time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-22 10:45:00,694.2866666666667,0.0,100.0,91.50333333333332,851.79,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,85.0,68.0,2157
2025-02-22 11:00:00,694.9900000000001,0.0,100.0,91.41666666666669,851.79,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0,2158
2025-02-22 11:15:00,687.9266666666666,0.0,100.0,91.44333333333331,851.79,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0,2159
2025-02-22 11:30:00,709.8266666666667,0.0,100.0,91.50333333333332,851.79,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0,2160
2025-02-22 11:45:00,674.51,0.0,100.0,91.36333333333334,851.79,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,85.0,68.0,2161
2025-02-22 12:00:00,697.11,0.0,100.0,91.35,851.79,70.0,100.0,74.0,70.0,72.0,68.90666666666667,67.0,69.0,85.0,68.0,2162
2025-02-22 12:15:00,680.16,0.0,100.0,91.15,851.79,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0,2163
2025-02-22 12:30:00,671.6866666666666,0.0,100.0,91.15333333333336,851.79,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0,2164
2025-02-22 12:45:00,675.2166666666667,0.0,100.0,91.56333333333332,851.79,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,85.0,68.0,2165
2025-02-22 13:00:00,686.5166666666668,0.0,100.0,91.59333333333332,851.79,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0,2166
2025-02-22 13:15:00,673.0933333333334,0.0,100.0,91.9,851.79,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0,2167
2025-02-22 13:30:00,670.98,0.0,100.0,92.58333333333331,851.79,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0,2168
2025-02-22 13:45:00,687.2233333333334,0.0,100.0,92.63666666666666,851.79,70.0,100.0,74.0,70.0,72.0,68.91,67.0,69.0,85.0,68.0,2169
2025-02-22 14:00:00,703.4666666666667,0.0,100.0,92.57,851.79,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,68.0,2170
2025-02-22 14:15:00,651.9066666666666,0.0,100.0,92.9,851.79,70.0,100.0,74.0,70.0,72.0,69.04,67.0,69.0,85.0,68.0,2171
2025-02-22 14:30:00,664.62,0.0,100.0,93.27,851.79,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,68.0,2172
2025-02-22 14:45:00,705.5866666666667,0.0,100.0,93.75333333333332,851.79,70.0,100.0,74.0,70.0,72.0,69.21333333333332,67.0,69.0,85.0,68.0,2173
2025-02-22 15:00:00,698.5266666666666,0.0,100.0,94.14666666666666,851.79,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,85.0,68.0,2174
2025-02-22 15:15:00,661.7966666666666,0.0,100.0,94.51333333333332,851.79,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,68.0,2175
2025-02-22 15:30:00,666.7366666666667,0.0,100.0,94.96999999999998,851.79,70.0,100.0,74.0,70.0,72.0,69.59333333333332,67.0,69.0,85.0,68.0,2176
2025-02-22 15:45:00,665.3266666666667,0.0,100.0,95.94,851.79,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0,2177
2025-02-22 16:00:00,678.75,0.0,100.0,96.72333333333334,851.79,70.0,100.0,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0,2178
2025-02-22 16:15:00,634.2533333333333,0.0,100.0,96.89,850.3766666666667,70.0,98.02666666666666,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0,2179
2025-02-22 16:30:00,653.32,0.0,100.0,93.13333333333333,849.67,70.0,92.77333333333333,74.0,70.0,72.0,70.26666666666667,67.0,69.0,85.0,68.0,2180
2025-02-22 16:45:00,654.0300000000001,0.0,100.0,89.91333333333334,849.67,70.0,87.31,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0,2181
2025-02-22 17:00:00,682.9833333333332,0.0,100.0,86.50333333333333,849.67,70.0,81.13,74.0,70.0,72.0,70.54333333333334,67.0,69.0,85.0,68.0,2182
2025-02-22 17:15:00,656.1466666666666,0.0,100.0,82.25666666666666,849.67,70.0,74.08,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0,2183
2025-02-22 17:30:00,675.9233333333333,0.0,100.0,77.97666666666667,849.67,70.0,65.58333333333333,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,2184
2025-02-22 17:45:00,662.5033333333334,0.0,100.0,73.85666666666667,849.67,70.0,55.94,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,2185
2025-02-22 18:00:00,666.0366666666667,0.0,100.0,71.39,849.67,70.0,48.09,74.0,70.0,72.0,70.98333333333333,67.0,69.0,85.0,68.0,2186
2025-02-22 18:15:00,675.2166666666667,0.0,100.0,68.99666666666667,849.67,70.0,41.15,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,2187
2025-02-22 18:30:00,673.8033333333333,0.0,100.0,68.47333333333333,849.67,70.0,33.846666666666664,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,2188
2025-02-22 18:45:00,657.56,0.0,100.0,67.26666666666667,849.67,70.0,26.646666666666665,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,2189
2025-02-22 19:00:00,673.8033333333333,0.0,100.0,66.47,849.67,70.0,19.89,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0,2190
2025-02-22 19:15:00,673.8033333333334,0.0,100.0,66.08333333333333,849.67,70.0,14.166666666666666,74.0,70.0,72.0,70.88,67.0,69.0,85.0,68.0,2191
2025-02-22 19:30:00,680.8666666666667,0.0,100.0,65.24000000000001,849.67,70.0,8.896666666666667,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,2192
2025-02-22 19:45:00,692.8733333333333,0.0,100.0,63.84666666666666,849.67,70.0,3.763333333333333,74.0,70.0,72.0,70.76666666666667,67.0,69.0,85.0,68.0,2193
2025-02-22 20:00:00,696.4033333333333,0.0,100.0,63.31666666666666,849.67,70.0,0.6966666666666667,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,2194
2025-02-22 20:15:00,673.8033333333333,0.0,100.0,63.18666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.61999999999999,67.0,69.0,85.0,68.0,2195
2025-02-22 20:30:00,663.9166666666666,0.0,100.0,63.17666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0,2196
2025-02-22 20:45:00,673.8066666666667,0.0,100.0,63.446666666666665,849.67,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,2197
2025-02-22 21:00:00,652.6133333333333,0.0,100.0,63.74,849.67,70.0,0.0,74.0,70.0,72.0,70.49,67.0,69.0,85.0,68.0,2198
2025-02-22 21:15:00,682.9866666666667,0.0,100.0,63.63999999999999,849.67,70.0,0.0,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0,2199
2025-02-22 21:30:00,656.8533333333334,0.0,100.0,63.580000000000005,849.67,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0,2200
2025-02-22 21:45:00,698.5233333333334,0.0,100.0,63.18333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,2201
2025-02-22 22:00:00,656.8533333333334,0.0,100.0,62.99,849.67,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0,2202
2025-02-22 22:15:00,675.9233333333333,0.0,100.0,62.873333333333335,849.67,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,85.0,68.0,2203
2025-02-22 22:30:00,674.51,0.0,100.0,62.72,849.67,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,2204
2025-02-22 22:45:00,670.27,0.0,100.0,62.623333333333335,849.67,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,2205
2025-02-22 23:00:00,696.4033333333333,0.0,100.0,62.50333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.18,67.0,69.0,85.0,68.0,2206
2025-02-22 23:15:00,679.4533333333334,0.0,100.0,62.42666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,2207
2025-02-22 23:30:00,685.81,0.0,100.0,62.35666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,2208
2025-02-22 23:45:00,678.04,0.0,100.0,62.2,849.67,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0,2209
2025-02-23 00:00:00,657.5566666666667,0.0,100.0,62.07,849.67,70.0,0.0,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0,2210
2025-02-23 00:15:00,674.5066666666667,0.0,100.0,62.01666666666667,849.67,70.0,0.09,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2211
2025-02-23 00:30:00,684.3966666666666,0.0,100.0,61.93333333333334,849.67,70.0,0.1333333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2212
2025-02-23 00:45:00,655.44,0.0,100.0,61.833333333333336,849.67,70.0,0.3166666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2213
2025-02-23 01:00:00,706.29,0.0,100.0,61.75,849.67,70.0,0.5233333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,2214
2025-02-23 01:15:00,663.9166666666666,0.0,100.0,61.66333333333333,849.67,70.0,0.99,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0,2215
2025-02-23 01:30:00,686.52,0.0,100.0,61.59,849.67,70.0,1.4866666666666666,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,2216
2025-02-23 01:45:00,679.4566666666667,0.0,100.0,61.53666666666667,849.67,70.0,1.9933333333333327,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,2217
2025-02-23 02:00:00,691.4633333333333,0.0,100.0,61.42666666666667,849.67,70.0,2.2966666666666664,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,2218
2025-02-23 02:15:00,670.9766666666667,0.0,100.0,61.27,849.67,70.0,3.6466666666666665,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0,2219
2025-02-23 02:30:00,678.7466666666667,0.0,100.0,61.68666666666667,849.67,70.0,5.376666666666666,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,2220
2025-02-23 02:45:00,714.0633333333334,0.0,100.0,62.06666666666666,849.67,70.0,6.6000000000000005,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,2221
2025-02-23 03:00:00,717.5933333333332,0.0,100.0,61.89333333333334,849.67,70.0,7.813333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,2222
2025-02-23 03:15:00,685.1066666666667,0.0,100.0,61.73333333333333,849.67,70.0,8.91,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,2223
2025-02-23 03:30:00,687.93,0.0,100.0,61.59333333333333,849.67,70.0,10.306666666666668,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,2224
2025-02-23 03:45:00,684.3966666666666,0.0,100.0,62.03666666666667,849.67,70.0,12.26,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0,2225
2025-02-23 04:00:00,681.57,0.0,100.0,62.31666666666666,849.67,70.0,14.323333333333332,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0,2226
2025-02-23 04:15:00,694.2866666666667,0.0,100.0,61.98666666666667,849.67,70.0,14.666666666666666,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,2227
2025-02-23 04:30:00,714.7666666666668,0.0,100.0,61.7,849.67,70.0,15.816666666666668,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,2228
2025-02-23 04:45:00,678.75,0.0,100.0,61.71666666666667,849.67,70.0,17.146666666666665,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,2229
2025-02-23 05:00:00,711.2366666666667,0.0,100.0,62.52666666666666,849.67,70.0,18.576666666666664,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0,2230
2025-02-23 05:15:00,686.5166666666668,0.0,100.0,62.703333333333326,849.67,70.0,19.71,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,2231
2025-02-23 05:30:00,701.35,0.0,100.0,62.51666666666667,849.67,70.0,20.81,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,2232
2025-02-23 05:45:00,706.9966666666666,0.0,100.0,62.48333333333333,849.67,70.0,22.82,74.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0,2233
2025-02-23 06:00:00,698.5233333333332,0.0,100.0,62.45666666666667,849.67,70.0,24.026666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0,2234
2025-02-23 06:15:00,698.5233333333332,0.0,100.0,63.080000000000005,849.67,70.0,25.706666666666667,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0,2235
2025-02-23 06:30:00,682.9866666666667,0.0,100.0,63.13999999999999,849.67,70.0,28.456666666666667,74.0,70.0,72.0,69.74000000000001,67.0,69.0,85.0,68.0,2236
2025-02-23 06:45:00,701.35,0.0,100.0,63.35333333333333,849.67,70.0,30.80333333333333,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,2237
2025-02-23 07:00:00,706.9966666666666,0.0,100.0,63.88666666666666,849.67,70.0,33.096666666666664,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,2238
2025-02-23 07:15:00,720.4166666666666,0.0,100.0,63.836666666666666,849.67,70.0,35.36666666666667,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,2239
2025-02-23 07:30:00,702.0566666666667,0.0,100.0,64.33333333333333,849.67,70.0,37.78666666666667,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,2240
2025-02-23 07:45:00,685.81,0.0,100.0,64.60000000000001,849.67,70.0,40.04,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0,2241
2025-02-23 08:00:00,719.71,0.0,100.0,64.78666666666668,849.67,70.0,42.81666666666666,74.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0,2242
2025-02-23 08:15:00,689.34,0.0,100.0,65.34333333333332,849.67,70.0,45.42666666666667,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0,2243
2025-02-23 08:30:00,706.29,0.0,100.0,66.32,849.67,70.0,48.656666666666666,74.0,70.0,72.0,69.62666666666667,67.0,69.0,85.0,68.0,2244
2025-02-23 08:45:00,697.11,0.0,100.0,69.35000000000001,849.67,70.0,50.836666666666666,74.0,70.0,72.0,69.65333333333332,67.0,69.0,85.0,68.0,2245
2025-02-23 09:00:00,707.0033333333334,0.0,100.0,69.49000000000001,849.67,70.0,51.946666666666665,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,2246
2025-02-23 09:15:00,689.3433333333332,0.0,100.0,69.33666666666666,849.67,70.0,53.21333333333333,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0,2247
2025-02-23 09:30:00,694.9933333333333,0.0,100.0,69.25,849.67,70.0,55.23333333333333,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0,2248
2025-02-23 09:45:00,713.3533333333334,0.0,100.0,69.13333333333334,849.67,70.0,58.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,2249
2025-02-23 10:00:00,681.57,0.0,100.0,69.10333333333334,849.67,70.0,60.52666666666666,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0,2250
2025-02-23 10:15:00,703.4666666666667,0.0,100.0,72.26666666666667,849.67,70.0,63.13666666666666,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0,2251
2025-02-23 10:30:00,702.7599999999999,0.0,100.0,72.64999999999999,849.67,70.0,64.95666666666666,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,2252
2025-02-23 10:45:00,694.2833333333333,0.0,100.0,72.70333333333333,849.67,70.0,66.77999999999999,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,2253
2025-02-23 11:00:00,679.4566666666666,0.0,100.0,74.23333333333333,849.67,70.0,68.23666666666666,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0,2254
2025-02-23 11:15:00,702.0566666666667,0.0,100.0,74.74333333333334,849.67,70.0,68.40333333333332,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0,2255
2025-02-23 11:30:00,684.3966666666666,0.0,100.0,76.33,849.67,70.0,68.91333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,2256
2025-02-23 11:45:00,697.11,0.0,100.0,76.2,849.67,70.0,69.63666666666667,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0,2257
2025-02-23 12:00:00,692.1666666666666,0.0,100.0,76.27333333333333,849.67,70.0,70.71,74.0,70.0,72.0,69.85333333333334,67.0,69.0,85.0,68.0,2258
2025-02-23 12:15:00,657.5600000000001,0.0,100.0,76.13333333333333,849.67,70.0,70.01,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0,2259
2025-02-23 12:30:00,689.34,0.0,100.0,76.06,849.67,70.0,69.82333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,2260
2025-02-23 12:45:00,682.9866666666667,0.0,100.0,76.13333333333334,849.67,70.0,70.15666666666668,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,2261
2025-02-23 13:00:00,668.86,0.0,100.0,76.49666666666667,849.67,70.0,70.57333333333334,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,2262
2025-02-23 13:15:00,692.1666666666666,0.0,100.0,77.10333333333334,849.67,70.0,70.38,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,2263
2025-02-23 13:30:00,687.2233333333334,0.0,100.0,77.58666666666666,849.67,70.0,70.26333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2264
2025-02-23 13:45:00,694.9933333333333,0.0,100.0,78.13666666666667,849.67,70.0,69.55,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0,2265
2025-02-23 14:00:00,668.86,0.0,100.0,75.14666666666666,849.67,70.0,67.12,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,2266
2025-02-23 14:15:00,661.09,0.0,100.0,75.55333333333333,849.67,70.0,66.10666666666667,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,2267
2025-02-23 14:30:00,661.7966666666666,0.0,100.0,76.35666666666667,849.67,70.0,65.57,74.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0,2268
2025-02-23 14:45:00,680.16,0.0,100.0,76.77333333333333,849.67,70.0,63.64000000000001,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0,2269
2025-02-23 15:00:00,687.9266666666666,0.0,100.0,73.46,849.67,70.0,60.09666666666666,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,2270
2025-02-23 15:15:00,688.6333333333333,0.0,100.0,73.88666666666667,849.67,70.0,56.07666666666668,74.0,70.0,72.0,70.34666666666666,67.0,69.0,85.0,68.0,2271
2025-02-23 15:30:00,675.9233333333333,0.0,100.0,73.16666666666667,849.67,70.0,51.20666666666667,74.0,70.0,72.0,70.42666666666666,67.0,69.0,85.0,68.0,2272
2025-02-23 15:45:00,655.4399999999999,0.0,100.0,70.13333333333333,849.67,70.0,45.53666666666667,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,2273
2025-02-23 16:00:00,660.3866666666667,0.0,100.0,69.58333333333333,849.67,70.0,39.78666666666667,74.0,70.0,72.0,70.60333333333334,67.0,69.0,85.0,68.0,2274
2025-02-23 16:15:00,653.32,0.0,100.0,69.03666666666668,849.67,70.0,33.47,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,2275
2025-02-23 16:30:00,685.81,0.0,100.0,68.08999999999999,849.67,70.0,26.326666666666668,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0,2276
2025-02-23 16:45:00,670.27,0.0,100.0,67.36333333333333,849.67,70.0,19.296666666666667,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,2277
2025-02-23 17:00:00,661.09,0.0,100.0,66.67333333333333,849.67,70.0,13.003333333333336,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,2278
2025-02-23 17:15:00,664.62,0.0,100.0,65.85666666666667,849.67,70.0,6.946666666666666,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,2279
2025-02-23 17:30:00,653.3233333333334,0.0,100.0,65.27666666666666,849.67,70.0,1.64,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,2280
2025-02-23 17:45:00,668.8566666666667,0.0,100.0,65.81666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.77,67.0,69.0,85.0,68.0,2281
2025-02-23 18:00:00,661.09,0.0,100.0,65.97666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.77666666666666,67.0,69.0,85.0,68.0,2282
2025-02-23 18:15:00,654.0266666666666,0.0,100.0,66.05666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,2283
2025-02-23 18:30:00,663.2133333333333,0.0,100.0,66.34333333333332,849.67,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,2284
2025-02-23 18:45:00,647.6700000000001,0.0,100.0,66.67,849.67,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,2285
2025-02-23 19:00:00,644.8466666666667,0.0,100.0,66.76,849.67,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,2286
2025-02-23 19:15:00,648.38,0.0,100.0,66.87333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,2287
2025-02-23 19:30:00,654.7333333333332,0.0,100.0,66.91333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,2288
2025-02-23 19:45:00,756.4399999999999,0.0,99.16666666666669,66.03,849.67,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,85.0,68.0,2289
2025-02-23 20:00:00,902.6433333333334,0.0,70.33333333333333,63.833333333333336,849.67,70.0,0.0,74.0,70.0,72.0,70.7,67.0,69.0,85.0,68.0,2290
2025-02-23 20:15:00,848.2566666666667,0.0,65.5,63.88666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0,2291
2025-02-23 20:30:00,855.32,0.0,64.66666666666667,63.92,849.67,70.0,0.0,74.0,70.0,72.0,70.49666666666667,67.0,69.0,85.0,68.0,2292
2025-02-23 20:45:00,858.8533333333334,0.0,64.16666666666667,63.95333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0,2293
2025-02-23 21:00:00,853.1999999999999,0.0,63.16666666666666,63.836666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,2294
2025-02-23 21:15:00,858.1466666666666,0.0,62.833333333333336,64.04,849.67,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0,2295
2025-02-23 21:30:00,838.37,0.0,62.16666666666666,63.95666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0,2296
2025-02-23 21:45:00,823.5366666666667,0.0,61.16666666666666,63.870000000000005,849.67,70.0,0.0,74.0,70.0,72.0,70.34,67.0,69.0,85.0,68.0,2297
2025-02-23 22:00:00,850.3766666666667,0.0,61.0,63.56,849.67,70.0,0.0,74.0,70.0,72.0,70.32666666666667,67.0,69.0,85.0,68.0,2298
2025-02-23 22:15:00,859.5633333333334,0.0,60.333333333333336,63.27,849.67,70.0,0.0,74.0,70.0,72.0,70.28666666666668,67.0,69.0,85.0,68.0,2299
2025-02-23 22:30:00,874.39,0.0,60.0,63.02,849.67,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,2300
2025-02-23 22:45:00,846.8466666666667,0.0,59.16666666666666,62.79,849.67,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,2301
2025-02-23 23:00:00,841.1966666666667,0.0,57.0,62.26333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.22000000000001,67.0,69.0,85.0,68.0,2302
2025-02-23 23:15:00,863.7966666666666,0.0,57.16666666666666,61.78,849.67,70.0,0.0,74.0,70.0,72.0,70.12333333333333,67.0,69.0,85.0,68.0,2303
2025-02-23 23:30:00,830.6,0.0,56.66666666666666,61.31333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.07333333333334,67.0,69.0,85.0,68.0,2304
2025-02-23 23:45:00,853.2033333333334,0.0,57.0,61.34,849.67,70.0,0.1866666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2305
2025-02-24 00:00:00,827.0666666666666,0.0,65.66666666666667,61.586666666666666,849.67,70.0,0.6699999999999999,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,2306
2025-02-24 00:15:00,798.1133333333333,0.0,92.0,62.22333333333333,849.67,70.0,0.33,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2307
2025-02-24 00:30:00,764.9133333333334,0.0,100.0,62.28333333333333,849.67,70.0,0.3733333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2308
2025-02-24 00:45:00,733.1333333333333,0.0,100.0,61.85999999999999,849.67,70.0,0.4233333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2309
2025-02-24 01:00:00,757.8533333333334,0.0,100.0,62.07333333333333,849.67,70.0,0.4766666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2310
2025-02-24 01:15:00,734.5466666666666,0.0,100.0,62.5,849.67,70.0,0.4466666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2311
2025-02-24 01:30:00,717.5966666666667,0.0,100.0,62.17666666666667,849.67,70.0,0.28,74.0,70.0,72.0,70.00666666666666,67.0,69.0,85.0,68.0,2312
2025-02-24 01:45:00,714.0633333333334,0.0,100.0,61.78,849.67,70.0,0.0699999999999999,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0,2313
2025-02-24 02:00:00,687.2233333333334,0.0,100.0,62.01666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0,2314
2025-02-24 02:15:00,701.35,0.0,100.0,62.00666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0,2315
2025-02-24 02:30:00,692.8699999999999,0.0,100.0,61.76,849.67,70.0,0.0,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,2316
2025-02-24 02:45:00,696.4066666666668,0.0,100.0,61.94,849.67,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0,2317
2025-02-24 03:00:00,681.5733333333334,0.0,100.0,61.96,849.67,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0,2318
2025-02-24 03:15:00,716.8866666666667,0.0,100.0,61.85,849.67,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,2319
2025-02-24 03:30:00,691.46,0.0,100.0,61.586666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,2320
2025-02-24 03:45:00,706.9966666666666,0.0,100.0,61.55,849.67,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,2321
2025-02-24 04:00:00,693.5766666666667,0.0,100.0,61.38333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,2322
2025-02-24 04:15:00,689.3433333333334,0.0,100.0,61.18666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0,2323
2025-02-24 04:30:00,688.6366666666667,0.0,100.0,61.04,849.67,70.0,0.02,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0,2324
2025-02-24 04:45:00,706.2933333333334,0.0,100.0,60.88999999999999,849.67,70.0,0.0833333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2325
2025-02-24 05:00:00,690.7533333333334,0.0,100.0,60.77666666666666,849.67,70.0,0.1633333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2326
2025-02-24 05:15:00,661.8000000000001,0.0,100.0,60.93,849.67,70.0,0.3466666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2327
2025-02-24 05:30:00,678.7466666666667,0.0,100.0,61.01666666666667,849.67,70.0,0.4066666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2328
2025-02-24 05:45:00,667.4466666666667,0.0,100.0,61.01666666666667,849.67,70.0,0.41,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2329
2025-02-24 06:00:00,690.0500000000001,0.0,100.0,61.09666666666666,849.67,70.0,0.5233333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2330
2025-02-24 06:15:00,679.4533333333334,0.0,100.0,60.88333333333333,849.67,70.0,0.73,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2331
2025-02-24 06:30:00,680.16,0.0,100.0,60.74,849.67,70.0,0.6833333333333332,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2332
2025-02-24 06:45:00,677.3333333333334,0.0,100.0,60.72666666666667,849.67,70.0,1.0733333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,2333
2025-02-24 07:00:00,670.2733333333334,0.0,100.0,60.82666666666668,849.67,70.0,1.5166666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,2334
2025-02-24 07:15:00,690.0500000000001,0.0,100.0,60.71,849.67,70.0,1.8766666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,2335
2025-02-24 07:30:00,672.745,0.0,100.0,60.71,849.67,70.0,2.365,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,2336
2025-02-24 07:45:00,687.93,0.0,100.0,60.63333333333333,849.67,70.0,3.106666666666667,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0,2337
2025-02-24 08:00:00,676.63,0.0,100.0,60.53,849.67,70.0,4.103333333333333,74.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,68.0,2338
2025-02-24 08:15:00,675.2166666666667,0.0,100.0,60.48333333333333,849.67,70.0,4.1866666666666665,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0,2339
2025-02-24 08:30:00,671.6833333333334,0.0,100.0,60.39000000000001,849.67,70.0,4.246666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,2340
2025-02-24 08:45:00,692.1666666666666,0.0,100.0,60.31999999999999,849.67,70.0,4.533333333333333,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,2341
2025-02-24 09:00:00,687.2233333333334,0.0,100.0,61.03333333333333,849.67,70.0,5.653333333333333,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0,2342
2025-02-24 09:15:00,707.7066666666666,0.0,100.0,61.53666666666667,849.67,70.0,6.703333333333333,74.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,68.0,2343
2025-02-24 09:30:00,655.44,0.0,100.0,61.376666666666665,849.67,70.0,7.593333333333334,74.0,70.0,72.0,69.88333333333334,67.0,69.0,85.0,68.0,2344
2025-02-24 09:45:00,681.5733333333334,0.0,100.0,61.36333333333334,849.67,70.0,8.94,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0,2345
2025-02-24 10:00:00,690.0500000000001,0.0,100.0,61.31666666666666,849.67,70.0,8.963333333333333,74.0,70.0,72.0,69.90333333333332,67.0,69.0,85.0,68.0,2346
2025-02-24 10:15:00,675.9233333333333,0.0,100.0,61.28666666666667,849.67,70.0,9.716666666666669,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0,2347
2025-02-24 10:30:00,683.6933333333333,0.0,100.0,61.586666666666666,849.67,70.0,11.583333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,2348
2025-02-24 10:45:00,680.1633333333333,0.0,100.0,62.28333333333333,849.67,70.0,12.71,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,2349
2025-02-24 11:00:00,688.6333333333333,0.0,100.0,62.30666666666667,849.67,70.0,13.256666666666666,74.0,70.0,72.0,69.87,67.0,69.0,85.0,68.0,2350
2025-02-24 11:15:00,657.56,0.0,100.0,62.29666666666666,849.67,70.0,14.396666666666668,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0,2351
2025-02-24 11:30:00,690.0466666666666,0.0,100.0,62.24333333333334,849.67,70.0,13.813333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0,2352
2025-02-24 11:45:00,681.5733333333333,0.0,100.0,62.27333333333333,849.67,70.0,14.206666666666663,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0,2353
2025-02-24 12:00:00,678.0433333333334,0.0,100.0,62.24666666666667,849.67,70.0,14.736666666666666,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0,2354
2025-02-24 12:15:00,664.62,0.0,100.0,62.26333333333333,849.67,70.0,15.113333333333337,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0,2355
2025-02-24 12:30:00,662.5033333333333,0.0,100.0,62.17333333333334,849.67,70.0,15.44,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0,2356
2025-02-24 12:45:00,643.4333333333333,0.0,100.0,62.09,849.67,70.0,15.556666666666668,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,2357
2025-02-24 13:00:00,687.2266666666668,0.0,100.0,62.31666666666666,849.67,70.0,16.046666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,2358
2025-02-24 13:15:00,700.64,0.0,100.0,62.93666666666667,849.67,70.0,17.483333333333334,74.0,70.0,72.0,69.89333333333333,67.0,69.0,85.0,68.0,2359
2025-02-24 13:30:00,675.2133333333333,0.0,100.0,63.77,849.67,70.0,17.77333333333333,74.0,70.0,72.0,69.91000000000001,67.0,69.0,85.0,68.0,2360
2025-02-24 13:45:00,678.7466666666667,0.0,100.0,64.37,849.67,70.0,17.23,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,2361
2025-02-24 14:00:00,680.1633333333333,0.0,100.0,64.97666666666667,849.67,70.0,16.426666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0,2362
2025-02-24 14:15:00,667.4466666666667,0.0,100.0,65.63,849.67,70.0,13.986666666666666,74.0,70.0,72.0,70.10000000000001,67.0,69.0,85.0,68.0,2363
2025-02-24 14:30:00,678.04,0.0,100.0,65.51666666666667,849.67,70.0,11.376666666666669,74.0,70.0,72.0,70.17666666666668,67.0,69.0,85.0,68.0,2364
2025-02-24 14:45:00,661.8000000000001,0.0,100.0,65.85666666666667,849.67,70.0,8.290000000000001,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,2365
2025-02-24 15:00:00,716.1833333333334,0.0,100.0,65.48,849.67,70.0,5.666666666666667,74.0,70.0,72.0,70.27999999999999,67.0,69.0,85.0,68.0,2366
2025-02-24 15:15:00,739.4866666666667,0.0,100.0,64.54333333333334,849.67,70.0,1.3533333333333333,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0,2367
2025-02-24 15:30:00,740.9033333333333,0.0,100.0,64.66,849.67,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,2368
2025-02-24 15:45:00,769.1533333333333,0.0,100.0,64.35666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,2369
2025-02-24 16:00:00,791.0466666666666,0.0,99.83333333333331,64.38,849.67,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0,2370
2025-02-24 16:15:00,820.0066666666667,0.0,98.66666666666669,64.27,849.67,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0,2371
2025-02-24 16:30:00,864.5033333333334,0.0,66.33333333333333,64.13666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0,2372
2025-02-24 16:45:00,851.0833333333334,0.0,61.16666666666666,64.10333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,2373
2025-02-24 17:00:00,851.7933333333334,0.0,58.333333333333336,64.17,849.67,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,2374
2025-02-24 17:15:00,834.8366666666667,0.0,55.333333333333336,64.24333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0,2375
2025-02-24 17:30:00,840.4899999999999,0.0,52.5,64.26,849.67,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,2376
2025-02-24 17:45:00,857.4399999999999,0.0,49.833333333333336,64.41000000000001,849.67,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,2377
2025-02-24 18:00:00,844.73,0.0,46.66666666666666,63.76,849.67,70.0,0.07,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0,2378
2025-02-24 18:15:00,841.9,0.0,46.0,63.92666666666667,849.67,70.0,0.35,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,2379
2025-02-24 18:30:00,872.27,0.0,45.16666666666666,64.2,849.67,70.0,0.47,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2380
2025-02-24 18:45:00,870.86,0.0,43.5,64.38666666666667,849.67,70.0,0.7866666666666667,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,2381
2025-02-24 19:00:00,859.56,0.0,41.16666666666666,64.09,849.67,70.0,1.4,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,2382
2025-02-24 19:15:00,877.9233333333333,0.0,40.16666666666666,64.13666666666667,849.67,70.0,1.5633333333333332,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,2383
2025-02-24 19:30:00,839.7833333333333,0.0,40.0,64.22333333333334,849.67,70.0,2.1166666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0,2384
2025-02-24 19:45:00,850.3766666666667,0.0,38.333333333333336,64.47666666666667,849.67,70.0,3.1366666666666667,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0,2385
2025-02-24 20:00:00,853.2033333333334,0.0,36.833333333333336,64.02,849.67,70.0,4.723333333333334,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0,2386
2025-02-24 20:15:00,862.3833333333333,0.0,37.0,64.34666666666668,849.67,70.0,6.16,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,2387
2025-02-24 20:30:00,829.19,0.0,37.5,64.11666666666666,849.67,70.0,7.256666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,2388
2025-02-24 20:45:00,839.7833333333333,0.0,38.0,63.96333333333334,849.67,70.0,8.343333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,2389
2025-02-24 21:00:00,861.68,0.0,37.833333333333336,63.96333333333333,849.67,70.0,9.766666666666666,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,2390
2025-02-24 21:15:00,866.6233333333333,0.0,38.5,63.86666666666667,849.67,70.0,11.233333333333334,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,2391
2025-02-24 21:30:00,835.5466666666666,0.0,38.16666666666666,64.43666666666667,849.67,70.0,12.846666666666666,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0,2392
2025-02-24 21:45:00,863.09,0.0,38.5,64.29666666666667,849.67,70.0,15.226666666666668,74.0,70.0,72.0,69.75,67.0,69.0,85.0,68.0,2393
2025-02-24 22:00:00,851.79,0.0,38.333333333333336,64.49666666666667,849.67,70.0,18.27,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,2394
2025-02-24 22:15:00,839.7833333333333,0.0,38.333333333333336,64.55666666666666,849.67,70.0,20.506666666666664,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,2395
2025-02-24 22:30:00,826.3633333333333,0.0,38.5,64.24666666666667,849.67,70.0,23.08,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0,2396
2025-02-24 22:45:00,850.38,0.0,38.16666666666666,65.00666666666666,849.67,70.0,26.616666666666664,74.0,70.0,72.0,69.62666666666667,67.0,69.0,85.0,68.0,2397
2025-02-24 23:00:00,852.4933333333333,0.0,38.5,65.23333333333333,849.67,70.0,29.156666666666663,74.0,70.0,72.0,69.64,67.0,69.0,85.0,68.0,2398
2025-02-24 23:15:00,857.44,0.0,38.66666666666666,64.95666666666666,849.67,70.0,32.403333333333336,74.0,70.0,72.0,69.61666666666666,67.0,69.0,85.0,68.0,2399
2025-02-24 23:30:00,849.6733333333333,0.0,39.16666666666666,64.81666666666666,849.67,70.0,36.22,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,2400
2025-02-24 23:45:00,877.9233333333333,0.0,41.333333333333336,65.25666666666666,849.67,70.0,39.48333333333333,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0,2401
2025-02-25 00:00:00,838.37,0.0,43.333333333333336,66.10000000000001,849.67,70.0,42.7,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,2402
2025-02-25 00:15:00,812.2400000000001,0.0,43.833333333333336,66.73333333333333,849.67,70.0,45.79333333333333,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,2403
2025-02-25 00:30:00,816.4766666666668,0.0,44.0,66.76,849.67,70.0,48.48333333333333,74.0,70.0,72.0,69.58666666666666,67.0,69.0,85.0,68.0,2404
2025-02-25 00:45:00,851.79,0.0,44.16666666666666,69.40333333333332,849.67,70.0,50.370000000000005,74.0,70.0,72.0,69.64333333333333,67.0,69.0,85.0,68.0,2405
2025-02-25 01:00:00,869.4499999999999,0.0,44.333333333333336,69.93333333333334,849.67,70.0,51.44,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,2406
2025-02-25 01:15:00,841.9033333333333,0.0,44.333333333333336,69.69333333333333,849.67,70.0,51.51333333333333,74.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0,2407
2025-02-25 01:30:00,843.3133333333334,0.0,44.5,69.36333333333333,849.67,70.0,51.95,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,2408
2025-02-25 01:45:00,832.7199999999999,0.0,45.833333333333336,69.56,849.67,70.0,52.906666666666666,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,2409
2025-02-25 02:00:00,829.8966666666666,0.0,47.333333333333336,69.71666666666667,849.67,70.0,53.366666666666674,74.0,70.0,72.0,69.86666666666666,67.0,69.0,85.0,68.0,2410
2025-02-25 02:15:00,844.7266666666668,0.0,48.333333333333336,69.69333333333333,849.67,70.0,52.41666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,2411
2025-02-25 02:30:00,842.6066666666666,0.0,49.0,69.64999999999999,849.67,70.0,52.4,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,2412
2025-02-25 02:45:00,848.2566666666667,0.0,49.833333333333336,69.73,849.67,70.0,52.45666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,2413
2025-02-25 03:00:00,865.21,0.0,50.66666666666666,70.35666666666667,849.67,70.0,52.34333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2414
2025-02-25 03:15:00,829.8966666666666,0.0,50.833333333333336,70.04,849.67,70.0,52.34,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2415
2025-02-25 03:30:00,820.7133333333333,0.0,50.333333333333336,70.29333333333334,849.67,70.0,52.333333333333336,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2416
2025-02-25 03:45:00,839.7833333333333,0.0,49.833333333333336,69.78666666666668,849.67,70.0,52.39666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2417
2025-02-25 04:00:00,864.5033333333334,0.0,51.16666666666666,70.41000000000001,849.67,70.0,52.41666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,2418
2025-02-25 04:15:00,860.2666666666668,0.0,51.16666666666666,71.67,849.67,70.0,50.49333333333334,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0,2419
2025-02-25 04:30:00,826.3633333333333,0.0,50.333333333333336,69.16333333333334,849.67,70.0,49.13333333333333,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,2420
2025-02-25 04:45:00,859.56,0.0,49.16666666666666,68.28333333333335,849.67,70.0,48.03,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,2421
2025-02-25 05:00:00,848.2600000000001,0.0,48.333333333333336,68.06,849.67,70.0,47.10666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,2422
2025-02-25 05:15:00,844.7266666666666,0.0,47.833333333333336,68.17666666666666,849.67,70.0,46.03,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,2423
2025-02-25 05:30:00,848.9633333333333,0.0,47.16666666666666,68.32333333333334,849.67,70.0,45.01,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,2424
2025-02-25 05:45:00,839.7833333333333,0.0,46.5,68.55333333333333,849.67,70.0,44.02666666666666,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,2425
2025-02-25 06:00:00,851.79,0.0,45.66666666666666,68.23333333333333,849.67,70.0,43.01666666666667,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,2426
2025-02-25 06:15:00,848.2600000000001,0.0,45.16666666666666,68.25666666666666,849.67,70.0,42.06666666666667,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,2427
2025-02-25 06:30:00,846.14,0.0,44.833333333333336,68.28333333333335,849.67,70.0,41.01666666666667,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,2428
2025-02-25 06:45:00,836.96,0.0,44.16666666666666,68.29333333333334,849.67,70.0,39.97,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,2429
2025-02-25 07:00:00,827.7766666666666,0.0,43.5,68.26333333333334,849.67,70.0,38.52,74.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0,2430
2025-02-25 07:15:00,860.9733333333334,0.0,42.66666666666666,67.64999999999999,849.67,70.0,36.01,74.0,70.0,72.0,70.20333333333333,67.0,69.0,85.0,68.0,2431
2025-02-25 07:30:00,839.0733333333333,0.0,41.833333333333336,67.35000000000001,849.67,70.0,34.79,74.0,70.0,72.0,70.19333333333334,67.0,69.0,85.0,68.0,2432
2025-02-25 07:45:00,857.4399999999999,0.0,41.0,67.25,849.67,70.0,32.76,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0,2433
2025-02-25 08:00:00,832.7199999999999,0.0,40.0,66.75666666666666,849.67,70.0,30.92333333333333,74.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0,2434
2025-02-25 08:15:00,866.6199999999999,0.0,39.66666666666666,66.05666666666667,849.67,70.0,29.47,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0,2435
2025-02-25 08:30:00,848.2566666666667,0.0,39.16666666666666,65.97666666666667,849.67,70.0,29.0,74.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,68.0,2436
2025-02-25 08:45:00,835.5466666666666,0.0,38.5,65.86333333333333,849.67,70.0,28.46333333333333,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,2437
2025-02-25 09:00:00,802.3466666666667,0.0,38.333333333333336,65.74666666666667,849.67,70.0,27.723333333333333,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,2438
2025-02-25 09:15:00,847.5533333333333,0.0,37.333333333333336,65.57000000000001,849.67,70.0,26.606666666666666,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,2439
2025-02-25 09:30:00,849.6700000000001,0.0,37.16666666666666,65.37333333333333,849.67,70.0,25.746666666666663,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,2440
2025-02-25 09:45:00,858.1466666666666,0.0,37.333333333333336,65.29333333333334,849.67,70.0,24.996666666666663,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,2441
2025-02-25 10:00:00,862.3866666666667,0.0,37.333333333333336,64.99333333333334,849.67,70.0,24.27,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,2442
2025-02-25 10:15:00,831.3066666666667,0.0,37.5,64.38666666666667,849.67,70.0,23.65,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0,2443
2025-02-25 10:30:00,841.9033333333333,0.0,37.333333333333336,64.47333333333334,849.67,70.0,23.6,74.0,70.0,72.0,70.05666666666666,67.0,69.0,85.0,68.0,2444
2025-02-25 10:45:00,865.21,0.0,36.833333333333336,64.39,849.67,70.0,23.52,74.0,70.0,72.0,70.04333333333334,67.0,69.0,85.0,68.0,2445
2025-02-25 11:00:00,860.9733333333334,0.0,35.833333333333336,64.30333333333334,849.67,70.0,24.21666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,2446
2025-02-25 11:15:00,850.3766666666667,0.0,36.16666666666666,64.5,849.67,70.0,24.42333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2447
2025-02-25 11:30:00,832.7166666666666,0.0,37.5,64.52,849.67,70.0,24.653333333333336,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2448
2025-02-25 11:45:00,841.1966666666667,0.0,39.16666666666666,64.55,849.67,70.0,24.97666666666667,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,2449
2025-02-25 12:00:00,847.5533333333333,0.0,41.5,64.93666666666667,849.67,70.0,25.126666666666665,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,2450
2025-02-25 12:15:00,851.0866666666667,0.0,41.333333333333336,65.28666666666668,849.67,70.0,25.02333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2451
2025-02-25 12:30:00,853.9066666666668,0.0,41.66666666666666,65.14999999999999,849.67,70.0,25.006666666666664,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2452
2025-02-25 12:45:00,843.3133333333334,0.0,42.0,65.54,849.67,70.0,25.09,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2453
2025-02-25 13:00:00,857.4399999999999,0.0,41.0,65.86,849.67,70.0,25.176666666666662,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2454
2025-02-25 13:15:00,859.56,0.0,40.5,66.09666666666666,849.67,70.0,25.21333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2455
2025-02-25 13:30:00,857.4399999999999,0.0,39.5,66.39999999999999,849.67,70.0,25.14,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,2456
2025-02-25 13:45:00,865.9133333333333,0.0,39.66666666666666,66.10000000000001,849.67,70.0,23.19666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,2457
2025-02-25 14:00:00,859.56,0.0,38.833333333333336,66.39333333333333,849.67,70.0,21.473333333333333,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,2458
2025-02-25 14:15:00,827.7800000000001,0.0,39.16666666666666,66.77,849.67,70.0,19.66,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0,2459
2025-02-25 14:30:00,841.9033333333333,0.0,35.0,66.06,849.67,70.0,17.206666666666667,74.0,70.0,72.0,70.20333333333333,67.0,69.0,85.0,68.0,2460
2025-02-25 14:45:00,860.2633333333333,0.0,31.666666666666668,65.82333333333334,849.67,70.0,15.333333333333334,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0,2461
2025-02-25 15:00:00,863.7966666666666,0.0,29.5,65.60666666666667,849.67,70.0,13.766666666666666,74.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0,2462
2025-02-25 15:15:00,851.0866666666667,0.0,29.0,65.66,849.67,70.0,12.19,74.0,70.0,72.0,70.20333333333333,67.0,69.0,85.0,68.0,2463
2025-02-25 15:30:00,839.7833333333333,0.0,27.33333333333333,65.82333333333334,849.67,70.0,12.093333333333334,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0,2464
2025-02-25 15:45:00,850.3766666666667,0.0,24.33333333333333,65.27666666666666,849.67,70.0,11.526666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,2465
2025-02-25 16:00:00,894.1700000000001,0.0,23.166666666666668,65.09666666666666,849.67,70.0,10.909999999999998,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0,2466
2025-02-25 16:15:00,865.21,0.0,22.5,65.08666666666666,849.67,70.0,10.816666666666668,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,2467
2025-02-25 16:30:00,859.56,0.0,19.83333333333333,65.71333333333332,849.67,70.0,11.9,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0,2468
2025-02-25 16:45:00,837.6633333333333,0.0,17.333333333333332,66.13,849.67,70.0,12.353333333333332,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2469
2025-02-25 17:00:00,852.4933333333333,0.0,15.666666666666666,66.30666666666667,849.67,70.0,12.410000000000002,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2470
2025-02-25 17:15:00,832.7199999999999,0.0,16.333333333333332,66.53,849.67,70.0,12.533333333333331,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2471
2025-02-25 17:30:00,854.6133333333333,0.0,17.333333333333332,66.60000000000001,849.67,70.0,12.586666666666668,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2472
2025-02-25 17:45:00,841.9033333333333,0.0,17.833333333333332,67.35333333333334,849.67,70.0,12.67,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2473
2025-02-25 18:00:00,841.9033333333333,0.0,17.166666666666668,67.61,849.67,70.0,11.38,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0,2474
2025-02-25 18:15:00,861.68,0.0,16.0,62.583333333333336,849.67,70.0,10.346666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,2475
2025-02-25 18:30:00,846.8466666666667,0.0,17.166666666666668,65.03,849.67,70.0,13.21,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0,2476
2025-02-25 18:45:00,854.6166666666667,0.0,17.166666666666668,61.79333333333333,849.67,70.0,15.506666666666668,74.0,70.0,72.0,69.85333333333334,67.0,69.0,85.0,68.0,2477
2025-02-25 19:00:00,874.3933333333333,0.0,17.166666666666668,60.99333333333334,849.67,70.0,19.683333333333334,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,2478
2025-02-25 19:15:00,839.0799999999999,0.0,18.166666666666668,61.903333333333336,849.67,70.0,25.80666666666667,74.0,70.0,72.0,69.53333333333333,67.0,69.0,85.0,68.0,2479
2025-02-25 19:30:00,846.14,0.0,18.666666666666668,63.34666666666666,849.67,70.0,31.656666666666663,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0,2480
2025-02-25 19:45:00,856.0266666666666,0.0,18.0,63.95,849.67,70.0,36.696666666666665,74.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,68.0,2481
2025-02-25 20:00:00,869.4466666666667,0.0,19.0,64.98333333333333,849.67,70.0,41.42666666666667,74.0,70.0,72.0,69.39666666666666,67.0,69.0,85.0,68.0,2482
2025-02-25 20:15:00,841.9,0.0,18.33333333333333,65.99666666666667,849.67,70.0,45.47,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,68.0,2483
2025-02-25 20:30:00,853.9133333333333,0.0,18.0,67.01333333333334,849.67,70.0,49.47,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,2484
2025-02-25 20:45:00,846.8433333333332,0.0,17.0,68.97666666666667,849.67,70.0,53.61333333333334,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0,2485
2025-02-25 21:00:00,855.32,0.0,16.833333333333332,69.13666666666667,849.67,70.0,56.92,74.0,70.0,72.0,69.47666666666667,67.0,69.0,85.0,68.0,2486
2025-02-25 21:15:00,837.6633333333333,0.0,16.333333333333332,68.86333333333333,849.67,70.0,59.45666666666667,74.0,70.0,72.0,69.51666666666667,67.0,69.0,85.0,68.0,2487
2025-02-25 21:30:00,857.4399999999999,0.0,17.333333333333332,70.39666666666666,849.67,70.0,62.873333333333335,74.0,70.0,72.0,69.52333333333333,67.0,69.0,85.0,68.0,2488
2025-02-25 21:45:00,881.4533333333334,0.0,16.5,70.56333333333333,849.67,70.0,66.02,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0,2489
2025-02-25 22:00:00,833.4266666666666,0.0,16.833333333333332,71.55,849.67,70.0,69.33333333333333,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,68.0,2490
2025-02-25 22:15:00,836.2533333333334,0.0,16.333333333333332,72.19,849.67,70.0,72.64,74.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,68.0,2491
2025-02-25 22:30:00,864.5033333333334,0.0,16.333333333333332,75.23,849.67,70.0,76.47,74.0,70.0,72.0,69.51666666666667,67.0,69.0,85.0,68.0,2492
2025-02-25 22:45:00,858.8533333333334,0.0,16.666666666666668,80.04333333333334,849.67,70.0,78.89,74.0,70.0,72.0,69.57333333333334,67.0,69.0,85.0,68.0,2493
2025-02-25 23:00:00,872.27,0.0,16.5,76.39333333333333,849.67,70.0,79.06,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,2494
2025-02-25 23:15:00,859.5566666666667,0.0,17.333333333333332,81.77666666666666,849.67,70.0,80.44333333333334,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0,2495
