time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-31 22:45:00,1196.46,0.0,100.0,86.06,1730.42,70.0,97.08,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,341
2025-01-31 23:00:00,1189.4,0.0,100.0,85.7,1761.496666666667,70.0,99.56333333333332,74.0,70.0,72.0,69.63333333333333,67.0,69.0,68.0,68.0,342
2025-01-31 23:15:00,1177.39,0.0,100.0,85.21666666666665,1765.03,70.0,100.0,74.0,70.0,72.0,69.5,67.0,69.0,68.0,68.0,343
2025-01-31 23:30:00,1180.2166666666665,0.0,100.0,84.93333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,69.37666666666667,67.0,69.0,68.0,68.0,344
2025-01-31 23:45:00,1221.18,0.0,100.0,85.16000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,345
2025-02-01 00:00:00,1240.9533333333334,0.0,100.0,85.33999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,69.37666666666667,67.0,69.0,68.0,68.0,346
2025-02-01 00:15:00,1240.9566666666667,0.0,100.0,85.14666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,68.0,68.0,347
2025-02-01 00:30:00,1248.0233333333333,0.0,100.0,85.13,1765.03,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,68.0,68.0,348
2025-02-01 00:45:00,1207.763333333333,0.0,100.0,84.98,1765.03,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,349
2025-02-01 01:00:00,1147.0200000000002,0.0,100.0,85.56666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,350
2025-02-01 01:15:00,1089.1033333333332,0.0,100.0,85.76666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,69.38333333333334,67.0,69.0,68.0,68.0,351
2025-02-01 01:30:00,1044.61,0.0,100.0,86.27333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0,352
2025-02-01 01:45:00,1014.9466666666668,0.0,100.0,86.61666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0,353
2025-02-01 02:00:00,990.93,0.0,100.0,87.08,1765.03,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,354
2025-02-01 02:15:00,970.4466666666668,0.0,100.0,86.93666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,68.0,68.0,355
2025-02-01 02:30:00,953.4933333333332,0.0,100.0,87.21333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,69.66333333333334,67.0,69.0,68.0,68.0,356
2025-02-01 02:45:00,933.72,0.0,100.0,87.46999999999998,1765.03,70.0,100.0,74.0,70.0,72.0,69.67999999999999,67.0,69.0,68.0,68.0,357
2025-02-01 03:00:00,907.5866666666668,0.0,100.0,87.79,1765.03,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,358
2025-02-01 03:15:00,900.5233333333332,0.0,100.0,87.94666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,359
2025-02-01 03:30:00,875.8033333333333,0.0,100.0,88.13333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,360
2025-02-01 03:45:00,857.4399999999999,0.0,100.0,88.22666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,361
2025-02-01 04:00:00,861.6766666666666,0.0,100.0,88.20666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,362
2025-02-01 04:15:00,838.3733333333333,0.0,100.0,88.46333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0,363
2025-02-01 04:30:00,825.66,0.0,100.0,88.64666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,364
2025-02-01 04:45:00,835.5466666666667,0.0,100.0,89.00999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,365
2025-02-01 05:00:00,827.7733333333334,0.0,100.0,88.93333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,366
2025-02-01 05:15:00,827.0666666666666,0.0,100.0,88.89333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,367
2025-02-01 05:30:00,829.8933333333334,0.0,100.0,88.89,1765.03,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,368
2025-02-01 05:45:00,827.07,0.0,100.0,88.88666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,369
2025-02-01 06:00:00,823.54,0.0,100.0,88.96666666666665,1765.03,70.0,100.0,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,370
2025-02-01 06:15:00,826.3633333333333,0.0,100.0,88.64999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,371
2025-02-01 06:30:00,743.0233333333332,0.0,100.0,89.03666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,372
2025-02-01 06:45:00,687.2233333333334,0.0,100.0,90.59,1765.03,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,373
2025-02-01 07:00:00,684.4,0.0,100.0,90.65666666666668,1763.6166666666668,70.0,100.0,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,374
2025-02-03 21:15:00,656.85,0.0,100.0,75.41499999999999,1178.1,70.0,49.74,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,375
2025-02-03 21:30:00,649.0833333333334,0.0,100.0,75.24333333333334,1177.3933333333332,70.0,49.696666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,376
2025-02-03 21:45:00,653.32,0.0,100.0,74.68666666666667,1178.1,70.0,49.78333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,377
2025-02-03 22:00:00,646.9633333333333,0.0,100.0,75.37666666666667,1178.8066666666666,70.0,49.8,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,378
2025-02-03 22:15:00,658.2666666666667,0.0,100.0,75.77,1178.1,70.0,49.85,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,379
2025-02-03 22:30:00,656.8533333333334,0.0,100.0,75.77,1180.22,70.0,49.89666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,380
2025-02-03 22:45:00,654.7333333333333,0.0,100.0,75.62,1185.16,70.0,50.35999999999999,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,381
2025-02-03 23:00:00,651.91,0.0,100.0,75.53666666666668,1208.4666666666667,70.0,52.21,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,382
2025-02-03 23:15:00,659.6766666666666,0.0,100.0,75.40333333333334,1229.6566666666668,70.0,54.10999999999999,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,383
2025-02-03 23:30:00,670.27,0.0,100.0,75.41333333333334,1245.1933333333334,70.0,55.446666666666665,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,384
2025-02-03 23:45:00,652.6166666666667,0.0,100.0,75.22000000000001,1261.4399999999998,70.0,56.78666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,385
2025-02-04 00:00:00,659.68,0.0,100.0,75.18666666666667,1277.6833333333334,70.0,58.29,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,386
2025-02-04 00:15:00,666.7433333333333,0.0,100.0,76.22333333333334,1317.9433333333334,70.0,61.77,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,387
2025-02-04 00:30:00,666.0333333333333,0.0,100.0,75.04333333333334,1315.8233333333335,70.0,61.53333333333333,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,388
2025-02-04 00:45:00,651.9066666666666,0.0,100.0,75.77666666666666,1322.8866666666663,70.0,62.13,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,389
2025-02-04 01:00:00,649.0833333333334,0.0,100.0,75.76333333333334,1313.7066666666667,70.0,61.26666666666667,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,390
2025-02-04 01:15:00,644.8433333333334,0.0,100.0,74.84666666666668,1313.7066666666667,70.0,61.29333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,391
2025-02-04 01:30:00,644.8466666666667,0.0,100.0,74.89,1316.53,70.0,61.46666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,392
2025-02-04 01:45:00,651.2033333333334,0.0,100.0,75.00666666666667,1320.7666666666669,70.0,62.04,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,393
2025-02-04 02:00:00,647.6733333333333,0.0,100.0,76.91000000000001,1325.006666666667,70.0,62.39666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,394
2025-02-04 02:15:00,649.79,0.0,100.0,76.45333333333333,1325.006666666667,70.0,62.21,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,395
2025-02-04 02:30:00,646.26,0.0,100.0,76.67,1325.006666666667,70.0,62.36000000000001,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,396
2025-02-04 02:45:00,645.5533333333333,0.0,100.0,76.94333333333333,1325.7133333333334,70.0,62.403333333333336,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,397
2025-02-04 03:00:00,645.5533333333333,0.0,100.0,77.27,1325.7133333333334,70.0,62.333333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,398
2025-02-04 03:15:00,649.0866666666667,0.0,100.0,77.89999999999999,1325.7133333333334,70.0,62.39000000000001,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,399
2025-02-04 03:30:00,641.3166666666666,0.0,100.0,77.06,1325.006666666667,70.0,62.38666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,400
2025-02-04 03:45:00,642.73,0.0,100.0,77.17999999999999,1325.006666666667,70.0,62.32666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,401
2025-02-04 04:00:00,644.8466666666667,0.0,100.0,78.90333333333332,1235.3066666666666,70.0,54.6,74.0,70.0,72.0,70.34,67.0,69.0,68.0,68.0,402
2025-02-04 04:15:00,650.5,0.0,100.0,75.03333333333333,1261.4399999999998,70.0,56.73333333333333,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,403
2025-02-04 04:30:00,649.79,0.0,100.0,75.79333333333334,1186.5733333333333,70.0,50.580000000000005,74.0,70.0,72.0,70.34333333333335,67.0,69.0,68.0,68.0,404
2025-02-04 04:45:00,649.79,0.0,100.0,75.51333333333334,1229.6566666666668,70.0,54.120000000000005,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,405
2025-02-04 05:00:00,985.28,0.0,100.0,72.78333333333333,1317.24,70.0,61.59333333333333,74.0,70.0,72.0,69.72333333333334,67.0,69.0,68.0,68.0,406
2025-02-04 05:15:00,1152.67,0.0,100.0,78.74333333333334,1334.1866666666667,70.0,63.15,74.0,70.0,72.0,69.78666666666668,67.0,69.0,68.0,68.0,407
2025-02-04 05:30:00,1160.4399999999998,0.0,100.0,76.39,1291.1066666666668,70.0,59.45666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,408
2025-02-04 05:45:00,1166.8,0.0,100.0,75.99,1298.1666666666667,70.0,59.99333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,409
2025-02-04 06:00:00,1163.97,0.0,100.0,77.97666666666667,1328.54,70.0,62.626666666666665,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,410
2025-02-04 06:15:00,1154.0866666666668,0.0,100.0,77.31666666666666,1333.4800000000002,70.0,62.95,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,411
2025-02-04 06:30:00,1158.32,0.0,100.0,77.71333333333332,1329.246666666667,70.0,62.92333333333334,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,412
2025-02-04 06:45:00,1142.0766666666666,0.0,100.0,77.75,1356.0833333333333,70.0,65.01,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,413
2025-02-04 07:00:00,1163.263333333333,0.0,100.0,78.13333333333334,1386.4566666666667,70.0,67.56,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,414
2025-02-04 07:15:00,1150.55,0.0,100.0,79.61333333333333,1406.2300000000002,70.0,69.10333333333334,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,415
2025-02-04 07:30:00,1159.03,0.0,100.0,79.25,1398.46,70.0,68.77,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,416
2025-02-04 07:45:00,1167.506666666667,0.0,100.0,80.00666666666667,1402.7,70.0,69.02333333333333,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,417
2025-02-04 08:00:00,1167.503333333333,0.0,100.0,79.39,1406.9366666666665,70.0,69.45666666666666,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,418
2025-02-04 08:15:00,1150.55,0.0,100.0,79.72333333333333,1402.6966666666667,70.0,69.01333333333334,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,419
2025-02-04 08:30:00,1158.32,0.0,100.0,80.21666666666667,1403.4066666666668,70.0,69.03,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,420
2025-02-04 08:45:00,1161.1466666666668,0.0,100.0,80.07000000000001,1403.4066666666668,70.0,69.07000000000001,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,421
2025-02-04 09:00:00,1159.0266666666666,0.0,100.0,79.93333333333334,1411.8833333333332,70.0,69.72333333333334,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,422
2025-02-04 09:15:00,1166.8,0.0,100.0,79.88333333333334,1443.6666666666667,70.0,72.52333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,423
2025-02-04 09:30:00,1161.1466666666668,0.0,100.0,79.67666666666668,1464.8533333333332,70.0,74.22,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,424
2025-02-04 09:45:00,1172.4466666666667,0.0,100.0,80.73666666666666,1470.5,70.0,74.78333333333335,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,425
2025-02-04 10:00:00,1181.6266666666668,0.0,100.0,82.12333333333333,1546.0766666666668,70.0,81.16333333333334,74.0,70.0,72.0,69.62333333333333,67.0,69.0,68.0,68.0,426
2025-02-04 10:15:00,1163.2666666666669,0.0,100.0,84.35666666666667,1613.1766666666665,70.0,86.90333333333335,74.0,70.0,72.0,69.49,67.0,69.0,68.0,68.0,427
2025-02-04 10:30:00,921.7133333333333,0.0,100.0,85.14999999999999,1549.61,70.0,81.63666666666667,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,428
2025-02-04 10:45:00,889.93,0.0,100.0,84.38666666666667,1491.6933333333334,70.0,76.64666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,429
2025-02-04 11:00:00,870.86,0.0,100.0,83.52666666666667,1472.6233333333332,70.0,75.07333333333334,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,430
2025-02-04 11:15:00,844.02,0.0,100.0,84.26,1473.3266666666666,70.0,75.29666666666667,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,431
2025-02-04 11:30:00,810.1166666666667,0.0,100.0,82.38666666666667,1466.97,70.0,74.64333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,432
2025-02-04 11:45:00,766.3266666666667,0.0,100.0,82.32666666666667,1462.0266666666666,70.0,73.91000000000001,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,433
2025-02-04 12:00:00,781.8633333333333,0.0,100.0,82.74666666666667,1466.263333333333,70.0,74.2,74.0,70.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0,434
2025-02-04 12:15:00,738.0766666666667,0.0,100.0,83.53333333333335,1446.49,70.0,73.05,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,435
2025-02-04 12:30:00,732.43,0.0,100.0,83.00666666666666,1462.0233333333333,70.0,73.92,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,436
2025-02-04 12:45:00,716.8866666666667,0.0,100.0,83.10000000000001,1465.5566666666666,70.0,74.46333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,437
2025-02-04 13:00:00,718.3000000000001,0.0,100.0,83.59333333333333,1466.9666666666665,70.0,74.64666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,438
2025-02-04 13:15:00,723.2466666666666,0.0,100.0,82.94666666666667,1468.38,70.0,74.55666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,439
2025-02-04 13:30:00,711.2366666666667,0.0,100.0,82.93666666666667,1469.7933333333333,70.0,74.68333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,440
2025-02-04 13:45:00,697.1133333333333,0.0,100.0,84.09666666666668,1469.7966666666664,70.0,74.64666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,441
2025-02-04 14:00:00,679.4533333333333,0.0,100.0,83.49,1469.0866666666668,70.0,74.49666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,442
2025-02-04 14:15:00,697.11,0.0,100.0,83.94,1471.2066666666667,70.0,74.90333333333332,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,443
2025-02-04 14:30:00,699.9366666666666,0.0,100.0,83.24,1466.97,70.0,74.35666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,444
2025-02-04 14:45:00,690.7533333333334,0.0,100.0,83.88666666666666,1470.5,70.0,74.89666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,445
2025-02-04 15:00:00,680.16,0.0,100.0,84.15666666666668,1470.5,70.0,74.91333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,446
2025-02-04 15:15:00,678.7466666666666,0.0,100.0,83.46,1468.3833333333332,70.0,74.67,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,447
2025-02-04 15:30:00,682.9833333333332,0.0,100.0,83.66666666666667,1471.2066666666667,70.0,74.84666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,448
2025-02-04 15:45:00,680.8666666666667,0.0,100.0,83.51,1470.5,70.0,74.79333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,449
2025-02-04 16:00:00,681.5733333333333,0.0,100.0,84.8,1469.09,70.0,74.64333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,450
2025-02-04 16:15:00,678.04,0.0,100.0,84.37333333333333,1465.5566666666666,70.0,74.32333333333334,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,451
2025-02-04 16:30:00,685.81,0.0,100.0,83.61,1459.2,70.0,73.94666666666666,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,452
2025-02-04 16:45:00,683.6933333333333,0.0,100.0,83.63666666666667,1443.66,70.0,72.61666666666667,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,453
2025-02-04 17:00:00,683.6899999999999,0.0,100.0,83.83333333333333,1421.0633333333335,70.0,70.28,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0,454
2025-02-04 17:15:00,679.4533333333333,0.0,100.0,82.55666666666667,1401.993333333333,70.0,68.97,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0,455
2025-02-04 17:30:00,687.93,0.0,100.0,81.04333333333334,1376.5666666666666,70.0,66.86,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,456
2025-02-04 17:45:00,671.6833333333333,0.0,100.0,80.49333333333334,1337.72,70.0,63.20666666666667,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,457
2025-02-04 18:00:00,680.8633333333333,0.0,100.0,79.80666666666666,1333.48,70.0,63.04333333333333,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0,458
2025-02-04 18:15:00,673.1,0.0,100.0,80.27,1327.8333333333333,70.0,62.403333333333336,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0,459
2025-02-04 18:30:00,670.9766666666666,0.0,100.0,78.23,1313.7066666666667,70.0,61.336666666666666,74.0,70.0,72.0,70.14333333333333,67.0,69.0,68.0,68.0,460
2025-02-04 18:45:00,674.51,0.0,100.0,78.30666666666667,1306.6433333333332,70.0,60.79666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,461
2025-02-04 19:00:00,675.92,0.0,100.0,78.43,1294.6366666666663,70.0,59.74,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,462
2025-02-04 19:15:00,680.16,0.0,100.0,78.60000000000001,1282.63,70.0,58.76333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,463
2025-02-04 19:30:00,680.16,0.0,100.0,78.39333333333333,1273.45,70.0,57.89333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,464
2025-02-04 19:45:00,672.39,0.0,100.0,78.61,1265.6766666666665,70.0,57.20333333333334,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,465
2025-02-04 20:00:00,678.7466666666667,0.0,100.0,78.94666666666666,1250.14,70.0,55.85999999999999,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0,466
2025-02-04 20:15:00,673.8,0.0,100.0,79.06333333333333,1205.6433333333334,70.0,52.06,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,467
2025-02-04 20:30:00,685.1033333333334,0.0,100.0,78.92,1196.46,70.0,51.43666666666667,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,468
2025-02-04 20:45:00,702.7633333333333,0.0,100.0,78.64,1189.4,70.0,50.75,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,469
2025-02-04 21:00:00,700.6433333333334,0.0,100.0,78.58333333333333,1186.5733333333335,70.0,50.57666666666668,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,470
2025-02-04 21:15:00,711.2366666666667,0.0,100.0,78.28333333333333,1182.3366666666668,70.0,50.02,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0,471
2025-02-04 21:30:00,708.4133333333333,0.0,100.0,77.72666666666667,1196.4566666666667,70.0,51.31333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,472
2025-02-04 21:45:00,699.23,0.0,100.0,78.52,1197.17,70.0,51.49,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,473
2025-02-04 22:00:00,705.5866666666667,0.0,100.0,78.5,1195.05,70.0,51.18666666666667,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,474
2025-02-04 22:15:00,705.5866666666667,0.0,100.0,78.37333333333333,1202.11,70.0,51.72333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,475
2025-02-04 22:30:00,711.2366666666667,0.0,100.0,78.39333333333333,1207.0533333333333,70.0,52.23666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,476
2025-02-04 22:45:00,702.7633333333333,0.0,100.0,78.10666666666667,1233.8933333333334,70.0,53.946666666666665,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,477
2025-02-04 23:00:00,696.4033333333333,0.0,100.0,77.94,1253.67,70.0,56.26666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,478
2025-02-04 23:15:00,702.7633333333333,0.0,100.0,77.80666666666666,1293.2233333333334,70.0,59.53,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0,479
2025-02-04 23:30:00,692.87,0.0,100.0,80.12333333333333,1328.54,70.0,62.67666666666667,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,480
2025-02-04 23:45:00,704.1766666666667,0.0,100.0,79.71333333333332,1331.3633333333337,70.0,62.85,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,481
2025-02-05 00:00:00,697.11,0.0,100.0,79.59666666666668,1321.4766666666667,70.0,61.96,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,482
2025-02-05 00:15:00,699.23,0.0,100.0,79.83666666666666,1337.7166666666667,70.0,63.38666666666666,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,483
2025-02-05 00:30:00,689.34,0.0,100.0,79.64666666666666,1331.3633333333337,70.0,63.04333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,484
2025-02-05 00:45:00,697.11,0.0,100.0,80.34,1348.3133333333333,70.0,64.61333333333333,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,485
2025-02-05 01:00:00,698.5233333333334,0.0,100.0,80.26333333333334,1382.9233333333334,70.0,67.28,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,486
2025-02-05 01:15:00,701.35,0.0,100.0,81.51333333333334,1401.2833333333335,70.0,68.91333333333334,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,487
2025-02-05 01:30:00,692.8733333333333,0.0,100.0,82.63333333333333,1402.7,70.0,68.95666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,488
2025-02-05 01:45:00,691.46,0.0,100.0,82.56,1396.34,70.0,68.83999999999999,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,489
2025-02-05 02:00:00,703.4699999999999,0.0,100.0,82.45666666666666,1409.7600000000002,70.0,69.60333333333334,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,490
2025-02-05 02:15:00,702.7633333333333,0.0,100.0,81.38666666666667,1399.8733333333332,70.0,68.73666666666666,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,491
2025-02-05 02:30:00,694.2833333333333,0.0,100.0,83.22333333333334,1409.763333333333,70.0,69.64333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,492
2025-02-05 02:45:00,698.5266666666666,0.0,100.0,83.29333333333334,1412.5833333333333,70.0,69.64666666666666,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,493
2025-02-05 03:00:00,702.7600000000001,0.0,100.0,83.36666666666666,1414.7033333333336,70.0,69.89999999999999,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,494
2025-02-05 03:15:00,696.4066666666668,0.0,100.0,83.42333333333333,1423.8866666666663,70.0,70.75333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,495
2025-02-05 03:30:00,694.2833333333333,0.0,100.0,83.49666666666667,1430.246666666667,70.0,71.05333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,496
2025-02-05 03:45:00,692.87,0.0,100.0,83.46,1426.7133333333334,70.0,71.08999999999999,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,497
2025-02-05 04:00:00,700.6433333333334,0.0,100.0,83.31333333333333,1437.3066666666666,70.0,71.93333333333332,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,498
2025-02-05 04:15:00,691.4633333333333,0.0,100.0,83.25,1467.6766666666665,70.0,74.54666666666667,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,499
2025-02-05 04:30:00,694.2833333333333,0.0,100.0,84.63666666666667,1457.7866666666666,70.0,73.82333333333334,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,500
2025-02-05 04:45:00,692.8733333333333,0.0,100.0,84.86,1466.97,70.0,74.88333333333334,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,501
2025-02-05 05:00:00,688.6333333333333,0.0,100.0,85.71,1480.39,70.0,75.81666666666666,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,502
2025-02-05 05:15:00,682.28,0.0,100.0,85.75666666666666,1476.1533333333334,70.0,75.16666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,503
2025-02-05 05:30:00,676.6266666666667,0.0,100.0,85.89,1477.5633333333335,70.0,75.40666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,504
2025-02-05 05:45:00,680.8633333333333,0.0,100.0,84.88666666666667,1473.3266666666666,70.0,75.03666666666668,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,505
2025-02-05 06:00:00,682.9866666666667,0.0,100.0,84.71,1470.503333333333,70.0,75.25,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,506
2025-02-05 06:15:00,684.3966666666666,0.0,100.0,85.89666666666666,1472.62,70.0,74.94666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,507
2025-02-05 06:30:00,684.4,0.0,100.0,86.97000000000001,1472.62,70.0,74.93333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,508
2025-02-05 06:45:00,679.4566666666666,0.0,100.0,85.94,1467.6766666666665,70.0,74.52333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,509
2025-02-05 07:00:00,681.5733333333333,0.0,100.0,85.14,1463.4399999999998,70.0,74.65333333333332,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,510
2025-02-05 07:15:00,676.6266666666667,0.0,100.0,85.29666666666667,1472.62,70.0,74.91333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,511
2025-02-05 07:30:00,689.3433333333332,0.0,100.0,84.91333333333334,1464.1433333333334,70.0,74.20333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,512
2025-02-05 07:45:00,679.4533333333333,0.0,100.0,85.85000000000001,1465.5600000000002,70.0,75.01333333333334,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,513
2025-02-05 08:00:00,670.98,0.0,100.0,84.81666666666666,1473.3266666666666,70.0,75.00333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,514
2025-02-05 08:15:00,678.7466666666667,0.0,100.0,84.97000000000001,1475.4433333333334,70.0,75.10666666666667,74.0,70.0,72.0,69.97000000000001,67.0,69.0,68.0,68.0,515
2025-02-05 08:30:00,675.2133333333333,0.0,100.0,85.67,1473.3266666666666,70.0,75.07000000000001,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,516
2025-02-05 08:45:00,678.7466666666666,0.0,100.0,85.31666666666666,1473.3266666666666,70.0,74.91666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,517
2025-02-05 09:00:00,670.2733333333334,0.0,100.0,85.71666666666665,1471.21,70.0,74.98666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,518
2025-02-05 09:15:00,673.8066666666667,0.0,100.0,83.85333333333334,1452.8466666666666,70.0,73.58,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,519
2025-02-05 09:30:00,679.4566666666666,0.0,100.0,83.87666666666667,1428.1266666666668,70.0,71.36,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,520
2025-02-05 09:45:00,675.9233333333333,0.0,100.0,83.83333333333333,1428.1266666666668,70.0,70.91000000000001,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,521
2025-02-05 10:00:00,682.2766666666666,0.0,100.0,83.66000000000001,1451.4333333333334,70.0,73.17333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,522
2025-02-05 10:15:00,684.4,0.0,100.0,84.92666666666666,1466.9733333333334,70.0,74.29666666666667,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,523
2025-02-05 10:30:00,669.5633333333334,0.0,100.0,84.34333333333333,1466.9733333333334,70.0,74.51,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,524
2025-02-05 10:45:00,675.9233333333333,0.0,100.0,85.33666666666666,1472.62,70.0,74.97666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,525
2025-02-05 11:00:00,680.8666666666667,0.0,100.0,84.50666666666666,1470.503333333333,70.0,74.84333333333333,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,526
2025-02-05 11:15:00,675.2166666666667,0.0,100.0,86.29666666666667,1488.16,70.0,75.89333333333333,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0,527
2025-02-05 11:30:00,673.8033333333333,0.0,100.0,85.35666666666667,1474.74,70.0,75.47,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,528
2025-02-05 11:45:00,682.9833333333332,0.0,100.0,86.58999999999999,1476.86,70.0,75.37333333333333,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,529
2025-02-05 12:00:00,680.8666666666667,0.0,100.0,86.13666666666667,1474.7399999999998,70.0,75.22333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,530
2025-02-05 12:15:00,672.39,0.0,100.0,85.52,1468.3833333333332,70.0,74.79333333333334,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,531
2025-02-05 12:30:00,661.7966666666667,0.0,100.0,85.85000000000001,1466.9733333333334,70.0,74.34333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,532
2025-02-05 12:45:00,668.86,0.0,100.0,85.66000000000001,1469.7966666666669,70.0,74.74666666666667,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,533
2025-02-05 13:00:00,677.3333333333334,0.0,100.0,85.78333333333335,1470.5,70.0,74.75333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,534
2025-02-05 13:15:00,660.3833333333333,0.0,100.0,85.94,1471.21,70.0,75.03333333333335,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,535
2025-02-05 13:30:00,663.21,0.0,100.0,85.84333333333332,1471.21,70.0,74.81,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,536
2025-02-05 13:45:00,656.8533333333334,0.0,100.0,86.38333333333333,1470.503333333333,70.0,74.81,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,537
2025-02-05 14:00:00,651.2033333333334,0.0,100.0,85.89666666666666,1469.09,70.0,74.56,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0,538
2025-02-05 14:15:00,652.6133333333333,0.0,100.0,84.79666666666667,1463.4399999999998,70.0,74.24333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,539
2025-02-05 14:30:00,656.8533333333334,0.0,100.0,84.02666666666667,1464.1466666666668,70.0,73.8,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,540
2025-02-05 14:45:00,652.6133333333333,0.0,100.0,84.06666666666668,1454.256666666667,70.0,73.34666666666668,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,541
2025-02-05 15:00:00,651.9133333333333,0.0,100.0,84.07333333333332,1451.43,70.0,73.22666666666667,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,542
2025-02-05 15:15:00,656.8533333333334,0.0,100.0,84.10000000000001,1431.66,70.0,71.73333333333333,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,543
2025-02-05 15:30:00,646.9633333333333,0.0,100.0,84.24666666666667,1417.53,70.0,70.21,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,544
2025-02-05 15:45:00,649.79,0.0,100.0,84.29,1412.59,70.0,69.61,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0,545
2025-02-05 16:00:00,655.4433333333333,0.0,100.0,84.08999999999999,1408.35,70.0,69.04666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,546
2025-02-05 16:15:00,645.5533333333333,0.0,100.0,83.05333333333333,1408.3466666666666,70.0,69.45333333333333,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,547
2025-02-05 16:30:00,656.1466666666666,0.0,100.0,82.08333333333333,1392.8133333333335,70.0,68.27,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,548
2025-02-05 16:45:00,655.44,0.0,100.0,81.46333333333332,1383.6266666666668,70.0,67.39,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,549
2025-02-05 17:00:00,651.9066666666666,0.0,100.0,81.46333333333334,1367.3866666666663,70.0,65.80333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,550
2025-02-05 17:15:00,652.6133333333333,0.0,100.0,81.57666666666667,1353.9633333333334,70.0,64.74,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,551
2025-02-05 17:30:00,648.3766666666667,0.0,100.0,80.42666666666666,1327.1233333333332,70.0,62.53,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0,552
2025-02-05 17:45:00,645.5500000000001,0.0,100.0,79.68666666666667,1317.9433333333334,70.0,61.71666666666667,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,553
2025-02-05 18:00:00,643.43,0.0,100.0,78.67,1315.1166666666666,70.0,61.50333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,554
2025-02-05 18:15:00,654.7333333333333,0.0,100.0,78.60666666666667,1310.1733333333334,70.0,60.91333333333333,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,555
2025-02-05 18:30:00,644.8466666666667,0.0,100.0,79.15333333333332,1307.35,70.0,60.92333333333334,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,556
2025-02-05 18:45:00,642.0233333333333,0.0,100.0,78.77,1303.11,70.0,60.44333333333333,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,557
2025-02-05 19:00:00,650.4966666666667,0.0,100.0,78.79,1293.2233333333334,70.0,59.6,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,558
2025-02-05 19:15:00,642.0233333333333,0.0,100.0,78.73666666666666,1292.513333333333,70.0,58.91666666666666,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,559
2025-02-05 19:30:00,644.1433333333333,0.0,100.0,78.69,1300.2866666666666,70.0,60.48666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,560
2025-02-05 19:45:00,646.9666666666667,0.0,100.0,78.76666666666667,1303.11,70.0,60.50333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,561
2025-02-05 20:00:00,639.9,0.0,100.0,78.68333333333334,1308.763333333333,70.0,60.906666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,562
2025-02-05 20:15:00,646.26,0.0,100.0,78.505,1319.0,70.0,61.595,74.0,70.0,72.0,69.945,67.0,69.0,68.0,68.0,563
2025-02-05 20:30:00,648.3766666666667,0.0,100.0,80.85333333333334,1325.006666666667,70.0,62.55,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,564
2025-02-05 20:45:00,643.4333333333333,0.0,100.0,80.38666666666667,1339.1333333333332,70.0,63.580000000000005,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,565
2025-02-05 21:00:00,653.32,0.0,100.0,81.28333333333333,1336.31,70.0,63.21666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,566
2025-02-05 21:15:00,642.02,0.0,100.0,81.37333333333333,1333.4833333333331,70.0,62.93666666666667,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,567
2025-02-05 21:30:00,646.26,0.0,100.0,81.23333333333333,1335.5966666666666,70.0,63.31333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,568
2025-02-05 21:45:00,644.85,0.0,100.0,81.18,1343.37,70.0,64.00333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,569
2025-02-05 22:00:00,646.26,0.0,100.0,81.02666666666666,1376.5633333333335,70.0,66.67,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,570
2025-02-05 22:15:00,645.5533333333333,0.0,100.0,80.97333333333333,1385.75,70.0,67.55333333333334,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,571
2025-02-05 22:30:00,634.25,0.0,100.0,83.37666666666667,1397.756666666667,70.0,68.41000000000001,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,572
2025-02-05 22:45:00,644.14,0.0,100.0,83.74333333333334,1408.35,70.0,69.42,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,573
2025-02-05 23:00:00,638.4866666666667,0.0,100.0,83.10333333333334,1407.6433333333334,70.0,68.99333333333334,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,574
2025-02-05 23:15:00,632.8366666666667,0.0,100.0,83.36,1416.1166666666668,70.0,70.24666666666667,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,575
2025-02-05 23:30:00,652.6166666666667,0.0,100.0,84.19666666666667,1404.8166666666666,70.0,69.29666666666667,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,576
2025-02-05 23:45:00,646.26,0.0,100.0,84.31333333333333,1413.2966666666669,70.0,69.66333333333334,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,577
2025-02-06 00:00:00,644.14,0.0,100.0,83.53,1400.5833333333333,70.0,69.14999999999999,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,578
2025-02-06 00:15:00,639.1966666666666,0.0,100.0,84.15333333333334,1407.6466666666668,70.0,69.44666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,579
2025-02-06 00:30:00,643.4333333333333,0.0,100.0,84.29666666666667,1409.763333333333,70.0,69.45666666666666,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,580
2025-02-06 00:45:00,652.6133333333333,0.0,100.0,84.35666666666667,1406.2333333333331,70.0,69.24000000000001,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,581
2025-02-06 01:00:00,638.4866666666667,0.0,100.0,84.44666666666667,1408.3533333333332,70.0,69.5,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,582
2025-02-06 01:15:00,636.3733333333333,0.0,100.0,84.42666666666668,1409.0566666666666,70.0,69.53,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,583
2025-02-06 01:30:00,638.4899999999999,0.0,100.0,84.59333333333333,1406.9399999999998,70.0,69.34333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,584
2025-02-06 01:45:00,639.1966666666666,0.0,100.0,84.66333333333334,1406.9399999999998,70.0,69.10666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,585
2025-02-06 02:00:00,637.0766666666667,0.0,100.0,83.43333333333334,1406.2300000000002,70.0,69.17666666666668,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0,586
2025-02-06 02:15:00,642.7266666666666,0.0,100.0,84.44666666666666,1404.82,70.0,69.21,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,587
2025-02-06 02:30:00,641.3133333333334,0.0,100.0,84.71,1406.9366666666665,70.0,68.97666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,588
2025-02-06 02:45:00,640.6066666666667,0.0,100.0,84.71333333333332,1400.58,70.0,68.86666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,589
2025-02-06 03:00:00,633.5433333333334,0.0,100.0,84.56,1401.2866666666666,70.0,69.07333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,590
2025-02-06 03:15:00,637.0766666666667,0.0,100.0,84.45,1399.8733333333332,70.0,68.78,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,591
2025-02-06 03:30:00,638.4866666666667,0.0,100.0,84.12,1401.993333333333,70.0,68.91666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,592
2025-02-06 03:45:00,637.0766666666667,0.0,100.0,84.26666666666667,1400.58,70.0,68.81666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,593
2025-02-06 04:00:00,635.6666666666666,0.0,100.0,84.27666666666667,1399.8733333333332,70.0,68.86666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,594
2025-02-06 04:15:00,634.2533333333332,0.0,100.0,83.50666666666667,1399.1666666666667,70.0,68.7,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,595
2025-02-06 04:30:00,635.66,0.0,100.0,83.02333333333333,1391.4,70.0,67.93333333333334,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,596
2025-02-06 04:45:00,633.5466666666666,0.0,100.0,82.77333333333333,1387.16,70.0,67.68,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,597
2025-02-06 05:00:00,641.3133333333334,0.0,100.0,81.89,1397.0466666666664,70.0,68.46666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,598
2025-02-06 05:15:00,630.01,0.0,100.0,83.39333333333333,1397.0466666666664,70.0,68.59333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,599
2025-02-06 05:30:00,634.2533333333333,0.0,100.0,83.0,1397.753333333333,70.0,68.54666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,600
2025-02-06 05:45:00,632.84,0.0,100.0,82.75,1395.6333333333332,70.0,68.51333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,601
2025-02-06 06:00:00,632.1333333333333,0.0,100.0,82.89,1377.9800000000002,70.0,66.83666666666666,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,602
2025-02-06 06:15:00,639.1933333333333,0.0,100.0,82.00333333333333,1378.6866666666667,70.0,67.04,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,603
2025-02-06 06:30:00,634.25,0.0,100.0,82.08666666666666,1389.2833333333335,70.0,67.71,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,604
2025-02-06 06:45:00,630.0133333333333,0.0,100.0,81.98666666666666,1375.1533333333334,70.0,66.75666666666666,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,605
2025-02-06 07:00:00,630.0133333333333,0.0,100.0,82.24,1380.0966666666666,70.0,66.58,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,606
2025-02-06 07:15:00,637.78,0.0,100.0,82.23333333333333,1369.503333333333,70.0,66.17333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,607
2025-02-06 07:30:00,632.8433333333332,0.0,100.0,82.57333333333334,1351.14,70.0,64.70333333333333,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0,608
2025-02-06 07:45:00,634.25,0.0,100.0,82.67,1334.1866666666667,70.0,63.10333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,609
2025-02-06 08:00:00,628.6,0.0,100.0,80.94,1329.243333333333,70.0,62.73666666666667,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,610
2025-02-06 08:15:00,646.2566666666667,0.0,100.0,81.87666666666667,1336.31,70.0,63.156666666666666,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,611
2025-02-06 08:30:00,703.4699999999999,0.0,100.0,80.62333333333333,1324.3,70.0,62.19,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0,612
2025-02-06 08:45:00,1056.6166666666668,0.0,100.0,79.68666666666667,1322.8866666666663,70.0,62.28333333333333,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,613
2025-02-06 09:00:00,1174.5633333333333,0.0,100.0,77.97,1309.4666666666665,70.0,61.09333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,614
2025-02-06 09:15:00,1109.5866666666668,0.0,100.0,77.93666666666667,1243.0733333333335,70.0,55.53666666666667,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0,615
2025-02-06 09:30:00,1105.35,0.0,100.0,76.21333333333332,1186.57,70.0,50.48333333333333,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,616
2025-02-06 09:45:00,1122.3,0.0,100.0,75.83999999999999,1179.513333333333,70.0,49.93666666666667,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0,617
2025-02-06 10:00:00,1127.243333333333,0.0,100.0,74.29333333333334,1171.0333333333335,70.0,49.10666666666666,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0,618
2025-02-06 10:15:00,1138.5433333333333,0.0,100.0,74.43333333333334,1171.74,70.0,49.32666666666668,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0,619
2025-02-06 10:30:00,1144.9,0.0,100.0,76.14333333333333,1185.87,70.0,50.55,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,620
2025-02-06 10:45:00,1128.6566666666668,0.0,100.0,75.84333333333333,1192.93,70.0,51.10333333333333,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,621
2025-02-06 11:00:00,1142.7833333333333,0.0,100.0,74.16333333333334,1177.39,70.0,50.04,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,622
2025-02-06 11:15:00,1137.13,0.0,100.0,74.02333333333333,1175.27,70.0,49.49,74.0,70.0,72.0,70.05333333333334,67.0,69.0,68.0,68.0,623
2025-02-06 11:30:00,1132.1866666666667,0.0,100.0,75.16,1180.2166666666667,70.0,50.03333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,624
2025-02-06 11:45:00,1159.03,0.0,100.0,75.78666666666668,1196.46,70.0,50.97,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,625
2025-02-06 12:00:00,1144.1933333333334,0.0,100.0,75.28333333333335,1252.9633333333334,70.0,56.13666666666666,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,626
2025-02-06 12:15:00,1166.7933333333333,0.0,100.0,76.33333333333333,1328.54,70.0,62.52666666666666,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,627
2025-02-06 12:30:00,1179.51,0.0,100.0,77.95333333333333,1404.1133333333337,70.0,69.22666666666667,74.0,70.0,72.0,69.40666666666668,67.0,69.0,68.0,68.0,628
2025-02-06 12:45:00,1241.6633333333332,0.0,100.0,80.39,1466.9733333333334,70.0,74.43,74.0,70.0,72.0,69.38666666666667,67.0,69.0,68.0,68.0,629
2025-02-06 13:00:00,1184.45,0.0,100.0,81.72,1487.4533333333331,70.0,76.26,74.0,70.0,72.0,69.5,67.0,69.0,68.0,68.0,630
2025-02-06 13:15:00,1032.6,0.0,100.0,82.82000000000001,1483.2166666666665,70.0,75.64,74.0,70.0,72.0,69.67,67.0,69.0,68.0,68.0,631
2025-02-06 13:30:00,1003.6433333333332,0.0,100.0,82.63,1474.74,70.0,75.36,74.0,70.0,72.0,69.78333333333335,67.0,69.0,68.0,68.0,632
2025-02-06 13:45:00,984.5733333333332,0.0,100.0,82.32666666666667,1472.6233333333332,70.0,74.81666666666666,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,633
2025-02-06 14:00:00,995.87,0.0,100.0,81.27,1481.1,70.0,75.11,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,634
2025-02-06 14:15:00,940.7825,0.0,100.0,83.03999999999999,1480.04,70.0,75.91,74.0,70.0,72.0,69.8975,67.0,69.0,68.0,68.0,635
2025-02-06 14:30:00,946.4333333333334,0.0,100.0,82.62333333333333,1481.0966666666666,70.0,75.80333333333334,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,636
2025-02-06 14:45:00,924.8875,0.0,100.0,82.38499999999999,1473.6799999999998,70.0,75.10249999999999,74.0,70.0,72.0,69.97,67.0,69.0,68.0,68.0,637
2025-02-06 15:00:00,924.54,0.0,100.0,81.7,1465.5600000000002,70.0,74.54333333333334,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,638
2025-02-06 15:15:00,920.3,0.0,100.0,83.06666666666666,1471.9133333333332,70.0,74.96333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,639
2025-02-06 15:30:00,919.5933333333334,0.0,100.0,82.41333333333334,1472.62,70.0,74.95,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,640
2025-02-06 15:45:00,917.4766666666668,0.0,100.0,81.82000000000001,1471.2066666666667,70.0,74.86333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,641
2025-02-06 16:00:00,924.89,0.0,100.0,82.175,1460.965,70.0,74.015,74.0,70.0,72.0,70.035,67.0,69.0,68.0,68.0,642
2025-02-06 16:15:00,914.83,0.0,100.0,81.085,1470.5,70.0,74.615,74.0,70.0,72.0,69.985,67.0,69.0,68.0,68.0,643
2025-02-06 16:30:00,916.77,0.0,100.0,81.40666666666667,1470.5,70.0,74.75333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,644
2025-02-06 16:45:00,918.89,0.0,100.0,81.46,1463.4366666666665,70.0,74.10000000000001,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,645
2025-02-06 17:00:00,918.8866666666668,0.0,100.0,81.83333333333333,1436.6033333333337,70.0,71.91000000000001,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,646
2025-02-06 17:15:00,913.2366666666668,0.0,100.0,80.14333333333333,1392.8100000000002,70.0,68.42666666666666,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,647
2025-02-06 17:30:00,915.3566666666668,0.0,100.0,80.20666666666666,1395.6366666666663,70.0,68.60666666666667,74.0,70.0,72.0,70.15666666666667,67.0,69.0,68.0,68.0,648
2025-02-06 17:45:00,911.1166666666668,0.0,100.0,79.58999999999999,1395.6366666666663,70.0,68.19333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,649
2025-02-06 18:00:00,919.5933333333332,0.0,100.0,79.16,1379.39,70.0,67.03,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,650
2025-02-06 18:15:00,926.6533333333332,0.0,100.0,79.10666666666667,1359.6166666666668,70.0,65.14999999999999,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,651
2025-02-06 18:30:00,933.72,0.0,100.0,79.22333333333333,1351.14,70.0,64.64666666666666,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,652
2025-02-06 18:45:00,939.37,0.0,100.0,78.88333333333333,1330.6566666666668,70.0,62.84666666666666,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,653
2025-02-06 19:00:00,941.49,0.0,100.0,78.78666666666668,1327.1266666666668,70.0,62.63666666666666,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,654
2025-02-06 19:15:00,940.7833333333332,0.0,100.0,78.77666666666667,1336.3100000000002,70.0,63.38666666666666,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,655
2025-02-06 19:30:00,939.37,0.0,100.0,78.58,1354.67,70.0,64.78666666666668,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,656
2025-02-06 19:45:00,941.49,0.0,100.0,78.30666666666667,1384.3333333333333,70.0,67.43666666666667,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,657
2025-02-06 20:00:00,939.3666666666668,0.0,100.0,79.18333333333334,1394.2233333333334,70.0,68.10666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,658
2025-02-06 20:15:00,944.3133333333334,0.0,100.0,79.19333333333333,1385.746666666667,70.0,67.67333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,659
2025-02-06 20:30:00,923.83,0.0,100.0,79.31666666666666,1395.6333333333332,70.0,68.38333333333334,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,660
2025-02-06 20:45:00,925.9533333333331,0.0,100.0,79.03333333333333,1395.6366666666663,70.0,68.44666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,661
2025-02-06 21:00:00,932.3066666666668,0.0,100.0,79.30666666666667,1393.513333333333,70.0,68.28333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,662
2025-02-06 21:15:00,921.71,0.0,100.0,79.50666666666667,1396.34,70.0,68.38,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,663
2025-02-06 21:30:00,904.7633333333332,0.0,100.0,79.49,1394.22,70.0,68.19333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,664
2025-02-06 21:45:00,909.0,0.0,100.0,79.67666666666666,1396.34,70.0,68.39999999999999,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,665
2025-02-06 22:00:00,906.88,0.0,100.0,79.41000000000001,1394.22,70.0,68.32,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,666
2025-02-06 22:15:00,911.12,0.0,100.0,79.09333333333335,1392.8100000000002,70.0,68.14666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,667
2025-02-06 22:30:00,914.65,0.0,100.0,79.99333333333334,1401.2866666666666,70.0,68.77333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,668
2025-02-06 22:45:00,913.9433333333332,0.0,100.0,80.3,1401.993333333333,70.0,68.96333333333332,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,669
