time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-13 19:00:00,182.2266666666667,0.0,100.0,71.94333333333333,646.26,70.0,4.043333333333334,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,1326
2025-02-13 19:15:00,188.58333333333331,0.0,100.0,72.03,639.9,70.0,3.86,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,1327
2025-02-13 19:30:00,186.46,0.0,100.0,71.99,634.25,70.0,2.9633333333333334,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,1328
2025-02-13 19:45:00,182.22333333333333,0.0,100.0,72.03666666666668,620.1266666666667,70.0,1.8233333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,1329
2025-02-13 20:00:00,187.8733333333333,0.0,100.0,71.97333333333334,605.2933333333334,70.0,0.52,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,1330
2025-02-13 20:15:00,186.46,0.0,100.0,72.00333333333333,599.64,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,1331
2025-02-13 20:30:00,187.8733333333333,0.0,100.0,71.95333333333333,599.64,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,1332
2025-02-13 20:45:00,192.82,0.0,100.0,71.96333333333332,599.64,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,1333
2025-02-13 21:00:00,189.9933333333333,0.0,100.0,71.98666666666666,599.64,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,1334
2025-02-13 21:15:00,187.8733333333333,0.0,100.0,71.98333333333333,599.64,70.0,0.0,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0,1335
2025-02-13 21:30:00,188.58,0.0,100.0,71.98333333333333,599.64,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,1336
2025-02-13 21:45:00,189.28666666666663,0.0,100.0,71.98,599.64,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,1337
2025-02-13 22:00:00,190.7,0.0,100.0,71.92999999999999,599.64,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,1338
2025-02-13 22:15:00,185.75333333333333,0.0,100.0,71.96,599.64,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,1339
2025-02-13 22:30:00,180.80666666666664,0.0,100.0,71.98666666666666,599.64,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,1340
2025-02-13 22:45:00,184.34,0.0,100.0,71.99,599.64,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,1341
2025-02-13 23:00:00,185.04666666666665,0.0,100.0,71.97666666666667,599.64,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,1342
2025-02-13 23:15:00,187.8733333333333,0.0,100.0,71.86333333333333,599.64,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,1343
2025-02-13 23:30:00,186.46,0.0,100.0,71.74,599.64,70.0,0.03,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,1344
2025-02-13 23:45:00,185.75333333333333,0.0,100.0,71.72666666666667,600.3466666666667,70.0,0.0933333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1345
2025-02-14 00:00:00,192.11333333333332,0.0,100.0,71.71333333333332,599.64,70.0,0.0,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,1346
2025-02-14 00:15:00,187.16666666666663,0.0,100.0,71.65333333333334,599.64,70.0,0.0,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,1347
2025-02-14 00:30:00,185.75333333333333,0.0,100.0,71.67,599.64,70.0,0.0,74.0,70.0,72.0,70.15333333333332,67.0,69.0,68.0,68.0,1348
2025-02-14 00:45:00,180.10333333333332,0.0,100.0,71.63666666666667,599.64,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,1349
2025-02-14 01:00:00,187.8733333333333,0.0,100.0,71.48,599.64,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,1350
2025-02-14 01:15:00,184.34,0.0,100.0,71.28333333333335,601.0533333333333,70.0,0.13,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1351
2025-02-14 01:30:00,192.11333333333332,0.0,100.0,71.18666666666667,612.3566666666667,70.0,1.3299999999999998,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,1352
2025-02-14 01:45:00,192.1133333333333,0.0,100.0,70.95666666666666,650.4966666666667,70.0,4.35,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,1353
2025-02-14 02:00:00,187.8733333333333,0.0,100.0,71.86333333333333,681.5733333333334,70.0,7.046666666666667,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0,1354
2025-02-14 02:15:00,187.8733333333333,0.0,100.0,71.89333333333333,695.6999999999999,70.0,7.98,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,1355
2025-02-14 02:30:00,191.40666666666667,0.0,100.0,72.18666666666667,735.2533333333334,70.0,11.55,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,1356
2025-02-14 02:45:00,187.8733333333333,0.0,100.0,72.47,748.6733333333333,70.0,12.526666666666666,74.0,70.0,72.0,69.75,67.0,69.0,68.0,68.0,1357
2025-02-14 03:00:00,192.82,0.0,100.0,72.59666666666668,774.0966666666667,70.0,15.196666666666667,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,1358
2025-02-14 03:15:00,192.11333333333332,0.0,100.0,72.79,801.6433333333334,70.0,17.46666666666667,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,1359
2025-02-14 03:30:00,192.1133333333333,0.0,100.0,73.19,827.07,70.0,19.366666666666664,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,1360
2025-02-14 03:45:00,189.9933333333333,0.0,100.0,73.31333333333333,816.4733333333334,70.0,18.666666666666668,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,1361
2025-02-14 04:00:00,195.64666666666668,0.0,100.0,73.38333333333333,857.44,70.0,22.436666666666667,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,1362
2025-02-14 04:15:00,190.7,0.0,100.0,74.24,897.6999999999999,70.0,25.83333333333333,74.0,70.0,72.0,69.66666666666667,67.0,69.0,68.0,68.0,1363
2025-02-14 04:30:00,188.58,0.0,100.0,74.39999999999999,921.0066666666668,70.0,27.58666666666667,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,1364
2025-02-14 04:45:00,189.28666666666663,0.0,100.0,74.36,942.9033333333332,70.0,29.55666666666667,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,1365
2025-02-14 05:00:00,186.46,0.0,100.0,75.45333333333333,965.5033333333334,70.0,31.796666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,1366
2025-02-14 05:15:00,188.58,0.0,100.0,75.38333333333334,993.7533333333334,70.0,33.9,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,1367
2025-02-14 05:30:00,194.94,0.0,100.0,75.36666666666667,1021.2999999999998,70.0,36.14,74.0,70.0,72.0,69.69333333333333,67.0,69.0,68.0,68.0,1368
2025-02-14 05:45:00,187.16666666666663,0.0,100.0,75.34333333333333,1010.7066666666666,70.0,35.416666666666664,74.0,70.0,72.0,69.82000000000001,67.0,69.0,68.0,68.0,1369
2025-02-14 06:00:00,188.58,0.0,100.0,75.42333333333333,992.34,70.0,33.81333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,1370
2025-02-14 06:15:00,192.82,0.0,100.0,75.37333333333333,1015.65,70.0,35.68333333333334,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,1371
2025-02-14 06:30:00,188.58,0.0,100.0,75.51666666666667,1019.89,70.0,36.236666666666665,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,1372
2025-02-14 06:45:00,185.75333333333333,0.0,100.0,76.02666666666666,1037.5433333333333,70.0,37.406666666666666,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,1373
2025-02-14 07:00:00,189.9933333333333,0.0,100.0,76.21333333333332,1036.84,70.0,37.70666666666667,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,1374
2025-02-14 07:15:00,186.46,0.0,100.0,76.23666666666666,1051.67,70.0,38.81,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,1375
2025-02-14 07:30:00,185.75333333333333,0.0,100.0,76.23666666666666,1073.5633333333333,70.0,40.63333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1376
2025-02-14 07:45:00,190.7,0.0,100.0,76.42666666666666,1090.513333333333,70.0,41.82333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,1377
2025-02-14 08:00:00,185.04666666666665,0.0,100.0,77.06666666666666,1116.65,70.0,44.48666666666667,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,1378
2025-02-14 08:15:00,185.04666666666665,0.0,100.0,77.54,1152.67,70.0,47.72666666666667,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,1379
2025-02-14 08:30:00,188.58,0.0,100.0,77.78,1157.6133333333337,70.0,48.06666666666666,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,1380
2025-02-14 08:45:00,185.04666666666665,0.0,100.0,77.88666666666667,1162.5633333333333,70.0,48.41666666666666,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1381
2025-02-14 09:00:00,183.63333333333333,0.0,100.0,77.94,1168.9133333333332,70.0,48.86000000000001,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,1382
2025-02-14 09:15:00,187.8733333333333,0.0,100.0,78.39999999999999,1171.0366666666666,70.0,49.29333333333333,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,1383
2025-02-14 09:30:00,185.05,0.0,100.0,78.01333333333334,1160.4433333333334,70.0,48.26,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1384
2025-02-14 09:45:00,187.8766666666667,0.0,100.0,79.08666666666666,1170.33,70.0,48.59666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1385
2025-02-14 10:00:00,191.40666666666667,0.0,100.0,78.14666666666666,1172.4466666666667,70.0,49.13333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1386
2025-02-14 10:15:00,188.58,0.0,100.0,78.13333333333334,1173.1533333333334,70.0,49.10999999999999,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1387
2025-02-14 10:30:00,181.52,0.0,100.0,80.39999999999999,1192.2266666666667,70.0,50.38666666666666,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,1388
2025-02-14 10:45:00,184.34333333333333,0.0,100.0,81.35333333333334,1190.1066666666668,70.0,50.836666666666666,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,1389
2025-02-14 11:00:00,186.46,0.0,100.0,80.74,1181.63,70.0,50.03333333333333,74.0,70.0,72.0,69.97000000000001,67.0,69.0,68.0,68.0,1390
2025-02-14 11:15:00,175.86666666666667,0.0,100.0,81.49666666666667,1181.63,70.0,50.09,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1391
2025-02-14 11:30:00,182.92666666666665,0.0,100.0,81.08666666666666,1181.63,70.0,50.03,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,1392
2025-02-14 11:45:00,180.81000000000003,0.0,100.0,81.57666666666667,1183.0433333333333,70.0,50.086666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1393
2025-02-14 12:00:00,185.04666666666665,0.0,100.0,81.61666666666666,1185.16,70.0,50.28333333333333,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,1394
2025-02-14 12:15:00,184.34333333333333,0.0,100.0,81.55333333333334,1192.9266666666667,70.0,50.6,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,1395
2025-02-14 12:30:00,183.63666666666663,0.0,100.0,81.62666666666667,1206.3466666666666,70.0,52.17,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,1396
2025-02-14 12:45:00,187.8733333333333,0.0,100.0,81.72333333333334,1209.88,70.0,52.56333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,1397
2025-02-14 13:00:00,178.69333333333336,0.0,100.0,81.98,1204.9333333333334,70.0,52.126666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1398
2025-02-14 13:15:00,175.16333333333333,0.0,100.0,82.04,1199.2833333333335,70.0,51.54666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1399
2025-02-14 13:30:00,177.98666666666668,0.0,100.0,81.98666666666666,1198.58,70.0,51.696666666666665,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1400
2025-02-14 13:45:00,176.57333333333335,0.0,100.0,81.87666666666667,1180.2166666666667,70.0,49.96666666666667,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,1401
2025-02-14 14:00:00,181.51666666666665,0.0,100.0,80.69666666666667,1179.506666666667,70.0,49.88,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,1402
2025-02-14 14:15:00,179.39666666666668,0.0,100.0,81.14,1185.16,70.0,49.973333333333336,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1403
2025-02-14 14:30:00,168.8033333333333,0.0,100.0,78.63333333333333,1160.44,70.0,48.60333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,1404
2025-02-14 14:45:00,178.69333333333336,0.0,100.0,79.64,1162.5600000000002,70.0,48.56,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,1405
2025-02-14 15:00:00,180.10333333333332,0.0,100.0,78.83,1138.5466666666666,70.0,46.28,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,1406
2025-02-14 15:15:00,182.92666666666665,0.0,100.0,78.21333333333332,1084.16,70.0,41.65,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0,1407
2025-02-14 15:30:00,179.39666666666668,0.0,100.0,77.73333333333333,1036.13,70.0,37.53333333333333,74.0,70.0,72.0,70.36666666666666,67.0,69.0,68.0,68.0,1408
2025-02-14 15:45:00,168.8033333333333,0.0,100.0,77.59666666666668,998.7,70.0,34.21333333333333,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,1409
2025-02-14 16:00:00,180.81000000000003,0.0,100.0,76.87,926.6566666666668,70.0,28.68,74.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0,1410
2025-02-14 16:15:00,179.39666666666668,0.0,100.0,76.53,889.2233333333334,70.0,24.94666666666667,74.0,70.0,72.0,70.49333333333334,67.0,69.0,68.0,68.0,1411
2025-02-14 16:30:00,174.45666666666668,0.0,100.0,75.99333333333334,848.2566666666667,70.0,21.386666666666667,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0,1412
2025-02-14 16:45:00,183.63333333333333,0.0,100.0,75.94,822.8333333333334,70.0,18.88,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,1413
2025-02-14 17:00:00,183.63333333333333,0.0,100.0,75.12333333333333,786.8100000000001,70.0,16.169999999999998,74.0,70.0,72.0,70.41333333333334,67.0,69.0,68.0,68.0,1414
2025-02-14 17:15:00,173.74666666666667,0.0,100.0,75.05333333333333,747.9633333333333,70.0,12.916666666666666,74.0,70.0,72.0,70.41000000000001,67.0,69.0,68.0,68.0,1415
2025-02-14 17:30:00,175.86666666666667,0.0,100.0,74.3,718.3000000000001,70.0,10.253333333333332,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0,1416
2025-02-14 17:45:00,477.4533333333334,0.0,100.0,71.22666666666667,690.7533333333334,70.0,7.923333333333333,74.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0,1417
2025-02-14 18:00:00,628.6033333333334,0.0,100.0,70.21333333333332,831.3066666666667,70.0,20.046666666666667,74.0,70.0,72.0,69.73,67.0,69.0,68.0,68.0,1418
2025-02-14 18:15:00,637.0766666666667,0.0,100.0,71.53666666666668,885.6933333333333,70.0,24.64333333333333,74.0,70.0,72.0,69.63666666666667,67.0,69.0,68.0,68.0,1419
2025-02-14 18:30:00,634.9566666666666,0.0,100.0,71.79666666666667,901.9366666666666,70.0,25.99666666666667,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,1420
2025-02-14 18:45:00,634.9566666666666,0.0,100.0,72.08333333333333,886.3966666666666,70.0,24.62,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,1421
2025-02-14 19:00:00,632.1333333333333,0.0,100.0,71.76333333333334,882.8666666666667,70.0,24.47,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,1422
2025-02-14 19:15:00,631.43,0.0,100.0,72.26666666666667,892.0500000000001,70.0,25.27,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,1423
2025-02-14 19:30:00,626.4833333333333,0.0,100.0,72.28333333333333,913.9466666666668,70.0,26.86,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,1424
2025-02-14 19:45:00,637.0766666666667,0.0,100.0,72.13666666666667,926.6566666666668,70.0,28.206666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1425
2025-02-14 20:00:00,628.6,0.0,100.0,72.26,906.88,70.0,26.563333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1426
2025-02-14 20:15:00,629.3066666666667,0.0,100.0,72.21666666666665,913.24,70.0,27.0,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,1427
2025-02-14 20:30:00,631.43,0.0,100.0,72.24333333333334,921.0066666666668,70.0,27.633333333333336,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1428
2025-02-14 20:45:00,635.6633333333333,0.0,100.0,72.17666666666666,937.25,70.0,28.96666666666667,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,1429
2025-02-14 21:00:00,634.25,0.0,100.0,72.97333333333333,960.5566666666668,70.0,31.036666666666665,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1430
2025-02-14 21:15:00,627.19,0.0,100.0,73.28,971.86,70.0,31.986666666666668,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1431
2025-02-14 21:30:00,630.0133333333333,0.0,100.0,73.19,998.7,70.0,34.22666666666667,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,1432
2025-02-14 21:45:00,632.84,0.0,100.0,73.53666666666668,1031.8966666666668,70.0,37.06666666666667,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,1433
2025-02-14 22:00:00,622.2466666666667,0.0,100.0,73.97,1034.01,70.0,37.36000000000001,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,1434
2025-02-14 22:15:00,624.3633333333333,0.0,100.0,74.13666666666667,1043.9,70.0,38.21333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,1435
2025-02-14 22:30:00,630.0133333333333,0.0,100.0,74.11666666666666,1060.1466666666668,70.0,39.443333333333335,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,1436
2025-02-14 22:45:00,622.95,0.0,100.0,74.12666666666667,1081.3366666666668,70.0,41.64333333333334,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,1437
2025-02-14 23:00:00,627.1899999999999,0.0,100.0,74.33,1099.7,70.0,42.81333333333333,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0,1438
2025-02-14 23:15:00,634.9566666666666,0.0,100.0,74.85333333333334,1110.996666666667,70.0,43.78666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,1439
2025-02-14 23:30:00,638.4899999999999,0.0,100.0,75.06,1122.3,70.0,45.02333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,1440
2025-02-14 23:45:00,626.4833333333335,0.0,100.0,75.03666666666668,1142.0766666666666,70.0,46.46,74.0,70.0,72.0,69.82333333333334,67.0,69.0,68.0,68.0,1441
2025-02-15 00:00:00,626.4833333333333,0.0,100.0,75.01666666666667,1118.0633333333333,70.0,44.88666666666666,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,1442
2025-02-15 00:15:00,625.7766666666666,0.0,100.0,75.00666666666666,1115.236666666667,70.0,44.330000000000005,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1443
2025-02-15 00:30:00,620.1266666666667,0.0,100.0,75.00333333333333,1111.7033333333331,70.0,44.18666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1444
2025-02-15 00:45:00,630.7199999999999,0.0,100.0,74.99000000000001,1113.1166666666668,70.0,44.11333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1445
2025-02-15 01:00:00,627.8966666666666,0.0,100.0,75.18333333333334,1111.0,70.0,44.04,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1446
2025-02-15 01:15:00,628.6,0.0,100.0,75.24666666666667,1113.8233333333335,70.0,44.10333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1447
2025-02-15 01:30:00,622.9499999999999,0.0,100.0,75.25,1114.53,70.0,44.04,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1448
2025-02-15 01:45:00,616.5966666666667,0.0,100.0,75.2,1104.6433333333332,70.0,43.84333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1449
2025-02-15 02:00:00,621.5366666666667,0.0,100.0,75.16,1117.3566666666668,70.0,44.45,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1450
2025-02-15 02:15:00,625.07,0.0,100.0,75.12,1123.006666666667,70.0,45.34666666666666,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,1451
2025-02-15 02:30:00,623.6566666666666,0.0,100.0,75.11666666666666,1139.25,70.0,46.41,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,1452
2025-02-15 02:45:00,629.31,0.0,100.0,75.25333333333333,1130.0666666666666,70.0,45.42666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1453
2025-02-15 03:00:00,625.07,0.0,100.0,75.29,1132.8933333333332,70.0,45.88333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,1454
2025-02-15 03:15:00,618.71,0.0,100.0,75.28333333333335,1147.0233333333333,70.0,46.94333333333333,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,1455
2025-02-15 03:30:00,626.4833333333333,0.0,100.0,75.31333333333333,1137.1333333333332,70.0,46.17,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1456
2025-02-15 03:45:00,627.19,0.0,100.0,75.28333333333335,1143.49,70.0,46.82666666666668,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,1457
2025-02-15 04:00:00,618.0066666666667,0.0,100.0,75.27666666666666,1138.5466666666666,70.0,46.34666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1458
2025-02-15 04:15:00,623.6566666666668,0.0,100.0,75.35666666666667,1141.3733333333332,70.0,46.586666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1459
2025-02-15 04:30:00,618.01,0.0,100.0,75.35000000000001,1140.6666666666667,70.0,46.45666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1460
2025-02-15 04:45:00,621.5366666666667,0.0,100.0,75.39,1141.3733333333332,70.0,46.46666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1461
2025-02-15 05:00:00,622.95,0.0,100.0,75.39999999999999,1141.3733333333332,70.0,46.51333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1462
2025-02-15 05:15:00,618.0066666666667,0.0,100.0,75.51333333333334,1134.31,70.0,45.95333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1463
2025-02-15 05:30:00,625.7766666666666,0.0,100.0,75.55333333333333,1130.0666666666666,70.0,45.67666666666667,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,1464
2025-02-15 05:45:00,624.3633333333333,0.0,100.0,75.48333333333333,1117.3566666666668,70.0,44.4,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,1465
2025-02-15 06:00:00,627.1899999999999,0.0,100.0,75.55333333333333,1120.18,70.0,44.70666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1466
2025-02-15 06:15:00,622.2433333333333,0.0,100.0,74.89,1110.2933333333333,70.0,43.82,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,1467
2025-02-15 06:30:00,623.6566666666668,0.0,100.0,74.77666666666666,1100.4066666666668,70.0,43.23666666666667,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0,1468
2025-02-15 06:45:00,617.3033333333333,0.0,100.0,75.39666666666666,1114.5333333333333,70.0,44.34666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1469
2025-02-15 07:00:00,623.6566666666668,0.0,100.0,75.18333333333334,1111.0,70.0,43.903333333333336,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1470
2025-02-15 07:15:00,615.89,0.0,100.0,75.13666666666667,1100.4033333333334,70.0,43.053333333333335,74.0,70.0,72.0,70.05333333333334,67.0,69.0,68.0,68.0,1471
2025-02-15 07:30:00,614.4766666666667,0.0,100.0,74.86333333333333,1101.1133333333337,70.0,43.34666666666666,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,1472
2025-02-15 07:45:00,620.83,0.0,100.0,74.56333333333333,1090.52,70.0,42.196666666666665,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,1473
2025-02-15 08:00:00,610.24,0.0,100.0,74.60666666666667,1076.39,70.0,40.96,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,1474
2025-02-15 08:15:00,613.0633333333334,0.0,100.0,74.45666666666666,1097.58,70.0,42.61666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1475
2025-02-15 08:30:00,615.8866666666667,0.0,100.0,74.40333333333332,1093.34,70.0,42.43,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,1476
2025-02-15 08:45:00,622.95,0.0,100.0,74.49,1093.34,70.0,42.69,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1477
2025-02-15 09:00:00,617.3000000000001,0.0,100.0,74.54,1079.9233333333334,70.0,41.266666666666666,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,1478
2025-02-15 09:15:00,617.3000000000001,0.0,100.0,74.40333333333334,1089.8066666666666,70.0,42.09,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1479
2025-02-15 09:30:00,618.0066666666667,0.0,100.0,74.27666666666666,1094.753333333333,70.0,42.57,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1480
2025-02-15 09:45:00,611.65,0.0,100.0,74.5,1099.7,70.0,42.9,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1481
2025-02-15 10:00:00,610.9433333333333,0.0,100.0,74.31,1102.5266666666666,70.0,43.07666666666668,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1482
2025-02-15 10:15:00,616.5933333333334,0.0,100.0,74.56333333333333,1103.9366666666667,70.0,43.29999999999999,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,1483
2025-02-15 10:30:00,614.4766666666667,0.0,100.0,74.81666666666666,1104.6433333333334,70.0,43.45333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1484
2025-02-15 10:45:00,608.8233333333334,0.0,100.0,75.01333333333334,1106.0566666666666,70.0,43.53666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1485
2025-02-15 11:00:00,618.71,0.0,100.0,75.24333333333333,1110.996666666667,70.0,44.053333333333335,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1486
2025-02-15 11:15:00,621.54,0.0,100.0,75.30333333333333,1109.5866666666668,70.0,43.76333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1487
2025-02-15 11:30:00,611.6533333333333,0.0,100.0,75.29666666666667,1106.763333333333,70.0,43.67666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1488
2025-02-15 11:45:00,614.4733333333334,0.0,100.0,75.20666666666666,1107.4666666666667,70.0,43.51333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1489
2025-02-15 12:00:00,609.5333333333333,0.0,100.0,75.06666666666668,1097.5766666666666,70.0,42.82333333333333,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,1490
2025-02-15 12:15:00,613.0633333333334,0.0,100.0,74.79333333333334,1099.7,70.0,42.91666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1491
2025-02-15 12:30:00,619.4200000000001,0.0,100.0,74.33,1096.8733333333332,70.0,42.62,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,1492
2025-02-15 12:45:00,608.12,0.0,100.0,74.34666666666666,1099.7,70.0,43.14333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1493
2025-02-15 13:00:00,614.4766666666667,0.0,100.0,74.81,1104.6466666666668,70.0,43.333333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1494
2025-02-15 13:15:00,609.5333333333333,0.0,100.0,74.75,1103.94,70.0,43.38,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1495
2025-02-15 13:30:00,610.2366666666667,0.0,100.0,74.56333333333333,1101.82,70.0,43.26,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1496
2025-02-15 13:45:00,611.6533333333333,0.0,100.0,74.57333333333334,1101.1133333333337,70.0,42.95333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1497
2025-02-15 14:00:00,610.9433333333333,0.0,100.0,74.96,1104.6466666666663,70.0,43.473333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1498
2025-02-15 14:15:00,612.3533333333334,0.0,100.0,74.97666666666667,1103.9399999999998,70.0,43.45666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1499
2025-02-15 14:30:00,608.12,0.0,100.0,75.2,1105.3533333333332,70.0,43.44333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1500
2025-02-15 14:45:00,615.8866666666667,0.0,100.0,74.27,1098.2866666666666,70.0,42.85,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1501
2025-02-15 15:00:00,613.0633333333334,0.0,100.0,74.28666666666668,1103.2333333333331,70.0,43.25,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1502
2025-02-15 15:15:00,610.24,0.0,100.0,74.67999999999999,1101.82,70.0,43.09,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,1503
2025-02-15 15:30:00,615.18,0.0,100.0,74.48,1103.94,70.0,43.18666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1504
2025-02-15 15:45:00,613.7666666666668,0.0,100.0,74.70666666666666,1096.17,70.0,42.91666666666666,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,1505
2025-02-15 16:00:00,612.36,0.0,100.0,74.7,1087.6933333333334,70.0,41.88333333333333,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,1506
2025-02-15 16:15:00,604.5866666666667,0.0,100.0,74.76333333333334,1059.4399999999998,70.0,39.52666666666666,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,1507
2025-02-15 16:30:00,601.7633333333333,0.0,100.0,74.84666666666668,1050.26,70.0,38.71,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,1508
2025-02-15 16:45:00,605.2933333333334,0.0,100.0,74.85000000000001,1071.4433333333334,70.0,40.60333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1509
2025-02-15 17:00:00,615.18,0.0,100.0,74.96,1073.5633333333333,70.0,40.77,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1510
2025-02-15 17:15:00,604.5866666666667,0.0,100.0,75.28333333333335,1098.993333333333,70.0,42.73666666666667,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,1511
2025-02-15 17:30:00,608.8233333333334,0.0,100.0,76.10666666666667,1119.4766666666667,70.0,44.693333333333335,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,1512
2025-02-15 17:45:00,614.4766666666667,0.0,100.0,76.13666666666667,1130.7733333333333,70.0,45.54,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1513
2025-02-15 18:00:00,601.7633333333333,0.0,100.0,76.22666666666667,1144.1933333333334,70.0,46.84,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1514
2025-02-15 18:15:00,611.65,0.0,100.0,76.39,1154.79,70.0,47.74666666666667,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,1515
2025-02-15 18:30:00,610.9433333333333,0.0,100.0,76.59666666666668,1152.6666666666667,70.0,47.56666666666666,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,1516
2025-02-15 18:45:00,607.4133333333333,0.0,100.0,76.73333333333333,1156.9066666666668,70.0,47.89000000000001,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0,1517
2025-02-15 19:00:00,682.28,0.0,100.0,77.88333333333333,1178.8,70.0,49.53333333333333,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0,1518
2025-02-15 19:15:00,689.34,0.0,100.0,77.91333333333334,1185.16,70.0,50.26666666666667,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,1519
2025-02-15 19:30:00,687.2233333333334,0.0,100.0,77.72,1188.69,70.0,50.31333333333333,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,1520
2025-02-15 19:45:00,702.0566666666667,0.0,100.0,78.52,1183.75,70.0,50.31333333333333,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,1521
2025-02-15 20:00:00,702.0566666666667,0.0,100.0,78.62333333333333,1179.513333333333,70.0,49.95666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1522
2025-02-15 20:15:00,698.5233333333334,0.0,100.0,78.66333333333334,1178.1,70.0,49.75333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1523
2025-02-15 20:30:00,696.4033333333333,0.0,100.0,78.89,1178.8066666666666,70.0,49.82333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1524
2025-02-15 20:45:00,716.8866666666667,0.0,100.0,76.80666666666667,1178.1,70.0,49.67333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1525
2025-02-15 21:00:00,736.6633333333333,0.0,100.0,78.35333333333334,1178.1,70.0,49.77333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1526
2025-02-15 21:15:00,759.2666666666668,0.0,100.0,76.13000000000001,1178.8066666666666,70.0,49.72666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1527
2025-02-15 21:30:00,757.8533333333334,0.0,100.0,78.0,1176.6866666666665,70.0,49.81,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1528
2025-02-15 21:45:00,751.5,0.0,100.0,77.49333333333334,1178.8066666666666,70.0,49.74333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1529
2025-02-15 22:00:00,751.4966666666666,0.0,100.0,77.2,1175.9799999999998,70.0,49.55,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1530
2025-02-15 22:15:00,750.79,0.0,100.0,78.06,1178.8066666666666,70.0,49.836666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1531
2025-02-15 22:30:00,743.02,0.0,100.0,78.00666666666666,1180.22,70.0,49.93333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1532
2025-02-15 22:45:00,740.9033333333333,0.0,100.0,77.54,1203.5266666666666,70.0,51.89000000000001,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,1533
2025-02-15 23:00:00,736.6633333333333,0.0,100.0,77.63666666666667,1228.243333333333,70.0,53.96333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1534
2025-02-15 23:15:00,759.9733333333334,0.0,100.0,77.79666666666667,1243.78,70.0,55.48,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,1535
2025-02-15 23:30:00,745.14,0.0,100.0,77.95,1261.4399999999998,70.0,57.02333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,1536
2025-02-15 23:45:00,752.2033333333333,0.0,100.0,77.93333333333334,1275.5666666666666,70.0,58.083333333333336,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,1537
2025-02-16 00:00:00,729.6,0.0,100.0,77.91000000000001,1289.6933333333334,70.0,59.31666666666666,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,1538
2025-02-16 00:15:00,750.79,0.0,100.0,78.07333333333334,1300.99,70.0,60.26333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1539
2025-02-16 00:30:00,743.02,0.0,100.0,78.11,1312.2933333333333,70.0,61.23,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1540
2025-02-16 00:45:00,740.9033333333333,0.0,100.0,79.72333333333334,1323.5933333333332,70.0,62.18666666666667,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,1541
2025-02-16 01:00:00,748.6733333333333,0.0,100.0,78.25,1301.6966666666667,70.0,60.406666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1542
2025-02-16 01:15:00,733.8366666666667,0.0,100.0,78.48,1315.8266666666666,70.0,61.70666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,1543
2025-02-16 01:30:00,736.6633333333333,0.0,100.0,78.72666666666667,1327.1266666666668,70.0,62.48666666666667,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,1544
2025-02-16 01:45:00,731.7199999999999,0.0,100.0,79.78333333333333,1337.0166666666669,70.0,63.41333333333333,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,1545
2025-02-16 02:00:00,741.61,0.0,100.0,80.63,1341.25,70.0,64.04333333333334,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,1546
2025-02-16 02:15:00,734.5433333333334,0.0,100.0,80.98,1328.54,70.0,62.656666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1547
2025-02-16 02:30:00,743.02,0.0,100.0,80.33999999999999,1329.9533333333334,70.0,62.70666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1548
2025-02-16 02:45:00,726.7766666666666,0.0,100.0,80.93666666666667,1332.78,70.0,63.02,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1549
2025-02-16 03:00:00,752.91,0.0,100.0,79.88333333333334,1322.89,70.0,62.13666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1550
2025-02-16 03:15:00,732.4266666666666,0.0,100.0,80.41,1329.9533333333334,70.0,62.74666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1551
2025-02-16 03:30:00,735.25,0.0,100.0,80.46,1329.246666666667,70.0,62.60333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1552
2025-02-16 03:45:00,735.25,0.0,100.0,80.95,1330.66,70.0,62.85333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1553
2025-02-16 04:00:00,737.3733333333333,0.0,100.0,80.76666666666667,1329.9533333333334,70.0,62.81333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1554
2025-02-16 04:15:00,731.7199999999999,0.0,100.0,80.06,1327.1266666666668,70.0,62.46,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,1555
2025-02-16 04:30:00,742.3133333333334,0.0,100.0,79.89,1325.7133333333334,70.0,62.14333333333334,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,1556
2025-02-16 04:45:00,726.07,0.0,100.0,79.85333333333334,1325.7133333333334,70.0,62.376666666666665,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,1557
2025-02-16 05:00:00,735.96,0.0,100.0,80.58333333333333,1338.4266666666667,70.0,63.333333333333336,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,1558
2025-02-16 05:15:00,731.7233333333334,0.0,100.0,80.53333333333333,1344.7833333333333,70.0,63.98333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,1559
2025-02-16 05:30:00,736.66,0.0,100.0,80.68666666666667,1358.2,70.0,65.05666666666666,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,1560
2025-02-16 05:45:00,740.1933333333333,0.0,100.0,80.55333333333333,1374.4466666666667,70.0,66.41333333333334,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,1561
2025-02-16 06:00:00,735.25,0.0,100.0,81.39666666666666,1396.34,70.0,68.44666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1562
2025-02-16 06:15:00,733.13,0.0,100.0,80.49333333333334,1387.8666666666668,70.0,67.79666666666667,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0,1563
2025-02-16 06:30:00,734.5433333333334,0.0,100.0,82.26333333333334,1400.58,70.0,68.77,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,1564
2025-02-16 06:45:00,733.1333333333333,0.0,100.0,82.19666666666666,1410.4666666666665,70.0,69.62666666666667,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,1565
2025-02-16 07:00:00,709.1166666666667,0.0,100.0,82.22,1399.8733333333332,70.0,68.81333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1566
2025-02-16 07:15:00,710.5300000000001,0.0,100.0,83.35333333333334,1404.82,70.0,69.32000000000001,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,1567
2025-02-16 07:30:00,700.64,0.0,100.0,83.40666666666667,1399.8733333333332,70.0,68.78333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1568
2025-02-16 07:45:00,699.23,0.0,100.0,83.71666666666665,1399.8733333333332,70.0,68.77999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1569
2025-02-16 08:00:00,704.88,0.0,100.0,83.56,1411.88,70.0,69.94333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,1570
2025-02-16 08:15:00,704.1733333333333,0.0,100.0,81.98666666666666,1390.6933333333334,70.0,68.14999999999999,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,1571
2025-02-16 08:30:00,710.5300000000001,0.0,100.0,82.64,1401.2866666666666,70.0,68.71,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1572
2025-02-16 08:45:00,691.46,0.0,100.0,82.85666666666667,1398.46,70.0,68.78666666666668,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1573
2025-02-16 09:00:00,693.5833333333334,0.0,100.0,83.64999999999999,1397.0466666666669,70.0,68.58,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,1574
2025-02-16 09:15:00,697.8166666666666,0.0,100.0,83.3,1401.2866666666666,70.0,68.74666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1575
2025-02-16 09:30:00,701.35,0.0,100.0,81.94,1399.1666666666667,70.0,68.72666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1576
2025-02-16 09:45:00,702.0533333333333,0.0,100.0,83.39666666666666,1401.2866666666666,70.0,68.94333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1577
2025-02-16 10:00:00,665.3266666666667,0.0,100.0,83.81666666666666,1401.2866666666666,70.0,68.91,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1578
2025-02-16 10:15:00,655.44,0.0,100.0,83.12333333333333,1399.8733333333332,70.0,68.24,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1579
2025-02-16 10:30:00,648.38,0.0,100.0,84.13,1404.1133333333337,70.0,69.10333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1580
2025-02-16 10:45:00,639.9033333333333,0.0,100.0,84.2,1418.9433333333334,70.0,70.08666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1581
2025-02-16 11:00:00,641.3133333333334,0.0,100.0,84.11666666666667,1448.61,70.0,72.52,74.0,70.0,72.0,69.83999999999999,67.0,69.0,68.0,68.0,1582
2025-02-16 11:15:00,641.3166666666667,0.0,100.0,85.42999999999999,1479.6833333333334,70.0,75.78333333333333,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,1583
2025-02-16 11:30:00,642.73,0.0,100.0,86.91333333333334,1482.51,70.0,75.95,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,1584
2025-02-16 11:45:00,641.3133333333334,0.0,100.0,86.24666666666667,1475.4433333333334,70.0,75.21666666666665,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,1585
2025-02-16 12:00:00,646.9633333333333,0.0,100.0,86.39,1502.993333333333,70.0,77.60666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1586
2025-02-16 12:15:00,638.4899999999999,0.0,100.0,87.96333333333332,1546.0733333333335,70.0,81.22333333333333,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,1587
2025-02-16 12:30:00,641.3166666666666,0.0,100.0,88.58,1555.9633333333334,70.0,82.21333333333332,74.0,70.0,72.0,69.77333333333333,67.0,69.0,68.0,68.0,1588
2025-02-16 12:45:00,644.8466666666667,0.0,100.0,89.13333333333333,1587.04,70.0,84.81,74.0,70.0,72.0,69.75666666666667,67.0,69.0,68.0,68.0,1589
2025-02-16 13:00:00,649.79,0.0,100.0,90.35,1615.996666666667,70.0,87.39666666666666,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,1590
2025-02-16 13:15:00,647.67,0.0,100.0,90.19,1624.4733333333334,70.0,88.06,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,1591
2025-02-16 13:30:00,642.7266666666666,0.0,100.0,86.84333333333332,1739.6033333333332,70.0,97.96333333333332,74.0,70.0,72.0,69.30666666666667,67.0,69.0,68.0,68.0,1592
2025-02-16 13:45:00,645.5533333333333,0.0,100.0,88.29,1765.03,70.0,100.0,74.0,70.0,72.0,69.09666666666668,67.0,69.0,68.0,68.0,1593
2025-02-16 14:00:00,652.6133333333333,0.0,100.0,88.19666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,69.11666666666666,67.0,69.0,68.0,68.0,1594
2025-02-16 14:15:00,654.0266666666666,0.0,100.0,88.10000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,68.0,68.0,1595
2025-02-16 14:30:00,654.0266666666666,0.0,100.0,88.24000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0,1596
2025-02-16 14:45:00,653.32,0.0,100.0,88.09333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0,1597
2025-02-16 15:00:00,654.7333333333333,0.0,100.0,87.96666666666665,1765.03,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0,1598
2025-02-16 15:15:00,653.3233333333334,0.0,100.0,88.08999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,1599
2025-02-16 15:30:00,648.3766666666667,0.0,100.0,88.10000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,69.2,67.0,69.0,68.0,68.0,1600
2025-02-16 15:45:00,659.6766666666667,0.0,100.0,88.05333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,68.0,68.0,1601
2025-02-16 16:00:00,646.2566666666667,0.0,100.0,88.17,1765.03,70.0,100.0,74.0,70.0,72.0,69.24666666666667,67.0,69.0,68.0,68.0,1602
2025-02-16 16:15:00,649.79,0.0,100.0,87.90666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,69.24,67.0,69.0,68.0,68.0,1603
2025-02-16 16:30:00,652.6166666666667,0.0,100.0,88.20333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,69.22333333333334,67.0,69.0,68.0,68.0,1604
2025-02-16 16:45:00,654.7333333333333,0.0,100.0,88.17,1765.03,70.0,100.0,74.0,70.0,72.0,69.19333333333333,67.0,69.0,68.0,68.0,1605
2025-02-16 17:00:00,650.4966666666667,0.0,100.0,88.29,1765.03,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,68.0,68.0,1606
2025-02-16 17:15:00,649.0833333333334,0.0,100.0,88.07000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,69.24,67.0,69.0,68.0,68.0,1607
2025-02-16 17:30:00,649.0833333333334,0.0,100.0,87.95333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0,1608
2025-02-16 17:45:00,650.5,0.0,100.0,88.15333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,68.0,68.0,1609
2025-02-16 18:00:00,661.7966666666667,0.0,100.0,88.42333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,68.0,68.0,1610
2025-02-16 18:15:00,644.14,0.0,100.0,88.39999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,69.45333333333333,67.0,69.0,68.0,68.0,1611
2025-02-16 18:30:00,648.38,0.0,100.0,88.54,1765.03,70.0,100.0,74.0,70.0,72.0,69.6,67.0,69.0,68.0,68.0,1612
2025-02-16 18:45:00,653.3233333333334,0.0,100.0,88.67666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.60666666666667,67.0,69.0,68.0,68.0,1613
2025-02-16 19:00:00,646.2566666666667,0.0,100.0,88.30333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0,1614
2025-02-16 19:15:00,652.6133333333333,0.0,100.0,88.31666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,1615
2025-02-16 19:30:00,661.0933333333334,0.0,100.0,88.00999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,69.52333333333333,67.0,69.0,68.0,68.0,1616
2025-02-16 19:45:00,647.67,0.0,100.0,88.29,1765.03,70.0,100.0,74.0,70.0,72.0,69.49,67.0,69.0,68.0,68.0,1617
2025-02-16 20:00:00,649.79,0.0,100.0,88.10666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,69.48333333333333,67.0,69.0,68.0,68.0,1618
2025-02-16 20:15:00,659.68,0.0,100.0,87.99333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,1619
2025-02-16 20:30:00,651.91,0.0,100.0,88.20333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0,1620
2025-02-16 20:45:00,654.0300000000001,0.0,100.0,88.04333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0,1621
2025-02-16 21:00:00,651.2033333333334,0.0,100.0,88.17666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.34666666666668,67.0,69.0,68.0,68.0,1622
2025-02-16 21:15:00,654.7333333333333,0.0,100.0,88.15333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,1623
2025-02-16 21:30:00,654.0300000000001,0.0,100.0,88.45666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,1624
2025-02-16 21:45:00,661.7966666666667,0.0,100.0,88.48,1765.03,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,1625
2025-02-16 22:00:00,658.9733333333334,0.0,100.0,88.41666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,1626
2025-02-16 22:15:00,656.1466666666666,0.0,100.0,88.27,1765.03,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0,1627
2025-02-16 22:30:00,656.85,0.0,100.0,88.19,1765.03,70.0,100.0,74.0,70.0,72.0,69.23333333333333,67.0,69.0,68.0,68.0,1628
2025-02-16 22:45:00,656.85,0.0,100.0,88.035,1765.03,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,68.0,68.0,1629
2025-02-16 23:00:00,658.2666666666668,0.0,100.0,88.08333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,1630
2025-02-16 23:15:00,663.2133333333334,0.0,100.0,87.95,1765.03,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,68.0,68.0,1631
2025-02-16 23:30:00,668.8566666666667,0.0,100.0,87.96,1765.03,70.0,100.0,74.0,70.0,72.0,69.05,67.0,69.0,68.0,68.0,1632
2025-02-16 23:45:00,667.45,0.0,100.0,88.04666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.94,67.0,69.0,68.0,68.0,1633
2025-02-17 00:00:00,658.2666666666668,0.0,100.0,87.52666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,68.0,68.0,1634
2025-02-17 00:15:00,662.5033333333334,0.0,100.0,87.39,1765.03,70.0,100.0,74.0,70.0,72.0,68.8,67.0,69.0,68.0,68.0,1635
2025-02-17 00:30:00,663.9166666666666,0.0,100.0,87.50666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,68.0,68.0,1636
2025-02-17 00:45:00,658.97,0.0,100.0,87.41666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.61666666666666,67.0,69.0,68.0,68.0,1637
2025-02-17 01:00:00,666.74,0.0,100.0,87.42999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,68.0,68.0,1638
2025-02-17 01:15:00,668.8566666666667,0.0,100.0,87.19666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,68.0,68.0,1639
2025-02-17 01:30:00,661.09,0.0,100.0,87.35000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,68.0,68.0,1640
2025-02-17 01:45:00,658.2666666666668,0.0,100.0,87.06333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,68.51333333333334,67.0,69.0,68.0,68.0,1641
2025-02-17 02:00:00,655.44,0.0,100.0,87.24333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,68.5,67.0,69.0,68.0,68.0,1642
2025-02-17 02:15:00,660.3833333333333,0.0,100.0,87.34333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0,1643
2025-02-17 02:30:00,666.74,0.0,100.0,87.01,1765.03,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0,1644
2025-02-17 02:45:00,667.4433333333333,0.0,100.0,86.99666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0,1645
2025-02-17 03:00:00,668.86,0.0,100.0,86.87,1765.03,70.0,100.0,74.0,70.0,72.0,68.36333333333333,67.0,69.0,68.0,68.0,1646
2025-02-17 03:15:00,668.1533333333333,0.0,100.0,86.82666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.32333333333334,67.0,69.0,68.0,68.0,1647
2025-02-17 03:30:00,670.27,0.0,100.0,86.72000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,68.27,67.0,69.0,68.0,68.0,1648
2025-02-17 03:45:00,664.62,0.0,100.0,86.79666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.19666666666667,67.0,69.0,68.0,68.0,1649
2025-02-17 04:00:00,665.3266666666667,0.0,100.0,86.75,1765.03,70.0,100.0,74.0,70.0,72.0,68.16000000000001,67.0,69.0,68.0,68.0,1650
2025-02-17 04:15:00,672.39,0.0,100.0,86.56,1765.03,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,68.0,68.0,1651
2025-02-17 04:30:00,668.1566666666668,0.0,100.0,86.52,1765.03,70.0,100.0,74.0,70.0,72.0,67.94666666666667,67.0,69.0,68.0,68.0,1652
2025-02-17 04:45:00,659.6766666666667,0.0,100.0,86.42,1765.03,70.0,100.0,74.0,70.0,72.0,67.94666666666667,67.0,69.0,68.0,68.0,1653
2025-02-17 05:00:00,675.2133333333333,0.0,100.0,86.42333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.96666666666668,67.0,69.0,68.0,68.0,1654
2025-02-17 05:15:00,663.9166666666666,0.0,100.0,86.42666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,67.83666666666666,67.0,69.0,68.0,68.0,1655
2025-02-17 05:30:00,668.86,0.0,100.0,86.25666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,67.76666666666667,67.0,69.0,68.0,68.0,1656
2025-02-17 05:45:00,666.0333333333333,0.0,100.0,86.31,1765.03,70.0,100.0,74.0,70.0,72.0,67.72666666666667,67.0,69.0,68.0,68.0,1657
2025-02-17 06:00:00,677.3333333333334,0.0,100.0,86.07,1765.03,70.0,100.0,74.0,70.0,72.0,67.63333333333334,67.0,69.0,68.0,68.0,1658
