time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-17 06:15:00,667.4466666666667,0.0,100.0,86.00666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,67.57333333333334,67.0,69.0,68.0,68.0,1659
2025-02-17 06:30:00,664.6233333333333,0.0,100.0,85.99333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,68.0,68.0,1660
2025-02-17 06:45:00,669.5666666666667,0.0,100.0,85.88999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,67.42,67.0,69.0,68.0,68.0,1661
2025-02-17 07:00:00,665.33,0.0,100.0,85.91666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,68.0,68.0,1662
2025-02-17 07:15:00,678.04,0.0,100.0,85.97333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,68.0,68.0,1663
2025-02-17 07:30:00,666.74,0.0,100.0,85.71333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,68.0,68.0,1664
2025-02-17 07:45:00,666.0366666666667,0.0,100.0,85.64333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.28333333333333,67.0,69.0,68.0,68.0,1665
2025-02-17 08:00:00,670.2733333333334,0.0,100.0,85.8,1765.03,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,68.0,68.0,1666
2025-02-17 08:15:00,672.39,0.0,100.0,85.54333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,68.0,68.0,1667
2025-02-17 08:30:00,676.6266666666667,0.0,100.0,85.46,1765.03,70.0,100.0,74.0,70.0,72.0,67.13666666666666,67.0,69.0,68.0,68.0,1668
2025-02-17 08:45:00,671.6833333333333,0.0,100.0,85.34333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,68.0,68.0,1669
2025-02-17 09:00:00,666.7433333333333,0.0,100.0,85.45666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,67.08666666666666,67.0,69.0,68.0,68.0,1670
2025-02-17 09:15:00,667.4466666666667,0.0,100.0,85.49666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,67.07,67.0,69.0,68.0,68.0,1671
2025-02-17 09:30:00,682.9833333333332,0.0,100.0,85.29666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,66.98333333333333,67.0,69.0,68.0,68.0,1672
2025-02-17 09:45:00,680.16,0.0,100.0,85.18,1765.03,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,68.0,68.0,1673
2025-02-17 10:00:00,673.0966666666667,0.0,100.0,84.93333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,66.88,67.0,69.0,68.0,68.0,1674
2025-02-17 10:15:00,668.8566666666667,0.0,100.0,84.62666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,66.73666666666666,67.0,69.0,68.0,68.0,1675
2025-02-17 10:30:00,675.9233333333333,0.0,100.0,84.53666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,66.64,67.0,69.0,68.0,68.0,1676
2025-02-17 10:45:00,682.28,0.0,100.0,84.445,1765.03,70.0,100.0,74.0,70.0,72.0,66.58,67.0,69.0,68.0,68.0,1677
2025-02-17 11:00:00,673.0966666666667,0.0,100.0,84.23,1765.03,70.0,100.0,74.0,70.0,72.0,66.48666666666666,67.0,69.0,68.0,68.0,1678
2025-02-17 11:15:00,674.51,0.0,100.0,84.14999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,66.42333333333333,67.0,69.0,68.0,68.0,1679
2025-02-17 11:30:00,673.0966666666667,0.0,100.0,84.00666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,66.36333333333333,67.0,69.0,68.0,68.0,1680
2025-02-17 11:45:00,671.6833333333333,0.0,100.0,84.22333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,66.29,67.0,69.0,68.0,68.0,1681
2025-02-17 12:00:00,679.4533333333333,0.0,100.0,84.09333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,68.0,68.0,1682
2025-02-17 12:15:00,678.04,0.0,100.0,83.96333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,66.14666666666666,67.0,69.0,68.0,68.0,1683
2025-02-17 12:30:00,679.4566666666666,0.0,100.0,83.78333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,66.02,67.0,69.0,68.0,68.0,1684
2025-02-17 12:45:00,680.8666666666667,0.0,100.0,83.69333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,65.91666666666667,67.0,69.0,68.0,68.0,1685
2025-02-17 13:00:00,678.7466666666666,0.0,100.0,83.70333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,65.83333333333333,67.0,69.0,68.0,68.0,1686
2025-02-17 13:15:00,687.2266666666666,0.0,100.0,83.57666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,65.83999999999999,67.0,69.0,68.0,68.0,1687
2025-02-17 13:30:00,684.3966666666666,0.0,100.0,83.61,1765.03,70.0,100.0,74.0,70.0,72.0,65.74,67.0,69.0,68.0,68.0,1688
2025-02-17 13:45:00,680.8666666666667,0.0,100.0,83.56333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,65.76333333333334,67.0,69.0,68.0,68.0,1689
2025-02-17 14:00:00,675.92,0.0,100.0,83.55333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,65.74333333333334,67.0,69.0,68.0,68.0,1690
2025-02-17 14:15:00,692.1666666666666,0.0,100.0,83.33666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,65.74333333333334,67.0,69.0,68.0,68.0,1691
2025-02-17 14:30:00,687.2199999999999,0.0,100.0,83.48,1765.03,70.0,100.0,74.0,70.0,72.0,65.83,67.0,69.0,68.0,68.0,1692
2025-02-17 14:45:00,690.7566666666667,0.0,100.0,83.29333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,65.81333333333333,67.0,69.0,68.0,68.0,1693
2025-02-17 15:00:00,688.6333333333333,0.0,100.0,83.64666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,65.84666666666668,67.0,69.0,68.0,68.0,1694
2025-02-17 15:15:00,685.81,0.0,100.0,83.98,1765.03,70.0,100.0,74.0,70.0,72.0,65.90333333333332,67.0,69.0,68.0,68.0,1695
2025-02-17 15:30:00,688.6366666666667,0.0,100.0,84.12666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,66.02,67.0,69.0,68.0,68.0,1696
2025-02-17 15:45:00,681.5766666666667,0.0,100.0,84.41666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,66.14999999999999,67.0,69.0,68.0,68.0,1697
2025-02-17 16:00:00,671.6833333333333,0.0,100.0,84.64999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,66.29,67.0,69.0,68.0,68.0,1698
2025-02-17 16:15:00,682.9866666666667,0.0,100.0,85.00666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,66.41333333333334,67.0,69.0,68.0,68.0,1699
2025-02-17 16:30:00,673.0966666666667,0.0,100.0,85.17,1765.03,70.0,100.0,74.0,70.0,72.0,66.64666666666666,67.0,69.0,68.0,68.0,1700
2025-02-17 16:45:00,670.27,0.0,100.0,85.48666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,66.75333333333333,67.0,69.0,68.0,68.0,1701
2025-02-17 17:00:00,673.8033333333333,0.0,100.0,85.88666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,66.92666666666666,67.0,69.0,68.0,68.0,1702
2025-02-17 17:15:00,666.74,0.0,100.0,85.86666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,67.09333333333333,67.0,69.0,68.0,68.0,1703
2025-02-17 17:30:00,665.3266666666667,0.0,100.0,86.14333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.25333333333333,67.0,69.0,68.0,68.0,1704
2025-02-17 17:45:00,678.7466666666666,0.0,100.0,86.35333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,67.43666666666667,67.0,69.0,68.0,68.0,1705
2025-02-17 18:00:00,670.2733333333334,0.0,100.0,86.57333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,67.61,67.0,69.0,68.0,68.0,1706
2025-02-17 18:15:00,670.9766666666666,0.0,100.0,86.86,1765.03,70.0,100.0,74.0,70.0,72.0,67.82,67.0,69.0,68.0,68.0,1707
2025-02-17 18:30:00,668.8566666666667,0.0,100.0,87.39,1765.03,70.0,100.0,74.0,70.0,72.0,68.07666666666667,67.0,69.0,68.0,68.0,1708
2025-02-17 18:45:00,666.74,0.0,100.0,87.45333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,68.50333333333333,67.0,69.0,68.0,68.0,1709
2025-02-17 19:00:00,667.45,0.0,100.0,87.69,1765.03,70.0,100.0,74.0,70.0,72.0,68.82333333333332,67.0,69.0,68.0,68.0,1710
2025-02-17 19:15:00,675.2133333333333,0.0,100.0,87.84666666666665,1765.03,70.0,100.0,74.0,70.0,72.0,69.02666666666666,67.0,69.0,68.0,68.0,1711
2025-02-17 19:30:00,666.74,0.0,100.0,87.80666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.11,67.0,69.0,68.0,68.0,1712
2025-02-17 19:45:00,661.8000000000001,0.0,100.0,87.96,1765.03,70.0,100.0,74.0,70.0,72.0,69.25,67.0,69.0,68.0,68.0,1713
2025-02-17 20:00:00,659.68,0.0,100.0,87.91666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,69.42333333333333,67.0,69.0,68.0,68.0,1714
2025-02-17 20:15:00,669.565,0.0,100.0,88.08,1765.03,70.0,100.0,74.0,70.0,72.0,69.38,67.0,69.0,68.0,68.0,1715
2025-02-17 20:30:00,661.7966666666667,0.0,100.0,87.79333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,68.0,68.0,1716
2025-02-17 20:45:00,662.5033333333334,0.0,100.0,87.67999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,69.32,67.0,69.0,68.0,68.0,1717
2025-02-17 21:00:00,663.9166666666666,0.0,100.0,87.63666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0,1718
2025-02-17 21:15:00,663.2066666666666,0.0,100.0,87.84333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0,1719
2025-02-17 21:30:00,662.5033333333334,0.0,100.0,87.80333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,1720
2025-02-17 21:45:00,666.74,0.0,100.0,87.96333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,68.0,68.0,1721
2025-02-17 22:00:00,668.86,0.0,100.0,87.93333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,1722
2025-02-17 22:15:00,668.1533333333333,0.0,100.0,87.62666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,69.38,67.0,69.0,68.0,68.0,1723
2025-02-17 22:30:00,666.74,0.0,100.0,87.39333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,69.25,67.0,69.0,68.0,68.0,1724
2025-02-17 22:45:00,661.7933333333334,0.0,100.0,87.30333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,68.0,68.0,1725
2025-02-17 23:00:00,671.6866666666666,0.0,100.0,87.13666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,68.0,68.0,1726
2025-02-17 23:15:00,670.27,0.0,100.0,86.93666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0,1727
2025-02-17 23:30:00,675.2166666666667,0.0,100.0,86.97333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,68.0,68.0,1728
2025-02-17 23:45:00,675.9233333333333,0.0,100.0,86.96999999999998,1765.03,70.0,100.0,74.0,70.0,72.0,68.76333333333334,67.0,69.0,68.0,68.0,1729
2025-02-18 00:00:00,667.4466666666667,0.0,100.0,86.76666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.62666666666667,67.0,69.0,68.0,68.0,1730
2025-02-18 00:15:00,665.3266666666667,0.0,100.0,86.64333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,68.0,68.0,1731
2025-02-18 00:30:00,664.6233333333333,0.0,100.0,86.40666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,68.42666666666666,67.0,69.0,68.0,68.0,1732
2025-02-18 00:45:00,671.6833333333333,0.0,100.0,86.42333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,68.33999999999999,67.0,69.0,68.0,68.0,1733
2025-02-18 01:00:00,673.8033333333333,0.0,100.0,86.18666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.36999999999999,67.0,69.0,68.0,68.0,1734
2025-02-18 01:15:00,665.3266666666667,0.0,100.0,86.53000000000002,1765.03,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0,1735
2025-02-18 01:30:00,676.6266666666667,0.0,100.0,86.42999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0,1736
2025-02-18 01:45:00,670.98,0.0,100.0,86.36,1765.03,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0,1737
2025-02-18 02:00:00,677.3333333333334,0.0,100.0,86.24666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0,1738
2025-02-18 02:15:00,673.0966666666667,0.0,100.0,86.27666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,68.41333333333334,67.0,69.0,68.0,68.0,1739
2025-02-18 02:30:00,666.0366666666667,0.0,100.0,86.43333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,68.0,68.0,1740
2025-02-18 02:45:00,671.6833333333333,0.0,100.0,86.28333333333335,1765.03,70.0,100.0,74.0,70.0,72.0,68.23333333333333,67.0,69.0,68.0,68.0,1741
2025-02-18 03:00:00,679.4533333333333,0.0,100.0,86.31,1765.03,70.0,100.0,74.0,70.0,72.0,68.07,67.0,69.0,68.0,68.0,1742
2025-02-18 03:15:00,666.0333333333333,0.0,100.0,86.27999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,68.00666666666666,67.0,69.0,68.0,68.0,1743
2025-02-18 03:30:00,673.8033333333333,0.0,100.0,86.39333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,68.0,68.0,1744
2025-02-18 03:45:00,668.86,0.0,100.0,86.47333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,67.94666666666667,67.0,69.0,68.0,68.0,1745
2025-02-18 04:00:00,668.1533333333333,0.0,100.0,86.18333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,68.0,68.0,1746
2025-02-18 04:15:00,677.3333333333334,0.0,100.0,86.19,1765.03,70.0,100.0,74.0,70.0,72.0,67.79333333333334,67.0,69.0,68.0,68.0,1747
2025-02-18 04:30:00,665.33,0.0,100.0,86.10333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,67.75666666666666,67.0,69.0,68.0,68.0,1748
2025-02-18 04:45:00,668.86,0.0,100.0,86.02,1765.03,70.0,100.0,74.0,70.0,72.0,67.73666666666666,67.0,69.0,68.0,68.0,1749
2025-02-18 05:00:00,678.04,0.0,100.0,86.13,1765.03,70.0,100.0,74.0,70.0,72.0,67.74666666666667,67.0,69.0,68.0,68.0,1750
2025-02-18 05:15:00,675.9233333333333,0.0,100.0,86.03333333333335,1765.03,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,68.0,68.0,1751
2025-02-18 05:30:00,678.04,0.0,100.0,85.87333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.52333333333333,67.0,69.0,68.0,68.0,1752
2025-02-18 05:45:00,675.9233333333333,0.0,100.0,85.72000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,67.61,67.0,69.0,68.0,68.0,1753
2025-02-18 06:00:00,668.1533333333333,0.0,100.0,85.74,1765.03,70.0,100.0,74.0,70.0,72.0,67.72666666666667,67.0,69.0,68.0,68.0,1754
2025-02-18 06:15:00,665.3266666666667,0.0,100.0,85.66000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,67.53666666666668,67.0,69.0,68.0,68.0,1755
2025-02-18 06:30:00,672.3933333333333,0.0,100.0,85.52,1765.03,70.0,100.0,74.0,70.0,72.0,67.43333333333334,67.0,69.0,68.0,68.0,1756
2025-02-18 06:45:00,677.3366666666667,0.0,100.0,85.63666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,67.33333333333333,67.0,69.0,68.0,68.0,1757
2025-02-18 07:00:00,668.86,0.0,100.0,85.56333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.26,67.0,69.0,68.0,68.0,1758
2025-02-18 07:15:00,666.74,0.0,100.0,85.61666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,67.22333333333334,67.0,69.0,68.0,68.0,1759
2025-02-18 07:30:00,674.51,0.0,100.0,85.84333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,67.14999999999999,67.0,69.0,68.0,68.0,1760
2025-02-18 07:45:00,675.2166666666667,0.0,100.0,85.81333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.16666666666667,67.0,69.0,68.0,68.0,1761
2025-02-18 08:00:00,671.6833333333333,0.0,100.0,85.61666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,67.15666666666668,67.0,69.0,68.0,68.0,1762
2025-02-18 08:15:00,670.27,0.0,100.0,85.52,1765.03,70.0,100.0,74.0,70.0,72.0,67.11666666666666,67.0,69.0,68.0,68.0,1763
2025-02-18 08:30:00,673.1,0.0,100.0,85.54333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,67.02,67.0,69.0,68.0,68.0,1764
2025-02-18 08:45:00,675.2166666666667,0.0,100.0,85.18333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,66.95666666666666,67.0,69.0,68.0,68.0,1765
2025-02-18 09:00:00,678.04,0.0,100.0,85.11,1765.03,70.0,100.0,74.0,70.0,72.0,66.83666666666666,67.0,69.0,68.0,68.0,1766
2025-02-18 09:15:00,675.2166666666667,0.0,100.0,84.97333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,66.79333333333334,67.0,69.0,68.0,68.0,1767
2025-02-18 09:30:00,668.1533333333333,0.0,100.0,85.01666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,66.75333333333333,67.0,69.0,68.0,68.0,1768
2025-02-18 09:45:00,671.6866666666666,0.0,100.0,84.75666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,66.67333333333333,67.0,69.0,68.0,68.0,1769
2025-02-18 10:00:00,672.39,0.0,100.0,84.92,1765.03,70.0,100.0,74.0,70.0,72.0,66.63333333333333,67.0,69.0,68.0,68.0,1770
2025-02-18 10:15:00,676.63,0.0,100.0,84.87333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,66.60333333333334,67.0,69.0,68.0,68.0,1771
2025-02-18 10:30:00,668.8566666666667,0.0,100.0,84.78666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,66.54666666666667,67.0,69.0,68.0,68.0,1772
2025-02-18 10:45:00,672.3933333333333,0.0,100.0,84.60000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,66.50666666666667,67.0,69.0,68.0,68.0,1773
2025-02-18 11:00:00,672.39,0.0,100.0,84.72,1765.03,70.0,100.0,74.0,70.0,72.0,66.45,67.0,69.0,68.0,68.0,1774
2025-02-18 11:15:00,682.28,0.0,100.0,84.3,1765.03,70.0,100.0,74.0,70.0,72.0,66.42,67.0,69.0,68.0,68.0,1775
2025-02-18 11:30:00,673.8033333333333,0.0,100.0,84.12666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,66.30333333333334,67.0,69.0,68.0,68.0,1776
2025-02-18 11:45:00,676.63,0.0,100.0,84.24666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,66.25999999999999,67.0,69.0,68.0,68.0,1777
2025-02-18 12:00:00,669.57,0.0,100.0,84.10000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,66.18666666666667,67.0,69.0,68.0,68.0,1778
2025-02-18 12:15:00,674.51,0.0,100.0,84.04666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,66.15666666666667,67.0,69.0,68.0,68.0,1779
2025-02-18 12:30:00,670.9766666666666,0.0,100.0,84.04666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,66.11666666666666,67.0,69.0,68.0,68.0,1780
2025-02-18 12:45:00,676.6266666666667,0.0,100.0,84.04333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,66.06333333333333,67.0,69.0,68.0,68.0,1781
2025-02-18 13:00:00,674.51,0.0,100.0,84.17666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,66.04,67.0,69.0,68.0,68.0,1782
2025-02-18 13:15:00,682.9833333333332,0.0,100.0,84.08666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,66.02666666666666,67.0,69.0,68.0,68.0,1783
2025-02-18 13:30:00,680.8666666666667,0.0,100.0,84.0,1765.03,70.0,100.0,74.0,70.0,72.0,66.00666666666666,67.0,69.0,68.0,68.0,1784
2025-02-18 13:45:00,682.9866666666667,0.0,100.0,83.77999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,65.98333333333333,67.0,69.0,68.0,68.0,1785
2025-02-18 14:00:00,680.16,0.0,100.0,83.92,1765.03,70.0,100.0,74.0,70.0,72.0,65.99,67.0,69.0,68.0,68.0,1786
2025-02-18 14:15:00,675.2166666666667,0.0,100.0,83.87,1765.03,70.0,100.0,74.0,70.0,72.0,65.94666666666667,67.0,69.0,68.0,68.0,1787
2025-02-18 14:30:00,680.1633333333333,0.0,100.0,83.60000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,65.95333333333333,67.0,69.0,68.0,68.0,1788
2025-02-18 14:45:00,680.16,0.0,100.0,83.31666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,65.90333333333332,67.0,69.0,68.0,68.0,1789
2025-02-18 15:00:00,677.3333333333334,0.0,100.0,83.38666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,65.88333333333333,67.0,69.0,68.0,68.0,1790
2025-02-18 15:15:00,674.51,0.0,100.0,83.55,1765.03,70.0,100.0,74.0,70.0,72.0,65.86666666666666,67.0,69.0,68.0,68.0,1791
2025-02-18 15:30:00,678.0433333333334,0.0,100.0,83.62666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,65.92999999999999,67.0,69.0,68.0,68.0,1792
2025-02-18 15:45:00,671.6866666666666,0.0,100.0,83.63,1765.03,70.0,100.0,74.0,70.0,72.0,66.00333333333333,67.0,69.0,68.0,68.0,1793
2025-02-18 16:00:00,678.04,0.0,100.0,83.83333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,66.05666666666667,67.0,69.0,68.0,68.0,1794
2025-02-18 16:15:00,670.98,0.0,100.0,84.05333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,66.24,67.0,69.0,68.0,68.0,1795
2025-02-18 16:30:00,673.8033333333333,0.0,100.0,84.17999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,66.32000000000001,67.0,69.0,68.0,68.0,1796
2025-02-18 16:45:00,669.5666666666667,0.0,100.0,84.34333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,66.43666666666667,67.0,69.0,68.0,68.0,1797
2025-02-18 17:00:00,670.9766666666666,0.0,100.0,84.71,1765.03,70.0,100.0,74.0,70.0,72.0,66.63333333333334,67.0,69.0,68.0,68.0,1798
2025-02-18 17:15:00,675.2166666666667,0.0,100.0,84.60666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,66.76333333333334,67.0,69.0,68.0,68.0,1799
2025-02-18 17:30:00,681.5733333333333,0.0,100.0,84.92333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,66.86666666666666,67.0,69.0,68.0,68.0,1800
2025-02-18 17:45:00,680.16,0.0,100.0,84.85000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,66.96333333333332,67.0,69.0,68.0,68.0,1801
2025-02-18 18:00:00,679.4533333333333,0.0,100.0,85.00333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.06333333333333,67.0,69.0,68.0,68.0,1802
2025-02-18 18:15:00,678.04,0.0,100.0,84.97333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,67.14666666666666,67.0,69.0,68.0,68.0,1803
2025-02-18 18:30:00,669.5666666666667,0.0,100.0,85.2,1765.03,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,68.0,68.0,1804
2025-02-18 18:45:00,668.1533333333333,0.0,100.0,85.3,1765.03,70.0,100.0,74.0,70.0,72.0,67.27666666666666,67.0,69.0,68.0,68.0,1805
2025-02-18 19:00:00,681.5733333333333,0.0,100.0,85.30666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,67.35000000000001,67.0,69.0,68.0,68.0,1806
2025-02-18 19:15:00,676.63,0.0,100.0,85.39999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,67.44333333333333,67.0,69.0,68.0,68.0,1807
2025-02-18 19:30:00,681.5733333333333,0.0,100.0,85.49000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,68.0,68.0,1808
2025-02-18 19:45:00,673.0966666666667,0.0,100.0,85.48333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.49666666666667,67.0,69.0,68.0,68.0,1809
2025-02-18 20:00:00,667.4466666666667,0.0,100.0,85.70333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.55333333333334,67.0,69.0,68.0,68.0,1810
2025-02-18 20:15:00,674.51,0.0,100.0,85.82666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,67.66333333333334,67.0,69.0,68.0,68.0,1811
2025-02-18 20:30:00,668.86,0.0,100.0,86.08,1765.03,70.0,100.0,74.0,70.0,72.0,67.73,67.0,69.0,68.0,68.0,1812
2025-02-18 20:45:00,664.6233333333333,0.0,100.0,86.16666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,67.80333333333333,67.0,69.0,68.0,68.0,1813
2025-02-18 21:00:00,681.5733333333333,0.0,100.0,86.20333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.83666666666666,67.0,69.0,68.0,68.0,1814
2025-02-18 21:15:00,666.74,0.0,100.0,86.50999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,67.91000000000001,67.0,69.0,68.0,68.0,1815
2025-02-18 21:30:00,670.27,0.0,100.0,86.40666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,68.0,68.0,1816
2025-02-18 21:45:00,670.9766666666666,0.0,100.0,86.26333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,68.0,68.0,1817
2025-02-18 22:00:00,671.6833333333333,0.0,100.0,86.17333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,68.0,68.0,1818
2025-02-18 22:15:00,677.3333333333334,0.0,100.0,86.05,1765.03,70.0,100.0,74.0,70.0,72.0,67.85333333333334,67.0,69.0,68.0,68.0,1819
2025-02-18 22:30:00,663.9166666666666,0.0,100.0,86.12666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,68.0,68.0,1820
2025-02-18 22:45:00,671.6866666666666,0.0,100.0,86.08333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.73666666666666,67.0,69.0,68.0,68.0,1821
2025-02-18 23:00:00,679.4533333333333,0.0,100.0,86.03333333333335,1765.03,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,68.0,68.0,1822
2025-02-18 23:15:00,678.04,0.0,100.0,85.80333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.51666666666667,67.0,69.0,68.0,68.0,1823
2025-02-18 23:30:00,679.4566666666666,0.0,100.0,85.79666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,67.44333333333334,67.0,69.0,68.0,68.0,1824
2025-02-18 23:45:00,671.6866666666666,0.0,100.0,85.65333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,67.33333333333333,67.0,69.0,68.0,68.0,1825
2025-02-19 00:00:00,680.8666666666667,0.0,100.0,85.46,1765.03,70.0,100.0,74.0,70.0,72.0,67.25666666666667,67.0,69.0,68.0,68.0,1826
2025-02-19 00:15:00,679.4499999999999,0.0,100.0,85.54333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,67.18,67.0,69.0,68.0,68.0,1827
2025-02-19 00:30:00,672.39,0.0,100.0,85.53333333333335,1765.03,70.0,100.0,74.0,70.0,72.0,67.13666666666667,67.0,69.0,68.0,68.0,1828
2025-02-19 00:45:00,670.9766666666666,0.0,100.0,85.3,1765.03,70.0,100.0,74.0,70.0,72.0,67.13666666666667,67.0,69.0,68.0,68.0,1829
2025-02-19 01:00:00,675.9233333333333,0.0,100.0,85.61,1765.03,70.0,100.0,74.0,70.0,72.0,67.11333333333333,67.0,69.0,68.0,68.0,1830
2025-02-19 01:15:00,674.5066666666667,0.0,100.0,85.41000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,67.06333333333333,67.0,69.0,68.0,68.0,1831
2025-02-19 01:30:00,678.7466666666666,0.0,100.0,85.39999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,66.99333333333334,67.0,69.0,68.0,68.0,1832
2025-02-19 01:45:00,680.8666666666667,0.0,100.0,85.38999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,66.89666666666666,67.0,69.0,68.0,68.0,1833
2025-02-19 02:00:00,683.6933333333333,0.0,100.0,85.40666666666665,1765.03,70.0,100.0,74.0,70.0,72.0,66.83666666666666,67.0,69.0,68.0,68.0,1834
2025-02-19 02:15:00,673.0966666666667,0.0,100.0,85.15333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,66.77666666666666,67.0,69.0,68.0,68.0,1835
2025-02-19 02:30:00,674.5066666666667,0.0,100.0,85.02333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,66.70666666666666,67.0,69.0,68.0,68.0,1836
2025-02-19 02:45:00,672.39,0.0,100.0,84.84333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,66.56,67.0,69.0,68.0,68.0,1837
2025-02-19 03:00:00,678.04,0.0,100.0,84.91,1765.03,70.0,100.0,74.0,70.0,72.0,66.47,67.0,69.0,68.0,68.0,1838
2025-02-19 03:15:00,679.4533333333333,0.0,100.0,84.91000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,66.42666666666668,67.0,69.0,68.0,68.0,1839
2025-02-19 03:30:00,673.8033333333333,0.0,100.0,84.77333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,66.30333333333334,67.0,69.0,68.0,68.0,1840
2025-02-19 03:45:00,675.92,0.0,100.0,84.71,1765.03,70.0,100.0,74.0,70.0,72.0,66.27,67.0,69.0,68.0,68.0,1841
2025-02-19 04:00:00,671.6833333333333,0.0,100.0,84.61,1765.03,70.0,100.0,74.0,70.0,72.0,66.19666666666666,67.0,69.0,68.0,68.0,1842
2025-02-19 04:15:00,676.63,0.0,100.0,84.33,1765.03,70.0,100.0,74.0,70.0,72.0,66.15666666666667,67.0,69.0,68.0,68.0,1843
2025-02-19 04:30:00,674.51,0.0,100.0,84.21666666666665,1765.03,70.0,100.0,74.0,70.0,72.0,66.07000000000001,67.0,69.0,68.0,68.0,1844
2025-02-19 04:45:00,673.8033333333333,0.0,100.0,84.21,1765.03,70.0,100.0,74.0,70.0,72.0,66.04,67.0,69.0,68.0,68.0,1845
2025-02-19 05:00:00,673.8033333333333,0.0,100.0,84.29,1765.03,70.0,100.0,74.0,70.0,72.0,65.95333333333333,67.0,69.0,68.0,68.0,1846
2025-02-19 05:15:00,675.92,0.0,100.0,84.04666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,65.88,67.0,69.0,68.0,68.0,1847
2025-02-19 05:30:00,674.51,0.0,100.0,83.93666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,65.77,67.0,69.0,68.0,68.0,1848
2025-02-19 05:45:00,673.8033333333333,0.0,100.0,83.78333333333335,1765.03,70.0,100.0,74.0,70.0,72.0,65.80666666666667,67.0,69.0,68.0,68.0,1849
2025-02-19 06:00:00,666.0366666666667,0.0,100.0,84.01,1765.03,70.0,100.0,74.0,70.0,72.0,65.85666666666667,67.0,69.0,68.0,68.0,1850
2025-02-19 06:15:00,670.2733333333334,0.0,100.0,83.94666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,65.71333333333332,67.0,69.0,68.0,68.0,1851
2025-02-19 06:30:00,661.09,0.0,100.0,84.07000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,65.65666666666667,67.0,69.0,68.0,68.0,1852
2025-02-19 06:45:00,668.86,0.0,100.0,84.04333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,65.61333333333333,67.0,69.0,68.0,68.0,1853
2025-02-19 07:00:00,664.62,0.0,100.0,83.69,1765.03,70.0,100.0,74.0,70.0,72.0,65.52,67.0,69.0,68.0,68.0,1854
2025-02-19 07:15:00,668.1533333333333,0.0,100.0,83.69333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,65.5,67.0,69.0,68.0,68.0,1855
2025-02-19 07:30:00,679.4566666666666,0.0,100.0,83.72333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,65.43666666666667,67.0,69.0,68.0,68.0,1856
2025-02-19 07:45:00,667.4466666666667,0.0,100.0,83.81,1765.03,70.0,100.0,74.0,70.0,72.0,65.37666666666667,67.0,69.0,68.0,68.0,1857
2025-02-19 08:00:00,674.51,0.0,100.0,83.56333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,65.32333333333334,67.0,69.0,68.0,68.0,1858
2025-02-19 08:15:00,671.6833333333333,0.0,100.0,83.63,1765.03,70.0,100.0,74.0,70.0,72.0,65.24333333333334,67.0,69.0,68.0,68.0,1859
2025-02-19 08:30:00,682.28,0.0,100.0,83.32333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,65.19666666666667,67.0,69.0,68.0,68.0,1860
2025-02-19 08:45:00,675.2133333333333,0.0,100.0,83.39999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,65.14333333333333,67.0,69.0,68.0,68.0,1861
2025-02-19 09:00:00,679.4533333333333,0.0,100.0,83.36,1765.03,70.0,100.0,74.0,70.0,72.0,65.10666666666667,67.0,69.0,68.0,68.0,1862
2025-02-19 09:15:00,683.6899999999999,0.0,100.0,83.27333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,65.05333333333333,67.0,69.0,68.0,68.0,1863
2025-02-19 09:30:00,682.28,0.0,100.0,83.08999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,64.99,67.0,69.0,68.0,68.0,1864
2025-02-19 09:45:00,677.3366666666667,0.0,100.0,83.35666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,64.98333333333333,67.0,69.0,68.0,68.0,1865
2025-02-19 10:00:00,680.1566666666666,0.0,100.0,83.29666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,64.97333333333334,67.0,69.0,68.0,68.0,1866
2025-02-19 10:15:00,683.6933333333333,0.0,100.0,83.19,1765.03,70.0,100.0,74.0,70.0,72.0,64.85666666666667,67.0,69.0,68.0,68.0,1867
2025-02-19 10:30:00,682.9866666666667,0.0,100.0,83.13333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,64.83666666666666,67.0,69.0,68.0,68.0,1868
2025-02-19 10:45:00,680.8666666666667,0.0,100.0,82.89666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,64.80333333333333,67.0,69.0,68.0,68.0,1869
2025-02-19 11:00:00,681.5733333333333,0.0,100.0,82.83333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,64.71,67.0,69.0,68.0,68.0,1870
2025-02-19 11:15:00,685.81,0.0,100.0,82.56333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,64.62333333333333,67.0,69.0,68.0,68.0,1871
2025-02-19 11:30:00,676.6266666666667,0.0,100.0,82.35666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,64.58666666666666,67.0,69.0,68.0,68.0,1872
2025-02-19 11:45:00,681.5733333333333,0.0,100.0,82.46,1765.03,70.0,100.0,74.0,70.0,72.0,64.52,67.0,69.0,68.0,68.0,1873
2025-02-19 12:00:00,685.81,0.0,100.0,82.58666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,64.45333333333333,67.0,69.0,68.0,68.0,1874
2025-02-19 12:15:00,678.7466666666667,0.0,100.0,82.44333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,64.42666666666666,67.0,69.0,68.0,68.0,1875
2025-02-19 12:30:00,686.5166666666668,0.0,100.0,82.49,1765.03,70.0,100.0,74.0,70.0,72.0,64.44333333333333,67.0,69.0,68.0,68.0,1876
2025-02-19 12:45:00,678.7466666666666,0.0,100.0,82.68666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,64.42,67.0,69.0,68.0,68.0,1877
2025-02-19 13:00:00,680.8666666666667,0.0,100.0,82.59666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,64.45,67.0,69.0,68.0,68.0,1878
2025-02-19 13:15:00,688.6366666666667,0.0,100.0,82.64999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,64.44666666666667,67.0,69.0,68.0,68.0,1879
2025-02-19 13:30:00,681.5733333333333,0.0,100.0,82.54,1765.03,70.0,100.0,74.0,70.0,72.0,64.44333333333333,67.0,69.0,68.0,68.0,1880
2025-02-19 13:45:00,674.51,0.0,100.0,82.81333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,64.44666666666667,67.0,69.0,68.0,68.0,1881
2025-02-19 14:00:00,683.6933333333333,0.0,100.0,82.91000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,64.53,67.0,69.0,68.0,68.0,1882
2025-02-19 14:15:00,686.5133333333333,0.0,100.0,82.93333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,64.64666666666666,67.0,69.0,68.0,68.0,1883
2025-02-19 14:30:00,679.4533333333333,0.0,100.0,83.06,1765.03,70.0,100.0,74.0,70.0,72.0,64.73,67.0,69.0,68.0,68.0,1884
2025-02-19 14:45:00,692.1666666666666,0.0,100.0,83.22666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,64.82333333333334,67.0,69.0,68.0,68.0,1885
2025-02-19 15:00:00,682.28,0.0,100.0,83.14,1765.03,70.0,100.0,74.0,70.0,72.0,64.90333333333332,67.0,69.0,68.0,68.0,1886
2025-02-19 15:15:00,685.81,0.0,100.0,83.36666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,64.99333333333333,67.0,69.0,68.0,68.0,1887
2025-02-19 15:30:00,678.04,0.0,100.0,83.61333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,65.12666666666667,67.0,69.0,68.0,68.0,1888
2025-02-19 15:45:00,683.6933333333333,0.0,100.0,84.09333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,65.31,67.0,69.0,68.0,68.0,1889
2025-02-19 16:00:00,677.3366666666667,0.0,100.0,84.38333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,65.52666666666666,67.0,69.0,68.0,68.0,1890
2025-02-19 16:15:00,668.8566666666667,0.0,100.0,84.88333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,65.79,67.0,69.0,68.0,68.0,1891
2025-02-19 16:30:00,662.5033333333334,0.0,100.0,84.62666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,65.93333333333334,67.0,69.0,68.0,68.0,1892
2025-02-19 16:45:00,663.9166666666666,0.0,100.0,85.13,1765.03,70.0,100.0,74.0,70.0,72.0,66.15333333333334,67.0,69.0,68.0,68.0,1893
2025-02-19 17:00:00,667.4466666666667,0.0,100.0,85.31,1765.03,70.0,100.0,74.0,70.0,72.0,66.33333333333333,67.0,69.0,68.0,68.0,1894
2025-02-19 17:15:00,670.27,0.0,100.0,85.66666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,66.52333333333333,67.0,69.0,68.0,68.0,1895
2025-02-19 17:30:00,668.15,0.0,100.0,85.64,1765.03,70.0,100.0,74.0,70.0,72.0,66.66666666666667,67.0,69.0,68.0,68.0,1896
2025-02-19 17:45:00,667.4466666666667,0.0,100.0,85.91333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,66.86,67.0,69.0,68.0,68.0,1897
2025-02-19 18:00:00,664.62,0.0,100.0,86.07000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,67.09666666666666,67.0,69.0,68.0,68.0,1898
2025-02-19 18:15:00,665.3266666666667,0.0,100.0,86.23333333333335,1765.03,70.0,100.0,74.0,70.0,72.0,67.27333333333333,67.0,69.0,68.0,68.0,1899
2025-02-19 18:30:00,668.8566666666667,0.0,100.0,86.47333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,67.43,67.0,69.0,68.0,68.0,1900
2025-02-19 18:45:00,666.0366666666667,0.0,100.0,86.46666666666665,1765.03,70.0,100.0,74.0,70.0,72.0,67.61,67.0,69.0,68.0,68.0,1901
2025-02-19 19:00:00,661.09,0.0,100.0,86.64333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.76666666666667,67.0,69.0,68.0,68.0,1902
2025-02-19 19:15:00,660.3866666666667,0.0,100.0,86.58,1765.03,70.0,100.0,74.0,70.0,72.0,67.83,67.0,69.0,68.0,68.0,1903
2025-02-19 19:30:00,662.5033333333334,0.0,100.0,86.36666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,67.81666666666666,67.0,69.0,68.0,68.0,1904
2025-02-19 19:45:00,662.5066666666667,0.0,100.0,86.38333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.86,67.0,69.0,68.0,68.0,1905
2025-02-19 20:00:00,664.62,0.0,100.0,86.63333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,68.0,68.0,1906
2025-02-19 20:15:00,660.3833333333333,0.0,100.0,86.74333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,68.0,68.0,1907
2025-02-19 20:30:00,664.6233333333333,0.0,100.0,86.69666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.01333333333334,67.0,69.0,68.0,68.0,1908
2025-02-19 20:45:00,667.4466666666667,0.0,100.0,86.86333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,68.02666666666666,67.0,69.0,68.0,68.0,1909
2025-02-19 21:00:00,661.09,0.0,100.0,86.92999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,68.0,68.0,1910
2025-02-19 21:15:00,668.8566666666667,0.0,100.0,86.77,1765.03,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,68.0,68.0,1911
2025-02-19 21:30:00,662.5033333333334,0.0,100.0,86.83999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,68.0,68.0,1912
2025-02-19 21:45:00,666.74,0.0,100.0,86.70333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,68.0,68.0,1913
2025-02-19 22:00:00,668.1533333333333,0.0,100.0,86.55666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,68.0,68.0,1914
2025-02-19 22:15:00,663.21,0.0,100.0,86.51333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,67.81,67.0,69.0,68.0,68.0,1915
2025-02-19 22:30:00,665.3275,0.0,100.0,86.3675,1765.03,70.0,100.0,74.0,70.0,72.0,67.6525,67.0,69.0,68.0,68.0,1916
2025-02-19 22:45:00,667.4466666666667,0.0,100.0,86.24000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,67.53333333333335,67.0,69.0,68.0,68.0,1917
2025-02-19 23:00:00,669.5666666666667,0.0,100.0,86.16666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,67.44333333333333,67.0,69.0,68.0,68.0,1918
2025-02-19 23:15:00,663.9166666666666,0.0,100.0,86.05,1765.03,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,68.0,68.0,1919
2025-02-19 23:30:00,666.0333333333333,0.0,100.0,85.89333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.28,67.0,69.0,68.0,68.0,1920
2025-02-19 23:45:00,668.86,0.0,100.0,85.75,1765.03,70.0,100.0,74.0,70.0,72.0,67.16000000000001,67.0,69.0,68.0,68.0,1921
2025-02-20 00:00:00,669.5666666666667,0.0,100.0,85.69333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.00999999999999,67.0,69.0,68.0,68.0,1922
2025-02-20 00:15:00,672.39,0.0,100.0,85.59333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,66.92333333333333,67.0,69.0,68.0,68.0,1923
2025-02-20 00:30:00,669.5633333333334,0.0,100.0,85.55,1765.03,70.0,100.0,74.0,70.0,72.0,66.85333333333334,67.0,69.0,68.0,68.0,1924
2025-02-20 00:45:00,668.15,0.0,100.0,85.36666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,66.72666666666667,67.0,69.0,68.0,68.0,1925
2025-02-20 01:00:00,675.92,0.0,100.0,85.21333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,66.58333333333333,67.0,69.0,68.0,68.0,1926
2025-02-20 01:15:00,667.45,0.0,100.0,85.13,1765.03,70.0,100.0,74.0,70.0,72.0,66.48666666666666,67.0,69.0,68.0,68.0,1927
2025-02-20 01:30:00,663.9166666666666,0.0,100.0,85.00666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,68.0,68.0,1928
2025-02-20 01:45:00,668.86,0.0,100.0,84.97,1765.03,70.0,100.0,74.0,70.0,72.0,66.38666666666667,67.0,69.0,68.0,68.0,1929
2025-02-20 02:00:00,673.1,0.0,100.0,84.99,1765.03,70.0,100.0,74.0,70.0,72.0,66.34,67.0,69.0,68.0,68.0,1930
2025-02-20 02:15:00,662.5,0.0,100.0,84.95,1765.03,70.0,100.0,74.0,70.0,72.0,66.29,67.0,69.0,68.0,68.0,1931
2025-02-20 02:30:00,666.0366666666667,0.0,100.0,84.86,1765.03,70.0,100.0,74.0,70.0,72.0,66.22333333333333,67.0,69.0,68.0,68.0,1932
2025-02-20 02:45:00,668.86,0.0,100.0,84.82333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,66.15333333333334,67.0,69.0,68.0,68.0,1933
2025-02-20 03:00:00,668.1533333333333,0.0,100.0,84.74333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,66.06333333333333,67.0,69.0,68.0,68.0,1934
2025-02-20 03:15:00,678.04,0.0,100.0,84.50666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,65.97666666666667,67.0,69.0,68.0,68.0,1935
2025-02-20 03:30:00,666.0333333333333,0.0,100.0,84.56666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,65.91,67.0,69.0,68.0,68.0,1936
2025-02-20 03:45:00,675.92,0.0,100.0,84.33,1765.03,70.0,100.0,74.0,70.0,72.0,65.82000000000001,67.0,69.0,68.0,68.0,1937
2025-02-20 04:00:00,664.62,0.0,100.0,84.29666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,65.77666666666666,67.0,69.0,68.0,68.0,1938
2025-02-20 04:15:00,668.86,0.0,100.0,84.24,1765.03,70.0,100.0,74.0,70.0,72.0,65.75,67.0,69.0,68.0,68.0,1939
2025-02-20 04:30:00,670.2733333333334,0.0,100.0,84.16333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,65.64,67.0,69.0,68.0,68.0,1940
2025-02-20 04:45:00,671.6833333333333,0.0,100.0,84.19666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,65.64,67.0,69.0,68.0,68.0,1941
2025-02-20 05:00:00,671.6833333333333,0.0,100.0,84.17666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,65.64,67.0,69.0,68.0,68.0,1942
2025-02-20 05:15:00,668.1533333333333,0.0,100.0,84.04,1765.03,70.0,100.0,74.0,70.0,72.0,65.56333333333333,67.0,69.0,68.0,68.0,1943
2025-02-20 05:30:00,664.62,0.0,100.0,84.51666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,65.52,67.0,69.0,68.0,68.0,1944
2025-02-20 05:45:00,670.2733333333334,0.0,100.0,84.25,1765.03,70.0,100.0,74.0,70.0,72.0,65.55666666666667,67.0,69.0,68.0,68.0,1945
2025-02-20 06:00:00,675.2166666666667,0.0,100.0,84.20666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,65.51,67.0,69.0,68.0,68.0,1946
2025-02-20 06:15:00,668.8566666666667,0.0,100.0,84.08,1765.03,70.0,100.0,74.0,70.0,72.0,65.46333333333334,67.0,69.0,68.0,68.0,1947
2025-02-20 06:30:00,663.9166666666666,0.0,100.0,84.32000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,65.37333333333333,67.0,69.0,68.0,68.0,1948
2025-02-20 06:45:00,673.0966666666667,0.0,100.0,84.02,1765.03,70.0,100.0,74.0,70.0,72.0,65.33,67.0,69.0,68.0,68.0,1949
2025-02-20 07:00:00,668.1533333333333,0.0,100.0,84.11,1765.03,70.0,100.0,74.0,70.0,72.0,65.33666666666666,67.0,69.0,68.0,68.0,1950
2025-02-20 07:15:00,674.5066666666667,0.0,100.0,84.10333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,65.3,67.0,69.0,68.0,68.0,1951
2025-02-20 07:30:00,669.5666666666667,0.0,100.0,84.10666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,65.27333333333333,67.0,69.0,68.0,68.0,1952
2025-02-20 07:45:00,675.92,0.0,100.0,83.92666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,65.24333333333334,67.0,69.0,68.0,68.0,1953
2025-02-20 08:00:00,666.74,0.0,100.0,83.97333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,65.19333333333333,67.0,69.0,68.0,68.0,1954
2025-02-20 08:15:00,675.2166666666667,0.0,100.0,83.82000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,65.13666666666667,67.0,69.0,68.0,68.0,1955
2025-02-20 08:30:00,675.22,0.0,100.0,83.58666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,65.01666666666667,67.0,69.0,68.0,68.0,1956
2025-02-20 08:45:00,669.5666666666667,0.0,100.0,83.48666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,64.92999999999999,67.0,69.0,68.0,68.0,1957
2025-02-20 09:00:00,672.39,0.0,100.0,83.34666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,64.85000000000001,67.0,69.0,68.0,68.0,1958
2025-02-20 09:15:00,685.1033333333334,0.0,100.0,83.02666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,64.74333333333333,67.0,69.0,68.0,68.0,1959
2025-02-20 09:30:00,678.75,0.0,100.0,82.95333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,64.66,67.0,69.0,68.0,68.0,1960
2025-02-20 09:45:00,675.9233333333333,0.0,100.0,82.76666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,64.57333333333334,67.0,69.0,68.0,68.0,1961
2025-02-20 10:00:00,671.6833333333333,0.0,100.0,82.58999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,64.42333333333333,67.0,69.0,68.0,68.0,1962
2025-02-20 10:15:00,678.7466666666666,0.0,100.0,82.37333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,64.34666666666668,67.0,69.0,68.0,68.0,1963
2025-02-20 10:30:00,675.92,0.0,100.0,82.21333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,64.23,67.0,69.0,68.0,68.0,1964
2025-02-20 10:45:00,685.81,0.0,100.0,82.10000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,64.10666666666667,67.0,69.0,68.0,68.0,1965
2025-02-20 11:00:00,684.3966666666666,0.0,100.0,81.55,1765.03,70.0,100.0,74.0,70.0,72.0,63.973333333333336,67.0,69.0,68.0,68.0,1966
2025-02-20 11:15:00,679.4533333333333,0.0,100.0,81.33333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,63.873333333333335,67.0,69.0,68.0,68.0,1967
2025-02-20 11:30:00,683.6933333333333,0.0,100.0,81.08999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,63.71,67.0,69.0,68.0,68.0,1968
2025-02-20 11:45:00,685.81,0.0,100.0,81.23,1765.03,70.0,100.0,74.0,70.0,72.0,63.61333333333334,67.0,69.0,68.0,68.0,1969
2025-02-20 12:00:00,683.6899999999999,0.0,100.0,80.87666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,63.49333333333333,67.0,69.0,68.0,68.0,1970
2025-02-20 12:15:00,682.9866666666667,0.0,100.0,80.88666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,63.41,67.0,69.0,68.0,68.0,1971
2025-02-20 12:30:00,690.7533333333334,0.0,100.0,80.74333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,63.28333333333333,67.0,69.0,68.0,68.0,1972
2025-02-20 12:45:00,687.2233333333334,0.0,100.0,80.5,1765.03,70.0,100.0,74.0,70.0,72.0,63.173333333333325,67.0,69.0,68.0,68.0,1973
2025-02-20 13:00:00,684.4,0.0,100.0,80.41333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,63.10666666666666,67.0,69.0,68.0,68.0,1974
2025-02-20 13:15:00,684.4,0.0,100.0,80.27666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,63.02,67.0,69.0,68.0,68.0,1975
2025-02-20 13:30:00,689.3433333333332,0.0,100.0,80.12666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,62.89666666666667,67.0,69.0,68.0,68.0,1976
2025-02-20 13:45:00,698.52,0.0,100.0,80.02,1765.03,70.0,100.0,74.0,70.0,72.0,62.84666666666666,67.0,69.0,68.0,68.0,1977
2025-02-20 14:00:00,690.0500000000001,0.0,100.0,80.06666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,62.8,67.0,69.0,68.0,68.0,1978
2025-02-20 14:15:00,686.5166666666668,0.0,100.0,80.02666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,62.78666666666667,67.0,69.0,68.0,68.0,1979
2025-02-20 14:30:00,692.8733333333333,0.0,100.0,80.05333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,62.78,67.0,69.0,68.0,68.0,1980
2025-02-20 14:45:00,693.5799999999999,0.0,100.0,79.79333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,62.78,67.0,69.0,68.0,68.0,1981
2025-02-20 15:00:00,688.6366666666667,0.0,100.0,79.94,1765.03,70.0,100.0,74.0,70.0,72.0,62.78,67.0,69.0,68.0,68.0,1982
2025-02-20 15:15:00,684.4,0.0,100.0,80.08666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,62.836666666666666,67.0,69.0,68.0,68.0,1983
2025-02-20 15:30:00,691.46,0.0,100.0,80.29666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,62.98666666666667,67.0,69.0,68.0,68.0,1984
2025-02-20 15:45:00,695.6999999999999,0.0,100.0,80.42333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,63.03666666666667,67.0,69.0,68.0,68.0,1985
2025-02-20 16:00:00,688.6366666666667,0.0,100.0,80.47333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,63.09,67.0,69.0,68.0,68.0,1986
2025-02-20 16:15:00,685.1066666666666,0.0,100.0,80.84666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,63.2,67.0,69.0,68.0,68.0,1987
2025-02-20 16:30:00,692.8733333333333,0.0,100.0,81.14999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,63.330000000000005,67.0,69.0,68.0,68.0,1988
2025-02-20 16:45:00,690.7533333333334,0.0,100.0,81.32666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,63.47,67.0,69.0,68.0,68.0,1989
2025-02-20 17:00:00,694.2833333333333,0.0,100.0,81.75,1765.03,70.0,100.0,74.0,70.0,72.0,63.583333333333336,67.0,69.0,68.0,68.0,1990
2025-02-20 17:15:00,680.8666666666667,0.0,100.0,81.97333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,63.76,67.0,69.0,68.0,68.0,1991
2025-02-20 17:30:00,677.3333333333334,0.0,100.0,82.22666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,63.906666666666666,67.0,69.0,68.0,68.0,1992
2025-02-20 17:45:00,678.7466666666666,0.0,100.0,82.76666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,64.09333333333335,67.0,69.0,68.0,68.0,1993
2025-02-20 18:00:00,685.1033333333334,0.0,100.0,82.88666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,64.32333333333334,67.0,69.0,68.0,68.0,1994
2025-02-20 18:15:00,682.28,0.0,100.0,83.17333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,64.53,67.0,69.0,68.0,68.0,1995
2025-02-20 18:30:00,679.4533333333333,0.0,100.0,83.32666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,64.72333333333333,67.0,69.0,68.0,68.0,1996
2025-02-20 18:45:00,681.5733333333333,0.0,100.0,83.72,1765.03,70.0,100.0,74.0,70.0,72.0,64.94666666666667,67.0,69.0,68.0,68.0,1997
2025-02-20 19:00:00,678.7466666666666,0.0,100.0,83.97666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,65.17999999999999,67.0,69.0,68.0,68.0,1998
2025-02-20 19:15:00,673.8033333333333,0.0,100.0,84.20666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,65.29,67.0,69.0,68.0,68.0,1999
2025-02-20 19:30:00,666.74,0.0,100.0,84.29333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,65.39999999999999,67.0,69.0,68.0,68.0,2000
2025-02-20 19:45:00,679.4566666666666,0.0,100.0,84.62,1765.03,70.0,100.0,74.0,70.0,72.0,65.53666666666668,67.0,69.0,68.0,68.0,2001
2025-02-20 20:00:00,671.6833333333333,0.0,100.0,84.67999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,65.68333333333334,67.0,69.0,68.0,68.0,2002
2025-02-20 20:15:00,668.1533333333333,0.0,100.0,84.96333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,65.81666666666666,67.0,69.0,68.0,68.0,2003
2025-02-20 20:30:00,669.5666666666667,0.0,100.0,85.43,1765.03,70.0,100.0,74.0,70.0,72.0,65.97,67.0,69.0,68.0,68.0,2004
2025-02-20 20:45:00,672.3933333333333,0.0,100.0,85.65666666666665,1765.03,70.0,100.0,74.0,70.0,72.0,66.08,67.0,69.0,68.0,68.0,2005
2025-02-20 21:00:00,668.1533333333333,0.0,100.0,85.63999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,66.19666666666666,67.0,69.0,68.0,68.0,2006
2025-02-20 21:15:00,669.5666666666667,0.0,100.0,85.67,1765.03,70.0,100.0,74.0,70.0,72.0,66.31333333333333,67.0,69.0,68.0,68.0,2007
2025-02-20 21:30:00,669.5666666666667,0.0,100.0,85.75999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,66.37,67.0,69.0,68.0,68.0,2008
2025-02-20 21:45:00,675.9233333333333,0.0,100.0,85.73,1765.03,70.0,100.0,74.0,70.0,72.0,66.40333333333334,67.0,69.0,68.0,68.0,2009
2025-02-20 22:00:00,668.86,0.0,100.0,85.83,1765.03,70.0,100.0,74.0,70.0,72.0,66.45666666666666,67.0,69.0,68.0,68.0,2010
2025-02-20 22:15:00,665.33,0.0,100.0,85.69666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,68.0,68.0,2011
2025-02-20 22:30:00,670.98,0.0,100.0,85.50666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,66.42666666666668,67.0,69.0,68.0,68.0,2012
2025-02-20 22:45:00,673.8066666666667,0.0,100.0,85.13666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,66.37666666666667,67.0,69.0,68.0,68.0,2013
2025-02-20 23:00:00,671.6833333333333,0.0,100.0,84.89999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,66.26,67.0,69.0,68.0,68.0,2014
2025-02-20 23:15:00,668.86,0.0,100.0,84.68,1765.03,70.0,100.0,74.0,70.0,72.0,66.15666666666667,67.0,69.0,68.0,68.0,2015
2025-02-20 23:30:00,676.63,0.0,100.0,84.37,1765.03,70.0,100.0,74.0,70.0,72.0,66.05,67.0,69.0,68.0,68.0,2016
2025-02-20 23:45:00,685.1033333333334,0.0,100.0,84.35333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,65.91333333333334,67.0,69.0,68.0,68.0,2017
2025-02-21 00:00:00,683.3399999999999,0.0,100.0,84.27,1765.03,70.0,100.0,74.0,70.0,72.0,65.795,67.0,69.0,68.0,68.0,2018
2025-02-21 00:15:00,680.16,0.0,100.0,84.19,1765.03,70.0,100.0,74.0,70.0,72.0,65.75,67.0,69.0,68.0,68.0,2019
