time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-21 00:30:00,683.6933333333333,0.0,100.0,83.95333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,65.72,67.0,69.0,68.0,68.0,2020
2025-02-21 00:45:00,680.16,0.0,100.0,83.81,1765.03,70.0,100.0,74.0,70.0,72.0,65.58666666666666,67.0,69.0,68.0,68.0,2021
2025-02-21 01:00:00,678.04,0.0,100.0,83.75666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,65.47,67.0,69.0,68.0,68.0,2022
2025-02-21 01:15:00,675.2166666666667,0.0,100.0,83.58,1765.03,70.0,100.0,74.0,70.0,72.0,65.3,67.0,69.0,68.0,68.0,2023
2025-02-21 01:30:00,679.4533333333333,0.0,100.0,83.43,1765.03,70.0,100.0,74.0,70.0,72.0,65.16666666666667,67.0,69.0,68.0,68.0,2024
2025-02-21 01:45:00,682.2766666666666,0.0,100.0,83.05333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,65.01333333333334,67.0,69.0,68.0,68.0,2025
2025-02-21 02:00:00,675.92,0.0,100.0,82.89333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,64.84333333333332,67.0,69.0,68.0,68.0,2026
2025-02-21 02:15:00,684.3966666666666,0.0,100.0,82.94666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,64.71333333333332,67.0,69.0,68.0,68.0,2027
2025-02-21 02:30:00,678.7466666666666,0.0,100.0,82.77,1765.03,70.0,100.0,74.0,70.0,72.0,64.57333333333334,67.0,69.0,68.0,68.0,2028
2025-02-21 02:45:00,677.3333333333334,0.0,100.0,82.57666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,64.49,67.0,69.0,68.0,68.0,2029
2025-02-21 03:00:00,680.8666666666667,0.0,100.0,82.41000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,64.33333333333333,67.0,69.0,68.0,68.0,2030
2025-02-21 03:15:00,687.93,0.0,100.0,82.37666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,64.23,67.0,69.0,68.0,68.0,2031
2025-02-21 03:30:00,680.1633333333333,0.0,100.0,82.18333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,64.10333333333334,67.0,69.0,68.0,68.0,2032
2025-02-21 03:45:00,675.9233333333333,0.0,100.0,82.04666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,64.03333333333333,67.0,69.0,68.0,68.0,2033
2025-02-21 04:00:00,680.1633333333333,0.0,100.0,81.95,1765.03,70.0,100.0,74.0,70.0,72.0,63.92666666666667,67.0,69.0,68.0,68.0,2034
2025-02-21 04:15:00,687.93,0.0,100.0,81.94333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,63.80666666666667,67.0,69.0,68.0,68.0,2035
2025-02-21 04:30:00,680.8666666666667,0.0,100.0,81.85666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,63.72333333333333,67.0,69.0,68.0,68.0,2036
2025-02-21 04:45:00,679.4533333333333,0.0,100.0,81.72666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,63.656666666666666,67.0,69.0,68.0,68.0,2037
2025-02-21 05:00:00,675.2166666666667,0.0,100.0,81.71666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,63.74,67.0,69.0,68.0,68.0,2038
2025-02-21 05:15:00,682.9833333333332,0.0,100.0,81.57666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,63.64666666666667,67.0,69.0,68.0,68.0,2039
2025-02-21 05:30:00,687.93,0.0,100.0,81.36333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,63.55,67.0,69.0,68.0,68.0,2040
2025-02-21 05:45:00,691.46,0.0,100.0,81.31333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,63.48333333333333,67.0,69.0,68.0,68.0,2041
2025-02-21 06:00:00,692.1666666666666,0.0,100.0,81.33666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,63.41,67.0,69.0,68.0,68.0,2042
2025-02-21 06:15:00,694.9900000000001,0.0,100.0,81.12333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,63.32333333333333,67.0,69.0,68.0,68.0,2043
2025-02-21 06:30:00,691.46,0.0,100.0,80.92333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,63.27,67.0,69.0,68.0,68.0,2044
2025-02-21 06:45:00,694.9933333333333,0.0,100.0,80.96333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,63.16,67.0,69.0,68.0,68.0,2045
2025-02-21 07:00:00,692.1666666666666,0.0,100.0,80.75999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,63.02,67.0,69.0,68.0,68.0,2046
2025-02-21 07:15:00,701.35,0.0,100.0,80.65666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,62.923333333333325,67.0,69.0,68.0,68.0,2047
2025-02-21 07:30:00,693.5799999999999,0.0,100.0,80.74,1765.03,70.0,100.0,74.0,70.0,72.0,62.85333333333333,67.0,69.0,68.0,68.0,2048
2025-02-21 07:45:00,699.23,0.0,100.0,80.54666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,62.76666666666667,67.0,69.0,68.0,68.0,2049
2025-02-21 08:00:00,699.23,0.0,100.0,80.43,1765.03,70.0,100.0,74.0,70.0,72.0,62.656666666666666,67.0,69.0,68.0,68.0,2050
2025-02-21 08:15:00,692.1666666666666,0.0,100.0,80.48666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,62.59666666666666,67.0,69.0,68.0,68.0,2051
2025-02-21 08:30:00,690.0466666666666,0.0,100.0,80.17,1765.03,70.0,100.0,74.0,70.0,72.0,62.51,67.0,69.0,68.0,68.0,2052
2025-02-21 08:45:00,697.82,0.0,100.0,80.21333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,62.42,67.0,69.0,68.0,68.0,2053
2025-02-21 09:00:00,692.8733333333333,0.0,100.0,80.2,1765.03,70.0,100.0,74.0,70.0,72.0,62.34666666666667,67.0,69.0,68.0,68.0,2054
2025-02-21 09:15:00,695.6966666666667,0.0,100.0,80.12666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,62.27333333333333,67.0,69.0,68.0,68.0,2055
2025-02-21 09:30:00,693.5766666666667,0.0,100.0,80.05,1765.03,70.0,100.0,74.0,70.0,72.0,62.21333333333333,67.0,69.0,68.0,68.0,2056
2025-02-21 09:45:00,696.4033333333333,0.0,100.0,79.79,1765.03,70.0,100.0,74.0,70.0,72.0,62.14333333333334,67.0,69.0,68.0,68.0,2057
2025-02-21 10:00:00,687.93,0.0,100.0,79.85666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,62.13,67.0,69.0,68.0,68.0,2058
2025-02-21 10:15:00,694.2833333333333,0.0,100.0,79.83333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,62.13,67.0,69.0,68.0,68.0,2059
2025-02-21 10:30:00,704.88,0.0,100.0,79.83,1765.03,70.0,100.0,74.0,70.0,72.0,62.04333333333333,67.0,69.0,68.0,68.0,2060
2025-02-21 10:45:00,692.8733333333333,0.0,100.0,80.03,1765.03,70.0,100.0,74.0,70.0,72.0,61.98333333333333,67.0,69.0,68.0,68.0,2061
2025-02-21 11:00:00,696.4033333333333,0.0,100.0,79.52666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,61.92333333333334,67.0,69.0,68.0,68.0,2062
2025-02-21 11:15:00,690.7533333333334,0.0,100.0,79.45333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,61.873333333333335,67.0,69.0,68.0,68.0,2063
2025-02-21 11:30:00,699.9366666666666,0.0,100.0,79.44333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,61.76333333333333,67.0,69.0,68.0,68.0,2064
2025-02-21 11:45:00,699.23,0.0,100.0,79.22,1765.03,70.0,100.0,74.0,70.0,72.0,61.74,67.0,69.0,68.0,68.0,2065
2025-02-21 12:00:00,692.87,0.0,100.0,79.24666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,61.673333333333325,67.0,69.0,68.0,68.0,2066
2025-02-21 12:15:00,704.1733333333333,0.0,100.0,79.31333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,61.64333333333334,67.0,69.0,68.0,68.0,2067
2025-02-21 12:30:00,706.29,0.0,100.0,79.25666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,61.586666666666666,67.0,69.0,68.0,68.0,2068
2025-02-21 12:45:00,698.5233333333334,0.0,100.0,79.61,1765.03,70.0,100.0,74.0,70.0,72.0,61.53666666666667,67.0,69.0,68.0,68.0,2069
2025-02-21 13:00:00,694.9933333333333,0.0,100.0,79.30666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,61.54,67.0,69.0,68.0,68.0,2070
2025-02-21 13:15:00,694.2866666666667,0.0,100.0,79.43666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,61.6,67.0,69.0,68.0,68.0,2071
2025-02-21 13:30:00,697.8166666666666,0.0,100.0,79.78666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,61.673333333333325,67.0,69.0,68.0,68.0,2072
2025-02-21 13:45:00,704.1766666666667,0.0,100.0,80.13333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,61.78333333333333,67.0,69.0,68.0,68.0,2073
2025-02-21 14:00:00,692.1633333333333,0.0,100.0,80.29333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,61.91666666666666,67.0,69.0,68.0,68.0,2074
2025-02-21 14:15:00,697.1133333333333,0.0,100.0,80.46333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,62.07333333333333,67.0,69.0,68.0,68.0,2075
2025-02-21 14:30:00,699.23,0.0,100.0,80.87333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,62.23333333333333,67.0,69.0,68.0,68.0,2076
2025-02-21 14:45:00,694.9933333333333,0.0,100.0,81.40333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,62.45666666666667,67.0,69.0,68.0,68.0,2077
2025-02-21 15:00:00,695.6966666666667,0.0,100.0,81.68666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,62.74333333333333,67.0,69.0,68.0,68.0,2078
2025-02-21 15:15:00,689.3433333333332,0.0,100.0,82.23333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,63.02666666666666,67.0,69.0,68.0,68.0,2079
2025-02-21 15:30:00,693.5833333333334,0.0,100.0,82.54,1765.03,70.0,100.0,74.0,70.0,72.0,63.34,67.0,69.0,68.0,68.0,2080
2025-02-21 15:45:00,694.2866666666667,0.0,100.0,83.01,1765.03,70.0,100.0,74.0,70.0,72.0,63.63666666666666,67.0,69.0,68.0,68.0,2081
2025-02-21 16:00:00,684.3966666666666,0.0,100.0,83.46666666666665,1765.03,70.0,100.0,74.0,70.0,72.0,63.943333333333335,67.0,69.0,68.0,68.0,2082
2025-02-21 16:15:00,687.2199999999999,0.0,100.0,83.92999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,64.29,67.0,69.0,68.0,68.0,2083
2025-02-21 16:30:00,684.3966666666666,0.0,100.0,84.39333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,64.58333333333333,67.0,69.0,68.0,68.0,2084
2025-02-21 16:45:00,685.81,0.0,100.0,84.94333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,64.87666666666667,67.0,69.0,68.0,68.0,2085
2025-02-21 17:00:00,678.7466666666667,0.0,100.0,85.33999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,65.18333333333334,67.0,69.0,68.0,68.0,2086
2025-02-21 17:15:00,685.1033333333334,0.0,100.0,85.88,1765.03,70.0,100.0,74.0,70.0,72.0,65.50333333333333,67.0,69.0,68.0,68.0,2087
2025-02-21 17:30:00,673.0966666666667,0.0,100.0,86.35666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,65.77333333333333,67.0,69.0,68.0,68.0,2088
2025-02-21 17:45:00,673.8033333333333,0.0,100.0,86.84333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,66.15666666666667,67.0,69.0,68.0,68.0,2089
2025-02-21 18:00:00,675.2166666666667,0.0,100.0,87.43666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,66.44,67.0,69.0,68.0,68.0,2090
2025-02-21 18:15:00,672.3933333333333,0.0,100.0,87.53333333333335,1765.03,70.0,100.0,74.0,70.0,72.0,66.8,67.0,69.0,68.0,68.0,2091
2025-02-21 18:30:00,674.5066666666667,0.0,100.0,87.78000000000002,1765.03,70.0,100.0,74.0,70.0,72.0,67.08999999999999,67.0,69.0,68.0,68.0,2092
2025-02-21 18:45:00,666.0333333333333,0.0,100.0,88.20666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,68.0,68.0,2093
2025-02-21 19:00:00,662.5033333333334,0.0,100.0,88.63333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.68,67.0,69.0,68.0,68.0,2094
2025-02-21 19:15:00,670.2733333333334,0.0,100.0,88.74666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,67.95666666666666,67.0,69.0,68.0,68.0,2095
2025-02-21 19:30:00,663.2066666666666,0.0,100.0,88.88666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,68.15666666666667,67.0,69.0,68.0,68.0,2096
2025-02-21 19:45:00,672.39,0.0,100.0,89.24000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,68.33,67.0,69.0,68.0,68.0,2097
2025-02-21 20:00:00,665.33,0.0,100.0,89.57,1765.03,70.0,100.0,74.0,70.0,72.0,68.55666666666667,67.0,69.0,68.0,68.0,2098
2025-02-21 20:15:00,670.27,0.0,100.0,89.86666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.81666666666666,67.0,69.0,68.0,68.0,2099
2025-02-21 20:30:00,664.62,0.0,100.0,89.95,1765.03,70.0,100.0,74.0,70.0,72.0,69.02,67.0,69.0,68.0,68.0,2100
2025-02-21 20:45:00,658.97,0.0,100.0,90.28000000000002,1765.03,70.0,100.0,74.0,70.0,72.0,69.20666666666666,67.0,69.0,68.0,68.0,2101
2025-02-21 21:00:00,660.3833333333333,0.0,100.0,90.25666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0,2102
2025-02-21 21:15:00,667.4433333333333,0.0,100.0,90.49,1765.03,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0,2103
2025-02-21 21:30:00,663.9133333333333,0.0,100.0,90.26666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0,2104
2025-02-21 21:45:00,663.9133333333333,0.0,100.0,90.42666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.80333333333334,67.0,69.0,68.0,68.0,2105
2025-02-21 22:00:00,666.0333333333333,0.0,100.0,90.40666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0,2106
2025-02-21 22:15:00,663.21,0.0,100.0,90.30666666666669,1765.03,70.0,100.0,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,2107
2025-02-21 22:30:00,662.5033333333334,0.0,100.0,90.31333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,2108
2025-02-21 22:45:00,675.92,0.0,100.0,90.09666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,2109
2025-02-21 23:00:00,661.09,0.0,100.0,89.81666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.80333333333334,67.0,69.0,68.0,68.0,2110
2025-02-21 23:15:00,668.86,0.0,100.0,89.63333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,69.73666666666666,67.0,69.0,68.0,68.0,2111
2025-02-21 23:30:00,670.98,0.0,100.0,89.51666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,69.60666666666667,67.0,69.0,68.0,68.0,2112
2025-02-21 23:45:00,668.86,0.0,100.0,89.32333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,69.48666666666666,67.0,69.0,68.0,68.0,2113
2025-02-22 00:00:00,666.0366666666667,0.0,100.0,89.20666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0,2114
2025-02-22 00:15:00,667.4466666666667,0.0,100.0,88.95,1765.03,70.0,100.0,74.0,70.0,72.0,69.30333333333334,67.0,69.0,68.0,68.0,2115
2025-02-22 00:30:00,663.21,0.0,100.0,88.67,1765.03,70.0,100.0,74.0,70.0,72.0,69.14666666666666,67.0,69.0,68.0,68.0,2116
2025-02-22 00:45:00,663.2066666666666,0.0,100.0,88.68,1765.03,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,68.0,68.0,2117
2025-02-22 01:00:00,672.3933333333333,0.0,100.0,88.35666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.96,67.0,69.0,68.0,68.0,2118
2025-02-22 01:15:00,658.9733333333334,0.0,100.0,88.09333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,68.0,68.0,2119
2025-02-22 01:30:00,666.74,0.0,100.0,88.01,1765.03,70.0,100.0,74.0,70.0,72.0,68.78666666666668,67.0,69.0,68.0,68.0,2120
2025-02-22 01:45:00,675.2133333333333,0.0,100.0,88.00333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,68.0,68.0,2121
2025-02-22 02:00:00,665.3266666666667,0.0,100.0,87.72666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.60000000000001,67.0,69.0,68.0,68.0,2122
2025-02-22 02:15:00,661.09,0.0,100.0,87.68333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0,2123
2025-02-22 02:30:00,666.0366666666667,0.0,100.0,87.57666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.43333333333334,67.0,69.0,68.0,68.0,2124
2025-02-22 02:45:00,673.8033333333333,0.0,100.0,87.49000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,68.0,68.0,2125
2025-02-22 03:00:00,672.39,0.0,100.0,87.29666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,68.0,68.0,2126
2025-02-22 03:15:00,668.86,0.0,100.0,87.10000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,68.00999999999999,67.0,69.0,68.0,68.0,2127
2025-02-22 03:30:00,671.6833333333333,0.0,100.0,87.04,1765.03,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,68.0,68.0,2128
2025-02-22 03:45:00,679.4566666666666,0.0,100.0,86.76333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,67.83333333333333,67.0,69.0,68.0,68.0,2129
2025-02-22 04:00:00,670.9766666666666,0.0,100.0,86.87,1765.03,70.0,100.0,74.0,70.0,72.0,67.72,67.0,69.0,68.0,68.0,2130
2025-02-22 04:15:00,671.6833333333333,0.0,100.0,86.61666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,67.59666666666668,67.0,69.0,68.0,68.0,2131
2025-02-22 04:30:00,674.51,0.0,100.0,86.53000000000002,1765.03,70.0,100.0,74.0,70.0,72.0,67.47333333333334,67.0,69.0,68.0,68.0,2132
2025-02-22 04:45:00,680.8666666666667,0.0,100.0,86.40666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,68.0,68.0,2133
2025-02-22 05:00:00,671.6866666666666,0.0,100.0,86.38,1765.03,70.0,100.0,74.0,70.0,72.0,67.26666666666667,67.0,69.0,68.0,68.0,2134
2025-02-22 05:15:00,673.8033333333333,0.0,100.0,86.36,1765.03,70.0,100.0,74.0,70.0,72.0,67.22,67.0,69.0,68.0,68.0,2135
2025-02-22 05:30:00,678.04,0.0,100.0,86.40333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,67.15333333333334,67.0,69.0,68.0,68.0,2136
2025-02-22 05:45:00,669.5633333333334,0.0,100.0,86.23333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.06333333333333,67.0,69.0,68.0,68.0,2137
2025-02-22 06:00:00,675.2166666666667,0.0,100.0,86.32,1765.03,70.0,100.0,74.0,70.0,72.0,67.0,67.0,69.0,68.0,68.0,2138
2025-02-22 06:15:00,670.98,0.0,100.0,86.0,1765.03,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,68.0,68.0,2139
2025-02-22 06:30:00,677.3333333333334,0.0,100.0,86.08,1765.03,70.0,100.0,74.0,70.0,72.0,66.93333333333334,67.0,69.0,68.0,68.0,2140
2025-02-22 06:45:00,666.0366666666667,0.0,100.0,85.97666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,66.86,67.0,69.0,68.0,68.0,2141
2025-02-22 07:00:00,672.39,0.0,100.0,85.89333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,66.78666666666668,67.0,69.0,68.0,68.0,2142
2025-02-22 07:15:00,671.6833333333333,0.0,100.0,85.94,1765.03,70.0,100.0,74.0,70.0,72.0,66.76333333333334,67.0,69.0,68.0,68.0,2143
2025-02-22 07:30:00,673.0966666666667,0.0,100.0,85.84333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,66.70666666666666,67.0,69.0,68.0,68.0,2144
2025-02-22 07:45:00,674.5066666666667,0.0,100.0,85.81666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,66.63333333333334,67.0,69.0,68.0,68.0,2145
2025-02-22 08:00:00,673.8,0.0,100.0,85.85000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,66.56,67.0,69.0,68.0,68.0,2146
2025-02-22 08:15:00,673.8033333333333,0.0,100.0,85.41333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,66.55333333333333,67.0,69.0,68.0,68.0,2147
2025-02-22 08:30:00,672.3933333333333,0.0,100.0,85.50666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,66.46333333333334,67.0,69.0,68.0,68.0,2148
2025-02-22 08:45:00,681.57,0.0,100.0,85.57333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,66.46333333333334,67.0,69.0,68.0,68.0,2149
2025-02-22 09:00:00,675.2133333333333,0.0,100.0,85.39999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,66.4,67.0,69.0,68.0,68.0,2150
2025-02-22 09:15:00,674.51,0.0,100.0,85.28333333333335,1765.03,70.0,100.0,74.0,70.0,72.0,66.34,67.0,69.0,68.0,68.0,2151
2025-02-22 09:30:00,678.7466666666666,0.0,100.0,85.23666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,66.27333333333333,67.0,69.0,68.0,68.0,2152
2025-02-22 09:45:00,678.04,0.0,100.0,85.15333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,66.21,67.0,69.0,68.0,68.0,2153
2025-02-22 10:00:00,677.3366666666667,0.0,100.0,85.06666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,66.19,67.0,69.0,68.0,68.0,2154
2025-02-22 10:15:00,677.3366666666667,0.0,100.0,85.14666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,68.0,68.0,2155
2025-02-22 10:30:00,668.86,0.0,100.0,85.06666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,66.11999999999999,67.0,69.0,68.0,68.0,2156
2025-02-22 10:45:00,675.2166666666667,0.0,100.0,84.99333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,66.05,67.0,69.0,68.0,68.0,2157
2025-02-22 11:00:00,670.9766666666666,0.0,100.0,84.86,1765.03,70.0,100.0,74.0,70.0,72.0,66.04,67.0,69.0,68.0,68.0,2158
2025-02-22 11:15:00,673.8033333333334,0.0,100.0,84.88333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,65.97666666666667,67.0,69.0,68.0,68.0,2159
2025-02-22 11:30:00,680.16,0.0,100.0,84.77666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,66.0,67.0,69.0,68.0,68.0,2160
2025-02-22 11:45:00,676.6266666666667,0.0,100.0,84.82,1765.03,70.0,100.0,74.0,70.0,72.0,65.92666666666666,67.0,69.0,68.0,68.0,2161
2025-02-22 12:00:00,672.39,0.0,100.0,84.51666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,65.89,67.0,69.0,68.0,68.0,2162
2025-02-22 12:15:00,675.2166666666667,0.0,100.0,84.50333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,65.83333333333333,67.0,69.0,68.0,68.0,2163
2025-02-22 12:30:00,670.98,0.0,100.0,84.49333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,65.8,67.0,69.0,68.0,68.0,2164
2025-02-22 12:45:00,668.8566666666667,0.0,100.0,84.71666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,65.81,67.0,69.0,68.0,68.0,2165
2025-02-22 13:00:00,673.1,0.0,100.0,84.88666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,65.89666666666666,67.0,69.0,68.0,68.0,2166
2025-02-22 13:15:00,670.2733333333334,0.0,100.0,85.22,1765.03,70.0,100.0,74.0,70.0,72.0,65.96,67.0,69.0,68.0,68.0,2167
2025-02-22 13:30:00,668.86,0.0,100.0,85.58666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,66.08999999999999,67.0,69.0,68.0,68.0,2168
2025-02-22 13:45:00,668.1566666666668,0.0,100.0,85.55666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,66.24333333333334,67.0,69.0,68.0,68.0,2169
2025-02-22 14:00:00,663.9166666666666,0.0,100.0,85.77666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,66.39,67.0,69.0,68.0,68.0,2170
2025-02-22 14:15:00,669.5666666666667,0.0,100.0,85.92666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,66.51,67.0,69.0,68.0,68.0,2171
2025-02-22 14:30:00,667.4466666666667,0.0,100.0,86.46999999999998,1765.03,70.0,100.0,74.0,70.0,72.0,66.71,67.0,69.0,68.0,68.0,2172
2025-02-22 14:45:00,667.4466666666667,0.0,100.0,86.80333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,66.96,67.0,69.0,68.0,68.0,2173
2025-02-22 15:00:00,670.2733333333334,0.0,100.0,87.18666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,67.16333333333334,67.0,69.0,68.0,68.0,2174
2025-02-22 15:15:00,653.32,0.0,100.0,87.44666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,67.49,67.0,69.0,68.0,68.0,2175
2025-02-22 15:30:00,663.9166666666666,0.0,100.0,88.10666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,67.79,67.0,69.0,68.0,68.0,2176
2025-02-22 15:45:00,665.33,0.0,100.0,88.76666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.12666666666667,67.0,69.0,68.0,68.0,2177
2025-02-22 16:00:00,661.7966666666667,0.0,100.0,89.37333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,68.46,67.0,69.0,68.0,68.0,2178
2025-02-22 16:15:00,670.98,0.0,100.0,89.74333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,68.78333333333333,67.0,69.0,68.0,68.0,2179
2025-02-22 16:30:00,658.2666666666667,0.0,100.0,90.08,1765.03,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0,2180
2025-02-22 16:45:00,654.7333333333333,0.0,100.0,90.53666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0,2181
2025-02-22 17:00:00,666.74,0.0,100.0,90.84,1765.03,70.0,100.0,74.0,70.0,72.0,69.51,67.0,69.0,68.0,68.0,2182
2025-02-22 17:15:00,662.5033333333334,0.0,100.0,91.0,1765.03,70.0,100.0,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0,2183
2025-02-22 17:30:00,657.5600000000001,0.0,100.0,91.34666666666664,1765.03,70.0,100.0,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,2184
2025-02-22 17:45:00,656.8533333333334,0.0,100.0,91.53000000000002,1727.5966666666666,70.0,96.86666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2185
2025-02-22 18:00:00,656.85,0.0,100.0,87.89999999999999,1688.75,70.0,93.44333333333334,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0,2186
2025-02-22 18:15:00,648.3766666666667,0.0,100.0,86.96333333333332,1662.6133333333337,70.0,91.21333333333332,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,2187
2025-02-22 18:30:00,657.5566666666667,0.0,100.0,86.48666666666668,1630.8333333333333,70.0,88.2,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0,2188
2025-02-22 18:45:00,648.3766666666667,0.0,100.0,86.33333333333333,1626.5966666666666,70.0,88.28666666666668,74.0,70.0,72.0,70.19,67.0,69.0,68.0,68.0,2189
2025-02-22 19:00:00,654.0266666666666,0.0,100.0,86.59333333333332,1618.12,70.0,87.64,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0,2190
2025-02-22 19:15:00,650.4966666666667,0.0,100.0,86.85000000000001,1620.9433333333334,70.0,87.95333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,2191
2025-02-22 19:30:00,649.79,0.0,100.0,86.67333333333333,1630.1233333333332,70.0,88.98666666666668,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,2192
2025-02-22 19:45:00,642.02,0.0,100.0,87.24666666666667,1640.01,70.0,89.32000000000001,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2193
2025-02-22 20:00:00,654.0266666666666,0.0,100.0,87.33999999999999,1640.0100000000002,70.0,89.39333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2194
2025-02-22 20:15:00,647.67,0.0,100.0,86.99333333333334,1643.5433333333333,70.0,89.58333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2195
2025-02-22 20:30:00,656.8533333333334,0.0,100.0,87.15333333333335,1650.6066666666666,70.0,90.12333333333332,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,2196
2025-02-22 20:45:00,649.79,0.0,100.0,87.36333333333334,1653.4333333333334,70.0,90.37,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,2197
2025-02-22 21:00:00,641.3133333333334,0.0,100.0,87.60000000000001,1644.9566666666667,70.0,89.42333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2198
2025-02-22 21:15:00,654.0266666666666,0.0,100.0,87.41666666666667,1647.0766666666666,70.0,90.02,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2199
2025-02-22 21:30:00,657.5600000000001,0.0,100.0,87.54666666666667,1645.6633333333332,70.0,90.1,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2200
2025-02-22 21:45:00,655.44,0.0,100.0,87.27666666666666,1656.256666666667,70.0,90.93333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2201
2025-02-22 22:00:00,657.5633333333334,0.0,100.0,87.01,1676.743333333333,70.0,92.63333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,2202
2025-02-22 22:15:00,649.7933333333334,0.0,100.0,89.47333333333334,1685.2166666666665,70.0,93.68333333333334,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,2203
2025-02-22 22:30:00,651.2033333333334,0.0,100.0,91.07666666666668,1704.2866666666666,70.0,94.71,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,2204
2025-02-22 22:45:00,651.91,0.0,100.0,91.05333333333331,1705.7,70.0,94.95333333333332,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,2205
2025-02-22 23:00:00,654.7333333333333,0.0,100.0,91.55,1719.8233333333335,70.0,96.27666666666666,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,2206
2025-02-22 23:15:00,656.8533333333334,0.0,100.0,91.45,1733.2399999999998,70.0,97.07,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0,2207
2025-02-22 23:30:00,651.9066666666666,0.0,100.0,91.21333333333332,1738.1866666666665,70.0,98.35,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,2208
2025-02-22 23:45:00,651.91,0.0,100.0,91.1,1760.0833333333333,70.0,99.61666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,2209
2025-02-23 00:00:00,654.0300000000001,0.0,100.0,91.08666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.82333333333332,67.0,69.0,68.0,68.0,2210
2025-02-23 00:15:00,646.9666666666667,0.0,100.0,90.96333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,2211
2025-02-23 00:30:00,654.7366666666667,0.0,100.0,90.93666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0,2212
2025-02-23 00:45:00,652.6166666666667,0.0,100.0,90.76333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,2213
2025-02-23 01:00:00,658.9733333333334,0.0,100.0,90.84666666666664,1765.03,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,2214
2025-02-23 01:15:00,654.7333333333333,0.0,100.0,90.62,1765.03,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,2215
2025-02-23 01:30:00,656.1466666666666,0.0,100.0,90.73666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,69.67,67.0,69.0,68.0,68.0,2216
2025-02-23 01:45:00,653.3233333333334,0.0,100.0,90.66666666666669,1765.03,70.0,100.0,74.0,70.0,72.0,69.58,67.0,69.0,68.0,68.0,2217
2025-02-23 02:00:00,652.6166666666667,0.0,100.0,90.46999999999998,1765.03,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0,2218
2025-02-23 02:15:00,658.2666666666668,0.0,100.0,90.46,1765.03,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,2219
2025-02-23 02:30:00,654.7366666666667,0.0,100.0,90.17666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0,2220
2025-02-23 02:45:00,649.7933333333334,0.0,100.0,90.22333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0,2221
2025-02-23 03:00:00,648.3766666666667,0.0,100.0,89.99000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,68.0,68.0,2222
2025-02-23 03:15:00,661.09,0.0,100.0,89.98333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,68.0,68.0,2223
2025-02-23 03:30:00,658.2666666666668,0.0,100.0,89.72666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,68.0,68.0,2224
2025-02-23 03:45:00,657.5600000000001,0.0,100.0,89.65333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,2225
2025-02-23 04:00:00,659.68,0.0,100.0,89.49000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,68.0,68.0,2226
2025-02-23 04:15:00,656.15,0.0,100.0,89.49666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0,2227
2025-02-23 04:30:00,652.6166666666667,0.0,100.0,89.03333333333335,1765.03,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,68.0,68.0,2228
2025-02-23 04:45:00,656.8533333333334,0.0,100.0,89.09666666666665,1765.03,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,2229
2025-02-23 05:00:00,654.7333333333333,0.0,100.0,89.21666666666665,1765.03,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0,2230
2025-02-23 05:15:00,656.1466666666666,0.0,100.0,89.08333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,69.30666666666667,67.0,69.0,68.0,68.0,2231
2025-02-23 05:30:00,661.09,0.0,100.0,88.80666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0,2232
2025-02-23 05:45:00,660.3833333333333,0.0,100.0,88.91000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,69.22,67.0,69.0,68.0,68.0,2233
2025-02-23 06:00:00,661.7966666666666,0.0,100.0,88.70666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0,2234
2025-02-23 06:15:00,656.85,0.0,100.0,88.61333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,68.0,68.0,2235
2025-02-23 06:30:00,656.8533333333334,0.0,100.0,88.67666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,2236
2025-02-23 06:45:00,657.5600000000001,0.0,100.0,88.41333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,68.92999999999999,67.0,69.0,68.0,68.0,2237
2025-02-23 07:00:00,657.5600000000001,0.0,100.0,88.20666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,68.0,68.0,2238
2025-02-23 07:15:00,658.2666666666668,0.0,100.0,88.26333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,68.79333333333334,67.0,69.0,68.0,68.0,2239
2025-02-23 07:30:00,658.97,0.0,100.0,88.20333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,68.0,68.0,2240
2025-02-23 07:45:00,658.2666666666668,0.0,100.0,87.99666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.69666666666667,67.0,69.0,68.0,68.0,2241
2025-02-23 08:00:00,660.3866666666667,0.0,100.0,87.8,1765.03,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,68.0,68.0,2242
2025-02-23 08:15:00,661.09,0.0,100.0,87.82666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,68.0,68.0,2243
2025-02-23 08:30:00,656.85,0.0,100.0,87.81666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,68.0,68.0,2244
2025-02-23 08:45:00,659.6766666666667,0.0,100.0,87.66333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0,2245
2025-02-23 09:00:00,664.6233333333333,0.0,100.0,87.82333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,68.42666666666666,67.0,69.0,68.0,68.0,2246
2025-02-23 09:15:00,657.5600000000001,0.0,100.0,87.60333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,68.35,67.0,69.0,68.0,68.0,2247
2025-02-23 09:30:00,658.2633333333333,0.0,100.0,87.73333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,68.32333333333334,67.0,69.0,68.0,68.0,2248
2025-02-23 09:45:00,651.2033333333334,0.0,100.0,87.50666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,68.26666666666667,67.0,69.0,68.0,68.0,2249
2025-02-23 10:00:00,663.9133333333333,0.0,100.0,87.42,1765.03,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,68.0,68.0,2250
2025-02-23 10:15:00,652.6166666666667,0.0,100.0,87.21333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,68.0,68.0,2251
2025-02-23 10:30:00,657.5600000000001,0.0,100.0,87.14666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,68.11,67.0,69.0,68.0,68.0,2252
2025-02-23 10:45:00,663.9133333333333,0.0,100.0,87.26333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,68.0,68.0,2253
2025-02-23 11:00:00,656.8533333333334,0.0,100.0,87.12666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.02333333333333,67.0,69.0,68.0,68.0,2254
2025-02-23 11:15:00,654.0300000000001,0.0,100.0,87.17,1765.03,70.0,100.0,74.0,70.0,72.0,67.95666666666666,67.0,69.0,68.0,68.0,2255
2025-02-23 11:30:00,663.9166666666666,0.0,100.0,87.13333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,68.0,68.0,2256
2025-02-23 11:45:00,655.44,0.0,100.0,87.00666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,67.85333333333334,67.0,69.0,68.0,68.0,2257
2025-02-23 12:00:00,663.21,0.0,100.0,86.89,1765.03,70.0,100.0,74.0,70.0,72.0,67.78666666666668,67.0,69.0,68.0,68.0,2258
2025-02-23 12:15:00,654.0266666666666,0.0,100.0,86.72000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,68.0,68.0,2259
2025-02-23 12:30:00,668.86,0.0,100.0,86.76333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,67.76666666666667,67.0,69.0,68.0,68.0,2260
2025-02-23 12:45:00,663.9133333333333,0.0,100.0,86.78333333333335,1765.03,70.0,100.0,74.0,70.0,72.0,67.76,67.0,69.0,68.0,68.0,2261
2025-02-23 13:00:00,669.5666666666667,0.0,100.0,87.13333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.75,67.0,69.0,68.0,68.0,2262
2025-02-23 13:15:00,661.09,0.0,100.0,87.5,1765.03,70.0,100.0,74.0,70.0,72.0,67.83,67.0,69.0,68.0,68.0,2263
2025-02-23 13:30:00,662.5033333333334,0.0,100.0,87.85333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,67.96,67.0,69.0,68.0,68.0,2264
2025-02-23 13:45:00,662.5033333333333,0.0,100.0,88.65666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,68.10666666666667,67.0,69.0,68.0,68.0,2265
2025-02-23 14:00:00,663.9166666666666,0.0,100.0,88.89333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,68.33999999999999,67.0,69.0,68.0,68.0,2266
2025-02-23 14:15:00,653.32,0.0,100.0,89.37,1765.03,70.0,100.0,74.0,70.0,72.0,68.57666666666667,67.0,69.0,68.0,68.0,2267
2025-02-23 14:30:00,657.5600000000001,0.0,100.0,89.96333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,68.78666666666668,67.0,69.0,68.0,68.0,2268
2025-02-23 14:45:00,661.09,0.0,100.0,90.2,1765.03,70.0,100.0,74.0,70.0,72.0,69.04333333333334,67.0,69.0,68.0,68.0,2269
2025-02-23 15:00:00,654.0266666666666,0.0,100.0,90.38666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0,2270
2025-02-23 15:15:00,646.9666666666667,0.0,100.0,91.14666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0,2271
2025-02-23 15:30:00,660.38,0.0,100.0,91.50333333333332,1757.9666666666665,70.0,99.31333333333332,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2272
2025-02-23 15:45:00,653.32,0.0,100.0,90.06666666666666,1700.753333333333,70.0,95.08333333333331,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,2273
2025-02-23 16:00:00,653.32,0.0,100.0,87.51333333333334,1661.91,70.0,91.23333333333332,74.0,70.0,72.0,70.26666666666667,67.0,69.0,68.0,68.0,2274
2025-02-23 16:15:00,651.91,0.0,100.0,87.97000000000001,1644.25,70.0,89.88333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,2275
2025-02-23 16:30:00,649.7933333333334,0.0,100.0,87.71,1630.1266666666668,70.0,88.70666666666666,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,2276
2025-02-23 16:45:00,646.26,0.0,100.0,87.58333333333333,1623.7666666666669,70.0,88.15333333333332,74.0,70.0,72.0,70.15666666666667,67.0,69.0,68.0,68.0,2277
2025-02-23 17:00:00,645.5533333333333,0.0,100.0,86.37666666666667,1613.8833333333332,70.0,87.23666666666666,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,2278
2025-02-23 17:15:00,642.7266666666666,0.0,100.0,86.08999999999999,1607.5233333333333,70.0,86.45,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2279
2025-02-23 17:30:00,648.38,0.0,100.0,86.35333333333334,1595.5166666666669,70.0,85.52333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2280
2025-02-23 17:45:00,638.4866666666667,0.0,100.0,86.60666666666667,1569.3833333333332,70.0,83.27,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0,2281
2025-02-23 18:00:00,636.37,0.0,100.0,84.53,1531.243333333333,70.0,79.93333333333334,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,2282
2025-02-23 18:15:00,639.9,0.0,100.0,84.51333333333334,1510.76,70.0,77.98333333333333,74.0,70.0,72.0,70.24333333333333,67.0,69.0,68.0,68.0,2283
2025-02-23 18:30:00,636.37,0.0,100.0,83.85333333333334,1476.86,70.0,75.19333333333333,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0,2284
2025-02-23 18:45:00,646.2566666666667,0.0,100.0,82.72333333333334,1457.0833333333333,70.0,73.57,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,2285
2025-02-23 19:00:00,640.6066666666667,0.0,100.0,82.8,1431.6566666666663,70.0,71.45333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,2286
2025-02-23 19:15:00,637.0766666666667,0.0,100.0,82.39333333333333,1378.6833333333334,70.0,66.85333333333334,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0,2287
2025-02-23 19:30:00,639.9033333333333,0.0,100.0,82.05,1296.0466666666666,70.0,60.10333333333333,74.0,70.0,72.0,70.55666666666667,67.0,69.0,68.0,68.0,2288
2025-02-23 19:45:00,698.5233333333334,0.0,100.0,80.66000000000001,1240.25,70.0,55.196666666666665,74.0,70.0,72.0,70.57000000000001,67.0,69.0,68.0,68.0,2289
2025-02-23 20:00:00,756.44,0.0,100.0,78.74,1265.68,70.0,57.09333333333333,74.0,70.0,72.0,70.29,67.0,69.0,68.0,68.0,2290
2025-02-23 20:15:00,757.1466666666666,0.0,100.0,78.65333333333332,1287.5733333333335,70.0,59.14666666666667,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0,2291
2025-02-23 20:30:00,747.9633333333335,0.0,100.0,78.64333333333333,1277.6833333333334,70.0,58.18333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2292
2025-02-23 20:45:00,750.7866666666667,0.0,100.0,78.57333333333332,1263.5566666666666,70.0,57.07,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2293
2025-02-23 21:00:00,753.6133333333333,0.0,100.0,78.56,1245.1933333333334,70.0,55.48,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,2294
2025-02-23 21:15:00,758.5566666666667,0.0,100.0,78.67333333333333,1238.1333333333334,70.0,54.76666666666667,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,2295
2025-02-23 21:30:00,754.32,0.0,100.0,78.68666666666667,1221.18,70.0,53.16666666666666,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,2296
2025-02-23 21:45:00,757.8533333333334,0.0,100.0,78.43333333333334,1212.0,70.0,52.54666666666666,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,2297
2025-02-23 22:00:00,762.0866666666667,0.0,100.0,78.27333333333333,1204.9333333333334,70.0,52.06,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,2298
2025-02-23 22:15:00,764.21,0.0,100.0,77.96666666666667,1213.4133333333332,70.0,52.59,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,2299
2025-02-23 22:30:00,767.7399999999999,0.0,100.0,77.89666666666666,1229.6566666666668,70.0,54.053333333333335,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2300
2025-02-23 22:45:00,758.56,0.0,100.0,77.63666666666667,1261.4399999999998,70.0,56.82666666666668,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,2301
2025-02-23 23:00:00,770.5633333333334,0.0,100.0,77.20666666666666,1297.46,70.0,59.78666666666667,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,2302
2025-02-23 23:15:00,774.0966666666667,0.0,100.0,78.30333333333334,1329.243333333333,70.0,62.47666666666667,74.0,70.0,72.0,69.72,67.0,69.0,68.0,68.0,2303
2025-02-23 23:30:00,757.8533333333334,0.0,100.0,79.73,1346.9,70.0,63.75666666666667,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0,2304
2025-02-23 23:45:00,751.4933333333333,0.0,100.0,79.76666666666667,1374.45,70.0,66.75333333333333,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,2305
2025-02-24 00:00:00,706.2933333333334,0.0,100.0,81.25666666666666,1392.1033333333332,70.0,68.07,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0,2306
2025-02-24 00:15:00,680.8666666666667,0.0,100.0,80.91000000000001,1389.986666666667,70.0,67.92333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,2307
2025-02-24 00:30:00,692.87,0.0,100.0,81.99666666666667,1396.3433333333332,70.0,68.49,74.0,70.0,72.0,69.83999999999999,67.0,69.0,68.0,68.0,2308
2025-02-24 00:45:00,690.0466666666666,0.0,100.0,83.41000000000001,1406.2300000000002,70.0,69.07,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0,2309
2025-02-24 01:00:00,680.8666666666667,0.0,100.0,82.69,1404.11,70.0,69.02666666666666,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0,2310
2025-02-24 01:15:00,678.0433333333334,0.0,100.0,83.99666666666667,1410.47,70.0,69.63,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0,2311
2025-02-24 01:30:00,682.28,0.0,100.0,83.24,1404.8166666666666,70.0,69.15666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,2312
2025-02-24 01:45:00,666.0333333333333,0.0,100.0,83.76333333333334,1429.54,70.0,70.86333333333333,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0,2313
2025-02-24 02:00:00,656.1466666666666,0.0,100.0,83.98666666666666,1424.59,70.0,70.70333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,2314
2025-02-24 02:15:00,651.91,0.0,100.0,84.02,1427.42,70.0,71.35000000000001,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2315
2025-02-24 02:30:00,663.21,0.0,100.0,83.79666666666667,1447.9033333333334,70.0,72.84333333333333,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,2316
2025-02-24 02:45:00,659.68,0.0,100.0,85.12666666666667,1470.503333333333,70.0,74.74333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,2317
2025-02-24 03:00:00,654.7333333333333,0.0,100.0,85.39999999999999,1461.32,70.0,74.26333333333334,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,2318
2025-02-24 03:15:00,651.2033333333334,0.0,100.0,85.97666666666667,1476.86,70.0,75.41,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0,2319
2025-02-24 03:30:00,645.5500000000001,0.0,100.0,86.11,1487.4533333333336,70.0,76.3,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0,2320
2025-02-24 03:45:00,647.6733333333333,0.0,100.0,86.71333333333332,1482.51,70.0,75.85000000000001,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2321
2025-02-24 04:00:00,646.9633333333333,0.0,100.0,86.97000000000001,1478.9766666666667,70.0,75.62666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2322
2025-02-24 04:15:00,647.6733333333333,0.0,100.0,86.71333333333332,1489.57,70.0,76.37333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,2323
2025-02-24 04:30:00,650.4933333333333,0.0,100.0,86.73666666666668,1491.6899999999998,70.0,76.38333333333334,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,2324
2025-02-24 04:45:00,655.44,0.0,100.0,86.59333333333332,1486.746666666667,70.0,76.27666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2325
2025-02-24 05:00:00,651.91,0.0,100.0,86.51666666666667,1512.1733333333334,70.0,78.51,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,2326
2025-02-24 05:15:00,646.2566666666667,0.0,100.0,86.63,1534.7766666666666,70.0,80.28666666666668,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,2327
2025-02-24 05:30:00,648.38,0.0,100.0,87.5,1533.36,70.0,80.62666666666667,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,2328
2025-02-24 05:45:00,636.37,0.0,100.0,87.67,1536.1866666666667,70.0,80.09666666666666,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,2329
2025-02-24 06:00:00,649.0866666666667,0.0,100.0,88.07,1543.9566666666667,70.0,80.93666666666667,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0,2330
2025-02-24 06:15:00,651.2066666666666,0.0,100.0,87.03333333333335,1543.253333333333,70.0,81.20666666666666,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,2331
2025-02-24 06:30:00,646.26,0.0,100.0,89.53333333333335,1546.78,70.0,81.40666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2332
2025-02-24 06:45:00,640.6066666666667,0.0,100.0,88.43666666666667,1545.3666666666668,70.0,81.35333333333334,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,2333
2025-02-24 07:00:00,640.61,0.0,100.0,88.93,1554.55,70.0,82.09333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2334
2025-02-24 07:15:00,635.6666666666666,0.0,100.0,89.63999999999999,1555.256666666667,70.0,82.0,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2335
2025-02-24 07:30:00,635.665,0.0,100.0,89.09,1548.9,70.0,81.555,74.0,70.0,72.0,69.99000000000001,67.0,69.0,68.0,68.0,2336
2025-02-24 07:45:00,642.73,0.0,100.0,89.82333333333332,1548.9,70.0,81.67,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2337
2025-02-24 08:00:00,643.4366666666666,0.0,100.0,89.14,1544.6633333333332,70.0,81.56,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,2338
2025-02-24 08:15:00,647.67,0.0,100.0,89.69333333333333,1548.9000000000003,70.0,81.52666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2339
2025-02-24 08:30:00,643.4366666666666,0.0,100.0,89.67,1551.0200000000002,70.0,81.74,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2340
2025-02-24 08:45:00,649.79,0.0,100.0,89.56333333333333,1564.4399999999998,70.0,82.98333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,2341
2025-02-24 09:00:00,648.3766666666667,0.0,100.0,89.57000000000001,1575.736666666667,70.0,83.34666666666668,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,2342
2025-02-24 09:15:00,649.79,0.0,100.0,89.64999999999999,1579.2699999999998,70.0,84.10000000000001,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,2343
2025-02-24 09:30:00,640.6066666666667,0.0,100.0,89.34999999999998,1600.46,70.0,86.03333333333335,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0,2344
2025-02-24 09:45:00,642.0233333333333,0.0,100.0,89.37,1606.1133333333337,70.0,86.50666666666666,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,2345
2025-02-24 10:00:00,649.79,0.0,100.0,90.65333333333336,1614.5866666666668,70.0,87.16000000000001,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0,2346
2025-02-24 10:15:00,640.61,0.0,100.0,89.78666666666668,1613.88,70.0,87.2,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,2347
2025-02-24 10:30:00,643.4333333333333,0.0,100.0,90.41666666666669,1618.8266666666666,70.0,87.69,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,2348
2025-02-24 10:45:00,640.6066666666667,0.0,100.0,89.99,1618.8233333333335,70.0,87.59333333333332,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2349
2025-02-24 11:00:00,646.26,0.0,100.0,90.46666666666664,1620.2399999999998,70.0,87.36666666666667,74.0,70.0,72.0,69.94333333333334,67.0,69.0,68.0,68.0,2350
2025-02-24 11:15:00,649.79,0.0,100.0,89.95333333333333,1616.003333333333,70.0,87.41000000000001,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2351
2025-02-24 11:30:00,648.38,0.0,100.0,90.30333333333331,1620.24,70.0,87.59333333333335,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,2352
2025-02-24 11:45:00,650.4966666666667,0.0,100.0,90.96666666666664,1627.3,70.0,88.27666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2353
2025-02-24 12:00:00,639.9033333333333,0.0,100.0,91.16666666666669,1623.0600000000002,70.0,87.85666666666667,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,2354
2025-02-24 12:15:00,645.5533333333333,0.0,100.0,90.45333333333332,1620.236666666667,70.0,87.30666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2355
2025-02-24 12:30:00,643.4333333333333,0.0,100.0,89.88333333333333,1616.7066666666667,70.0,87.50666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2356
2025-02-24 12:45:00,644.14,0.0,100.0,90.84,1624.4766666666667,70.0,88.20666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2357
2025-02-24 13:00:00,648.38,0.0,100.0,90.50666666666666,1614.5833333333333,70.0,87.18,74.0,70.0,72.0,69.99666666666666,67.0,69.0,68.0,68.0,2358
2025-02-24 13:15:00,644.8466666666667,0.0,100.0,89.99666666666667,1604.7,70.0,86.40333333333332,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,2359
2025-02-24 13:30:00,647.6733333333333,0.0,100.0,90.21666666666664,1574.33,70.0,83.62333333333333,74.0,70.0,72.0,70.13000000000001,67.0,69.0,68.0,68.0,2360
2025-02-24 13:45:00,644.14,0.0,100.0,88.64999999999999,1543.9566666666667,70.0,81.12333333333333,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0,2361
2025-02-24 14:00:00,648.38,0.0,100.0,87.65333333333335,1515.0,70.0,78.67,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,2362
2025-02-24 14:15:00,641.3166666666666,0.0,100.0,87.99333333333334,1488.8666666666668,70.0,76.29666666666667,74.0,70.0,72.0,70.26,67.0,69.0,68.0,68.0,2363
2025-02-24 14:30:00,638.4899999999999,0.0,100.0,85.17333333333333,1459.2,70.0,73.87,74.0,70.0,72.0,70.26,67.0,69.0,68.0,68.0,2364
2025-02-24 14:45:00,642.7266666666666,0.0,100.0,85.64666666666666,1442.9566666666667,70.0,72.86,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,2365
