time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-27 22:30:00,1182.3333333333333,0.0,100.0,79.80333333333333,1400.58,70.0,68.77666666666666,74.0,70.0,72.0,69.81,67.0,69.0,68.0,68.0,2684
2025-02-27 22:45:00,1202.8166666666666,0.0,100.0,80.44,1404.82,70.0,69.12333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,2685
2025-02-27 23:00:00,1195.05,0.0,100.0,79.07000000000001,1418.236666666667,70.0,70.24666666666667,74.0,70.0,72.0,69.84333333333335,67.0,69.0,68.0,68.0,2686
2025-02-27 23:15:00,1168.2066666666667,0.0,100.0,80.59333333333333,1470.503333333333,70.0,74.64666666666666,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,2687
2025-02-27 23:30:00,1171.0333333333333,0.0,100.0,81.42333333333333,1474.74,70.0,75.26333333333334,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,2688
2025-02-27 23:45:00,1233.8933333333334,0.0,100.0,81.98,1480.3933333333334,70.0,75.52,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,2689
2025-02-28 00:00:00,1241.6633333333332,0.0,100.0,82.28666666666668,1490.9833333333331,70.0,76.58333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2690
2025-02-28 00:15:00,1263.5600000000002,0.0,100.0,82.21666666666665,1506.5233333333333,70.0,77.83666666666666,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,2691
2025-02-28 00:30:00,1216.2333333333331,0.0,100.0,82.24333333333334,1503.6966666666667,70.0,77.69666666666666,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,2692
2025-02-28 00:45:00,1164.6766666666665,0.0,100.0,82.49666666666667,1490.2766666666666,70.0,76.51666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2693
2025-02-28 01:00:00,1111.7066666666667,0.0,100.0,82.86666666666666,1493.1033333333332,70.0,76.83666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2694
2025-02-28 01:15:00,1086.986666666667,0.0,100.0,83.07666666666667,1491.6899999999998,70.0,76.62,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2695
2025-02-28 01:30:00,1068.6233333333332,0.0,100.0,83.10333333333334,1484.6266666666668,70.0,75.88333333333334,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,2696
2025-02-28 01:45:00,1026.95,0.0,100.0,83.46333333333332,1487.4533333333331,70.0,76.33999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2697
2025-02-28 02:00:00,995.8733333333332,0.0,100.0,83.07666666666667,1479.6833333333334,70.0,75.7,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,2698
2025-02-28 02:15:00,970.4433333333332,0.0,100.0,83.37333333333333,1481.0933333333332,70.0,75.75333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,2699
2025-02-28 02:30:00,957.0266666666666,0.0,100.0,82.5,1474.0366666666666,70.0,75.07333333333334,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,2700
2025-02-28 02:45:00,952.0833333333334,0.0,100.0,83.42999999999999,1481.8066666666666,70.0,75.59,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2701
2025-02-28 03:00:00,940.0766666666668,0.0,100.0,82.67333333333333,1474.0366666666666,70.0,75.15666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,2702
2025-02-28 03:15:00,930.1866666666666,0.0,100.0,84.01,1480.3933333333334,70.0,75.59666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2703
2025-02-28 03:30:00,912.53,0.0,100.0,83.99666666666667,1475.4466666666667,70.0,75.45,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,2704
2025-02-28 03:45:00,917.48,0.0,100.0,84.20666666666666,1478.9800000000002,70.0,75.48333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2705
2025-02-28 04:00:00,899.8166666666666,0.0,100.0,84.34666666666666,1477.5666666666666,70.0,75.36333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2706
2025-02-28 04:15:00,901.9333333333334,0.0,100.0,84.25333333333333,1478.2733333333333,70.0,75.46333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2707
2025-02-28 04:30:00,868.0366666666667,0.0,100.0,83.81666666666666,1471.21,70.0,74.88,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,2708
2025-02-28 04:45:00,854.6166666666667,0.0,100.0,84.32666666666667,1476.1533333333334,70.0,75.42666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2709
2025-02-28 05:00:00,850.3766666666667,0.0,100.0,83.73,1467.6766666666665,70.0,74.49333333333334,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,2710
2025-02-28 05:15:00,842.6066666666666,0.0,100.0,83.66000000000001,1469.7966666666664,70.0,75.16000000000001,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,2711
2025-02-28 05:30:00,812.2333333333332,0.0,100.0,85.06333333333333,1475.4466666666667,70.0,75.19333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2712
2025-02-28 05:45:00,813.65,0.0,100.0,83.84,1468.385,70.0,74.62,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,2713
2025-02-28 06:00:00,800.94,0.0,100.0,84.96333333333332,1471.9133333333332,70.0,75.01666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2714
2025-02-28 06:15:00,771.27,0.0,100.0,84.53666666666668,1469.7966666666664,70.0,74.70333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2715
2025-02-28 06:30:00,734.5433333333334,0.0,100.0,83.96666666666667,1460.6166666666668,70.0,74.05666666666667,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,2716
2025-02-28 06:45:00,699.9333333333334,0.0,100.0,83.90333333333332,1470.5,70.0,74.87,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2717
2025-02-28 07:00:00,707.7033333333334,0.0,100.0,84.32666666666667,1469.7933333333333,70.0,74.91,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2718
2025-02-28 07:15:00,702.0566666666667,0.0,100.0,84.99333333333334,1471.2066666666667,70.0,74.91000000000001,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2719
2025-02-28 07:30:00,697.82,0.0,100.0,83.84666666666666,1463.4399999999998,70.0,74.12666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,2720
2025-02-28 07:45:00,683.6899999999999,0.0,100.0,84.41000000000001,1470.5,70.0,74.82000000000001,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2721
2025-02-28 08:00:00,683.6933333333333,0.0,100.0,83.98666666666666,1471.9133333333332,70.0,74.89999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2722
2025-02-28 08:15:00,687.93,0.0,100.0,85.57,1471.9133333333332,70.0,74.95,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2723
2025-02-28 08:30:00,690.0466666666666,0.0,100.0,84.55333333333333,1466.263333333333,70.0,74.02,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,2724
2025-02-28 08:45:00,694.9900000000001,0.0,100.0,84.64,1468.3833333333332,70.0,74.96333333333332,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,2725
2025-02-28 09:00:00,689.3433333333332,0.0,100.0,84.89,1474.7399999999998,70.0,75.24333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2726
2025-02-28 09:15:00,686.5133333333333,0.0,100.0,86.14999999999999,1473.3266666666666,70.0,75.03333333333335,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2727
2025-02-28 09:30:00,690.0500000000001,0.0,100.0,85.42333333333333,1472.62,70.0,74.94,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,2728
2025-02-28 09:45:00,686.5133333333333,0.0,100.0,84.92333333333333,1471.9133333333332,70.0,74.89999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2729
2025-02-28 10:00:00,669.5666666666667,0.0,100.0,85.40666666666668,1469.09,70.0,74.80666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,2730
2025-02-28 10:15:00,663.2066666666666,0.0,100.0,85.49333333333334,1474.7399999999998,70.0,74.76333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2731
2025-02-28 10:30:00,667.45,0.0,100.0,85.54666666666667,1473.3266666666666,70.0,75.10333333333334,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,2732
2025-02-28 10:45:00,664.6233333333333,0.0,100.0,86.17333333333333,1473.3266666666666,70.0,75.03666666666666,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,2733
2025-02-28 11:00:00,663.9133333333333,0.0,100.0,85.68333333333334,1472.62,70.0,74.99,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2734
2025-02-28 11:15:00,666.74,0.0,100.0,86.01333333333334,1469.7966666666664,70.0,74.96666666666665,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2735
2025-02-28 11:30:00,665.33,0.0,100.0,87.05,1474.033333333333,70.0,75.33666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2736
2025-02-28 11:45:00,665.3266666666667,0.0,100.0,86.24000000000001,1472.62,70.0,74.89333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,2737
2025-02-28 12:00:00,664.62,0.0,100.0,85.74333333333334,1466.263333333333,70.0,74.42666666666666,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,2738
2025-02-28 12:15:00,657.5566666666667,0.0,100.0,86.3,1474.7399999999998,70.0,75.10333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2739
2025-02-28 12:30:00,659.6766666666667,0.0,100.0,86.86666666666667,1476.86,70.0,75.25,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2740
2025-02-28 12:45:00,655.44,0.0,100.0,86.65666666666668,1476.86,70.0,75.39999999999999,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2741
2025-02-28 13:00:00,651.91,0.0,100.0,87.21666666666665,1477.5666666666666,70.0,75.39333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2742
2025-02-28 13:15:00,649.0866666666667,0.0,100.0,85.05666666666666,1458.493333333333,70.0,73.69666666666667,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,2743
2025-02-28 13:30:00,651.2066666666666,0.0,100.0,84.94333333333334,1467.6766666666665,70.0,74.81,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,2744
2025-02-28 13:45:00,644.8466666666667,0.0,100.0,84.86666666666666,1448.6066666666666,70.0,72.75666666666666,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,2745
2025-02-28 14:00:00,641.3166666666666,0.0,100.0,85.14666666666666,1416.8233333333335,70.0,69.97666666666667,74.0,70.0,72.0,70.15333333333332,67.0,69.0,68.0,68.0,2746
2025-02-28 14:15:00,661.7933333333334,0.0,100.0,83.98,1396.34,70.0,68.40666666666667,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0,2747
2025-02-28 14:30:00,686.5166666666668,0.0,100.0,82.07333333333334,1387.16,70.0,67.57666666666667,74.0,70.0,72.0,70.14333333333333,67.0,69.0,68.0,68.0,2748
2025-02-28 14:45:00,744.43,0.0,100.0,81.25999999999999,1392.1033333333332,70.0,68.25666666666666,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,2749
2025-02-28 15:00:00,800.9366666666666,0.0,100.0,81.02666666666666,1381.51,70.0,67.18333333333334,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0,2750
2025-02-28 15:15:00,810.1166666666667,0.0,100.0,80.66666666666667,1381.51,70.0,67.01666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,2751
2025-02-28 15:30:00,848.9666666666667,0.0,100.0,80.86333333333333,1362.4366666666667,70.0,65.44666666666667,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0,2752
2025-02-28 15:45:00,856.7333333333332,0.0,100.0,80.52333333333333,1346.1966666666667,70.0,64.22666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2753
2025-02-28 16:00:00,905.47,0.0,100.0,80.34666666666668,1336.3066666666666,70.0,63.23,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2754
2025-02-28 16:15:00,952.79,0.0,100.0,80.10333333333334,1329.9533333333334,70.0,62.69,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,2755
2025-02-28 16:30:00,1003.29,0.0,100.0,79.50999999999999,1343.37,70.0,63.75,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,2756
2025-02-28 16:45:00,1015.65,0.0,100.0,79.50666666666667,1340.5466666666666,70.0,63.7,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,2757
2025-02-28 17:00:00,1048.14,0.0,100.0,79.24333333333333,1334.1899999999998,70.0,62.96333333333333,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,2758
2025-02-28 17:15:00,1114.5333333333335,0.0,100.0,79.73666666666666,1338.4266666666665,70.0,63.42333333333334,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,2759
2025-02-28 17:30:00,1166.8,0.0,100.0,79.73666666666666,1337.7166666666667,70.0,63.57,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,2760
2025-02-28 17:45:00,1209.1766666666665,0.0,100.0,79.02333333333333,1332.07,70.0,62.833333333333336,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,2761
2025-02-28 18:00:00,1168.21,0.0,100.0,79.01333333333334,1324.3033333333333,70.0,62.36333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,2762
2025-02-28 18:15:00,1135.013333333333,0.0,100.0,78.17,1320.0600000000002,70.0,62.18666666666667,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,2763
2025-02-28 18:30:00,1113.12,0.0,100.0,77.99000000000001,1313.0,70.0,61.42666666666667,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,2764
2025-02-28 18:45:00,1122.3,0.0,100.0,77.52333333333333,1298.8733333333332,70.0,60.15,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,2765
2025-02-28 19:00:00,1135.72,0.0,100.0,77.96,1277.6866666666667,70.0,58.51666666666667,74.0,70.0,72.0,70.14333333333333,67.0,69.0,68.0,68.0,2766
2025-02-28 19:15:00,1119.4766666666667,0.0,100.0,78.24333333333334,1233.8933333333334,70.0,54.38333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,2767
2025-02-28 19:30:00,1121.5966666666666,0.0,100.0,76.22333333333334,1190.1033333333332,70.0,50.75,74.0,70.0,72.0,70.32,67.0,69.0,68.0,68.0,2768
2025-02-28 19:45:00,1117.3566666666666,0.0,100.0,76.32000000000001,1344.78,70.0,64.30666666666667,74.0,70.0,72.0,69.65333333333334,67.0,69.0,68.0,68.0,2769
2025-02-28 20:00:00,1127.243333333333,0.0,100.0,77.00666666666666,1295.34,70.0,60.376666666666665,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,2770
2025-02-28 20:15:00,1132.1866666666667,0.0,100.0,76.46333333333332,1444.3666666666668,70.0,72.60666666666667,74.0,70.0,72.0,69.41666666666667,67.0,69.0,68.0,68.0,2771
2025-02-28 20:30:00,1134.3100000000002,0.0,100.0,80.51666666666667,1483.2166666666665,70.0,75.97666666666667,74.0,70.0,72.0,69.47666666666667,67.0,69.0,68.0,68.0,2772
2025-02-28 20:45:00,1100.4066666666668,0.0,100.0,80.75333333333333,1499.46,70.0,77.23,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0,2773
2025-02-28 21:00:00,1106.0566666666666,0.0,100.0,80.84666666666666,1508.6433333333334,70.0,78.22333333333333,74.0,70.0,72.0,69.66666666666667,67.0,69.0,68.0,68.0,2774
2025-02-28 21:15:00,1087.69,0.0,100.0,81.14999999999999,1522.7666666666669,70.0,79.41333333333334,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,2775
2025-02-28 21:30:00,1092.6366666666663,0.0,100.0,81.23666666666666,1522.0633333333333,70.0,79.30333333333333,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,2776
2025-02-28 21:45:00,1091.22,0.0,100.0,81.41666666666667,1531.243333333333,70.0,79.96333333333332,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,2777
2025-02-28 22:00:00,1110.2933333333333,0.0,100.0,81.91333333333334,1542.5433333333333,70.0,80.90666666666665,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2778
2025-02-28 22:15:00,1125.1233333333332,0.0,100.0,81.59,1527.7133333333331,70.0,79.59666666666668,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,2779
2025-02-28 22:30:00,1135.72,0.0,100.0,81.60333333333334,1531.243333333333,70.0,79.95,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,2780
2025-02-28 22:45:00,1124.4166666666667,0.0,100.0,81.46666666666665,1537.6,70.0,80.57,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,2781
2025-02-28 23:00:00,1110.996666666667,0.0,100.0,81.68666666666667,1542.5466666666669,70.0,81.24333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,2782
2025-02-28 23:15:00,1109.5866666666668,0.0,100.0,82.66333333333334,1551.0199999999998,70.0,81.91000000000001,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,2783
2025-02-28 23:30:00,1112.4133333333332,0.0,100.0,83.34666666666668,1551.0200000000002,70.0,81.73666666666666,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,2784
2025-02-28 23:45:00,1113.1166666666668,0.0,100.0,83.17,1552.4333333333334,70.0,82.04666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,2785
2025-03-01 00:00:00,1086.28,0.0,100.0,83.27,1445.0766666666666,70.0,72.43666666666667,74.0,70.0,72.0,70.36333333333333,67.0,69.0,68.0,68.0,2786
2025-03-01 00:15:00,1106.76,0.0,100.0,81.59333333333335,1493.1066666666666,70.0,76.97333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,2787
2025-03-01 00:30:00,1110.2933333333333,0.0,100.0,81.43666666666667,1392.8100000000002,70.0,68.45666666666666,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,2788
2025-03-01 00:45:00,1101.8166666666666,0.0,100.0,82.33666666666666,1451.4333333333334,70.0,73.3,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0,2789
2025-03-01 01:00:00,1108.88,0.0,100.0,77.35000000000001,1340.5466666666666,70.0,63.70000000000001,74.0,70.0,72.0,70.41333333333334,67.0,69.0,68.0,68.0,2790
2025-03-01 01:15:00,1092.6366666666663,0.0,100.0,81.61,1445.0766666666668,70.0,72.75666666666666,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,2791
2025-03-01 01:30:00,1077.1,0.0,100.0,79.35666666666667,1313.7033333333331,70.0,61.653333333333336,74.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0,2792
2025-03-01 01:45:00,1120.1833333333334,0.0,100.0,77.77333333333333,1301.6966666666667,70.0,60.21,74.0,70.0,72.0,70.32333333333332,67.0,69.0,68.0,68.0,2793
2025-03-01 02:00:00,1092.6333333333334,0.0,100.0,77.75666666666667,1293.93,70.0,59.66666666666666,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,2794
2025-03-01 02:15:00,1099.7,0.0,100.0,77.75333333333333,1274.86,70.0,58.03666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,2795
2025-03-01 02:30:00,1077.8066666666666,0.0,100.0,77.64333333333333,1253.67,70.0,56.24666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,2796
2025-03-01 02:45:00,1092.6366666666663,0.0,100.0,77.53000000000002,1255.7866666666666,70.0,56.35999999999999,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,2797
2025-03-01 03:00:00,1072.86,0.0,100.0,77.37,1269.9166666666667,70.0,57.50666666666667,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,2798
2025-03-01 03:15:00,1104.6433333333334,0.0,100.0,77.38,1283.3333333333333,70.0,58.75333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2799
2025-03-01 03:30:00,1107.47,0.0,100.0,77.25333333333333,1287.5733333333335,70.0,59.02333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2800
2025-03-01 03:45:00,1074.98,0.0,100.0,77.29666666666667,1293.2233333333334,70.0,59.52333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2801
2025-03-01 04:00:00,1077.1,0.0,100.0,77.84666666666668,1311.5866666666668,70.0,61.21333333333333,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,2802
2025-03-01 04:15:00,1094.0466666666669,0.0,100.0,78.39999999999999,1321.4733333333334,70.0,61.94333333333333,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,2803
2025-03-01 04:30:00,1115.9433333333334,0.0,100.0,78.74333333333334,1332.0666666666666,70.0,62.57666666666666,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,2804
2025-03-01 04:45:00,1114.53,0.0,100.0,79.295,1337.015,70.0,63.515,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,2805
2025-03-01 05:00:00,1095.46,0.0,100.0,78.44666666666666,1326.42,70.0,62.51333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2806
2025-03-01 05:15:00,1105.35,0.0,100.0,78.61333333333333,1325.006666666667,70.0,62.35,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2807
2025-03-01 05:30:00,1130.7766666666666,0.0,100.0,78.89666666666666,1337.72,70.0,63.49666666666667,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,2808
2025-03-01 05:45:00,1119.4733333333334,0.0,100.0,78.82333333333334,1385.04,70.0,67.45,74.0,70.0,72.0,69.78333333333335,67.0,69.0,68.0,68.0,2809
2025-03-01 06:00:00,1139.253333333333,0.0,100.0,79.91333333333334,1426.006666666667,70.0,70.97666666666667,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,2810
2025-03-01 06:15:00,1127.243333333333,0.0,100.0,80.36,1472.6233333333332,70.0,74.89333333333333,74.0,70.0,72.0,69.62333333333333,67.0,69.0,68.0,68.0,2811
2025-03-01 06:30:00,1154.0833333333333,0.0,100.0,82.02666666666666,1531.243333333333,70.0,79.94,74.0,70.0,72.0,69.52999999999999,67.0,69.0,68.0,68.0,2812
2025-03-01 06:45:00,1195.0466666666669,0.0,100.0,84.21666666666667,1556.67,70.0,82.05333333333333,74.0,70.0,72.0,69.59666666666666,67.0,69.0,68.0,68.0,2813
2025-03-01 07:00:00,1047.4333333333334,0.0,100.0,83.94666666666667,1539.013333333333,70.0,80.74,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,2814
2025-03-01 07:15:00,966.9133333333332,0.0,100.0,84.13666666666667,1515.7033333333336,70.0,78.52666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2815
2025-03-01 07:30:00,921.0066666666668,0.0,100.0,84.39999999999999,1488.1566666666668,70.0,76.45666666666666,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,2816
2025-03-01 07:45:00,901.2333333333332,0.0,100.0,83.60666666666667,1474.74,70.0,75.10000000000001,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,2817
2025-03-01 08:00:00,875.1,0.0,100.0,82.99666666666667,1476.86,70.0,75.41666666666667,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,2818
2025-03-01 08:15:00,840.4866666666667,0.0,100.0,82.63333333333334,1465.5600000000002,70.0,74.39333333333333,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,2819
2025-03-01 08:30:00,829.1866666666666,0.0,100.0,82.40333333333332,1459.9066666666668,70.0,73.88333333333334,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,2820
2025-03-01 08:45:00,825.66,0.0,100.0,82.77999999999999,1467.6766666666665,70.0,74.61333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,2821
2025-03-01 09:00:00,793.8766666666667,0.0,100.0,83.39666666666666,1472.62,70.0,74.85666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,2822
2025-03-01 09:15:00,761.3833333333333,0.0,100.0,83.56333333333333,1468.3833333333332,70.0,74.66333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,2823
2025-03-01 09:30:00,754.32,0.0,100.0,83.82000000000001,1472.62,70.0,74.86,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2824
2025-03-01 09:45:00,757.8533333333334,0.0,100.0,83.14333333333333,1465.5566666666666,70.0,74.37666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,2825
2025-03-01 10:00:00,726.7766666666666,0.0,100.0,84.26,1470.5,70.0,74.89333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2826
2025-03-01 10:15:00,691.46,0.0,100.0,84.37,1466.97,70.0,74.75333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,2827
2025-03-01 10:30:00,682.9833333333332,0.0,100.0,83.70666666666666,1469.7933333333333,70.0,74.73666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2828
2025-03-01 10:45:00,682.9866666666667,0.0,100.0,83.79333333333334,1462.7333333333331,70.0,74.10666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,2829
2025-03-01 11:00:00,683.6899999999999,0.0,100.0,84.67333333333333,1470.5,70.0,75.06,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2830
2025-03-01 11:15:00,687.2199999999999,0.0,100.0,84.51,1470.5,70.0,74.95,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2831
2025-03-01 11:30:00,665.33,0.0,100.0,84.81333333333333,1471.2066666666667,70.0,74.74666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2832
2025-03-01 11:45:00,660.03,0.0,100.0,84.17,1471.56,70.0,74.99,74.0,70.0,72.0,69.97,67.0,69.0,68.0,68.0,2833
2025-03-01 12:00:00,660.3866666666667,0.0,100.0,85.71,1471.9133333333332,70.0,74.98333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2834
2025-03-01 12:15:00,658.97,0.0,100.0,85.77666666666666,1469.09,70.0,74.69666666666667,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,2835
2025-03-01 12:30:00,654.0266666666666,0.0,100.0,85.21,1466.97,70.0,74.64999999999999,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,2836
2025-03-01 12:45:00,649.7933333333334,0.0,100.0,85.75999999999999,1472.62,70.0,75.13,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2837
2025-03-01 13:00:00,649.0833333333334,0.0,100.0,84.65666666666667,1463.4366666666665,70.0,74.32333333333334,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,2838
2025-03-01 13:15:00,648.38,0.0,100.0,84.80666666666667,1459.9066666666668,70.0,74.13,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,2839
2025-03-01 13:30:00,644.8466666666667,0.0,100.0,85.27333333333333,1474.0333333333335,70.0,75.02,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,2840
2025-03-01 13:45:00,648.3766666666667,0.0,100.0,86.02666666666666,1471.9133333333332,70.0,74.97666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2841
2025-03-01 14:00:00,640.6066666666667,0.0,100.0,85.57,1471.2066666666667,70.0,74.93666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2842
2025-03-01 14:15:00,647.6733333333333,0.0,100.0,85.24,1462.7333333333331,70.0,74.3,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,2843
2025-03-01 14:30:00,644.14,0.0,100.0,85.58666666666666,1471.9133333333332,70.0,74.93666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2844
2025-03-01 14:45:00,649.0833333333334,0.0,100.0,84.61333333333333,1458.496666666667,70.0,73.32666666666667,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,2845
2025-03-01 15:00:00,646.26,0.0,100.0,84.7,1439.4266666666665,70.0,72.39333333333333,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,2846
2025-03-01 15:15:00,646.9666666666667,0.0,100.0,84.11333333333333,1413.29,70.0,69.81666666666666,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0,2847
2025-03-01 15:30:00,639.1933333333333,0.0,100.0,84.43666666666667,1401.99,70.0,68.75333333333333,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0,2848
2025-03-01 15:45:00,644.8466666666667,0.0,100.0,82.92,1397.753333333333,70.0,68.58333333333333,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,2849
2025-03-01 16:00:00,648.38,0.0,100.0,82.86666666666666,1397.05,70.0,68.66333333333334,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,2850
2025-03-01 16:15:00,639.1933333333333,0.0,100.0,82.19333333333333,1397.05,70.0,67.78333333333333,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,2851
2025-03-01 16:30:00,639.1933333333333,0.0,100.0,82.87,1380.8033333333333,70.0,67.14333333333333,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,2852
2025-03-01 16:45:00,639.9033333333333,0.0,100.0,81.92,1364.5600000000002,70.0,65.69333333333334,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,2853
2025-03-01 17:00:00,643.4333333333333,0.0,100.0,81.97333333333334,1337.72,70.0,63.49,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0,2854
2025-03-01 17:15:00,639.1933333333333,0.0,100.0,82.11666666666666,1332.7766666666666,70.0,62.88333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2855
2025-03-01 17:30:00,645.5533333333333,0.0,100.0,80.41333333333334,1324.3,70.0,62.29,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,2856
2025-03-01 17:45:00,641.3166666666666,0.0,100.0,79.85333333333334,1324.2966666666669,70.0,62.080000000000005,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,2857
2025-03-01 18:00:00,639.1933333333333,0.0,100.0,79.58333333333333,1330.6566666666668,70.0,62.46666666666667,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,2858
2025-03-01 18:15:00,644.14,0.0,100.0,79.60333333333334,1313.0,70.0,61.10999999999999,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,2859
2025-03-01 18:30:00,642.7266666666666,0.0,100.0,79.05333333333333,1295.3433333333337,70.0,59.803333333333335,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,2860
2025-03-01 18:45:00,639.9033333333333,0.0,100.0,78.97000000000001,1300.2866666666666,70.0,60.09333333333333,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,2861
2025-03-01 19:00:00,638.49,0.0,100.0,79.03666666666668,1297.46,70.0,60.26666666666667,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,2862
2025-03-01 19:15:00,636.37,0.0,100.0,79.35666666666667,1276.2733333333333,70.0,58.123333333333335,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,2863
2025-03-01 19:30:00,637.0766666666667,0.0,100.0,79.45333333333333,1250.8466666666666,70.0,56.01666666666667,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0,2864
2025-03-01 19:45:00,644.1433333333333,0.0,100.0,79.25666666666667,1220.47,70.0,53.55666666666667,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,2865
2025-03-01 20:00:00,644.8433333333334,0.0,100.0,78.99,1222.5933333333332,70.0,53.72666666666667,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0,2866
2025-03-01 20:15:00,639.9033333333333,0.0,100.0,79.04,1232.48,70.0,54.24,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,2867
2025-03-01 20:30:00,646.2566666666667,0.0,100.0,78.88333333333334,1234.6,70.0,54.55,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,2868
2025-03-01 20:45:00,639.1966666666666,0.0,100.0,78.8,1243.0766666666668,70.0,55.23666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2869
2025-03-01 21:00:00,635.6633333333333,0.0,100.0,78.74000000000001,1252.256666666667,70.0,56.13,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2870
2025-03-01 21:15:00,643.4366666666666,0.0,100.0,78.80666666666667,1279.8033333333333,70.0,57.96666666666667,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,2871
2025-03-01 21:30:00,648.38,0.0,100.0,78.50333333333333,1298.8733333333332,70.0,60.120000000000005,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2872
2025-03-01 21:45:00,642.02,0.0,100.0,78.33,1318.65,70.0,61.76333333333333,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,2873
2025-03-01 22:00:00,644.8466666666667,0.0,100.0,81.38666666666667,1330.6566666666668,70.0,62.74,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,2874
2025-03-01 22:15:00,651.2033333333334,0.0,100.0,81.39666666666666,1342.6633333333332,70.0,63.93333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2875
2025-03-01 22:30:00,649.0866666666667,0.0,100.0,81.23,1363.1466666666668,70.0,65.54,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,2876
2025-03-01 22:45:00,643.4333333333333,0.0,100.0,81.96333333333332,1395.6366666666663,70.0,68.39,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,2877
2025-03-01 23:00:00,646.26,0.0,100.0,82.74,1404.1133333333337,70.0,69.06666666666668,74.0,70.0,72.0,69.80666666666667,67.0,69.0,68.0,68.0,2878
2025-03-01 23:15:00,649.7933333333334,0.0,100.0,84.17333333333333,1418.9433333333334,70.0,70.17999999999999,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0,2879
2025-03-01 23:30:00,654.0266666666666,0.0,100.0,83.98333333333333,1437.3066666666666,70.0,72.08333333333333,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,2880
2025-03-01 23:45:00,650.5,0.0,100.0,84.90333333333332,1469.7966666666669,70.0,74.69,74.0,70.0,72.0,69.74666666666666,67.0,69.0,68.0,68.0,2881
2025-03-02 00:00:00,658.2633333333333,0.0,100.0,85.30333333333333,1469.0866666666668,70.0,74.93333333333334,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,2882
2025-03-02 00:15:00,651.91,0.0,100.0,87.04333333333334,1478.2733333333333,70.0,75.56666666666666,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,2883
2025-03-02 00:30:00,650.5,0.0,100.0,86.93666666666667,1490.9833333333331,70.0,76.54,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2884
2025-03-02 00:45:00,648.3766666666667,0.0,100.0,86.65333333333332,1506.5233333333333,70.0,77.78,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,2885
2025-03-02 01:00:00,658.9733333333334,0.0,100.0,87.92,1538.3066666666666,70.0,80.63,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,2886
2025-03-02 01:15:00,652.6133333333333,0.0,100.0,88.8,1551.7266666666667,70.0,81.83999999999999,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0,2887
2025-03-02 01:30:00,657.5600000000001,0.0,100.0,88.96,1547.49,70.0,81.55,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,2888
2025-03-02 01:45:00,649.79,0.0,100.0,89.45666666666666,1564.4399999999998,70.0,82.58999999999999,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,2889
2025-03-02 02:00:00,649.0866666666667,0.0,100.0,89.27666666666666,1576.4466666666667,70.0,83.90333333333334,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,2890
2025-03-02 02:15:00,653.3233333333334,0.0,100.0,89.55333333333334,1602.58,70.0,86.08666666666666,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0,2891
2025-03-02 02:30:00,657.5600000000001,0.0,100.0,87.42,1625.1833333333334,70.0,87.99000000000001,74.0,70.0,72.0,69.74333333333334,67.0,69.0,68.0,68.0,2892
2025-03-02 02:45:00,653.3233333333334,0.0,100.0,87.58666666666666,1746.6666666666667,70.0,98.55,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0,2893
2025-03-02 03:00:00,653.3233333333334,0.0,100.0,88.32333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,68.0,68.0,2894
2025-03-02 03:15:00,660.3833333333333,0.0,100.0,88.38666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,68.0,68.0,2895
2025-03-02 03:30:00,656.1466666666666,0.0,100.0,88.30333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,69.07666666666667,67.0,69.0,68.0,68.0,2896
2025-03-02 03:45:00,658.2666666666668,0.0,100.0,88.05666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.98,67.0,69.0,68.0,68.0,2897
2025-03-02 04:00:00,658.97,0.0,100.0,88.01666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.89333333333333,67.0,69.0,68.0,68.0,2898
2025-03-02 04:15:00,659.68,0.0,100.0,88.00333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,68.84333333333333,67.0,69.0,68.0,68.0,2899
2025-03-02 04:30:00,659.68,0.0,100.0,87.72333333333331,1765.03,70.0,100.0,74.0,70.0,72.0,68.75666666666666,67.0,69.0,68.0,68.0,2900
2025-03-02 04:45:00,661.7966666666667,0.0,100.0,87.52,1765.03,70.0,100.0,74.0,70.0,72.0,68.69666666666667,67.0,69.0,68.0,68.0,2901
2025-03-02 05:00:00,662.5033333333334,0.0,100.0,87.83,1765.03,70.0,100.0,74.0,70.0,72.0,68.63333333333334,67.0,69.0,68.0,68.0,2902
2025-03-02 05:15:00,666.0333333333333,0.0,100.0,87.38666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,68.0,68.0,2903
2025-03-02 05:30:00,661.09,0.0,100.0,87.38,1765.03,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0,2904
2025-03-02 05:45:00,660.3866666666667,0.0,100.0,87.22666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.41333333333334,67.0,69.0,68.0,68.0,2905
2025-03-02 06:00:00,656.8566666666667,0.0,100.0,87.10000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,68.30666666666667,67.0,69.0,68.0,68.0,2906
2025-03-02 06:15:00,661.0933333333334,0.0,100.0,87.07,1765.03,70.0,100.0,74.0,70.0,72.0,68.25333333333333,67.0,69.0,68.0,68.0,2907
2025-03-02 06:30:00,661.09,0.0,100.0,86.89999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,68.16333333333334,67.0,69.0,68.0,68.0,2908
2025-03-02 06:45:00,654.7366666666667,0.0,100.0,86.61333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,68.07666666666667,67.0,69.0,68.0,68.0,2909
2025-03-02 07:00:00,657.5566666666667,0.0,100.0,86.57333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,67.99666666666667,67.0,69.0,68.0,68.0,2910
2025-03-02 07:15:00,651.2033333333334,0.0,100.0,86.52333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,68.0,68.0,2911
2025-03-02 07:30:00,673.0966666666667,0.0,100.0,86.21333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,67.81,67.0,69.0,68.0,68.0,2912
2025-03-02 07:45:00,655.44,0.0,100.0,86.29333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,67.75,67.0,69.0,68.0,68.0,2913
2025-03-02 08:00:00,662.5033333333333,0.0,100.0,86.10000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,67.65666666666667,67.0,69.0,68.0,68.0,2914
2025-03-02 08:15:00,664.6233333333333,0.0,100.0,86.07333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,67.58333333333333,67.0,69.0,68.0,68.0,2915
2025-03-02 08:30:00,655.44,0.0,100.0,85.92333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.51333333333334,67.0,69.0,68.0,68.0,2916
2025-03-02 08:45:00,669.57,0.0,100.0,85.64,1765.03,70.0,100.0,74.0,70.0,72.0,67.45666666666666,67.0,69.0,68.0,68.0,2917
2025-03-02 09:00:00,662.5033333333334,0.0,100.0,85.79,1765.03,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,68.0,68.0,2918
2025-03-02 09:15:00,657.5600000000001,0.0,100.0,85.7,1765.03,70.0,100.0,74.0,70.0,72.0,67.31333333333333,67.0,69.0,68.0,68.0,2919
2025-03-02 09:30:00,669.5666666666667,0.0,100.0,85.78333333333335,1765.03,70.0,100.0,74.0,70.0,72.0,67.23,67.0,69.0,68.0,68.0,2920
2025-03-02 09:45:00,666.74,0.0,100.0,85.58666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,67.21,67.0,69.0,68.0,68.0,2921
2025-03-02 10:00:00,668.86,0.0,100.0,85.52,1765.03,70.0,100.0,74.0,70.0,72.0,67.09333333333332,67.0,69.0,68.0,68.0,2922
2025-03-02 10:15:00,658.2666666666668,0.0,100.0,85.53666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,67.07,67.0,69.0,68.0,68.0,2923
2025-03-02 10:30:00,669.5666666666667,0.0,100.0,85.60000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,66.98,67.0,69.0,68.0,68.0,2924
2025-03-02 10:45:00,669.57,0.0,100.0,85.41333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,66.94666666666666,67.0,69.0,68.0,68.0,2925
2025-03-02 11:00:00,663.21,0.0,100.0,85.24333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,66.87333333333333,67.0,69.0,68.0,68.0,2926
2025-03-02 11:15:00,667.4466666666667,0.0,100.0,85.21,1765.03,70.0,100.0,74.0,70.0,72.0,66.86666666666666,67.0,69.0,68.0,68.0,2927
2025-03-02 11:30:00,669.5666666666667,0.0,100.0,85.0,1765.03,70.0,100.0,74.0,70.0,72.0,66.77333333333333,67.0,69.0,68.0,68.0,2928
2025-03-02 11:45:00,668.1533333333333,0.0,100.0,84.97000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,66.73333333333333,67.0,69.0,68.0,68.0,2929
2025-03-02 12:00:00,666.0366666666667,0.0,100.0,84.94666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,66.69666666666667,67.0,69.0,68.0,68.0,2930
2025-03-02 12:15:00,666.7433333333333,0.0,100.0,84.98333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,66.65666666666667,67.0,69.0,68.0,68.0,2931
2025-03-02 12:30:00,663.21,0.0,100.0,84.96,1765.03,70.0,100.0,74.0,70.0,72.0,66.57333333333334,67.0,69.0,68.0,68.0,2932
2025-03-02 12:45:00,667.4466666666667,0.0,100.0,84.91333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,66.57333333333334,67.0,69.0,68.0,68.0,2933
2025-03-02 13:00:00,668.86,0.0,100.0,85.16666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,66.57333333333334,67.0,69.0,68.0,68.0,2934
2025-03-02 13:15:00,671.6833333333333,0.0,100.0,85.28,1765.03,70.0,100.0,74.0,70.0,72.0,66.59666666666666,67.0,69.0,68.0,68.0,2935
2025-03-02 13:30:00,662.5033333333333,0.0,100.0,85.42666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,66.67666666666666,67.0,69.0,68.0,68.0,2936
2025-03-02 13:45:00,664.6233333333333,0.0,100.0,85.72666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,66.72666666666667,67.0,69.0,68.0,68.0,2937
2025-03-02 14:00:00,672.3933333333333,0.0,100.0,85.87333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,68.0,68.0,2938
2025-03-02 14:15:00,662.5033333333334,0.0,100.0,86.25333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,68.0,68.0,2939
2025-03-02 14:30:00,663.9133333333333,0.0,100.0,86.59999999999998,1765.03,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,68.0,68.0,2940
2025-03-02 14:45:00,658.2633333333333,0.0,100.0,86.85666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,67.27333333333333,67.0,69.0,68.0,68.0,2941
2025-03-02 15:00:00,649.0833333333334,0.0,100.0,86.99000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,67.42666666666666,67.0,69.0,68.0,68.0,2942
2025-03-02 15:15:00,653.32,0.0,100.0,87.49333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,67.60333333333334,67.0,69.0,68.0,68.0,2943
2025-03-02 15:30:00,662.5033333333334,0.0,100.0,87.69,1765.03,70.0,100.0,74.0,70.0,72.0,67.81333333333333,67.0,69.0,68.0,68.0,2944
2025-03-02 15:45:00,663.21,0.0,100.0,88.17666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,68.0,68.0,2945
2025-03-02 16:00:00,655.4433333333333,0.0,100.0,88.43333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,68.22666666666667,67.0,69.0,68.0,68.0,2946
2025-03-02 16:15:00,652.6166666666667,0.0,100.0,88.55,1765.03,70.0,100.0,74.0,70.0,72.0,68.39,67.0,69.0,68.0,68.0,2947
2025-03-02 16:30:00,656.8533333333334,0.0,100.0,89.26666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.66666666666667,67.0,69.0,68.0,68.0,2948
2025-03-02 16:45:00,654.0300000000001,0.0,100.0,89.52999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,68.87666666666667,67.0,69.0,68.0,68.0,2949
2025-03-02 17:00:00,657.5566666666667,0.0,100.0,89.48666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,69.11666666666667,67.0,69.0,68.0,68.0,2950
2025-03-02 17:15:00,649.0866666666667,0.0,100.0,89.95333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,68.0,68.0,2951
2025-03-02 17:30:00,658.2633333333333,0.0,100.0,90.14,1765.03,70.0,100.0,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0,2952
2025-03-02 17:45:00,654.7333333333333,0.0,100.0,90.39666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0,2953
2025-03-02 18:00:00,657.5600000000001,0.0,100.0,90.58,1765.03,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,2954
2025-03-02 18:15:00,647.6733333333333,0.0,100.0,90.74,1732.5366666666666,70.0,97.44666666666669,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,2955
2025-03-02 18:30:00,654.0266666666666,0.0,100.0,88.48333333333333,1694.4,70.0,94.16333333333334,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,2956
2025-03-02 18:45:00,645.5533333333333,0.0,100.0,86.68333333333334,1661.91,70.0,91.3,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,2957
2025-03-02 19:00:00,651.9066666666666,0.0,100.0,86.16333333333334,1630.1233333333332,70.0,88.11,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0,2958
2025-03-02 19:15:00,650.5,0.0,100.0,85.14333333333333,1608.9333333333334,70.0,86.69333333333333,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,2959
2025-03-02 19:30:00,644.8466666666667,0.0,100.0,84.77,1589.16,70.0,84.95666666666666,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,2960
2025-03-02 19:45:00,654.7333333333333,0.0,100.0,84.67333333333333,1561.6166666666668,70.0,82.39666666666666,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0,2961
2025-03-02 20:00:00,644.8466666666667,0.0,100.0,84.90666666666667,1553.1366666666663,70.0,82.05,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,2962
2025-03-02 20:15:00,644.14,0.0,100.0,84.88333333333334,1555.9666666666665,70.0,82.25666666666666,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,2963
2025-03-02 20:30:00,646.2566666666667,0.0,100.0,85.21,1555.9666666666665,70.0,81.95333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,2964
2025-03-02 20:45:00,657.5566666666667,0.0,100.0,84.75666666666667,1552.4333333333334,70.0,81.73,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,2965
2025-03-02 21:00:00,652.6166666666667,0.0,100.0,85.18333333333334,1555.9633333333331,70.0,82.08999999999999,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,2966
2025-03-02 21:15:00,658.2666666666668,0.0,100.0,84.54666666666667,1555.9633333333331,70.0,82.37,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,2967
2025-03-02 21:30:00,658.9733333333334,0.0,100.0,85.21666666666667,1556.6666666666667,70.0,82.35,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,2968
2025-03-02 21:45:00,664.62,0.0,100.0,84.51666666666667,1551.7266666666667,70.0,81.51333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,2969
2025-03-02 22:00:00,659.6766666666667,0.0,100.0,85.13666666666667,1559.5,70.0,82.49333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2970
2025-03-02 22:15:00,655.44,0.0,100.0,85.14666666666666,1559.496666666667,70.0,82.48333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2971
2025-03-02 22:30:00,656.1466666666666,0.0,100.0,85.27999999999999,1561.61,70.0,82.6,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2972
2025-03-02 22:45:00,663.9133333333333,0.0,100.0,84.98,1562.3166666666666,70.0,82.69666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2973
2025-03-02 23:00:00,654.7333333333333,0.0,100.0,84.86999999999999,1565.85,70.0,83.02333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2974
2025-03-02 23:15:00,663.2066666666666,0.0,100.0,84.61333333333333,1603.993333333333,70.0,86.29333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,2975
2025-03-02 23:30:00,660.3833333333333,0.0,100.0,86.70666666666666,1635.7766666666666,70.0,89.04,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,2976
2025-03-02 23:45:00,658.9733333333334,0.0,100.0,86.49000000000001,1664.7333333333336,70.0,91.54,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,2977
2025-03-03 00:00:00,652.6166666666667,0.0,100.0,87.93333333333334,1687.3366666666668,70.0,93.32333333333334,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,2978
2025-03-03 00:15:00,654.7333333333333,0.0,100.0,89.08999999999999,1700.753333333333,70.0,93.72666666666667,74.0,70.0,72.0,69.78666666666668,67.0,69.0,68.0,68.0,2979
2025-03-03 00:30:00,646.9633333333333,0.0,100.0,90.39333333333332,1726.8866666666663,70.0,96.77333333333333,74.0,70.0,72.0,69.74666666666666,67.0,69.0,68.0,68.0,2980
2025-03-03 00:45:00,650.4966666666667,0.0,100.0,90.02333333333333,1760.0833333333333,70.0,99.55333333333331,74.0,70.0,72.0,69.64666666666666,67.0,69.0,68.0,68.0,2981
2025-03-03 01:00:00,654.7366666666667,0.0,100.0,90.02333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,2982
2025-03-03 01:15:00,656.8533333333334,0.0,100.0,89.84666666666665,1765.03,70.0,100.0,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0,2983
2025-03-03 01:30:00,649.7866666666667,0.0,100.0,89.68333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,2984
2025-03-03 01:45:00,648.3766666666667,0.0,100.0,89.33333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0,2985
2025-03-03 02:00:00,652.6166666666667,0.0,100.0,89.25999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,2986
2025-03-03 02:15:00,648.3766666666667,0.0,100.0,89.24666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,69.33666666666666,67.0,69.0,68.0,68.0,2987
2025-03-03 02:30:00,652.6166666666667,0.0,100.0,89.09333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0,2988
2025-03-03 02:45:00,655.44,0.0,100.0,89.03333333333335,1765.03,70.0,100.0,74.0,70.0,72.0,69.48666666666666,67.0,69.0,68.0,68.0,2989
2025-03-03 03:00:00,658.9733333333334,0.0,100.0,89.04,1765.03,70.0,100.0,74.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0,2990
2025-03-03 03:15:00,654.7333333333333,0.0,100.0,88.96333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0,2991
2025-03-03 03:30:00,655.4433333333333,0.0,100.0,88.61666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,2992
2025-03-03 03:45:00,653.32,0.0,100.0,88.82000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,68.0,68.0,2993
2025-03-03 04:00:00,653.3233333333334,0.0,100.0,88.80333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0,2994
2025-03-03 04:15:00,658.2666666666668,0.0,100.0,88.58333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0,2995
2025-03-03 04:30:00,656.15,0.0,100.0,88.43666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,69.19333333333334,67.0,69.0,68.0,68.0,2996
2025-03-03 04:45:00,656.1466666666666,0.0,100.0,88.31,1765.03,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,2997
2025-03-03 05:00:00,654.7366666666667,0.0,100.0,88.28333333333335,1765.03,70.0,100.0,74.0,70.0,72.0,69.11,67.0,69.0,68.0,68.0,2998
2025-03-03 05:15:00,657.5600000000001,0.0,100.0,88.10000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0,2999
2025-03-03 05:30:00,651.9066666666666,0.0,100.0,87.92333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,68.97333333333334,67.0,69.0,68.0,68.0,3000
2025-03-03 05:45:00,656.1466666666666,0.0,100.0,87.57,1765.03,70.0,100.0,74.0,70.0,72.0,68.84666666666666,67.0,69.0,68.0,68.0,3001
2025-03-03 06:00:00,654.0266666666666,0.0,100.0,87.35000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,68.76333333333334,67.0,69.0,68.0,68.0,3002
2025-03-03 06:15:00,653.3233333333334,0.0,100.0,87.38333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,68.67,67.0,69.0,68.0,68.0,3003
2025-03-03 06:30:00,649.7933333333334,0.0,100.0,87.31666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,68.0,68.0,3004
2025-03-03 06:45:00,656.8533333333334,0.0,100.0,87.43666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.53,67.0,69.0,68.0,68.0,3005
2025-03-03 07:00:00,651.9066666666666,0.0,100.0,87.18333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,68.48,67.0,69.0,68.0,68.0,3006
2025-03-03 07:15:00,658.9733333333334,0.0,100.0,87.32000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0,3007
2025-03-03 07:30:00,652.6166666666667,0.0,100.0,87.21,1765.03,70.0,100.0,74.0,70.0,72.0,68.38333333333334,67.0,69.0,68.0,68.0,3008
2025-03-03 07:45:00,645.5533333333333,0.0,100.0,87.06666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,68.0,68.0,3009
2025-03-03 08:00:00,649.0866666666667,0.0,100.0,86.98666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,68.0,68.0,3010
