time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-06 17:30:00,644.14,0.0,100.0,83.25,1393.5166666666669,70.0,68.08,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0,3336
2025-03-06 17:45:00,632.84,0.0,100.0,81.60666666666667,1352.55,70.0,64.69666666666667,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,3337
2025-03-06 18:00:00,637.7833333333333,0.0,100.0,80.43333333333334,1328.5366666666666,70.0,62.63,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,3338
2025-03-06 18:15:00,630.0133333333333,0.0,100.0,80.04333333333334,1322.18,70.0,62.03,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,3339
2025-03-06 18:30:00,641.3133333333334,0.0,100.0,79.53333333333333,1316.53,70.0,61.64666666666667,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,3340
2025-03-06 18:45:00,628.6033333333334,0.0,100.0,79.21,1313.7066666666667,70.0,61.4,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3341
2025-03-06 19:00:00,637.7833333333333,0.0,100.0,79.17,1298.8733333333332,70.0,60.03333333333333,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,3342
2025-03-06 19:15:00,636.3733333333333,0.0,100.0,79.27,1283.3366666666668,70.0,59.18333333333334,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,3343
2025-03-06 19:30:00,655.44,0.0,100.0,79.06666666666668,1277.6833333333334,70.0,58.30666666666667,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,3344
2025-03-06 19:45:00,653.3233333333334,0.0,100.0,78.93333333333334,1274.1533333333334,70.0,57.873333333333335,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,3345
2025-03-06 20:00:00,658.9733333333334,0.0,100.0,78.92,1262.1466666666663,70.0,56.82666666666666,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,3346
2025-03-06 20:15:00,661.7966666666667,0.0,100.0,78.75999999999999,1246.6066666666668,70.0,55.71333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3347
2025-03-06 20:30:00,664.6233333333333,0.0,100.0,78.93333333333334,1242.3666666666668,70.0,55.09666666666666,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,3348
2025-03-06 20:45:00,670.98,0.0,100.0,78.89666666666666,1228.243333333333,70.0,53.946666666666665,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3349
2025-03-06 21:00:00,676.63,0.0,100.0,79.04666666666667,1216.236666666667,70.0,53.02666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3350
2025-03-06 21:15:00,682.28,0.0,100.0,79.02666666666666,1197.87,70.0,51.71666666666667,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,3351
2025-03-06 21:30:00,675.2133333333333,0.0,100.0,78.08333333333333,1187.28,70.0,50.39666666666667,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,3352
2025-03-06 21:45:00,690.0466666666666,0.0,100.0,77.60000000000001,1189.3966666666668,70.0,50.54,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,3353
2025-03-06 22:00:00,691.46,0.0,100.0,77.71333333333332,1181.63,70.0,49.93333333333334,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,3354
2025-03-06 22:15:00,685.81,0.0,100.0,78.04,1186.5733333333335,70.0,50.34666666666666,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,3355
2025-03-06 22:30:00,683.6899999999999,0.0,100.0,78.51666666666667,1195.05,70.0,50.91333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3356
2025-03-06 22:45:00,692.1666666666666,0.0,100.0,78.52333333333333,1195.05,70.0,51.03666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3357
2025-03-06 23:00:00,702.7600000000001,0.0,100.0,78.21666666666665,1199.99,70.0,51.38999999999999,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3358
2025-03-06 23:15:00,692.8733333333333,0.0,100.0,78.02666666666667,1223.3,70.0,53.61333333333334,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,3359
2025-03-06 23:30:00,687.93,0.0,100.0,77.80333333333333,1243.0766666666666,70.0,55.32333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3360
2025-03-06 23:45:00,694.2866666666667,0.0,100.0,77.5,1281.92,70.0,58.55,74.0,70.0,72.0,69.75999999999999,67.0,69.0,68.0,68.0,3361
2025-03-07 00:00:00,696.4033333333333,0.0,100.0,77.45,1315.8233333333335,70.0,61.580000000000005,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,3362
2025-03-07 00:15:00,684.3966666666666,0.0,100.0,79.10000000000001,1323.5966666666666,70.0,62.20666666666667,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,3363
2025-03-07 00:30:00,680.8666666666667,0.0,100.0,79.76,1334.1866666666667,70.0,63.27333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,3364
2025-03-07 00:45:00,674.51,0.0,100.0,80.14333333333333,1342.6633333333334,70.0,63.66333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3365
2025-03-07 01:00:00,677.3333333333334,0.0,100.0,81.17999999999999,1388.5733333333335,70.0,68.06666666666666,74.0,70.0,72.0,69.70666666666666,67.0,69.0,68.0,68.0,3366
2025-03-07 01:15:00,670.9766666666666,0.0,100.0,83.17,1408.35,70.0,69.43333333333334,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,3367
2025-03-07 01:30:00,663.9166666666666,0.0,100.0,83.72333333333334,1414.7066666666667,70.0,70.01,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,3368
2025-03-07 01:45:00,660.3866666666667,0.0,100.0,83.7,1418.9433333333334,70.0,70.38333333333333,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,3369
2025-03-07 02:00:00,659.68,0.0,100.0,82.97666666666667,1409.0566666666666,70.0,69.59666666666666,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,3370
2025-03-07 02:15:00,656.85,0.0,100.0,83.69,1423.8866666666663,70.0,70.7,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,3371
2025-03-07 02:30:00,656.1466666666666,0.0,100.0,83.92333333333333,1450.7233333333334,70.0,73.24,74.0,70.0,72.0,69.82333333333332,67.0,69.0,68.0,68.0,3372
2025-03-07 02:45:00,651.91,0.0,100.0,84.60666666666667,1469.7966666666669,70.0,74.69333333333334,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,3373
2025-03-07 03:00:00,645.5533333333333,0.0,100.0,86.72666666666667,1476.86,70.0,75.36666666666666,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,3374
2025-03-07 03:15:00,642.7266666666666,0.0,100.0,87.08,1483.2166666666665,70.0,76.09,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3375
2025-03-07 03:30:00,649.79,0.0,100.0,87.32666666666667,1500.1666666666667,70.0,77.14666666666666,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3376
2025-03-07 03:45:00,653.32,0.0,100.0,87.33,1487.4533333333331,70.0,76.27666666666666,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,3377
2025-03-07 04:00:00,644.8466666666667,0.0,100.0,87.25333333333333,1481.8033333333333,70.0,75.79666666666667,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,3378
2025-03-07 04:15:00,642.0233333333333,0.0,100.0,87.22666666666667,1481.8033333333333,70.0,76.13,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3379
2025-03-07 04:30:00,642.73,0.0,100.0,87.37333333333333,1481.8066666666666,70.0,75.78666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3380
2025-03-07 04:45:00,644.8466666666667,0.0,100.0,87.21666666666665,1482.513333333333,70.0,75.91666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3381
2025-03-07 05:00:00,637.0766666666667,0.0,100.0,85.96,1474.736666666667,70.0,75.09666666666668,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,3382
2025-03-07 05:15:00,642.02,0.0,100.0,86.83,1475.45,70.0,75.51666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3383
2025-03-07 05:30:00,640.6066666666667,0.0,100.0,86.69,1482.51,70.0,75.76666666666667,74.0,70.0,72.0,69.97333333333333,67.0,69.0,68.0,68.0,3384
2025-03-07 05:45:00,639.1933333333333,0.0,100.0,87.36333333333334,1478.9799999999998,70.0,75.67333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3385
2025-03-07 06:00:00,644.14,0.0,100.0,86.68333333333334,1475.4466666666667,70.0,74.95666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3386
2025-03-07 06:15:00,644.14,0.0,100.0,85.56333333333333,1466.263333333333,70.0,74.39999999999999,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,3387
2025-03-07 06:30:00,638.49,0.0,100.0,86.30666666666667,1467.6766666666665,70.0,74.65333333333332,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3388
2025-03-07 06:45:00,643.4333333333333,0.0,100.0,86.83333333333333,1469.7966666666669,70.0,74.83,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3389
2025-03-07 07:00:00,636.37,0.0,100.0,86.43,1466.97,70.0,74.61,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3390
2025-03-07 07:15:00,636.37,0.0,100.0,86.31333333333333,1474.0333333333335,70.0,75.10000000000001,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3391
2025-03-07 07:30:00,642.02,0.0,100.0,84.86333333333333,1468.38,70.0,74.84666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3392
2025-03-07 07:45:00,644.14,0.0,100.0,86.38333333333333,1471.9166666666667,70.0,74.89,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3393
2025-03-07 08:00:00,643.4333333333333,0.0,100.0,85.61666666666667,1469.7966666666669,70.0,74.83333333333333,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0,3394
2025-03-07 08:15:00,638.4933333333333,0.0,100.0,85.21,1467.6766666666665,70.0,74.73666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3395
2025-03-07 08:30:00,647.6733333333333,0.0,100.0,85.09333333333333,1462.7333333333331,70.0,74.17999999999999,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3396
2025-03-07 08:45:00,633.5466666666666,0.0,100.0,84.17,1468.38,70.0,74.70333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3397
2025-03-07 09:00:00,637.0766666666667,0.0,100.0,85.76666666666667,1470.503333333333,70.0,74.75666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3398
2025-03-07 09:15:00,639.9,0.0,100.0,84.76333333333334,1468.3833333333332,70.0,74.62666666666667,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,3399
2025-03-07 09:30:00,646.9666666666667,0.0,100.0,85.00333333333333,1462.7333333333331,70.0,74.17666666666666,74.0,70.0,72.0,69.99666666666666,67.0,69.0,68.0,68.0,3400
2025-03-07 09:45:00,648.3766666666667,0.0,100.0,84.58999999999999,1469.7933333333333,70.0,74.62666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,3401
2025-03-07 10:00:00,639.9,0.0,100.0,85.13000000000001,1470.5,70.0,74.83666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3402
2025-03-07 10:15:00,650.5,0.0,100.0,84.42333333333333,1471.9133333333332,70.0,74.92,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3403
2025-03-07 10:30:00,649.0866666666667,0.0,100.0,85.28666666666668,1469.7933333333333,70.0,74.76666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3404
2025-03-07 10:45:00,644.14,0.0,100.0,84.72666666666667,1469.7933333333333,70.0,74.72666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3405
2025-03-07 11:00:00,637.0799999999999,0.0,100.0,85.44666666666667,1471.9133333333332,70.0,74.89666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3406
2025-03-07 11:15:00,642.02,0.0,100.0,86.08,1469.09,70.0,74.63,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3407
2025-03-07 11:30:00,639.1933333333333,0.0,100.0,84.68333333333334,1464.1466666666668,70.0,74.62333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3408
2025-03-07 11:45:00,632.8366666666667,0.0,100.0,84.49333333333334,1467.676666666667,70.0,74.64666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3409
2025-03-07 12:00:00,637.7866666666667,0.0,100.0,84.53666666666668,1469.7933333333333,70.0,74.70333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3410
2025-03-07 12:15:00,642.02,0.0,100.0,84.51,1467.676666666667,70.0,74.61,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3411
2025-03-07 12:30:00,637.78,0.0,100.0,84.72000000000001,1470.5,70.0,74.76666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3412
2025-03-07 12:45:00,640.61,0.0,100.0,84.72333333333334,1458.4933333333336,70.0,73.75,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,3413
2025-03-07 13:00:00,632.84,0.0,100.0,84.51333333333334,1454.256666666667,70.0,73.52333333333333,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3414
2025-03-07 13:15:00,636.37,0.0,100.0,84.62,1443.6633333333332,70.0,72.54666666666667,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,3415
2025-03-07 13:30:00,637.0766666666667,0.0,100.0,84.76333333333334,1428.1266666666668,70.0,70.94,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3416
2025-03-07 13:45:00,638.4899999999999,0.0,100.0,83.94333333333333,1399.8733333333332,70.0,68.81666666666666,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,3417
2025-03-07 14:00:00,634.25,0.0,100.0,82.32,1396.34,70.0,68.39666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3418
2025-03-07 14:15:00,633.5433333333334,0.0,100.0,82.34333333333333,1389.28,70.0,67.74,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,3419
2025-03-07 14:30:00,642.7266666666666,0.0,100.0,82.47666666666667,1356.0833333333333,70.0,65.17,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,3420
2025-03-07 14:45:00,658.9733333333334,0.0,100.0,80.56333333333333,1325.006666666667,70.0,62.36666666666667,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0,3421
2025-03-07 15:00:00,678.75,0.0,100.0,80.62333333333333,1332.07,70.0,62.76333333333333,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0,3422
2025-03-07 15:15:00,686.5166666666668,0.0,100.0,79.39333333333333,1322.18,70.0,62.126666666666665,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3423
2025-03-07 15:30:00,679.4566666666666,0.0,100.0,79.28,1320.7666666666669,70.0,61.91,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,3424
2025-03-07 15:45:00,694.9900000000001,0.0,100.0,78.84666666666668,1305.9366666666667,70.0,61.053333333333335,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,3425
2025-03-07 16:00:00,738.0766666666667,0.0,100.0,78.35000000000001,1282.6266666666668,70.0,58.26,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,3426
2025-03-07 16:15:00,769.1566666666668,0.0,100.0,77.98333333333333,1284.746666666667,70.0,58.81666666666666,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,3427
2025-03-07 16:30:00,755.7333333333332,0.0,100.0,78.12333333333333,1298.8733333333332,70.0,60.09333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,3428
2025-03-07 16:45:00,767.7400000000001,0.0,100.0,78.05666666666666,1269.9166666666667,70.0,57.72,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,3429
2025-03-07 17:00:00,797.4066666666668,0.0,100.0,77.84666666666668,1256.496666666667,70.0,56.52,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3430
2025-03-07 17:15:00,856.0266666666666,0.0,100.0,77.66000000000001,1224.7133333333334,70.0,53.69,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0,3431
2025-03-07 17:30:00,886.3966666666666,0.0,100.0,77.05,1238.13,70.0,54.69333333333333,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,3432
2025-03-07 17:45:00,893.4633333333333,0.0,100.0,77.28666666666668,1257.9066666666663,70.0,56.54,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3433
2025-03-07 18:00:00,909.7066666666666,0.0,100.0,77.31,1238.1333333333334,70.0,54.93666666666667,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,3434
2025-03-07 18:15:00,938.6666666666666,0.0,100.0,76.94,1233.1866666666667,70.0,54.50666666666666,74.0,70.0,72.0,70.05333333333334,67.0,69.0,68.0,68.0,3435
2025-03-07 18:30:00,944.3133333333334,0.0,100.0,76.83333333333333,1251.5533333333333,70.0,55.89666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3436
2025-03-07 18:45:00,948.5533333333332,0.0,100.0,76.61,1262.85,70.0,57.01,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,3437
2025-03-07 19:00:00,930.1866666666666,0.0,100.0,76.64999999999999,1291.8100000000002,70.0,59.41333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,3438
2025-03-07 19:15:00,928.07,0.0,100.0,76.58666666666666,1305.2299999999998,70.0,60.52333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3439
2025-03-07 19:30:00,914.65,0.0,100.0,78.2,1323.5933333333332,70.0,62.24666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,3440
2025-03-07 19:45:00,910.4133333333332,0.0,100.0,77.88333333333333,1319.3566666666668,70.0,61.71666666666667,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,3441
2025-03-07 20:00:00,911.8233333333334,0.0,100.0,77.78,1314.4133333333332,70.0,61.330000000000005,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,3442
2025-03-07 20:15:00,907.5866666666668,0.0,100.0,77.66666666666667,1317.236666666667,70.0,61.73,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3443
2025-03-07 20:30:00,902.6433333333332,0.0,100.0,78.17,1322.8866666666663,70.0,62.053333333333335,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,3444
2025-03-07 20:45:00,896.2866666666665,0.0,100.0,77.63,1321.4733333333334,70.0,62.03,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3445
2025-03-07 21:00:00,891.3466666666667,0.0,100.0,77.45333333333333,1320.7666666666669,70.0,61.97,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3446
2025-03-07 21:15:00,917.4766666666668,0.0,100.0,77.97,1323.5933333333332,70.0,62.15,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3447
2025-03-07 21:30:00,913.2366666666668,0.0,100.0,78.3,1322.8866666666663,70.0,62.11333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3448
2025-03-07 21:45:00,937.96,0.0,100.0,78.11,1325.7133333333334,70.0,62.376666666666665,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,3449
2025-03-07 22:00:00,954.2033333333334,0.0,100.0,78.36333333333333,1324.3,70.0,62.26333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3450
2025-03-07 22:15:00,973.9766666666666,0.0,100.0,78.39666666666666,1323.5933333333332,70.0,62.26666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3451
2025-03-07 22:30:00,995.1666666666666,0.0,100.0,78.84333333333333,1325.006666666667,70.0,62.31666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3452
2025-03-07 22:45:00,990.2233333333334,0.0,100.0,78.38333333333334,1325.7133333333334,70.0,62.31666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3453
2025-03-07 23:00:00,991.6366666666668,0.0,100.0,78.62666666666667,1325.006666666667,70.0,62.336666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3454
2025-03-07 23:15:00,1021.3,0.0,100.0,78.23,1321.4733333333334,70.0,62.330000000000005,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3455
2025-03-07 23:30:00,1038.25,0.0,100.0,79.19,1325.006666666667,70.0,62.38666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3456
2025-03-07 23:45:00,1053.0833333333333,0.0,100.0,78.92999999999999,1325.006666666667,70.0,62.32666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3457
2025-03-08 00:00:00,1056.6133333333337,0.0,100.0,78.24,1325.7133333333334,70.0,62.25666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3458
2025-03-08 00:15:00,1065.0933333333337,0.0,100.0,78.54,1322.8866666666663,70.0,62.20666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3459
2025-03-08 00:30:00,1059.44,0.0,100.0,77.95333333333333,1317.9433333333334,70.0,61.78,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3460
2025-03-08 00:45:00,1058.7333333333331,0.0,100.0,78.58666666666666,1329.246666666667,70.0,62.74666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3461
2025-03-08 01:00:00,1055.9066666666668,0.0,100.0,78.40333333333332,1365.2666666666669,70.0,65.76666666666667,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0,3462
2025-03-08 01:15:00,1058.03,0.0,100.0,78.20666666666666,1397.0466666666664,70.0,68.42333333333333,74.0,70.0,72.0,69.78,67.0,69.0,68.0,68.0,3463
2025-03-08 01:30:00,1007.88,0.0,100.0,80.52333333333333,1414.003333333333,70.0,69.88,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,3464
2025-03-08 01:45:00,907.5866666666668,0.0,100.0,80.00333333333333,1394.2233333333334,70.0,68.17666666666666,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,3465
2025-03-08 02:00:00,904.0533333333332,0.0,100.0,79.48333333333333,1359.6166666666666,70.0,65.24666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,3466
2025-03-08 02:15:00,908.2933333333334,0.0,100.0,78.60666666666667,1373.74,70.0,66.51333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3467
2025-03-08 02:30:00,911.8266666666668,0.0,100.0,78.80666666666666,1390.6933333333334,70.0,68.19,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,3468
2025-03-08 02:45:00,905.4666666666668,0.0,100.0,80.48333333333333,1397.0466666666664,70.0,68.66000000000001,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,3469
2025-03-08 03:00:00,917.4766666666668,0.0,100.0,81.42,1403.4066666666668,70.0,69.07000000000001,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,3470
2025-03-08 03:15:00,910.4133333333332,0.0,100.0,80.03666666666668,1395.6333333333332,70.0,68.46333333333332,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3471
2025-03-08 03:30:00,904.7633333333332,0.0,100.0,81.49333333333333,1401.993333333333,70.0,68.92333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3472
2025-03-08 03:45:00,904.0566666666668,0.0,100.0,81.07,1399.1666666666667,70.0,68.78333333333335,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,3473
2025-03-08 04:00:00,906.88,0.0,100.0,80.80333333333333,1400.58,70.0,68.75666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3474
2025-03-08 04:15:00,894.8733333333333,0.0,100.0,80.93666666666667,1399.1666666666667,70.0,68.67666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3475
2025-03-08 04:30:00,877.2166666666667,0.0,100.0,80.52666666666666,1398.46,70.0,68.63666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3476
2025-03-08 04:45:00,867.3299999999999,0.0,100.0,81.92999999999999,1399.8733333333332,70.0,68.74333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3477
2025-03-08 05:00:00,872.98,0.0,100.0,80.78666666666668,1399.1666666666667,70.0,68.33333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3478
2025-03-08 05:15:00,875.8033333333333,0.0,100.0,80.83333333333333,1397.0466666666664,70.0,68.42666666666666,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,3479
2025-03-08 05:30:00,864.5033333333334,0.0,100.0,80.16666666666667,1398.46,70.0,68.67333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3480
2025-03-08 05:45:00,853.91,0.0,100.0,81.17,1397.753333333333,70.0,68.66333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3481
2025-03-08 06:00:00,845.4333333333334,0.0,100.0,81.0,1398.46,70.0,68.66333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3482
2025-03-08 06:15:00,812.9433333333333,0.0,100.0,81.23666666666666,1395.6366666666663,70.0,68.30666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3483
2025-03-08 06:30:00,759.2666666666668,0.0,100.0,81.44333333333333,1394.2233333333334,70.0,68.16666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3484
2025-03-08 06:45:00,707.0,0.0,100.0,81.01333333333334,1398.46,70.0,68.7,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3485
2025-03-08 07:00:00,707.7033333333334,0.0,100.0,82.19,1399.1666666666667,70.0,68.48333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3486
2025-03-08 07:15:00,685.81,0.0,100.0,81.74666666666667,1394.93,70.0,68.24666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3487
2025-03-08 07:30:00,680.8633333333333,0.0,100.0,81.64666666666666,1397.0466666666669,70.0,68.51333333333334,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,3488
2025-03-08 07:45:00,680.16,0.0,100.0,81.95,1398.46,70.0,68.52,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3489
2025-03-08 08:00:00,675.92,0.0,100.0,82.66333333333334,1397.753333333333,70.0,68.62,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3490
2025-03-08 08:15:00,682.9833333333332,0.0,100.0,82.33999999999999,1395.6366666666663,70.0,68.37333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3491
2025-03-08 08:30:00,675.92,0.0,100.0,81.88333333333334,1392.1033333333337,70.0,68.16000000000001,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3492
2025-03-08 08:45:00,678.7466666666666,0.0,100.0,83.35666666666667,1401.993333333333,70.0,68.93,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,3493
2025-03-08 09:00:00,680.8633333333333,0.0,100.0,82.77,1396.34,70.0,68.69666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3494
2025-03-08 09:15:00,680.16,0.0,100.0,83.03333333333335,1399.1666666666667,70.0,68.78,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3495
2025-03-08 09:30:00,680.1633333333333,0.0,100.0,83.14999999999999,1396.3433333333332,70.0,68.89999999999999,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,3496
2025-03-08 09:45:00,682.9866666666667,0.0,100.0,82.50333333333333,1400.58,70.0,68.73666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3497
2025-03-08 10:00:00,683.6899999999999,0.0,100.0,83.49,1401.993333333333,70.0,68.90333333333332,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3498
2025-03-08 10:15:00,678.7466666666666,0.0,100.0,83.85666666666667,1403.4066666666668,70.0,69.03,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3499
2025-03-08 10:30:00,680.8666666666667,0.0,100.0,82.88,1398.4633333333334,70.0,68.88666666666667,74.0,70.0,72.0,69.99666666666666,67.0,69.0,68.0,68.0,3500
2025-03-08 10:45:00,687.2233333333334,0.0,100.0,83.82333333333334,1406.2333333333331,70.0,69.25666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3501
2025-03-08 11:00:00,680.16,0.0,100.0,83.82333333333334,1411.8833333333332,70.0,69.97333333333333,74.0,70.0,72.0,69.96333333333334,67.0,69.0,68.0,68.0,3502
2025-03-08 11:15:00,681.5733333333333,0.0,100.0,83.68,1413.996666666667,70.0,69.94,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3503
2025-03-08 11:30:00,669.5666666666667,0.0,100.0,83.85666666666667,1428.1266666666668,70.0,71.10333333333334,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,3504
2025-03-08 11:45:00,668.1533333333333,0.0,100.0,84.01333333333334,1430.246666666667,70.0,71.22000000000001,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,3505
2025-03-08 12:00:00,658.2666666666668,0.0,100.0,83.87666666666667,1431.6566666666668,70.0,71.39,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,3506
2025-03-08 12:15:00,676.6266666666667,0.0,100.0,83.88,1453.55,70.0,73.27333333333333,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,3507
2025-03-08 12:30:00,670.98,0.0,100.0,84.43333333333334,1464.85,70.0,74.36333333333333,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0,3508
2025-03-08 12:45:00,670.2733333333334,0.0,100.0,84.31333333333333,1465.5600000000002,70.0,74.54333333333334,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,3509
2025-03-08 13:00:00,661.7966666666667,0.0,100.0,84.57666666666667,1467.68,70.0,74.30666666666666,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,3510
2025-03-08 13:15:00,657.5566666666667,0.0,100.0,84.54666666666667,1460.6166666666668,70.0,73.94666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3511
2025-03-08 13:30:00,657.5600000000001,0.0,100.0,84.39666666666666,1459.91,70.0,74.04,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3512
2025-03-08 13:45:00,665.3266666666667,0.0,100.0,84.33666666666666,1460.6166666666668,70.0,73.98,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3513
2025-03-08 14:00:00,662.5,0.0,100.0,84.27666666666666,1440.84,70.0,72.35666666666667,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,3514
2025-03-08 14:15:00,660.3866666666667,0.0,100.0,84.21333333333332,1430.9533333333336,70.0,71.55333333333333,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,3515
2025-03-08 14:30:00,663.9166666666666,0.0,100.0,84.52666666666666,1425.3,70.0,71.00333333333333,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,3516
2025-03-08 14:45:00,661.7966666666667,0.0,100.0,84.14,1405.5266666666666,70.0,69.25333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,3517
2025-03-08 15:00:00,665.3266666666667,0.0,100.0,83.28666666666666,1416.8266666666666,70.0,70.23666666666666,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,3518
2025-03-08 15:15:00,659.6766666666667,0.0,100.0,83.21,1414.0,70.0,69.66666666666667,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3519
2025-03-08 15:30:00,664.6233333333333,0.0,100.0,82.46,1398.4566666666667,70.0,69.23666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,3520
2025-03-08 15:45:00,661.7966666666667,0.0,100.0,82.33333333333333,1403.4066666666668,70.0,68.74666666666667,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,3521
2025-03-08 16:00:00,664.6233333333333,0.0,100.0,81.81333333333333,1385.0433333333333,70.0,67.29,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,3522
2025-03-08 16:15:00,658.2666666666668,0.0,100.0,82.36333333333333,1377.2733333333333,70.0,66.82666666666667,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,3523
2025-03-08 16:30:00,656.1466666666666,0.0,100.0,81.89666666666666,1359.6133333333337,70.0,65.39333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3524
2025-03-08 16:45:00,654.73,0.0,100.0,82.03333333333333,1333.4833333333331,70.0,63.18,74.0,70.0,72.0,70.15666666666667,67.0,69.0,68.0,68.0,3525
2025-03-08 17:00:00,658.97,0.0,100.0,81.00333333333333,1319.3566666666666,70.0,61.803333333333335,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,3526
2025-03-08 17:15:00,659.68,0.0,100.0,80.25,1326.4166666666667,70.0,62.55,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,3527
2025-03-08 17:30:00,654.0300000000001,0.0,100.0,79.43333333333334,1312.2933333333333,70.0,61.3,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,3528
2025-03-08 17:45:00,679.4533333333333,0.0,100.0,79.40333333333332,1305.9366666666667,70.0,60.656666666666666,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,3529
2025-03-08 18:00:00,687.93,0.0,100.0,79.02666666666666,1305.9366666666667,70.0,60.89000000000001,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0,3530
2025-03-08 18:15:00,719.0033333333334,0.0,100.0,78.89333333333333,1298.1666666666667,70.0,59.77666666666667,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,3531
2025-03-08 18:30:00,732.4266666666666,0.0,100.0,78.64999999999999,1310.1766666666665,70.0,61.04,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,3532
2025-03-08 18:45:00,794.58,0.0,100.0,77.86333333333333,1310.1733333333332,70.0,60.99333333333334,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0,3533
2025-03-08 19:00:00,791.7533333333334,0.0,100.0,78.57000000000001,1325.006666666667,70.0,62.19,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,3534
2025-03-08 19:15:00,794.5833333333334,0.0,100.0,77.90333333333334,1317.2333333333331,70.0,61.70333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3535
2025-03-08 19:30:00,793.8733333333333,0.0,100.0,77.81,1317.9399999999998,70.0,61.78333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3536
2025-03-08 19:45:00,804.4699999999999,0.0,100.0,78.02666666666667,1317.94,70.0,61.79,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3537
2025-03-08 20:00:00,806.5866666666667,0.0,100.0,77.98333333333333,1319.3533333333337,70.0,61.78,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3538
2025-03-08 20:15:00,828.48,0.0,100.0,77.83666666666666,1310.88,70.0,61.20666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3539
2025-03-08 20:30:00,850.3766666666667,0.0,100.0,77.45666666666666,1320.7666666666669,70.0,61.91666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3540
2025-03-08 20:45:00,852.4966666666666,0.0,100.0,78.35333333333334,1323.5933333333337,70.0,62.20666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3541
2025-03-08 21:00:00,860.9733333333334,0.0,100.0,77.79,1322.8866666666663,70.0,62.17,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3542
2025-03-08 21:15:00,868.7400000000001,0.0,100.0,77.47333333333334,1323.5933333333332,70.0,62.25333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3543
2025-03-08 21:30:00,847.5499999999998,0.0,100.0,78.11666666666666,1323.5933333333332,70.0,62.22666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3544
2025-03-08 21:45:00,856.7366666666667,0.0,100.0,79.49333333333334,1325.7133333333334,70.0,62.38,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3545
2025-03-08 22:00:00,855.3233333333333,0.0,100.0,78.98333333333333,1325.7133333333334,70.0,62.32,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3546
2025-03-08 22:15:00,856.7333333333332,0.0,100.0,78.90666666666667,1325.7133333333334,70.0,62.34666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3547
2025-03-08 22:30:00,874.3933333333334,0.0,100.0,79.70666666666666,1325.7133333333334,70.0,62.34,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3548
2025-03-08 22:45:00,868.7433333333333,0.0,100.0,79.72333333333334,1326.42,70.0,62.39333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3549
2025-03-08 23:00:00,867.3266666666667,0.0,100.0,79.49,1326.42,70.0,62.48,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3550
2025-03-08 23:15:00,868.0366666666667,0.0,100.0,79.78333333333335,1329.246666666667,70.0,62.76333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3551
2025-03-08 23:30:00,870.86,0.0,100.0,79.46,1349.0200000000002,70.0,64.26666666666667,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,3552
2025-03-08 23:45:00,865.21,0.0,100.0,79.33333333333333,1382.92,70.0,67.31,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,3553
2025-03-09 00:00:00,845.43,0.0,100.0,80.74333333333333,1401.99,70.0,68.7,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,3554
2025-03-09 00:15:00,834.84,0.0,100.0,82.07333333333334,1407.6433333333334,70.0,69.48,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3555
2025-03-09 00:30:00,812.9399999999999,0.0,100.0,82.21333333333332,1420.3566666666666,70.0,70.44,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3556
2025-03-09 00:45:00,807.2933333333334,0.0,100.0,82.49666666666667,1435.8933333333334,70.0,71.76666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3557
2025-03-09 01:00:00,790.3433333333332,0.0,100.0,82.37333333333333,1449.3166666666666,70.0,73.01666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3558
2025-03-09 01:15:00,720.4200000000001,0.0,100.0,83.02333333333333,1459.91,70.0,74.27666666666666,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,3559
2025-03-09 01:30:00,692.8766666666667,0.0,100.0,83.87,1438.72,70.0,72.05666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3560
2025-03-09 01:45:00,697.8166666666666,0.0,100.0,83.67333333333333,1447.9033333333334,70.0,72.62333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,3561
2025-03-09 02:00:00,682.9866666666667,0.0,100.0,83.78666666666668,1461.32,70.0,73.83333333333333,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,3562
2025-03-09 02:15:00,678.04,0.0,100.0,85.02666666666666,1454.9633333333331,70.0,73.07666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,3563
2025-03-09 02:30:00,686.5166666666668,0.0,100.0,84.16666666666667,1452.1366666666663,70.0,73.31333333333333,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,3564
2025-03-09 02:45:00,675.2133333333333,0.0,100.0,84.25,1450.7233333333334,70.0,73.12,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3565
2025-03-09 03:00:00,681.57,0.0,100.0,84.13333333333334,1454.256666666667,70.0,73.49333333333333,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,3566
2025-03-09 03:15:00,685.1033333333334,0.0,100.0,83.77999999999999,1460.6133333333337,70.0,73.79666666666667,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,3567
2025-03-09 03:30:00,679.4533333333333,0.0,100.0,84.2,1467.68,70.0,74.62333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3568
2025-03-09 03:45:00,665.33,0.0,100.0,85.17666666666668,1466.9733333333334,70.0,74.71333333333332,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,3569
2025-03-09 04:00:00,669.5666666666667,0.0,100.0,85.79,1475.4433333333334,70.0,75.27333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,3570
2025-03-09 04:15:00,654.0266666666666,0.0,100.0,85.19,1471.2066666666667,70.0,74.83666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3571
2025-03-09 04:30:00,654.73,0.0,100.0,85.03,1471.2066666666667,70.0,74.94666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3572
2025-03-09 04:45:00,648.3766666666667,0.0,100.0,86.63,1476.1533333333334,70.0,75.25666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3573
2025-03-09 05:00:00,653.3233333333334,0.0,100.0,86.87666666666667,1473.3266666666666,70.0,75.20333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3574
2025-03-09 05:15:00,642.7266666666666,0.0,100.0,86.48,1469.09,70.0,74.41666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3575
2025-03-09 05:30:00,649.0833333333334,0.0,100.0,86.49333333333334,1474.0333333333335,70.0,75.25333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3576
2025-03-09 05:45:00,640.61,0.0,100.0,86.89999999999999,1474.0333333333335,70.0,75.08,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3577
2025-03-09 06:00:00,646.9666666666667,0.0,100.0,86.08333333333333,1472.62,70.0,74.98666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3578
2025-03-09 06:15:00,643.4333333333333,0.0,100.0,86.55333333333334,1469.7966666666664,70.0,74.86333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3579
2025-03-09 06:30:00,635.6633333333333,0.0,100.0,87.29666666666667,1478.9766666666667,70.0,75.42333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3580
2025-03-09 06:45:00,639.1966666666667,0.0,100.0,86.46666666666665,1471.9166666666667,70.0,75.04,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,3581
2025-03-09 07:00:00,642.02,0.0,100.0,87.57333333333334,1476.1533333333334,70.0,75.27,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3582
2025-03-09 07:15:00,637.0766666666667,0.0,100.0,87.65666666666668,1476.86,70.0,75.38333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3583
2025-03-09 07:30:00,648.38,0.0,100.0,87.38666666666666,1475.4466666666667,70.0,75.20666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3584
2025-03-09 07:45:00,639.1966666666666,0.0,100.0,87.61666666666667,1478.2733333333333,70.0,75.48333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3585
2025-03-09 08:00:00,631.4266666666666,0.0,100.0,87.57,1481.8033333333333,70.0,75.84333333333332,74.0,70.0,72.0,69.98333333333333,67.0,69.0,68.0,68.0,3586
2025-03-09 08:15:00,640.61,0.0,100.0,87.5,1479.6866666666665,70.0,75.55333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3587
2025-03-09 08:30:00,639.1966666666666,0.0,100.0,87.33,1480.3933333333334,70.0,75.65333333333332,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3588
2025-03-09 08:45:00,651.2033333333334,0.0,100.0,87.32666666666667,1479.6866666666665,70.0,75.68666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3589
2025-03-09 09:00:00,635.6633333333333,0.0,100.0,87.17666666666666,1486.0433333333333,70.0,76.2,74.0,70.0,72.0,69.96333333333334,67.0,69.0,68.0,68.0,3590
2025-03-09 09:15:00,642.7266666666666,0.0,100.0,87.08666666666666,1483.9233333333334,70.0,75.99666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3591
2025-03-09 09:30:00,639.9066666666666,0.0,100.0,87.19333333333334,1488.8633333333337,70.0,76.58999999999999,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3592
2025-03-09 09:45:00,639.1966666666666,0.0,100.0,87.03333333333335,1488.8633333333337,70.0,76.69333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3593
2025-03-09 10:00:00,634.9566666666666,0.0,100.0,87.06,1500.8733333333332,70.0,77.64999999999999,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3594
2025-03-09 10:15:00,642.73,0.0,100.0,86.92666666666666,1507.9399999999998,70.0,78.25333333333333,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,3595
2025-03-09 10:30:00,631.4266666666666,0.0,100.0,86.98333333333333,1507.2300000000002,70.0,77.96333333333332,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,3596
2025-03-09 10:45:00,642.7266666666666,0.0,100.0,86.90666666666668,1536.1899999999998,70.0,80.24666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,3597
2025-03-09 11:00:00,644.14,0.0,100.0,87.48333333333333,1531.9466666666667,70.0,79.92999999999999,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,3598
2025-03-09 11:15:00,634.9599999999999,0.0,100.0,86.71666666666665,1532.6533333333334,70.0,80.13666666666667,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,3599
2025-03-09 11:30:00,650.5,0.0,100.0,87.28333333333335,1533.36,70.0,80.0,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3600
2025-03-09 11:45:00,638.49,0.0,100.0,87.35000000000001,1539.72,70.0,80.77,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3601
2025-03-09 12:00:00,646.26,0.0,100.0,87.58333333333333,1545.3733333333332,70.0,81.46666666666667,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,3602
2025-03-09 12:15:00,642.0233333333333,0.0,100.0,88.37,1546.78,70.0,81.28666666666668,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,3603
2025-03-09 12:30:00,649.0833333333334,0.0,100.0,88.32,1554.55,70.0,81.86666666666666,74.0,70.0,72.0,69.92666666666668,67.0,69.0,68.0,68.0,3604
2025-03-09 12:45:00,643.4333333333333,0.0,100.0,88.92666666666666,1541.13,70.0,80.89333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3605
2025-03-09 13:00:00,639.9,0.0,100.0,86.71333333333332,1535.4800000000002,70.0,80.19666666666667,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0,3606
2025-03-09 13:15:00,642.02,0.0,100.0,87.87,1543.246666666667,70.0,81.14999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3607
2025-03-09 13:30:00,646.26,0.0,100.0,87.34666666666668,1514.2933333333333,70.0,78.85000000000001,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,3608
2025-03-09 13:45:00,639.9,0.0,100.0,87.53000000000002,1493.8100000000002,70.0,76.89999999999999,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0,3609
2025-03-09 14:00:00,634.9566666666666,0.0,100.0,85.81333333333333,1471.2066666666667,70.0,74.79666666666667,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0,3610
2025-03-09 14:15:00,642.02,0.0,100.0,86.01666666666667,1462.7333333333331,70.0,74.01333333333334,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0,3611
2025-03-09 14:30:00,648.38,0.0,100.0,85.22666666666667,1437.3100000000002,70.0,72.22,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0,3612
2025-03-09 14:45:00,641.3133333333334,0.0,100.0,83.77,1395.6366666666663,70.0,68.61333333333333,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0,3613
2025-03-09 15:00:00,664.6233333333333,0.0,100.0,82.43,1378.6866666666667,70.0,67.01,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,3614
2025-03-09 15:15:00,685.8066666666667,0.0,100.0,82.17666666666666,1374.4466666666667,70.0,66.77666666666666,74.0,70.0,72.0,70.18,67.0,69.0,68.0,68.0,3615
2025-03-09 15:30:00,714.7666666666668,0.0,100.0,81.91000000000001,1353.26,70.0,64.98333333333333,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0,3616
2025-03-09 15:45:00,802.3466666666667,0.0,100.0,80.85333333333334,1352.55,70.0,64.97,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0,3617
2025-03-09 16:00:00,810.12,0.0,100.0,80.64333333333333,1346.9033333333334,70.0,64.31666666666668,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3618
2025-03-09 16:15:00,801.6433333333334,0.0,100.0,80.71,1336.3066666666666,70.0,63.15333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3619
2025-03-09 16:30:00,807.2933333333334,0.0,100.0,79.21333333333332,1325.006666666667,70.0,62.153333333333336,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3620
2025-03-09 16:45:00,826.3666666666667,0.0,100.0,78.82333333333334,1327.1233333333332,70.0,62.54333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,3621
2025-03-09 17:00:00,850.3766666666667,0.0,100.0,77.98,1314.4133333333332,70.0,61.46,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,3622
2025-03-09 17:15:00,861.68,0.0,100.0,77.76333333333334,1308.763333333333,70.0,61.01333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,3623
2025-03-09 17:30:00,879.3333333333334,0.0,100.0,78.28333333333333,1317.236666666667,70.0,61.23666666666667,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,3624
2025-03-09 17:45:00,911.8233333333334,0.0,100.0,78.06666666666666,1320.7666666666669,70.0,62.03,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3625
2025-03-09 18:00:00,935.1366666666668,0.0,100.0,78.27333333333333,1316.5333333333333,70.0,61.6,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,3626
2025-03-09 18:15:00,1032.6,0.0,100.0,77.82666666666667,1325.7133333333334,70.0,62.32,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3627
2025-03-09 18:30:00,1076.3933333333332,0.0,100.0,79.35333333333334,1327.83,70.0,62.63666666666666,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,3628
2025-03-09 18:45:00,1094.7566666666664,0.0,100.0,79.0,1325.7133333333334,70.0,62.43333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3629
2025-03-09 19:00:00,1114.53,0.0,100.0,78.07333333333334,1322.18,70.0,61.95666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,3630
2025-03-09 19:15:00,1186.5733333333335,0.0,100.0,78.71,1319.3566666666666,70.0,62.14333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3631
2025-03-09 19:30:00,1229.6566666666668,0.0,100.0,78.28333333333335,1317.236666666667,70.0,61.59,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3632
2025-03-09 19:45:00,1258.6166666666668,0.0,100.0,77.22333333333334,1317.9433333333334,70.0,61.79333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,3633
2025-03-09 20:00:00,1222.5933333333337,0.0,100.0,78.01333333333334,1323.5933333333332,70.0,62.31,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3634
2025-03-09 20:15:00,1202.8166666666666,0.0,100.0,78.31666666666666,1325.006666666667,70.0,62.28666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3635
2025-03-09 20:30:00,1204.9333333333334,0.0,100.0,77.83,1326.42,70.0,62.43333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3636
2025-03-09 20:45:00,1205.6433333333334,0.0,100.0,78.52333333333333,1325.7133333333334,70.0,62.370000000000005,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3637
2025-03-09 21:00:00,1187.9833333333331,0.0,100.0,78.53666666666668,1324.3,70.0,62.333333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3638
2025-03-09 21:15:00,1203.5233333333333,0.0,100.0,77.61333333333333,1326.42,70.0,62.35333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3639
2025-03-09 21:30:00,1183.0433333333333,0.0,100.0,78.52999999999999,1323.5933333333332,70.0,62.23333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3640
2025-03-09 21:45:00,1181.63,0.0,100.0,77.75666666666666,1325.006666666667,70.0,62.306666666666665,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3641
2025-03-09 22:00:00,1211.996666666667,0.0,100.0,78.80666666666667,1325.7133333333334,70.0,62.403333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3642
2025-03-09 22:15:00,1211.2933333333333,0.0,100.0,77.83333333333333,1325.7133333333334,70.0,62.4,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3643
2025-03-09 22:30:00,1210.5833333333333,0.0,100.0,78.90666666666667,1327.1266666666668,70.0,62.51666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3644
2025-03-09 22:45:00,1222.5933333333332,0.0,100.0,78.55333333333333,1343.37,70.0,64.01666666666667,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,3645
2025-03-09 23:00:00,1202.82,0.0,100.0,78.82666666666667,1382.9233333333334,70.0,67.37,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0,3646
2025-03-09 23:15:00,1206.35,0.0,100.0,79.03,1399.8733333333332,70.0,68.87,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0,3647
2025-03-09 23:30:00,1209.1733333333334,0.0,100.0,80.24,1414.7066666666667,70.0,70.04666666666667,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,3648
2025-03-09 23:45:00,1219.0633333333333,0.0,100.0,80.63333333333333,1461.3233333333335,70.0,74.08666666666666,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,3649
2025-03-10 00:00:00,1221.18,0.0,100.0,82.04,1483.92,70.0,75.89666666666666,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,3650
2025-03-10 00:15:00,1238.8366666666668,0.0,100.0,82.25666666666667,1509.35,70.0,78.05666666666667,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,3651
2025-03-10 00:30:00,1136.4233333333334,0.0,100.0,82.43666666666667,1533.36,70.0,80.11333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,3652
2025-03-10 00:45:00,998.7,0.0,100.0,83.52666666666666,1511.4666666666665,70.0,78.32,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,3653
2025-03-10 01:00:00,916.0633333333334,0.0,100.0,83.96333333333332,1483.92,70.0,75.74000000000001,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3654
2025-03-10 01:15:00,866.62,0.0,100.0,82.33,1466.9733333333334,70.0,75.00666666666667,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,3655
