time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-13 09:45:00,977.51,0.0,100.0,80.94666666666667,1393.513333333333,70.0,68.16333333333334,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0,3977
2025-03-13 10:00:00,978.2133333333333,0.0,100.0,80.56333333333333,1393.5166666666664,70.0,68.19,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0,3978
2025-03-13 10:15:00,971.1533333333332,0.0,100.0,79.86,1373.0333333333335,70.0,66.65666666666667,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,3979
2025-03-13 10:30:00,964.09,0.0,100.0,79.85000000000001,1377.2699999999998,70.0,66.85000000000001,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3980
2025-03-13 10:45:00,978.9233333333332,0.0,100.0,79.85333333333334,1367.3866666666663,70.0,65.92,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3981
2025-03-13 11:00:00,973.2733333333334,0.0,100.0,79.97333333333334,1355.3766666666668,70.0,64.98333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3982
2025-03-13 11:15:00,1014.2366666666668,0.0,100.0,80.25,1343.37,70.0,63.85333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3983
2025-03-13 11:30:00,1085.57,0.0,100.0,79.18,1345.49,70.0,63.97333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,3984
2025-03-13 11:45:00,1096.8733333333332,0.0,100.0,80.36,1396.3433333333332,70.0,68.38,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,3985
2025-03-13 12:00:00,1102.5233333333333,0.0,100.0,79.37,1395.6366666666663,70.0,68.32333333333334,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,3986
2025-03-13 12:15:00,1098.99,0.0,100.0,80.81666666666666,1416.12,70.0,70.09333333333333,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0,3987
2025-03-13 12:30:00,1096.8733333333332,0.0,100.0,80.51,1433.07,70.0,71.64,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3988
2025-03-13 12:45:00,1096.8733333333332,0.0,100.0,80.38666666666667,1448.6066666666666,70.0,72.82333333333334,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3989
2025-03-13 13:00:00,1098.9933333333336,0.0,100.0,80.54,1457.0833333333333,70.0,73.78333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,3990
2025-03-13 13:15:00,1094.753333333333,0.0,100.0,81.15333333333334,1446.49,70.0,72.78666666666668,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,3991
2025-03-13 13:30:00,1098.993333333333,0.0,100.0,81.02,1402.6966666666667,70.0,69.57666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,3992
2025-03-13 13:45:00,1132.8933333333334,0.0,100.0,79.76333333333334,1383.63,70.0,67.39333333333333,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,3993
2025-03-13 14:00:00,1185.87,0.0,100.0,79.52,1330.6566666666663,70.0,62.91333333333333,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0,3994
2025-03-13 14:15:00,1134.3066666666666,0.0,100.0,77.77333333333333,1319.3533333333332,70.0,61.89333333333334,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,3995
2025-03-13 14:30:00,1154.0833333333333,0.0,100.0,77.82000000000001,1289.6933333333334,70.0,59.28333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,3996
2025-03-13 14:45:00,1168.9166666666667,0.0,100.0,78.0,1247.3166666666666,70.0,55.723333333333336,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0,3997
2025-03-13 15:00:00,1171.74,0.0,99.83333333333331,75.23666666666666,1207.0566666666666,70.0,52.2,74.0,70.0,72.0,70.34333333333333,67.0,69.0,68.0,68.0,3998
2025-03-13 15:15:00,1170.3266666666666,0.0,100.0,75.51,1387.8666666666668,70.0,67.66333333333334,74.0,70.0,72.0,69.57666666666667,67.0,69.0,68.0,68.0,3999
2025-03-13 15:30:00,1205.64,0.0,100.0,77.86333333333333,1409.76,70.0,69.57666666666667,74.0,70.0,72.0,69.66,67.0,69.0,68.0,68.0,4000
2025-03-13 15:45:00,705.59,0.0,100.0,76.92999999999999,1355.3766666666668,70.0,64.87666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4001
2025-03-13 16:00:00,644.8466666666667,0.0,100.0,75.73,1318.6466666666663,70.0,61.76333333333333,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,4002
2025-03-13 16:15:00,642.02,0.0,100.0,76.36999999999999,1288.28,70.0,59.52,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0,4003
2025-03-13 16:30:00,637.08,0.0,100.0,76.79666666666667,1233.8933333333334,70.0,54.63,74.0,70.0,72.0,70.32,67.0,69.0,68.0,68.0,4004
2025-03-13 16:45:00,637.7833333333333,0.0,100.0,75.15333333333332,1171.743333333333,70.0,49.223333333333336,74.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0,4005
2025-03-13 17:00:00,656.1466666666666,0.0,100.0,72.78,1151.9666666666667,70.0,47.50666666666666,74.0,70.0,72.0,70.36666666666666,67.0,69.0,68.0,68.0,4006
2025-03-13 17:15:00,675.2166666666667,0.0,100.0,72.54666666666667,1114.53,70.0,44.18666666666667,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,4007
2025-03-13 17:30:00,690.0466666666666,0.0,100.0,72.00666666666667,1075.6833333333334,70.0,41.00666666666667,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,4008
2025-03-13 17:45:00,692.1666666666666,0.0,100.0,71.77333333333333,1033.3066666666666,70.0,37.43,74.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0,4009
2025-03-13 18:00:00,694.2833333333333,0.0,100.0,70.89666666666666,975.3933333333334,70.0,32.35666666666666,74.0,70.0,72.0,70.49666666666667,67.0,69.0,68.0,68.0,4010
2025-03-13 18:15:00,689.34,0.0,100.0,70.23,929.4833333333332,70.0,28.566666666666663,74.0,70.0,72.0,70.49333333333334,67.0,69.0,68.0,68.0,4011
2025-03-13 18:30:00,703.4666666666667,0.0,100.0,69.96333333333332,884.9866666666667,70.0,24.536666666666665,74.0,70.0,72.0,70.5,67.0,69.0,68.0,68.0,4012
2025-03-13 18:45:00,687.2233333333334,0.0,100.0,69.62666666666667,832.0133333333333,70.0,20.076666666666664,74.0,70.0,72.0,70.52666666666667,67.0,69.0,68.0,68.0,4013
2025-03-13 19:00:00,709.8233333333334,0.0,100.0,68.66666666666667,764.9133333333333,70.0,14.496666666666664,74.0,70.0,72.0,70.60333333333334,67.0,69.0,68.0,68.0,4014
2025-03-13 19:15:00,704.8800000000001,0.0,100.0,67.50666666666666,712.65,70.0,9.816666666666668,74.0,70.0,72.0,70.59666666666668,67.0,69.0,68.0,68.0,4015
2025-03-13 19:30:00,685.1033333333334,0.0,88.16666666666667,67.36333333333333,682.2800000000001,70.0,7.21,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0,4016
2025-03-13 19:45:00,644.8466666666667,0.0,77.16666666666667,66.56,648.3766666666667,70.0,4.223333333333334,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0,4017
2025-03-13 20:00:00,630.0133333333333,0.0,73.5,66.54666666666667,627.19,70.0,2.556666666666666,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,4018
2025-03-13 20:15:00,606.7033333333334,0.0,69.33333333333333,66.76,601.0533333333333,70.0,0.2299999999999999,74.0,70.0,72.0,70.44,67.0,69.0,68.0,68.0,4019
2025-03-13 20:30:00,589.05,0.0,68.0,66.60666666666667,599.64,70.0,0.0,74.0,70.0,72.0,70.46,67.0,69.0,68.0,68.0,4020
2025-03-13 20:45:00,596.8166666666666,0.0,68.5,66.14,599.64,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,4021
2025-03-13 21:00:00,597.5266666666666,0.0,68.66666666666667,65.42333333333333,599.64,70.0,0.0,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0,4022
2025-03-13 21:15:00,651.9066666666666,0.0,79.66666666666667,64.42999999999999,660.3833333333333,70.0,5.329999999999999,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,4023
2025-03-13 21:30:00,693.5799999999999,0.0,100.0,65.55666666666666,802.3466666666667,70.0,17.41,74.0,70.0,72.0,69.31333333333333,67.0,69.0,68.0,68.0,4024
2025-03-13 21:45:00,682.28,0.0,100.0,66.78333333333333,875.0966666666667,70.0,23.686666666666667,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0,4025
2025-03-13 22:00:00,680.1633333333333,0.0,100.0,67.94,955.6166666666668,70.0,30.58,74.0,70.0,72.0,69.2,67.0,69.0,68.0,68.0,4026
2025-03-13 22:15:00,672.39,0.0,100.0,69.07333333333334,1000.1133333333332,70.0,34.580000000000005,74.0,70.0,72.0,69.31,67.0,69.0,68.0,68.0,4027
2025-03-13 22:30:00,654.7366666666667,0.0,100.0,69.71666666666667,1026.9533333333331,70.0,36.71333333333333,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,4028
2025-03-13 22:45:00,658.2633333333333,0.0,100.0,70.13666666666667,1040.37,70.0,37.84666666666666,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0,4029
2025-03-13 23:00:00,644.1433333333333,0.0,100.0,70.41000000000001,1053.79,70.0,39.080000000000005,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0,4030
2025-03-13 23:15:00,668.86,0.0,100.0,70.75666666666666,1090.5166666666669,70.0,42.27333333333333,74.0,70.0,72.0,69.61999999999999,67.0,69.0,68.0,68.0,4031
2025-03-13 23:30:00,644.14,0.0,100.0,71.41333333333334,1136.4266666666667,70.0,46.18333333333334,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,4032
2025-03-13 23:45:00,640.61,0.0,100.0,71.32333333333334,1164.68,70.0,48.53333333333333,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,4033
2025-03-14 00:00:00,629.3066666666667,0.0,100.0,72.88333333333334,1177.39,70.0,49.833333333333336,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0,4034
2025-03-14 00:15:00,622.95,0.0,100.0,72.0725,1171.74,70.0,49.205,74.0,70.0,72.0,69.81,67.0,69.0,68.0,68.0,4035
2025-03-14 00:30:00,618.0066666666667,0.0,100.0,72.60000000000001,1175.98,70.0,49.46333333333333,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0,4036
2025-03-14 00:45:00,630.7199999999999,0.0,100.0,72.93,1176.6833333333334,70.0,49.74333333333334,74.0,70.0,72.0,69.9,67.0,69.0,68.0,68.0,4037
2025-03-14 01:00:00,625.07,0.0,100.0,74.32000000000001,1190.8133333333333,70.0,50.71666666666667,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,4038
2025-03-14 01:15:00,630.7199999999999,0.0,100.0,75.19,1185.1633333333332,70.0,50.39333333333334,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4039
2025-03-14 01:30:00,625.0733333333334,0.0,100.0,75.07666666666667,1183.0433333333333,70.0,50.223333333333336,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4040
2025-03-14 01:45:00,633.5466666666666,0.0,100.0,75.02999999999999,1204.9366666666667,70.0,51.830000000000005,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,4041
2025-03-14 02:00:00,639.1966666666666,0.0,100.0,75.06,1227.5366666666666,70.0,53.95333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4042
2025-03-14 02:15:00,630.0133333333333,0.0,100.0,75.01333333333334,1243.7833333333333,70.0,55.41333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,4043
2025-03-14 02:30:00,627.1866666666666,0.0,100.0,74.92333333333333,1276.2733333333333,70.0,58.21333333333333,74.0,70.0,72.0,69.76666666666667,67.0,69.0,68.0,68.0,4044
2025-03-14 02:45:00,638.4899999999999,0.0,100.0,75.74666666666667,1312.996666666667,70.0,61.196666666666665,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,4045
2025-03-14 03:00:00,625.78,0.0,100.0,76.43333333333334,1209.1733333333334,70.0,52.31,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0,4046
2025-03-14 03:15:00,623.6566666666666,0.0,100.0,77.68666666666667,1200.6966666666667,70.0,51.76666666666667,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,4047
2025-03-14 03:30:00,626.4833333333333,0.0,100.0,74.44333333333333,1216.236666666667,70.0,52.64666666666667,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,4048
2025-03-14 03:45:00,973.27,0.0,100.0,72.18666666666667,1284.746666666667,70.0,58.66666666666666,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,4049
2025-03-14 04:00:00,801.64,0.0,100.0,80.47333333333334,1309.47,70.0,61.04333333333333,74.0,70.0,72.0,69.78666666666668,67.0,69.0,68.0,68.0,4050
2025-03-14 04:15:00,949.9633333333336,0.0,100.0,72.61333333333333,1296.753333333333,70.0,59.57333333333333,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,4051
2025-03-14 04:30:00,822.8333333333334,0.0,100.0,81.16333333333334,1315.8233333333335,70.0,61.63666666666666,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,4052
2025-03-14 04:45:00,1134.31,0.0,100.0,76.39666666666666,1430.2433333333336,70.0,70.64666666666666,74.0,70.0,72.0,69.44333333333334,67.0,69.0,68.0,68.0,4053
2025-03-14 05:00:00,1123.7133333333334,0.0,100.0,79.90333333333332,1387.16,70.0,67.76333333333334,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,4054
2025-03-14 05:15:00,949.2566666666668,0.0,100.0,81.21,1355.3766666666668,70.0,64.96666666666667,74.0,70.0,72.0,69.97333333333333,67.0,69.0,68.0,68.0,4055
2025-03-14 05:30:00,1139.253333333333,0.0,100.0,77.17333333333333,1404.1133333333337,70.0,68.80333333333333,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,4056
2025-03-14 05:45:00,1111.7066666666667,0.0,100.0,81.01666666666667,1365.263333333333,70.0,65.78666666666668,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4057
2025-03-14 06:00:00,1123.006666666667,0.0,100.0,78.99666666666667,1326.42,70.0,62.330000000000005,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4058
2025-03-14 06:15:00,1123.7133333333334,0.0,100.0,78.20333333333333,1322.8866666666663,70.0,62.11333333333334,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,4059
2025-03-14 06:30:00,1123.7133333333334,0.0,100.0,78.45,1333.48,70.0,62.85666666666666,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,4060
2025-03-14 06:45:00,1135.72,0.0,100.0,79.05666666666667,1334.8933333333334,70.0,63.13,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,4061
2025-03-14 07:00:00,1121.5933333333332,0.0,100.0,78.84666666666668,1378.6866666666665,70.0,67.08999999999999,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4062
2025-03-14 07:15:00,1122.3,0.0,100.0,79.88333333333334,1428.83,70.0,70.99666666666667,74.0,70.0,72.0,69.72,67.0,69.0,68.0,68.0,4063
2025-03-14 07:30:00,1124.42,0.0,100.0,79.56333333333333,1458.496666666667,70.0,73.63,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,4064
2025-03-14 07:45:00,1103.2266666666667,0.0,100.0,81.26333333333334,1472.6233333333332,70.0,75.05666666666667,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0,4065
2025-03-14 08:00:00,1122.3,0.0,100.0,81.67333333333333,1500.8733333333332,70.0,77.34333333333332,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,4066
2025-03-14 08:15:00,1127.95,0.0,100.0,81.68666666666667,1533.36,70.0,80.05,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,4067
2025-03-14 08:30:00,1121.5966666666666,0.0,100.0,84.23333333333333,1549.6066666666666,70.0,81.70333333333333,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,4068
2025-03-14 08:45:00,1163.9733333333334,0.0,100.0,83.06666666666666,1582.8033333333333,70.0,84.39666666666666,74.0,70.0,72.0,69.67999999999999,67.0,69.0,68.0,68.0,4069
2025-03-14 09:00:00,1169.62,0.0,100.0,84.685,1585.985,70.0,84.8,74.0,70.0,72.0,69.775,67.0,69.0,68.0,68.0,4070
2025-03-14 09:15:00,1055.9066666666668,0.0,100.0,85.08999999999999,1543.9566666666667,70.0,80.94333333333333,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0,4071
2025-03-14 09:30:00,1064.3833333333334,0.0,100.0,83.54666666666667,1524.18,70.0,79.32,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,4072
2025-03-14 09:45:00,1059.4399999999998,0.0,100.0,83.59333333333333,1505.8133333333335,70.0,77.79,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,4073
2025-03-14 10:00:00,1039.6633333333334,0.0,100.0,82.94666666666667,1500.17,70.0,77.56333333333333,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,4074
2025-03-14 10:15:00,987.3966666666666,0.0,100.0,83.58666666666666,1500.1666666666667,70.0,77.66333333333334,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,4075
2025-03-14 10:30:00,990.93,0.0,100.0,84.23,1478.2733333333333,70.0,75.55,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,4076
2025-03-14 10:45:00,987.3966666666666,0.0,100.0,81.46333333333332,1471.2066666666667,70.0,74.84666666666666,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0,4077
2025-03-14 11:00:00,985.9833333333332,0.0,100.0,81.23,1468.3833333333332,70.0,75.03666666666666,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,4078
2025-03-14 11:15:00,990.9333333333334,0.0,100.0,82.12666666666667,1470.503333333333,70.0,74.81666666666666,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,4079
2025-03-14 11:30:00,988.81,0.0,100.0,82.90666666666668,1474.74,70.0,75.25333333333333,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,4080
2025-03-14 11:45:00,990.2233333333334,0.0,100.0,82.83333333333333,1476.1566666666668,70.0,75.23,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,4081
2025-03-14 12:00:00,995.8733333333332,0.0,100.0,83.59333333333333,1478.9799999999998,70.0,75.64333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4082
2025-03-14 12:15:00,1001.5233333333334,0.0,100.0,82.38333333333334,1474.74,70.0,75.18666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,4083
2025-03-14 12:30:00,993.7566666666668,0.0,100.0,81.28333333333333,1454.256666666667,70.0,73.63333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,4084
2025-03-14 12:45:00,992.34,0.0,100.0,81.52333333333333,1440.1333333333332,70.0,72.25333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,4085
2025-03-14 13:00:00,984.5733333333332,0.0,100.0,81.96333333333334,1418.24,70.0,70.21333333333332,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,4086
2025-03-14 13:15:00,995.1633333333332,0.0,100.0,79.83,1381.51,70.0,67.08333333333333,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0,4087
2025-03-14 13:30:00,1032.6,0.0,100.0,79.92,1355.3766666666668,70.0,65.04666666666667,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,4088
2025-03-14 13:45:00,1134.31,0.0,100.0,78.79333333333334,1325.7133333333334,70.0,62.35999999999999,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0,4089
2025-03-14 14:00:00,1185.8633333333337,0.0,100.0,77.44666666666666,1313.7033333333331,70.0,61.34666666666666,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,4090
2025-03-14 14:15:00,1113.12,0.0,100.0,77.08333333333333,1293.93,70.0,59.68333333333334,74.0,70.0,72.0,70.22333333333333,67.0,69.0,68.0,68.0,4091
2025-03-14 14:30:00,811.5333333333333,0.0,100.0,79.84666666666666,1241.6633333333332,70.0,55.28,74.0,70.0,72.0,70.34666666666668,67.0,69.0,68.0,68.0,4092
2025-03-14 14:45:00,650.5,0.0,100.0,74.3,1216.236666666667,70.0,52.833333333333336,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0,4093
2025-03-14 15:00:00,655.44,0.0,100.0,75.66666666666667,1249.4333333333334,70.0,55.78,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,4094
2025-03-14 15:15:00,647.6733333333333,0.0,100.0,76.22666666666667,1238.8366666666668,70.0,55.03333333333333,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,4095
2025-03-14 15:30:00,650.4933333333333,0.0,100.0,76.94666666666666,1201.4033333333334,70.0,51.66,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,4096
2025-03-14 15:45:00,652.6166666666667,0.0,100.0,73.49,1169.6233333333332,70.0,49.126666666666665,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,4097
2025-03-14 16:00:00,640.61,0.0,100.0,73.24333333333334,1155.493333333333,70.0,47.7,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,4098
2025-03-14 16:15:00,627.19,0.0,100.0,73.15333333333334,1126.54,70.0,45.406666666666666,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,4099
2025-03-14 16:30:00,633.5466666666666,0.0,100.0,72.74000000000001,1101.8166666666666,70.0,43.083333333333336,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,4100
2025-03-14 16:45:00,634.2533333333334,0.0,100.0,72.76333333333334,1049.55,70.0,38.45,74.0,70.0,72.0,70.36333333333333,67.0,69.0,68.0,68.0,4101
2025-03-14 17:00:00,630.7166666666667,0.0,100.0,71.62666666666667,1005.76,70.0,34.98,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,4102
2025-03-14 17:15:00,642.02,0.0,100.0,71.10333333333334,942.1933333333332,70.0,29.596666666666664,74.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0,4103
2025-03-14 17:30:00,665.33,0.0,100.0,70.66000000000001,887.1033333333334,70.0,24.906666666666663,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,4104
2025-03-14 17:45:00,665.3266666666667,0.0,100.0,69.77,828.4833333333332,70.0,19.94666666666667,74.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0,4105
2025-03-14 18:00:00,680.16,0.0,100.0,68.69,793.1666666666666,70.0,16.73,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0,4106
2025-03-14 18:15:00,689.3433333333332,0.0,100.0,68.67333333333333,747.9666666666667,70.0,12.896666666666668,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,4107
2025-03-14 18:30:00,711.9466666666667,0.0,97.66666666666669,68.0,706.2933333333334,70.0,9.18,74.0,70.0,72.0,70.5,67.0,69.0,68.0,68.0,4108
2025-03-14 18:45:00,690.7566666666667,0.0,86.16666666666667,68.01333333333334,677.3366666666667,70.0,6.726666666666667,74.0,70.0,72.0,70.44666666666667,67.0,69.0,68.0,68.0,4109
2025-03-14 19:00:00,644.14,0.0,77.0,67.39333333333333,648.3766666666667,70.0,4.413333333333333,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,4110
2025-03-14 19:15:00,613.7666666666668,0.0,69.33333333333333,67.44333333333333,603.88,70.0,0.36,74.0,70.0,72.0,70.46,67.0,69.0,68.0,68.0,4111
2025-03-14 19:30:00,591.1666666666666,0.0,68.33333333333333,67.43666666666667,599.64,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0,4112
2025-03-14 19:45:00,598.9399999999999,0.0,68.33333333333333,67.45666666666666,599.64,70.0,0.0,74.0,70.0,72.0,70.94666666666667,67.0,69.0,68.0,68.0,4113
2025-03-14 20:00:00,601.7633333333333,0.0,68.66666666666667,67.42666666666666,599.64,70.0,0.0,74.0,70.0,72.0,70.87,67.0,69.0,68.0,68.0,4114
2025-03-14 20:15:00,598.9366666666666,0.0,68.66666666666667,67.57666666666667,599.64,70.0,0.0,74.0,70.0,72.0,70.73666666666666,67.0,69.0,68.0,68.0,4115
2025-03-14 20:30:00,601.0566666666667,0.0,68.83333333333333,67.50666666666666,599.64,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,4116
2025-03-14 20:45:00,597.5266666666666,0.0,69.16666666666667,67.50666666666666,599.64,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0,4117
2025-03-14 21:00:00,596.1133333333333,0.0,68.5,67.63666666666666,599.64,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,4118
2025-03-14 21:15:00,609.5300000000001,0.0,68.66666666666667,67.37666666666667,599.64,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,4119
2025-03-14 21:30:00,598.9366666666666,0.0,69.0,67.32,599.64,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,68.0,68.0,4120
2025-03-14 21:45:00,603.1733333333333,0.0,69.5,67.3,599.64,70.0,0.0,74.0,70.0,72.0,70.65,67.0,69.0,68.0,68.0,4121
2025-03-14 22:00:00,591.8766666666667,0.0,69.83333333333333,66.97,599.64,70.0,0.0,74.0,70.0,72.0,70.56333333333333,67.0,69.0,68.0,68.0,4122
2025-03-14 22:15:00,601.0566666666667,0.0,69.33333333333333,66.75666666666666,599.64,70.0,0.0,74.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0,4123
2025-03-14 22:30:00,598.23,0.0,69.33333333333333,66.66333333333334,599.64,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,4124
2025-03-14 22:45:00,597.5266666666666,0.0,68.33333333333333,66.64333333333333,599.64,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0,4125
2025-03-14 23:00:00,596.8166666666666,0.0,69.0,66.51666666666667,599.64,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,4126
2025-03-14 23:15:00,591.17,0.0,68.83333333333333,66.41666666666667,599.64,70.0,0.0,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0,4127
2025-03-14 23:30:00,591.17,0.0,69.0,66.21666666666667,601.0533333333333,70.0,0.1733333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,4128
2025-03-14 23:45:00,642.73,0.0,75.5,66.03,648.3766666666667,70.0,4.083333333333333,74.0,70.0,72.0,69.81,67.0,69.0,68.0,68.0,4129
2025-03-15 00:00:00,686.5133333333333,0.0,95.0,66.42666666666666,711.9466666666667,70.0,9.463333333333331,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0,4130
2025-03-15 00:15:00,680.8666666666667,0.0,100.0,67.15333333333334,762.7966666666666,70.0,13.913333333333334,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,4131
2025-03-15 00:30:00,660.3833333333333,0.0,100.0,68.03666666666668,837.6666666666666,70.0,20.526666666666667,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0,4132
2025-03-15 00:45:00,665.33,0.0,100.0,68.69666666666667,889.93,70.0,24.94,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,4133
2025-03-15 01:00:00,646.9633333333333,0.0,100.0,68.87666666666667,940.78,70.0,29.396666666666665,74.0,70.0,72.0,69.40666666666668,67.0,69.0,68.0,68.0,4134
2025-03-15 01:15:00,648.38,0.0,100.0,69.98666666666666,1015.65,70.0,35.73666666666667,74.0,70.0,72.0,69.33,67.0,69.0,68.0,68.0,4135
2025-03-15 01:30:00,645.5533333333333,0.0,100.0,70.63666666666667,1048.8433333333332,70.0,38.56333333333333,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,4136
2025-03-15 01:45:00,637.0766666666667,0.0,100.0,70.99333333333334,1098.2866666666666,70.0,42.79333333333333,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,4137
2025-03-15 02:00:00,623.6566666666668,0.0,100.0,71.76333333333334,1142.78,70.0,46.66333333333333,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,4138
2025-03-15 02:15:00,620.1266666666667,0.0,100.0,71.83333333333333,1171.0333333333335,70.0,49.056666666666665,74.0,70.0,72.0,69.52,67.0,69.0,68.0,68.0,4139
2025-03-15 02:30:00,610.9433333333333,0.0,100.0,74.82333333333332,1186.57,70.0,50.2,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,4140
2025-03-15 02:45:00,608.8266666666667,0.0,100.0,76.26333333333334,1182.3366666666668,70.0,50.16666666666666,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,4141
2025-03-15 03:00:00,619.4200000000001,0.0,100.0,75.81666666666666,1185.87,70.0,50.5,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0,4142
2025-03-15 03:15:00,620.1233333333333,0.0,100.0,75.67,1179.51,70.0,49.91666666666666,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,4143
2025-03-15 03:30:00,617.3000000000001,0.0,100.0,75.89333333333333,1187.28,70.0,50.51333333333333,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,4144
2025-03-15 03:45:00,613.0633333333334,0.0,100.0,75.35333333333334,1178.1,70.0,49.76333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4145
2025-03-15 04:00:00,607.4133333333333,0.0,100.0,76.31666666666666,1181.63,70.0,50.03,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4146
2025-03-15 04:15:00,613.7666666666668,0.0,100.0,75.76666666666667,1179.513333333333,70.0,49.94333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4147
2025-03-15 04:30:00,618.7133333333334,0.0,100.0,74.62333333333333,1177.3933333333332,70.0,49.66666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4148
2025-03-15 04:45:00,612.3566666666667,0.0,100.0,75.55333333333333,1180.22,70.0,49.86666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4149
2025-03-15 05:00:00,624.3633333333333,0.0,100.0,73.35666666666667,1178.8066666666666,70.0,49.74333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4150
2025-03-15 05:15:00,610.9433333333333,0.0,100.0,75.51,1174.5666666666666,70.0,49.623333333333335,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4151
2025-03-15 05:30:00,612.3566666666667,0.0,100.0,74.30333333333334,1175.2733333333333,70.0,49.42,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,4152
2025-03-15 05:45:00,622.9499999999999,0.0,100.0,72.80666666666667,1176.6866666666667,70.0,49.46333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4153
2025-03-15 06:00:00,617.3000000000001,0.0,100.0,74.56333333333333,1177.3933333333332,70.0,49.63333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4154
2025-03-15 06:15:00,613.77,0.0,100.0,75.15666666666667,1178.8066666666666,70.0,49.71666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4155
2025-03-15 06:30:00,610.24,0.0,100.0,75.09,1177.3933333333332,70.0,49.72666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4156
2025-03-15 06:45:00,604.5866666666667,0.0,100.0,74.36666666666666,1178.1,70.0,49.55666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4157
2025-03-15 07:00:00,606.7066666666666,0.0,100.0,72.89,1175.2733333333333,70.0,49.580000000000005,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4158
2025-03-15 07:15:00,612.3566666666667,0.0,100.0,74.21666666666667,1177.3933333333332,70.0,49.57,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4159
2025-03-15 07:30:00,610.2366666666667,0.0,100.0,72.54333333333334,1178.1,70.0,49.6,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4160
2025-03-15 07:45:00,611.6533333333333,0.0,100.0,72.02333333333333,1175.9799999999998,70.0,49.60999999999999,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4161
2025-03-15 08:00:00,608.12,0.0,100.0,74.63666666666667,1176.6866666666667,70.0,49.70333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4162
2025-03-15 08:15:00,613.77,0.0,100.0,74.06666666666666,1178.8066666666666,70.0,49.75,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4163
2025-03-15 08:30:00,615.8866666666667,0.0,100.0,72.48333333333333,1175.2733333333333,70.0,49.423333333333325,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4164
2025-03-15 08:45:00,611.6533333333333,0.0,100.0,74.61666666666667,1175.2733333333333,70.0,49.48,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4165
2025-03-15 09:00:00,612.3566666666667,0.0,100.0,72.42666666666666,1176.6866666666667,70.0,49.623333333333335,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4166
2025-03-15 09:15:00,611.6533333333333,0.0,100.0,74.45666666666666,1176.6866666666667,70.0,49.71333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4167
2025-03-15 09:30:00,612.3566666666667,0.0,100.0,74.14999999999999,1178.1,70.0,49.66333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4168
2025-03-15 09:45:00,606.7066666666666,0.0,100.0,72.44333333333333,1170.33,70.0,49.083333333333336,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,4169
2025-03-15 10:00:00,610.24,0.0,100.0,73.41666666666667,1176.6866666666667,70.0,49.57333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4170
2025-03-15 10:15:00,609.5300000000001,0.0,100.0,74.27666666666666,1176.6866666666665,70.0,49.63333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4171
2025-03-15 10:30:00,610.24,0.0,100.0,73.56333333333333,1177.3933333333332,70.0,49.68,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4172
2025-03-15 10:45:00,606.7066666666666,0.0,100.0,74.52333333333333,1177.3933333333332,70.0,49.7,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4173
2025-03-15 11:00:00,614.4733333333334,0.0,100.0,73.64,1176.6866666666667,70.0,49.68333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4174
2025-03-15 11:15:00,606.7066666666666,0.0,100.0,73.83333333333333,1175.2733333333333,70.0,49.626666666666665,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4175
2025-03-15 11:30:00,772.6866666666666,0.0,100.0,71.90666666666668,1173.86,70.0,49.59333333333333,74.0,70.0,72.0,69.98333333333333,67.0,69.0,68.0,68.0,4176
2025-03-15 11:45:00,1074.2733333333333,0.0,100.0,75.21666666666667,1348.3100000000002,70.0,64.28,74.0,70.0,72.0,69.36666666666667,67.0,69.0,68.0,68.0,4177
2025-03-15 12:00:00,1074.9766666666667,0.0,100.0,75.29666666666667,1309.4666666666665,70.0,60.91,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,4178
2025-03-15 12:15:00,1093.3433333333332,0.0,100.0,76.61666666666666,1277.6866666666667,70.0,58.50333333333333,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,4179
2025-03-15 12:30:00,1114.5333333333333,0.0,100.0,77.47666666666667,1223.2966666666669,70.0,54.21,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4180
2025-03-15 12:45:00,627.8966666666666,0.0,100.0,74.04333333333334,1132.1899999999998,70.0,45.57333333333333,74.0,70.0,72.0,70.42,67.0,69.0,68.0,68.0,4181
2025-03-15 13:00:00,622.2433333333333,0.0,100.0,74.88666666666667,1179.513333333333,70.0,49.96666666666667,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,4182
2025-03-15 13:15:00,637.7833333333333,0.0,100.0,75.92333333333333,1186.5733333333335,70.0,50.64666666666667,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,4183
2025-03-15 13:30:00,635.6633333333333,0.0,100.0,75.46,1180.2166666666665,70.0,50.17,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0,4184
2025-03-15 13:45:00,620.8333333333334,0.0,100.0,76.31,1192.2233333333334,70.0,50.803333333333335,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4185
2025-03-15 14:00:00,630.0133333333333,0.0,100.0,74.57666666666667,1178.8033333333333,70.0,49.77,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,4186
2025-03-15 14:15:00,631.43,0.0,100.0,75.17666666666666,1174.5633333333333,70.0,49.696666666666665,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,4187
2025-03-15 14:30:00,627.1899999999999,0.0,100.0,76.5,1183.04,70.0,50.13,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,4188
2025-03-15 14:45:00,637.0766666666667,0.0,100.0,74.25333333333333,1175.2733333333333,70.0,49.330000000000005,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,4189
2025-03-15 15:00:00,629.3066666666667,0.0,100.0,72.48666666666666,1159.0266666666666,70.0,48.080000000000005,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,4190
2025-03-15 15:15:00,629.3066666666667,0.0,100.0,72.33,1175.9799999999998,70.0,49.48666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4191
2025-03-15 15:30:00,617.3000000000001,0.0,100.0,72.27666666666666,1175.98,70.0,49.54333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4192
2025-03-15 15:45:00,622.2466666666667,0.0,100.0,72.91333333333334,1177.3933333333332,70.0,49.64333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4193
2025-03-15 16:00:00,627.8933333333333,0.0,100.0,74.5,1178.1,70.0,49.71666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4194
2025-03-15 16:15:00,622.9499999999999,0.0,100.0,75.02666666666666,1178.1,70.0,49.73666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4195
2025-03-15 16:30:00,627.8966666666666,0.0,100.0,75.51666666666667,1179.513333333333,70.0,49.86333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4196
2025-03-15 16:45:00,620.1266666666667,0.0,100.0,75.21333333333332,1187.28,70.0,50.406666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4197
2025-03-15 17:00:00,617.3000000000001,0.0,100.0,76.25333333333333,1221.18,70.0,53.39666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,4198
2025-03-15 17:15:00,617.3000000000001,0.0,100.0,73.35333333333334,1106.76,70.0,43.77,74.0,70.0,72.0,70.29666666666667,67.0,69.0,68.0,68.0,4199
2025-03-15 17:30:00,619.4200000000001,0.0,100.0,75.02,1204.9366666666667,70.0,51.54666666666666,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,4200
2025-03-15 17:45:00,615.8866666666667,0.0,100.0,75.5,1217.65,70.0,53.14666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4201
2025-03-15 18:00:00,615.18,0.0,100.0,75.35000000000001,1238.84,70.0,54.94333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,4202
2025-03-15 18:15:00,610.2366666666667,0.0,100.0,75.28,1287.57,70.0,59.02333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,4203
2025-03-15 18:30:00,605.2933333333334,0.0,100.0,77.96333333333332,1293.9333333333334,70.0,59.61000000000001,74.0,70.0,72.0,69.77999999999999,67.0,69.0,68.0,68.0,4204
2025-03-15 18:45:00,670.9766666666667,0.0,100.0,77.77,1127.95,70.0,46.13,74.0,70.0,72.0,70.43333333333334,67.0,69.0,68.0,68.0,4205
2025-03-15 19:00:00,1099.7,0.0,100.0,74.60333333333334,1163.2666666666669,70.0,48.49333333333333,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,4206
2025-03-15 19:15:00,1156.2033333333331,0.0,100.0,74.34333333333335,1179.51,70.0,49.803333333333335,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,4207
2025-03-15 19:30:00,1186.5733333333335,0.0,98.66666666666669,76.92333333333333,1190.1033333333337,70.0,50.74,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4208
2025-03-15 19:45:00,1184.4533333333331,0.0,96.83333333333331,76.70666666666666,1190.1033333333332,70.0,50.75,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4209
2025-03-15 20:00:00,1181.63,0.0,91.5,76.33333333333333,1183.04,70.0,50.31333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,4210
2025-03-15 20:15:00,1175.9766666666667,0.0,92.66666666666669,76.10000000000001,1183.04,70.0,50.17666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,4211
2025-03-15 20:30:00,1191.5166666666669,0.0,91.5,77.44,1188.69,70.0,50.64333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4212
2025-03-15 20:45:00,1187.2766666666666,0.0,91.5,77.33333333333333,1190.1033333333332,70.0,50.75,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4213
2025-03-15 21:00:00,1203.5200000000002,0.0,93.16666666666669,77.31,1197.17,70.0,51.35333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4214
2025-03-15 21:15:00,1197.8733333333332,0.0,99.16666666666669,76.13333333333333,1227.54,70.0,53.84333333333333,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,4215
2025-03-15 21:30:00,1193.6366666666663,0.0,100.0,75.94,1253.67,70.0,56.07,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,4216
2025-03-15 21:45:00,1202.11,0.0,100.0,75.66666666666667,1303.1133333333337,70.0,60.38,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,4217
2025-03-15 22:00:00,1192.93,0.0,100.0,78.43,1328.54,70.0,62.64666666666667,74.0,70.0,72.0,69.69333333333333,67.0,69.0,68.0,68.0,4218
2025-03-15 22:15:00,1180.22,0.0,100.0,78.42333333333333,1331.3633333333337,70.0,62.84,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,4219
2025-03-15 22:30:00,1177.39,0.0,100.0,78.58666666666666,1333.4800000000002,70.0,62.98333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4220
2025-03-15 22:45:00,1184.4533333333334,0.0,100.0,78.58,1344.0766666666666,70.0,63.93333333333334,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4221
2025-03-15 23:00:00,1166.09,0.0,100.0,78.34333333333333,1390.6933333333334,70.0,67.90666666666667,74.0,70.0,72.0,69.72333333333334,67.0,69.0,68.0,68.0,4222
2025-03-15 23:15:00,1173.86,0.0,100.0,78.44666666666667,1392.8100000000002,70.0,68.18,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,4223
2025-03-15 23:30:00,1156.91,0.0,100.0,80.85000000000001,1399.1666666666667,70.0,68.71333333333332,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4224
2025-03-15 23:45:00,1165.3833333333334,0.0,100.0,78.98,1382.2166666666665,70.0,67.25666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4225
2025-03-16 00:00:00,1163.97,0.0,100.0,79.45333333333333,1391.4,70.0,67.76,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,4226
2025-03-16 00:15:00,1163.2666666666669,0.0,100.0,79.96666666666667,1397.753333333333,70.0,68.59666666666666,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,4227
2025-03-16 00:30:00,1166.7966666666666,0.0,100.0,79.54333333333334,1399.1666666666667,70.0,68.7,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,4228
2025-03-16 00:45:00,1169.62,0.0,100.0,79.10333333333334,1396.34,70.0,68.33666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4229
2025-03-16 01:00:00,1161.85,0.0,100.0,80.31666666666666,1398.46,70.0,68.67666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4230
2025-03-16 01:15:00,1177.04,0.0,100.0,79.105,1397.4,70.0,68.555,74.0,70.0,72.0,69.97,67.0,69.0,68.0,68.0,4231
2025-03-16 01:30:00,1159.7333333333331,0.0,100.0,79.92333333333333,1398.46,70.0,68.71666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4232
2025-03-16 01:45:00,1155.496666666667,0.0,100.0,80.72666666666667,1399.1666666666667,70.0,68.71666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4233
2025-03-16 02:00:00,1154.0833333333333,0.0,100.0,80.92666666666666,1399.1666666666667,70.0,68.68,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4234
2025-03-16 02:15:00,1157.6166666666666,0.0,100.0,80.87,1399.1666666666667,70.0,68.65333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4235
2025-03-16 02:30:00,1165.3833333333332,0.0,100.0,80.02999999999999,1394.93,70.0,68.18,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,4236
2025-03-16 02:45:00,1167.503333333333,0.0,100.0,80.68666666666667,1398.46,70.0,68.67333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4237
2025-03-16 03:00:00,1160.4399999999998,0.0,100.0,78.98666666666666,1397.753333333333,70.0,68.54666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4238
2025-03-16 03:15:00,1160.4399999999998,0.0,100.0,80.59333333333333,1399.1666666666667,70.0,68.67333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4239
2025-03-16 03:30:00,1153.38,0.0,100.0,79.60333333333334,1396.3433333333332,70.0,68.49666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4240
2025-03-16 03:45:00,1149.8466666666666,0.0,100.0,79.79333333333334,1397.753333333333,70.0,68.62666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4241
2025-03-16 04:00:00,1145.6066666666666,0.0,100.0,80.68333333333334,1398.46,70.0,68.65666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4242
2025-03-16 04:15:00,1157.6166666666668,0.0,100.0,80.59333333333333,1398.46,70.0,68.67,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4243
2025-03-16 04:30:00,1154.0833333333333,0.0,100.0,80.47,1397.05,70.0,68.51,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4244
2025-03-16 04:45:00,1156.9066666666663,0.0,100.0,80.43666666666667,1399.1666666666667,70.0,68.66333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4245
2025-03-16 05:00:00,1150.55,0.0,100.0,80.05,1399.8733333333332,70.0,68.75,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4246
2025-03-16 05:15:00,1154.79,0.0,100.0,80.48333333333333,1399.1666666666667,70.0,68.68333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4247
2025-03-16 05:30:00,1149.14,0.0,100.0,80.06,1398.46,70.0,68.59666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4248
2025-03-16 05:45:00,1154.08,0.0,100.0,78.93333333333334,1394.2233333333334,70.0,68.30666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4249
2025-03-16 06:00:00,1142.7833333333333,0.0,100.0,79.24333333333334,1397.0466666666664,70.0,68.52,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4250
2025-03-16 06:15:00,1154.79,0.0,100.0,79.16333333333334,1395.6333333333332,70.0,68.45,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4251
2025-03-16 06:30:00,1148.4366666666667,0.0,100.0,79.56333333333333,1376.5666666666666,70.0,66.76666666666667,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,4252
2025-03-16 06:45:00,1151.256666666667,0.0,100.0,79.79,1353.9633333333334,70.0,64.76,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4253
2025-03-16 07:00:00,1151.26,0.0,100.0,78.78666666666668,1333.48,70.0,63.083333333333336,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,4254
2025-03-16 07:15:00,1144.9,0.0,100.0,77.80333333333333,1317.236666666667,70.0,61.76333333333333,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,4255
2025-03-16 07:30:00,1086.986666666667,0.0,100.0,77.24666666666667,1319.3533333333332,70.0,61.78333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,4256
2025-03-16 07:45:00,1055.2033333333331,0.0,100.0,78.09333333333333,1319.3566666666666,70.0,61.82333333333333,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,4257
2025-03-16 08:00:00,1065.0933333333332,0.0,100.0,77.71333333333332,1319.3566666666668,70.0,61.60999999999999,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,4258
2025-03-16 08:15:00,1059.44,0.0,100.0,77.27666666666666,1315.8233333333335,70.0,61.48,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,4259
2025-03-16 08:30:00,1065.09,0.0,100.0,77.66666666666667,1317.9433333333334,70.0,61.77666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,4260
2025-03-16 08:45:00,1064.3833333333334,0.0,100.0,77.48666666666666,1323.5933333333332,70.0,62.25,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4261
2025-03-16 09:00:00,1068.6233333333332,0.0,100.0,79.13666666666667,1325.006666666667,70.0,62.376666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4262
2025-03-16 09:15:00,1048.8466666666666,0.0,100.0,79.01,1325.7133333333334,70.0,62.45333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4263
2025-03-16 09:30:00,1077.1,0.0,100.0,78.79333333333334,1345.49,70.0,64.07333333333334,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0,4264
2025-03-16 09:45:00,1065.7966666666666,0.0,100.0,78.61666666666666,1375.1533333333334,70.0,66.52666666666666,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4265
2025-03-16 10:00:00,1065.09,0.0,100.0,79.14666666666666,1399.87,70.0,68.51333333333334,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0,4266
2025-03-16 10:15:00,1073.5633333333333,0.0,100.0,80.76,1407.6466666666668,70.0,69.35333333333334,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,4267
2025-03-16 10:30:00,1049.55,0.0,100.0,80.36,1442.9566666666667,70.0,72.45666666666666,74.0,70.0,72.0,69.74666666666666,67.0,69.0,68.0,68.0,4268
2025-03-16 10:45:00,1103.23,0.0,100.0,80.98666666666666,1470.503333333333,70.0,74.82666666666667,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,4269
2025-03-16 11:00:00,1110.2933333333333,0.0,100.0,82.65666666666667,1481.8,70.0,76.03333333333335,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,4270
2025-03-16 11:15:00,1137.84,0.0,100.0,83.12666666666667,1480.3933333333334,70.0,75.78666666666668,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4271
2025-03-16 11:30:00,1153.3766666666668,0.0,100.0,83.07333333333334,1492.3966666666668,70.0,76.64666666666666,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,4272
2025-03-16 11:45:00,1154.0833333333333,0.0,100.0,82.16000000000001,1515.0,70.0,78.74333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,4273
2025-03-16 12:00:00,1006.47,0.0,100.0,83.79,1534.0666666666666,70.0,80.26666666666667,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,4274
2025-03-16 12:15:00,944.3133333333334,0.0,100.0,84.43333333333334,1517.1166666666668,70.0,78.79666666666667,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,4275
2025-03-16 12:30:00,947.8433333333332,0.0,100.0,84.45666666666666,1486.746666666667,70.0,76.14,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,4276
2025-03-16 12:45:00,943.61,0.0,100.0,82.61333333333333,1471.2066666666667,70.0,74.83333333333333,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,4277
2025-03-16 13:00:00,943.6066666666666,0.0,100.0,82.32000000000001,1473.3266666666666,70.0,74.88333333333334,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,4278
2025-03-16 13:15:00,943.6066666666666,0.0,100.0,81.56,1462.03,70.0,74.03333333333335,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,4279
2025-03-16 13:30:00,945.7233333333334,0.0,100.0,82.43666666666667,1466.9733333333334,70.0,73.95333333333333,74.0,70.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0,4280
2025-03-16 13:45:00,951.3766666666668,0.0,100.0,81.44333333333334,1451.4333333333334,70.0,73.17999999999999,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,4281
2025-03-16 14:00:00,951.38,0.0,100.0,81.51666666666667,1450.7300000000002,70.0,72.83333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,4282
2025-03-16 14:15:00,944.3133333333334,0.0,100.0,81.30666666666666,1455.6733333333334,70.0,73.58666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,4283
2025-03-16 14:30:00,946.4333333333334,0.0,100.0,81.22666666666667,1452.14,70.0,73.37,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,4284
2025-03-16 14:45:00,947.14,0.0,100.0,81.19333333333333,1413.996666666667,70.0,70.01,74.0,70.0,72.0,70.13000000000001,67.0,69.0,68.0,68.0,4285
2025-03-16 15:00:00,938.6633333333332,0.0,100.0,80.03666666666668,1390.6933333333334,70.0,67.99666666666667,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,4286
2025-03-16 15:15:00,952.79,0.0,100.0,79.92666666666666,1363.85,70.0,65.62666666666667,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0,4287
2025-03-16 15:30:00,941.49,0.0,100.0,79.20666666666666,1349.02,70.0,64.41000000000001,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0,4288
2025-03-16 15:45:00,952.7866666666667,0.0,100.0,78.69666666666667,1371.6233333333332,70.0,66.40333333333332,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,4289
2025-03-16 16:00:00,956.3233333333334,0.0,100.0,78.34333333333333,1396.34,70.0,68.42666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4290
2025-03-16 16:15:00,895.5799999999999,0.0,100.0,80.12333333333333,1401.2866666666666,70.0,68.94666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,4291
2025-03-16 16:30:00,853.1999999999999,0.0,100.0,81.25,1409.763333333333,70.0,69.47,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,4292
2025-03-16 16:45:00,808.7066666666666,0.0,100.0,81.64999999999999,1404.1133333333337,70.0,69.01333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4293
2025-03-16 17:00:00,762.09,0.0,100.0,82.01333333333334,1400.58,70.0,68.77,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4294
2025-03-16 17:15:00,714.77,0.0,100.0,82.40666666666665,1399.8733333333332,70.0,68.73333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4295
2025-03-16 17:30:00,678.04,0.0,100.0,80.62333333333333,1389.986666666667,70.0,67.85333333333334,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,4296
2025-03-16 17:45:00,685.1033333333334,0.0,100.0,81.27333333333333,1395.6333333333332,70.0,68.39333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4297
