time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-27 14:30:00,629.31,0.0,98.5,62.95,639.9,70.0,100.0,74.0,70.0,72.0,67.83,67.0,69.0,68.0,68.0,1
2025-01-27 14:45:00,629.3100000000001,0.0,98.66666666666669,63.336666666666666,639.9,70.0,100.0,74.0,70.0,72.0,67.84333333333333,67.0,69.0,68.0,68.0,2
2025-01-27 15:00:00,632.1333333333333,0.0,98.66666666666669,63.656666666666666,639.9,70.0,100.0,74.0,70.0,72.0,67.78666666666668,67.0,69.0,68.0,68.0,3
2025-01-27 15:15:00,642.02,0.0,99.16666666666669,64.02,639.9,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,68.0,68.0,4
2025-01-27 15:30:00,648.3766666666667,0.0,98.5,64.41666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.94666666666667,67.0,69.0,68.0,68.0,5
2025-01-27 15:45:00,643.4366666666666,0.0,98.16666666666669,64.75999999999999,639.9,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,68.0,68.0,6
2025-01-27 16:00:00,644.14,0.0,98.33333333333331,64.99333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,68.0,68.0,7
2025-01-27 16:15:00,644.8466666666667,0.0,99.0,65.19333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.16000000000001,67.0,69.0,68.0,68.0,8
2025-01-27 16:30:00,621.5366666666667,0.0,99.0,65.44,639.9,70.0,100.0,74.0,70.0,72.0,68.23,67.0,69.0,68.0,68.0,9
2025-01-27 16:45:00,643.4333333333333,0.0,99.33333333333331,65.65333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.42666666666668,67.0,69.0,68.0,68.0,10
2025-01-27 17:00:00,637.7833333333333,0.0,97.0,65.79666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0,11
2025-01-27 17:15:00,637.0766666666667,0.0,97.0,65.99,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0,12
2025-01-27 17:30:00,639.9033333333333,0.0,97.33333333333331,66.15666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,68.0,68.0,13
2025-01-27 17:45:00,637.78,0.0,97.5,66.415,639.9,70.0,100.0,74.0,70.0,72.0,68.6,67.0,69.0,68.0,68.0,14
2025-01-27 18:30:00,661.09,0.0,97.5,66.92,639.9,70.0,100.0,74.0,70.0,72.0,68.83,67.0,69.0,68.0,68.0,15
2025-01-27 18:45:00,646.26,0.0,98.5,67.21000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.925,67.0,69.0,68.0,68.0,16
2025-01-27 19:15:00,639.9,0.0,98.0,67.41,639.9,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,68.0,68.0,17
2025-01-27 19:45:00,631.43,0.0,98.5,67.39,639.9,70.0,100.0,74.0,70.0,72.0,69.24,67.0,69.0,68.0,68.0,18
2025-01-27 20:15:00,616.59,0.0,94.0,67.53,639.9,70.0,100.0,74.0,70.0,72.0,69.4,67.0,69.0,68.0,68.0,19
2025-01-28 14:30:00,638.845,0.0,98.5,65.87,639.9,70.0,100.0,74.0,70.0,72.0,69.34,67.0,69.0,68.0,68.0,20
2025-01-28 14:45:00,637.0766666666667,0.0,98.16666666666669,66.05,639.9,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,21
2025-01-28 15:00:00,641.3133333333334,0.0,98.5,66.26666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.33999999999999,67.0,69.0,68.0,68.0,22
2025-01-28 15:15:00,631.4266666666666,0.0,98.83333333333331,66.47666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,23
2025-01-28 15:30:00,631.4266666666666,0.0,99.0,66.72666666666667,639.1933333333333,70.0,98.99666666666668,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,24
2025-01-28 15:45:00,643.4333333333334,0.0,99.33333333333331,66.98666666666666,637.78,70.0,91.23666666666666,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0,25
2025-01-28 16:00:00,644.14,0.0,98.16666666666669,67.21333333333332,637.78,70.0,81.79666666666667,74.0,70.0,72.0,70.62333333333333,67.0,69.0,68.0,68.0,26
2025-01-28 16:15:00,628.6033333333334,0.0,96.0,67.53,637.78,70.0,71.58,74.0,70.0,72.0,70.86333333333333,67.0,69.0,68.0,68.0,27
2025-01-28 16:30:00,635.6666666666666,0.0,96.33333333333331,67.78666666666668,637.78,70.0,62.45000000000001,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0,28
2025-01-28 16:45:00,642.02,0.0,96.5,68.03,637.78,70.0,55.77666666666666,74.0,70.0,72.0,70.93333333333334,67.0,69.0,68.0,68.0,29
2025-01-28 17:00:00,636.37,0.0,96.33333333333331,68.22333333333334,637.78,70.0,51.583333333333336,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0,30
2025-01-28 17:15:00,631.4233333333333,0.0,97.0,68.51,637.78,70.0,47.21666666666666,74.0,70.0,72.0,70.73,67.0,69.0,68.0,68.0,31
2025-01-28 17:30:00,633.5466666666666,0.0,97.16666666666669,68.70333333333333,637.78,70.0,43.32666666666666,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,32
2025-01-28 17:45:00,641.3166666666666,0.0,97.0,69.00333333333333,637.78,70.0,37.85333333333333,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,33
2025-01-28 18:00:00,632.8366666666667,0.0,95.16666666666669,68.50666666666667,637.78,70.0,33.330000000000005,74.0,70.0,72.0,70.64999999999999,67.0,69.0,68.0,68.0,34
2025-01-28 18:15:00,644.14,0.0,88.83333333333333,66.31666666666666,637.78,70.0,29.61,74.0,70.0,72.0,70.60666666666667,67.0,69.0,68.0,68.0,35
2025-01-28 18:30:00,646.2566666666667,0.0,87.83333333333333,65.83333333333333,637.78,70.0,26.666666666666668,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,36
2025-01-28 18:45:00,645.5500000000001,0.0,88.16666666666667,65.74,637.78,70.0,22.87333333333333,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0,37
2025-01-28 19:00:00,629.3066666666667,0.0,87.83333333333333,65.92999999999999,637.78,70.0,20.16,74.0,70.0,72.0,70.45666666666666,67.0,69.0,68.0,68.0,38
2025-01-28 19:15:00,627.19,0.0,86.83333333333333,65.71333333333332,637.78,70.0,19.07333333333333,74.0,70.0,72.0,70.35666666666667,67.0,69.0,68.0,68.0,39
2025-01-28 19:30:00,644.14,0.0,86.33333333333333,65.61,637.78,70.0,18.996666666666663,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,40
2025-01-28 19:45:00,638.4899999999999,0.0,86.5,65.54333333333334,637.78,70.0,17.19,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,41
2025-01-28 20:00:00,629.31,0.0,86.5,65.66666666666667,637.78,70.0,15.32,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,42
2025-01-28 20:15:00,639.1933333333333,0.0,85.0,65.63,637.78,70.0,15.653333333333334,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,43
2025-01-28 20:30:00,631.4266666666666,0.0,84.0,65.26,637.78,70.0,15.96,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,44
2025-01-28 20:45:00,622.9533333333334,0.0,83.83333333333333,65.26666666666667,637.78,70.0,17.68,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,45
2025-01-28 21:00:00,638.4866666666667,0.0,83.5,65.27,637.78,70.0,17.63,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,46
2025-01-28 21:15:00,623.66,0.0,83.16666666666667,65.23333333333333,637.78,70.0,18.19666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,47
2025-01-28 21:30:00,626.4833333333333,0.0,82.66666666666667,65.16666666666667,637.78,70.0,21.17,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,48
2025-01-28 21:45:00,634.2533333333333,0.0,83.0,65.1,637.78,70.0,22.55333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,49
2025-01-28 22:00:00,643.4333333333333,0.0,82.66666666666667,65.11,637.78,70.0,23.536666666666665,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,50
2025-01-28 22:15:00,642.7266666666666,0.0,82.66666666666667,65.0,637.78,70.0,24.58333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,51
2025-01-28 22:30:00,644.8466666666667,0.0,82.83333333333333,64.84666666666668,637.78,70.0,26.25666666666667,74.0,70.0,72.0,69.82000000000001,67.0,69.0,68.0,68.0,52
2025-01-28 22:45:00,644.8466666666667,0.0,83.16666666666667,64.62,637.78,70.0,28.136666666666667,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0,53
2025-01-28 23:00:00,638.49,0.0,83.66666666666667,64.28666666666668,637.78,70.0,32.13,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,54
2025-01-28 23:15:00,629.3100000000001,0.0,84.66666666666667,64.07333333333334,637.78,70.0,34.48,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,55
2025-01-28 23:30:00,632.1333333333333,0.0,85.16666666666667,63.906666666666666,637.78,70.0,38.23333333333333,74.0,70.0,72.0,69.61333333333333,67.0,69.0,68.0,68.0,56
2025-01-28 23:45:00,644.1433333333333,0.0,85.66666666666667,63.8,637.78,70.0,43.29,74.0,70.0,72.0,69.52666666666666,67.0,69.0,68.0,68.0,57
2025-01-29 00:00:00,647.6733333333333,0.0,85.83333333333333,63.59,637.78,70.0,49.73,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0,58
2025-01-29 00:15:00,638.4899999999999,0.0,86.16666666666667,63.29,637.78,70.0,56.67666666666667,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,59
2025-01-29 00:30:00,637.0766666666667,0.0,86.16666666666667,63.15333333333333,637.78,70.0,60.95333333333334,74.0,70.0,72.0,69.33999999999999,67.0,69.0,68.0,68.0,60
2025-01-29 00:45:00,641.3166666666666,0.0,86.0,63.03,637.78,70.0,67.47333333333334,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0,61
2025-01-29 01:00:00,631.4266666666666,0.0,86.0,62.94,637.78,70.0,73.12333333333333,74.0,70.0,72.0,69.26,67.0,69.0,68.0,68.0,62
2025-01-29 01:15:00,640.61,0.0,86.16666666666667,62.77,637.78,70.0,77.13666666666667,74.0,70.0,72.0,69.31,67.0,69.0,68.0,68.0,63
2025-01-29 01:30:00,641.3166666666667,0.0,86.33333333333333,62.70333333333334,637.78,70.0,82.95,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,64
2025-01-29 01:45:00,634.25,0.0,86.5,62.67,637.78,70.0,90.42666666666666,74.0,70.0,72.0,69.2,67.0,69.0,68.0,68.0,65
2025-01-29 02:00:00,636.37,0.0,87.16666666666667,62.66666666666666,638.4866666666667,70.0,97.59333333333332,74.0,70.0,72.0,69.14,67.0,69.0,68.0,68.0,66
2025-01-29 02:15:00,627.1899999999999,0.0,87.5,62.81333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.10000000000001,67.0,69.0,68.0,68.0,67
2025-01-29 02:30:00,651.91,0.0,87.66666666666667,62.870000000000005,639.9,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,68.0,68.0,68
2025-01-29 02:45:00,632.84,0.0,87.66666666666667,62.82333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,68.0,68.0,69
2025-01-29 03:00:00,629.3066666666667,0.0,87.83333333333333,62.78,639.9,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0,70
2025-01-29 03:15:00,642.0233333333333,0.0,88.33333333333333,62.81666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.06,67.0,69.0,68.0,68.0,71
2025-01-29 03:30:00,617.3000000000001,0.0,88.5,63.00666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0,72
2025-01-29 03:45:00,637.7833333333333,0.0,89.0,62.99666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,68.0,68.0,73
2025-01-29 04:00:00,653.3233333333334,0.0,88.83333333333333,63.03666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,68.0,68.0,74
2025-01-29 04:15:00,643.4333333333333,0.0,89.0,62.99,639.9,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0,75
2025-01-29 04:30:00,647.67,0.0,89.16666666666667,62.92,639.9,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,68.0,68.0,76
2025-01-29 04:45:00,644.1366666666667,0.0,89.66666666666667,62.946666666666665,639.9,70.0,100.0,74.0,70.0,72.0,69.04,67.0,69.0,68.0,68.0,77
2025-01-29 05:00:00,663.9133333333333,0.0,89.83333333333333,63.07333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,78
2025-01-29 05:15:00,642.73,0.0,90.66666666666669,63.26333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,79
2025-01-29 05:30:00,628.6,0.0,91.0,63.370000000000005,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,80
2025-01-29 05:45:00,643.4333333333333,0.0,91.5,63.32,639.9,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,68.0,68.0,81
2025-01-29 06:00:00,635.6666666666666,0.0,92.0,63.32,639.9,70.0,100.0,74.0,70.0,72.0,69.07,67.0,69.0,68.0,68.0,82
2025-01-29 06:15:00,629.3066666666667,0.0,93.66666666666669,63.67666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0,83
2025-01-29 06:30:00,645.5533333333333,0.0,94.0,64.03333333333335,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,84
2025-01-29 06:45:00,628.6033333333334,0.0,94.16666666666669,64.02666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.03333333333335,67.0,69.0,68.0,68.0,85
2025-01-29 07:00:00,631.4266666666666,0.0,93.5,64.04,639.9,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,68.0,68.0,86
2025-01-29 07:15:00,633.5433333333334,0.0,94.5,64.05,639.9,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,68.0,68.0,87
2025-01-29 07:30:00,637.7833333333333,0.0,94.66666666666669,64.00666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.40666666666667,67.0,69.0,68.0,68.0,88
2025-01-29 07:45:00,630.72,0.0,94.5,64.07000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,68.0,68.0,89
2025-01-29 08:00:00,638.4866666666667,0.0,95.0,64.02,639.1933333333333,70.0,99.14333333333332,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,90
2025-01-29 08:15:00,652.6166666666667,0.0,94.83333333333331,64.02333333333334,637.78,70.0,93.44,74.0,70.0,72.0,70.26,67.0,69.0,68.0,68.0,91
2025-01-29 08:30:00,632.8366666666667,0.0,95.16666666666669,64.05333333333334,637.78,70.0,90.98333333333332,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,92
2025-01-29 08:45:00,635.6666666666666,0.0,95.16666666666669,63.99333333333334,637.78,70.0,91.71333333333332,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,93
2025-01-29 09:00:00,626.4833333333335,0.0,95.16666666666669,63.95333333333334,637.78,70.0,91.99666666666668,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,94
2025-01-29 09:15:00,655.44,0.0,95.83333333333331,64.12666666666667,637.78,70.0,92.84,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0,95
2025-01-29 09:30:00,648.3766666666667,0.0,96.5,64.08666666666666,637.78,70.0,96.34666666666664,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,96
2025-01-29 09:45:00,650.4966666666667,0.0,95.66666666666669,64.13666666666667,639.1933333333333,70.0,99.58666666666666,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,97
2025-01-29 10:00:00,644.8466666666667,0.0,96.66666666666669,64.03666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0,98
2025-01-29 10:15:00,646.9666666666667,0.0,96.5,63.92,639.9,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,99
2025-01-29 10:30:00,632.84,0.0,96.66666666666669,63.98666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.58666666666666,67.0,69.0,68.0,68.0,100
2025-01-29 10:45:00,631.4266666666667,0.0,96.83333333333331,64.07000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0,101
2025-01-29 11:00:00,646.26,0.0,97.83333333333331,64.22666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,102
2025-01-29 11:15:00,635.6633333333333,0.0,98.33333333333331,64.50333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0,103
2025-01-29 11:30:00,632.1333333333333,0.0,98.66666666666669,64.46666666666665,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,104
2025-01-29 11:45:00,632.84,0.0,98.0,64.38666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,68.0,68.0,105
2025-01-29 12:00:00,635.6633333333333,0.0,98.5,64.33333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.34333333333333,67.0,69.0,68.0,68.0,106
2025-01-29 12:15:00,637.7833333333333,0.0,98.66666666666669,64.28,639.9,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,107
2025-01-29 12:30:00,655.44,0.0,99.0,64.29666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.37666666666667,67.0,69.0,68.0,68.0,108
2025-01-29 12:45:00,648.3766666666667,0.0,99.16666666666669,64.52,639.9,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,68.0,68.0,109
2025-01-29 13:00:00,651.2033333333334,0.0,97.5,64.56,639.9,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,110
2025-01-29 13:15:00,637.7833333333333,0.0,97.33333333333331,64.66333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,111
2025-01-29 13:30:00,637.0799999999999,0.0,97.83333333333331,64.84666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0,112
2025-01-29 13:45:00,644.8466666666667,0.0,97.66666666666669,65.00666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,113
2025-01-29 14:00:00,651.2033333333334,0.0,97.5,65.17666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0,114
2025-01-29 14:15:00,639.1966666666666,0.0,97.83333333333331,65.37666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,68.0,68.0,115
2025-01-29 14:30:00,635.6633333333333,0.0,98.0,65.55666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,68.0,68.0,116
2025-01-29 14:45:00,642.02,0.0,98.16666666666669,65.81333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0,117
2025-01-29 15:00:00,646.26,0.0,98.33333333333331,66.04666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,118
2025-01-29 15:15:00,645.5500000000001,0.0,98.5,66.22,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,119
2025-01-29 15:30:00,634.25,0.0,98.66666666666669,66.45666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.57333333333334,67.0,69.0,68.0,68.0,120
2025-01-29 15:45:00,639.1966666666667,0.0,98.66666666666669,66.57333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,121
2025-01-29 16:00:00,642.7266666666667,0.0,98.5,66.78666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,68.0,68.0,122
2025-01-29 16:15:00,636.3733333333333,0.0,98.66666666666669,66.8,639.9,70.0,100.0,74.0,70.0,72.0,69.66,67.0,69.0,68.0,68.0,123
2025-01-29 16:30:00,621.54,0.0,97.66666666666669,66.79333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0,124
2025-01-29 16:45:00,639.9033333333333,0.0,96.33333333333331,66.41666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,125
2025-01-29 17:00:00,633.5466666666666,0.0,93.16666666666669,65.49666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,126
2025-01-29 17:15:00,635.6666666666666,0.0,93.33333333333331,65.51666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,127
2025-01-29 17:30:00,644.14,0.0,93.16666666666669,65.62666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,128
2025-01-29 17:45:00,634.2533333333333,0.0,93.33333333333331,65.86666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,129
2025-01-29 18:00:00,625.7766666666666,0.0,92.5,65.73333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,130
2025-01-29 18:15:00,656.15,0.0,91.5,65.51,639.9,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,131
2025-01-29 18:30:00,630.0133333333333,0.0,90.66666666666669,65.37,639.9,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,132
2025-01-29 18:45:00,629.3066666666667,0.0,90.16666666666669,65.51666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,133
2025-01-29 19:00:00,642.0233333333333,0.0,89.16666666666667,65.33333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,134
2025-01-29 19:15:00,629.31,0.0,89.33333333333333,65.31333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0,135
2025-01-29 19:30:00,629.3066666666667,0.0,89.16666666666667,65.27333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,136
2025-01-29 19:45:00,650.4966666666668,0.0,89.0,65.34333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,137
2025-01-29 20:00:00,642.02,0.0,88.5,65.24666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,138
2025-01-29 20:15:00,629.31,0.0,88.33333333333333,65.38000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,139
2025-01-29 20:30:00,640.61,0.0,88.33333333333333,65.32666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,140
2025-01-29 20:45:00,649.0833333333334,0.0,87.66666666666667,65.15333333333332,639.9,70.0,100.0,74.0,70.0,72.0,69.66333333333334,67.0,69.0,68.0,68.0,141
2025-01-29 21:00:00,639.1966666666667,0.0,87.5,64.97666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,142
2025-01-29 21:15:00,635.6666666666666,0.0,87.33333333333333,64.89,639.9,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,143
2025-01-29 21:30:00,630.0133333333333,0.0,87.33333333333333,64.72000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,144
2025-01-29 21:45:00,634.2533333333332,0.0,87.0,64.54,639.9,70.0,100.0,74.0,70.0,72.0,69.62,67.0,69.0,68.0,68.0,145
2025-01-29 22:00:00,642.7266666666666,0.0,87.0,64.19333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0,146
2025-01-29 22:15:00,642.02,0.0,87.0,63.72666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,68.0,68.0,147
2025-01-29 22:30:00,624.3633333333333,0.0,87.16666666666667,63.34,639.9,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,68.0,68.0,148
2025-01-29 22:45:00,639.9033333333333,0.0,87.5,62.82666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,68.0,68.0,149
2025-01-29 23:00:00,639.9,0.0,88.66666666666667,62.45666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,68.0,68.0,150
2025-01-29 23:15:00,629.3066666666667,0.0,91.0,62.51,639.9,70.0,100.0,74.0,70.0,72.0,69.21666666666667,67.0,69.0,68.0,68.0,151
2025-01-29 23:30:00,648.3766666666667,0.0,92.33333333333331,62.79333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.08,67.0,69.0,68.0,68.0,152
2025-01-29 23:45:00,646.26,0.0,93.5,62.71666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,68.0,68.0,153
2025-01-30 00:00:00,631.4266666666666,0.0,94.5,62.923333333333325,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,154
2025-01-30 00:15:00,641.3133333333334,0.0,95.66666666666669,63.126666666666665,639.9,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0,155
2025-01-30 00:30:00,655.44,0.0,96.0,63.153333333333336,639.9,70.0,100.0,74.0,70.0,72.0,68.82666666666667,67.0,69.0,68.0,68.0,156
2025-01-30 00:45:00,643.4333333333333,0.0,97.0,63.34,639.9,70.0,100.0,74.0,70.0,72.0,68.89999999999999,67.0,69.0,68.0,68.0,157
2025-01-30 01:00:00,648.3766666666667,0.0,98.5,64.05333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.05666666666667,67.0,69.0,68.0,68.0,158
2025-01-30 01:15:00,642.02,0.0,98.83333333333331,63.92,639.9,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,68.0,68.0,159
2025-01-30 01:30:00,645.5533333333333,0.0,97.66666666666669,64.04666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,68.0,68.0,160
2025-01-30 01:45:00,640.6066666666667,0.0,97.83333333333331,64.04,639.9,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,68.0,68.0,161
2025-01-30 02:00:00,641.3133333333334,0.0,98.83333333333331,64.24,639.9,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,68.0,68.0,162
2025-01-30 02:15:00,642.7266666666666,0.0,98.5,64.96333333333332,639.9,70.0,100.0,74.0,70.0,72.0,69.11,67.0,69.0,68.0,68.0,163
2025-01-30 02:30:00,632.84,0.0,98.66666666666669,65.00666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,68.0,68.0,164
2025-01-30 02:45:00,646.9666666666667,0.0,99.0,65.00666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,165
2025-01-30 03:00:00,632.8366666666667,0.0,99.0,64.74666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,68.0,68.0,166
2025-01-30 03:15:00,649.7933333333334,0.0,99.16666666666669,64.83,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,167
2025-01-30 03:30:00,631.4266666666666,0.0,99.33333333333331,64.8,639.9,70.0,100.0,74.0,70.0,72.0,69.22333333333334,67.0,69.0,68.0,68.0,168
2025-01-30 03:45:00,635.6666666666666,0.0,98.33333333333331,64.91,639.9,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,68.0,68.0,169
2025-01-30 04:00:00,636.37,0.0,99.16666666666669,65.25666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,68.0,68.0,170
2025-01-30 04:15:00,639.9033333333333,0.0,98.83333333333331,65.19333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0,171
2025-01-30 04:30:00,649.79,0.0,99.0,65.04666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.10000000000001,67.0,69.0,68.0,68.0,172
2025-01-30 04:45:00,646.2566666666667,0.0,98.0,64.90333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.19666666666666,67.0,69.0,68.0,68.0,173
2025-01-30 05:00:00,635.6633333333333,0.0,95.5,64.81333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.2,67.0,69.0,68.0,68.0,174
2025-01-30 05:15:00,646.9633333333333,0.0,95.66666666666669,64.59333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,175
2025-01-30 05:30:00,634.96,0.0,96.0,64.66333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,68.0,68.0,176
2025-01-30 05:45:00,648.3766666666667,0.0,95.83333333333331,64.67666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0,177
2025-01-30 06:00:00,633.5466666666666,0.0,96.0,64.42999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0,178
2025-01-30 06:15:00,625.7766666666666,0.0,95.5,64.28333333333335,639.9,70.0,100.0,74.0,70.0,72.0,69.10000000000001,67.0,69.0,68.0,68.0,179
2025-01-30 06:30:00,654.0300000000001,0.0,95.66666666666669,64.19666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,68.0,68.0,180
2025-01-30 06:45:00,641.3166666666666,0.0,96.0,64.24,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,181
2025-01-30 07:00:00,636.3733333333333,0.0,96.16666666666669,64.08666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.03333333333335,67.0,69.0,68.0,68.0,182
2025-01-30 07:15:00,632.1333333333333,0.0,96.0,63.92,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,183
2025-01-30 07:30:00,643.4366666666666,0.0,96.16666666666669,63.71,639.9,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,68.0,68.0,184
2025-01-30 07:45:00,642.7266666666666,0.0,96.5,63.74666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0,185
2025-01-30 08:00:00,633.5466666666667,0.0,96.33333333333331,63.66666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0,186
2025-01-30 08:15:00,627.1866666666666,0.0,96.16666666666669,63.60666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,68.0,68.0,187
2025-01-30 08:30:00,656.8533333333334,0.0,96.83333333333331,63.723333333333336,639.9,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,68.0,68.0,188
2025-01-30 08:45:00,642.02,0.0,96.5,63.54,639.9,70.0,100.0,74.0,70.0,72.0,68.75,67.0,69.0,68.0,68.0,189
2025-01-30 09:00:00,627.1866666666666,0.0,85.83333333333333,63.48,639.1933333333333,70.0,76.01333333333334,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,190
2025-01-30 09:15:00,640.6066666666667,0.0,64.0,63.373333333333335,637.78,70.0,32.156666666666666,74.0,70.0,72.0,68.82333333333334,67.0,69.0,68.0,68.0,191
2025-01-30 09:30:00,637.78,0.0,64.33333333333333,63.07333333333333,637.78,70.0,43.04666666666666,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,192
2025-01-30 09:45:00,640.61,0.0,64.5,63.16666666666666,637.78,70.0,53.81,74.0,70.0,72.0,68.67,67.0,69.0,68.0,68.0,193
2025-01-30 10:00:00,637.7800000000001,0.0,64.0,63.13666666666666,637.78,70.0,65.54,74.0,70.0,72.0,68.58666666666666,67.0,69.0,68.0,68.0,194
2025-01-30 10:15:00,627.8966666666666,0.0,65.0,63.1,637.78,70.0,77.41,74.0,70.0,72.0,68.54,67.0,69.0,68.0,68.0,195
2025-01-30 10:30:00,654.0266666666666,0.0,64.5,63.13999999999999,637.78,70.0,86.93,74.0,70.0,72.0,68.59,67.0,69.0,68.0,68.0,196
2025-01-30 10:45:00,641.3133333333334,0.0,65.16666666666667,63.22666666666667,638.4866666666667,70.0,97.22,74.0,70.0,72.0,68.57333333333334,67.0,69.0,68.0,68.0,197
2025-01-30 11:00:00,636.3733333333333,0.0,65.0,63.35999999999999,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0,198
2025-01-30 11:15:00,642.0233333333333,0.0,65.0,63.38666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,68.0,68.0,199
2025-01-30 11:30:00,634.9566666666666,0.0,65.33333333333333,63.370000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0,200
2025-01-30 11:45:00,643.4333333333333,0.0,65.16666666666667,63.373333333333335,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0,201
2025-01-30 12:00:00,639.1966666666666,0.0,65.16666666666667,63.38,639.9,70.0,100.0,74.0,70.0,72.0,68.51,67.0,69.0,68.0,68.0,202
2025-01-30 12:15:00,639.1933333333333,0.0,65.33333333333333,63.403333333333336,639.9,70.0,100.0,74.0,70.0,72.0,68.57000000000001,67.0,69.0,68.0,68.0,203
2025-01-30 12:30:00,637.7833333333333,0.0,65.16666666666667,63.51333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.52333333333333,67.0,69.0,68.0,68.0,204
2025-01-30 12:45:00,640.61,0.0,65.33333333333333,63.53666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0,205
2025-01-30 13:00:00,642.7266666666666,0.0,65.33333333333333,63.63333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0,206
2025-01-30 13:15:00,639.1966666666667,0.0,65.5,63.88,639.9,70.0,100.0,74.0,70.0,72.0,68.59333333333333,67.0,69.0,68.0,68.0,207
2025-01-30 13:30:00,645.5533333333333,0.0,65.66666666666667,64.14333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,68.0,68.0,208
2025-01-30 13:45:00,628.6033333333334,0.0,65.33333333333333,64.43666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,68.0,68.0,209
2025-01-30 14:00:00,649.0833333333334,0.0,66.0,64.46666666666665,639.9,70.0,100.0,74.0,70.0,72.0,68.51666666666667,67.0,69.0,68.0,68.0,210
2025-01-30 14:15:00,630.7199999999999,0.0,66.0,64.86999999999999,639.9,70.0,100.0,74.0,70.0,72.0,68.50666666666666,67.0,69.0,68.0,68.0,211
2025-01-30 14:30:00,642.73,0.0,66.0,65.04333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,68.0,68.0,212
2025-01-30 14:45:00,642.02,0.0,66.66666666666667,65.45,639.9,70.0,100.0,74.0,70.0,72.0,68.66333333333334,67.0,69.0,68.0,68.0,213
2025-01-30 15:00:00,642.73,0.0,66.5,65.80666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.65333333333334,67.0,69.0,68.0,68.0,214
2025-01-30 15:15:00,630.7199999999999,0.0,66.83333333333333,66.20666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.69333333333334,67.0,69.0,68.0,68.0,215
2025-01-30 15:30:00,644.14,0.0,66.83333333333333,66.66666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.82333333333334,67.0,69.0,68.0,68.0,216
2025-01-30 15:45:00,640.61,0.0,66.83333333333333,67.03333333333335,639.9,70.0,100.0,74.0,70.0,72.0,68.94666666666667,67.0,69.0,68.0,68.0,217
2025-01-30 16:00:00,642.73,0.0,66.66666666666667,67.21999999999998,639.9,70.0,100.0,74.0,70.0,72.0,69.05,67.0,69.0,68.0,68.0,218
2025-01-30 16:15:00,625.07,0.0,65.66666666666667,66.78333333333335,639.9,70.0,100.0,74.0,70.0,72.0,69.47666666666667,67.0,69.0,68.0,68.0,219
2025-01-30 16:30:00,642.73,0.0,65.83333333333333,66.84666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,220
2025-01-30 16:45:00,634.25,0.0,64.83333333333333,66.58999999999999,637.78,70.0,93.77,74.0,70.0,72.0,70.28,67.0,69.0,68.0,68.0,221
2025-01-30 17:00:00,656.1433333333333,0.0,64.5,66.40333333333332,637.78,70.0,84.07,74.0,70.0,72.0,70.58,67.0,69.0,68.0,68.0,222
2025-01-30 17:15:00,628.6,0.0,64.33333333333333,66.41666666666667,637.78,70.0,72.92999999999999,74.0,70.0,72.0,70.85666666666667,67.0,69.0,68.0,68.0,223
2025-01-30 17:30:00,620.83,0.0,64.16666666666667,66.58999999999999,637.78,70.0,62.27666666666666,74.0,70.0,72.0,71.04333333333334,67.0,69.0,68.0,68.0,224
2025-01-30 17:45:00,643.4333333333334,0.0,63.333333333333336,66.53666666666668,637.78,70.0,52.10999999999999,74.0,70.0,72.0,71.13,67.0,69.0,68.0,68.0,225
2025-01-30 18:00:00,638.49,0.0,62.333333333333336,66.21333333333332,637.78,70.0,44.653333333333336,74.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,226
2025-01-30 18:15:00,638.49,0.0,62.833333333333336,66.2,637.78,70.0,40.52333333333333,74.0,70.0,72.0,70.91333333333334,67.0,69.0,68.0,68.0,227
2025-01-30 18:30:00,637.0733333333333,0.0,61.66666666666666,66.34333333333333,637.78,70.0,37.16,74.0,70.0,72.0,70.75333333333333,67.0,69.0,68.0,68.0,228
2025-01-30 18:45:00,651.2033333333333,0.0,59.0,65.23,637.78,70.0,33.78,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0,229
2025-01-30 19:00:00,632.8433333333334,0.0,58.5,64.62666666666667,637.78,70.0,29.88,74.0,70.0,72.0,70.61666666666667,67.0,69.0,68.0,68.0,230
2025-01-30 19:15:00,637.7833333333333,0.0,58.833333333333336,64.39666666666666,637.78,70.0,29.883333333333336,74.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0,231
2025-01-30 19:30:00,634.96,0.0,58.66666666666666,63.97666666666667,637.78,70.0,30.293333333333333,74.0,70.0,72.0,70.26666666666667,67.0,69.0,68.0,68.0,232
2025-01-30 19:45:00,625.7766666666666,0.0,58.833333333333336,63.423333333333325,637.78,70.0,31.540000000000003,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,233
2025-01-30 20:00:00,631.4266666666666,0.0,60.0,63.35,637.78,70.0,30.92,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,234
2025-01-30 20:15:00,637.0733333333333,0.0,62.16666666666666,63.91333333333333,637.78,70.0,33.166666666666664,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,235
2025-01-30 20:30:00,634.9566666666666,0.0,62.16666666666666,63.96,637.78,70.0,34.620000000000005,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,236
2025-01-30 20:45:00,644.8466666666667,0.0,62.66666666666666,64.10666666666667,637.78,70.0,37.13,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,237
2025-01-30 21:00:00,628.6,0.0,63.0,64.24666666666667,637.78,70.0,38.17666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,238
2025-01-30 21:15:00,638.49,0.0,63.333333333333336,64.24333333333333,637.78,70.0,39.34666666666666,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,239
2025-01-30 21:30:00,644.14,0.0,63.5,64.14999999999999,637.78,70.0,41.77666666666666,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,240
2025-01-30 21:45:00,643.4333333333333,0.0,63.16666666666666,64.18,637.78,70.0,45.28666666666667,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,241
2025-01-30 22:00:00,640.61,0.0,63.833333333333336,64.28,637.78,70.0,47.48666666666667,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,242
2025-01-30 22:15:00,639.1966666666667,0.0,63.66666666666666,64.38,637.78,70.0,47.68666666666667,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,243
2025-01-30 22:30:00,637.0766666666667,0.0,63.66666666666666,64.56,637.78,70.0,50.93666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,244
2025-01-30 22:45:00,646.9633333333333,0.0,64.16666666666667,64.62666666666667,637.78,70.0,52.26666666666667,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,245
2025-01-30 23:00:00,631.4266666666667,0.0,64.16666666666667,64.63666666666667,637.78,70.0,54.60666666666666,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,246
2025-01-30 23:15:00,634.9599999999999,0.0,64.5,64.56333333333333,637.78,70.0,53.60999999999999,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,247
2025-01-30 23:30:00,633.5466666666666,0.0,64.33333333333333,64.51666666666667,637.78,70.0,54.656666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,248
2025-01-30 23:45:00,618.0066666666667,0.0,64.5,64.49,637.78,70.0,56.35,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,249
2025-01-31 00:00:00,633.5466666666666,0.0,64.33333333333333,64.45666666666666,637.78,70.0,59.20666666666667,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0,250
2025-01-31 00:15:00,637.7833333333333,0.0,64.16666666666667,64.54333333333334,637.78,70.0,62.046666666666674,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,251
2025-01-31 00:30:00,642.7266666666666,0.0,64.33333333333333,64.56,637.78,70.0,61.96,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,252
2025-01-31 00:45:00,634.9566666666666,0.0,64.33333333333333,64.58666666666666,637.78,70.0,65.21666666666667,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0,253
2025-01-31 01:00:00,644.1433333333333,0.0,64.5,64.55333333333334,637.78,70.0,67.62,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,254
2025-01-31 01:15:00,630.72,0.0,64.66666666666667,64.51,637.78,70.0,66.90333333333334,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,255
2025-01-31 01:30:00,648.38,0.0,64.83333333333333,64.50666666666666,637.78,70.0,67.89333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,256
2025-01-31 01:45:00,634.9566666666666,0.0,64.83333333333333,64.49,637.78,70.0,70.64,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,257
2025-01-31 02:00:00,643.4333333333333,0.0,65.0,64.50666666666667,637.78,70.0,73.91666666666667,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,258
2025-01-31 02:15:00,633.5466666666666,0.0,65.33333333333333,64.62333333333333,637.78,70.0,75.39,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,259
2025-01-31 02:30:00,640.61,0.0,65.5,64.68333333333334,637.78,70.0,75.44,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,260
2025-01-31 02:45:00,640.61,0.0,65.66666666666667,64.73333333333333,637.78,70.0,77.35666666666667,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,261
2025-01-31 03:00:00,632.8366666666667,0.0,65.66666666666667,64.81666666666666,637.78,70.0,80.92333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,262
2025-01-31 03:15:00,643.4333333333333,0.0,65.5,65.10666666666667,637.78,70.0,83.76,74.0,70.0,72.0,69.66666666666667,67.0,69.0,68.0,68.0,263
2025-01-31 03:30:00,634.9566666666666,0.0,65.83333333333333,65.25333333333333,637.78,70.0,85.48666666666666,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,264
2025-01-31 03:45:00,641.3166666666666,0.0,65.83333333333333,65.27,637.78,70.0,87.22333333333331,74.0,70.0,72.0,69.72333333333334,67.0,69.0,68.0,68.0,265
2025-01-31 04:00:00,636.3666666666667,0.0,65.83333333333333,65.32666666666667,637.78,70.0,89.62333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,266
2025-01-31 04:15:00,640.6066666666667,0.0,66.16666666666667,65.37,637.78,70.0,89.24666666666667,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,267
2025-01-31 04:30:00,626.4833333333332,0.0,66.5,65.28,637.78,70.0,90.70666666666666,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,268
2025-01-31 04:45:00,644.1366666666667,0.0,66.66666666666667,65.27333333333333,637.78,70.0,91.06333333333332,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,269
2025-01-31 05:00:00,646.9633333333333,0.0,66.16666666666667,65.20333333333333,637.78,70.0,92.13,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,270
2025-01-31 05:15:00,631.43,0.0,66.5,65.19333333333333,637.78,70.0,93.38333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,271
2025-01-31 05:30:00,642.02,0.0,66.83333333333333,65.14999999999999,637.78,70.0,94.60666666666668,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,272
2025-01-31 05:45:00,639.1966666666667,0.0,67.0,65.12666666666667,637.78,70.0,94.62333333333332,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,273
2025-01-31 06:00:00,644.8466666666667,0.0,67.0,65.23333333333333,637.78,70.0,95.15666666666668,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,274
2025-01-31 06:15:00,633.5466666666666,0.0,66.83333333333333,65.27333333333333,637.78,70.0,97.09,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,275
2025-01-31 06:30:00,634.9599999999999,0.0,67.16666666666667,65.50333333333333,637.78,70.0,98.20333333333332,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,276
2025-01-31 06:45:00,635.6633333333333,0.0,67.66666666666667,66.07,637.78,70.0,94.23,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,277
2025-01-31 07:00:00,648.3766666666667,0.0,67.66666666666667,66.07,637.78,70.0,84.64,74.0,70.0,72.0,70.44666666666667,67.0,69.0,68.0,68.0,278
2025-01-31 07:15:00,633.5466666666666,0.0,67.66666666666667,66.52333333333333,637.78,70.0,77.72,74.0,70.0,72.0,70.57000000000001,67.0,69.0,68.0,68.0,279
2025-01-31 07:30:00,633.5466666666666,0.0,65.33333333333333,66.22333333333333,637.78,70.0,74.38,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,280
2025-01-31 07:45:00,651.91,0.0,64.0,65.56333333333333,637.78,70.0,70.88333333333334,74.0,70.0,72.0,70.5,67.0,69.0,68.0,68.0,281
2025-01-31 08:00:00,636.37,0.0,64.0,65.27666666666666,637.78,70.0,67.10333333333334,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0,282
2025-01-31 08:15:00,627.19,0.0,64.83333333333333,65.01666666666667,637.78,70.0,63.88333333333333,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0,283
2025-01-31 08:30:00,660.3866666666667,0.0,64.66666666666667,65.18666666666667,637.78,70.0,62.37,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,284
2025-01-31 08:45:00,627.19,0.0,64.33333333333333,65.11333333333333,637.78,70.0,62.27,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,285
2025-01-31 09:00:00,641.3133333333334,0.0,61.833333333333336,64.93666666666667,637.78,71.33,40.93333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,286
2025-01-31 09:15:00,625.07,0.0,57.0,64.84666666666668,637.78,73.99,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,287
2025-01-31 09:30:00,630.0166666666667,0.0,56.833333333333336,64.78666666666668,637.78,73.99,0.0,74.0,70.0,72.0,70.22000000000001,67.0,69.0,68.0,68.0,288
2025-01-31 09:45:00,642.73,0.0,57.16666666666666,64.73,637.78,73.99,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,289
2025-01-31 10:00:00,626.4833333333332,0.0,57.5,64.64333333333333,637.78,73.99,0.0,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,290
2025-01-31 10:15:00,636.37,0.0,57.66666666666666,64.57333333333334,637.78,70.0,0.11,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,291
2025-01-31 10:30:00,635.6633333333333,0.0,57.5,64.56,637.78,70.0,0.0366666666666666,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,292
2025-01-31 10:45:00,634.96,0.0,57.833333333333336,64.59666666666668,637.78,70.0,0.1366666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,293
2025-01-31 11:00:00,646.26,0.0,57.333333333333336,64.67666666666666,637.78,70.0,0.93,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,294
2025-01-31 11:15:00,644.1366666666667,0.0,57.5,64.60666666666667,637.78,70.0,3.73,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,295
2025-01-31 11:30:00,636.37,0.0,58.5,64.53333333333335,637.78,70.0,5.29,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,296
2025-01-31 11:45:00,627.19,0.0,58.0,64.62666666666667,637.78,70.0,6.033333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,297
2025-01-31 12:00:00,623.6566666666666,0.0,58.16666666666666,64.77333333333333,637.78,70.0,7.109999999999999,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,298
2025-01-31 12:15:00,646.9633333333333,0.0,58.833333333333336,65.07333333333332,637.78,70.0,8.223333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,299
2025-01-31 12:30:00,632.1333333333333,0.0,58.5,65.63666666666667,637.78,70.0,9.62,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,300
2025-01-31 12:45:00,634.2533333333333,0.0,57.0,65.62666666666667,637.78,70.0,10.966666666666669,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,301
2025-01-31 13:00:00,627.1866666666666,0.0,54.16666666666666,65.46333333333332,637.78,70.0,12.11,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,302
2025-01-31 13:15:00,637.7833333333333,0.0,52.16666666666666,65.23666666666666,637.78,70.0,9.326666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,303
2025-01-31 13:30:00,632.84,0.0,52.0,65.17999999999999,637.78,70.0,6.993333333333333,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,304
2025-01-31 13:45:00,624.3633333333333,0.0,51.5,65.15666666666667,637.78,70.0,6.419999999999999,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,305
2025-01-31 14:00:00,642.02,0.0,50.66666666666666,65.28666666666668,637.78,70.0,6.803333333333334,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,306
2025-01-31 14:15:00,632.84,0.0,49.66666666666666,65.37666666666667,637.78,70.0,7.273333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,307
2025-01-31 14:30:00,634.96,0.0,48.0,65.39666666666666,637.78,70.0,3.56,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0,308
2025-01-31 14:45:00,631.4266666666666,0.0,47.0,65.53333333333333,637.78,70.0,0.1333333333333333,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,309
2025-01-31 15:00:00,644.1366666666667,0.0,46.333333333333336,65.56333333333333,637.78,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,310
2025-01-31 15:15:00,637.0766666666667,0.0,46.16666666666666,65.69333333333334,637.78,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,311
2025-01-31 15:30:00,639.1933333333333,0.0,46.0,65.57666666666667,637.78,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,312
2025-01-31 15:45:00,644.8466666666667,0.0,47.16666666666666,65.22666666666667,637.78,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,313
2025-01-31 16:00:00,642.73,0.0,48.5,64.82333333333334,637.78,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,314
2025-01-31 16:15:00,632.84,0.0,48.5,64.50666666666666,637.78,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,315
2025-01-31 16:30:00,652.6166666666667,0.0,48.66666666666666,64.34666666666666,637.78,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,316
2025-01-31 16:45:00,638.4899999999999,0.0,49.16666666666666,64.00333333333334,637.78,70.0,0.0066666666666666,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,317
2025-01-31 17:00:00,634.2533333333333,0.0,49.333333333333336,63.76333333333333,637.78,70.0,0.0066666666666666,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,318
2025-01-31 17:15:00,634.9599999999999,0.0,49.0,63.73,637.78,70.0,0.4233333333333333,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,319
2025-01-31 17:30:00,634.25,0.0,48.5,64.03333333333333,637.78,70.0,3.6166666666666663,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,320
2025-01-31 17:45:00,632.8366666666667,0.0,49.66666666666666,64.17,637.78,70.0,5.59,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,321
2025-01-31 18:00:00,642.0233333333333,0.0,49.333333333333336,64.60666666666667,637.78,70.0,9.23,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,322
2025-01-31 18:15:00,644.14,0.0,48.66666666666666,65.06666666666666,637.78,70.0,11.253333333333332,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,323
2025-01-31 18:30:00,630.0133333333333,0.0,49.16666666666666,65.49,637.78,70.0,13.656666666666666,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,324
2025-01-31 18:45:00,651.91,0.0,49.5,65.64666666666666,637.78,70.0,17.356666666666666,74.0,70.0,72.0,69.63333333333333,67.0,69.0,68.0,68.0,325
2025-01-31 19:00:00,645.5533333333333,0.0,50.0,65.84,637.78,70.0,22.263333333333332,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,326
2025-01-31 19:15:00,638.4899999999999,0.0,50.333333333333336,66.08,637.78,70.0,24.203333333333333,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,327
2025-01-31 19:30:00,633.5433333333334,0.0,50.5,65.88333333333334,637.78,70.0,20.423333333333336,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,328
2025-01-31 19:45:00,623.66,0.0,50.66666666666666,65.79333333333334,637.78,70.0,15.46,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,329
2025-01-31 20:00:00,645.5533333333333,0.0,50.16666666666666,65.89666666666666,637.78,70.0,14.756666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,330
2025-01-31 20:15:00,633.5433333333334,0.0,50.333333333333336,65.81,637.78,70.0,16.786666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,331
2025-01-31 20:30:00,639.1933333333333,0.0,50.333333333333336,65.39,637.78,70.0,18.98333333333333,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,332
2025-01-31 20:45:00,616.5933333333334,0.0,50.16666666666666,65.01666666666667,637.78,70.0,20.843333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,333
2025-01-31 21:00:00,638.49,0.0,50.333333333333336,64.88666666666667,637.78,70.0,22.21,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,334
2025-01-31 21:15:00,634.9566666666666,0.0,50.66666666666666,64.77,637.78,70.0,26.47,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,335
2025-01-31 21:30:00,643.43,0.0,50.66666666666666,64.59333333333335,637.78,70.0,31.1,74.0,70.0,72.0,69.6,67.0,69.0,68.0,68.0,336
2025-01-31 21:45:00,643.4333333333334,0.0,50.66666666666666,64.33999999999999,637.78,70.0,36.54666666666667,74.0,70.0,72.0,69.49333333333334,67.0,69.0,68.0,68.0,337
2025-01-31 22:00:00,649.0833333333334,0.0,50.833333333333336,63.81,637.78,70.0,41.93666666666667,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,338
2025-01-31 22:15:00,631.43,0.0,50.5,62.806666666666665,637.78,70.0,47.91,74.0,70.0,72.0,69.35666666666667,67.0,69.0,68.0,68.0,339
2025-01-31 22:30:00,639.1966666666666,0.0,51.0,62.46666666666667,637.78,70.0,55.73666666666666,74.0,70.0,72.0,69.23,67.0,69.0,68.0,68.0,340
2025-01-31 22:45:00,641.3166666666667,0.0,51.333333333333336,62.05,637.78,70.0,64.05333333333333,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0,341
2025-01-31 23:00:00,631.4266666666667,0.0,52.0,61.7,637.78,70.0,74.39333333333333,74.0,70.0,72.0,68.95333333333333,67.0,69.0,68.0,68.0,342
