time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-10 18:30:00,653.3233333333334,0.0,98.83333333333331,67.08,639.9,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,68.0,68.0,1036
2025-02-10 18:45:00,632.1333333333333,0.0,98.5,67.11666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,68.0,68.0,1037
2025-02-10 19:00:00,634.25,0.0,99.0,67.25,639.9,70.0,100.0,74.0,70.0,72.0,69.21666666666665,67.0,69.0,68.0,68.0,1038
2025-02-10 19:15:00,635.6666666666666,0.0,99.16666666666669,67.52666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.30333333333334,67.0,69.0,68.0,68.0,1039
2025-02-10 19:30:00,630.0133333333333,0.0,97.83333333333331,67.68666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,1040
2025-02-10 19:45:00,641.3133333333334,0.0,96.83333333333331,67.71,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,1041
2025-02-10 20:00:00,629.3066666666667,0.0,97.16666666666669,67.66333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.52,67.0,69.0,68.0,68.0,1042
2025-02-10 20:15:00,638.4866666666667,0.0,96.66666666666669,67.67666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,1043
2025-02-10 20:30:00,637.7800000000001,0.0,96.33333333333331,67.76333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.57666666666667,67.0,69.0,68.0,68.0,1044
2025-02-10 20:45:00,658.2666666666667,0.0,95.83333333333331,67.87333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,1045
2025-02-10 21:00:00,637.0733333333334,0.0,95.5,67.86,639.9,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,1046
2025-02-10 21:15:00,618.0066666666667,0.0,95.83333333333331,67.84666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.6,67.0,69.0,68.0,68.0,1047
2025-02-10 21:30:00,639.1933333333333,0.0,95.66666666666669,67.95666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,1048
2025-02-10 21:45:00,637.0766666666667,0.0,95.5,67.79333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.67999999999999,67.0,69.0,68.0,68.0,1049
2025-02-10 22:00:00,649.0833333333334,0.0,95.66666666666669,67.73,639.9,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,1050
2025-02-10 22:15:00,637.7866666666667,0.0,95.5,67.52666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,1051
2025-02-10 22:30:00,638.4866666666667,0.0,95.66666666666669,67.25666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,1052
2025-02-10 22:45:00,637.0799999999999,0.0,96.0,66.96,639.9,70.0,100.0,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,1053
2025-02-10 23:00:00,642.7266666666667,0.0,95.83333333333331,66.77,639.9,70.0,100.0,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,1054
2025-02-10 23:15:00,643.4333333333333,0.0,95.83333333333331,66.5,639.9,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,1055
2025-02-10 23:30:00,644.14,0.0,97.33333333333331,66.33666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.66,67.0,69.0,68.0,68.0,1056
2025-02-10 23:45:00,645.5500000000001,0.0,98.0,66.2,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,1057
2025-02-11 00:00:00,651.91,0.0,98.16666666666669,65.99333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.58,67.0,69.0,68.0,68.0,1058
2025-02-11 00:15:00,637.0766666666667,0.0,98.16666666666669,65.94333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.49333333333334,67.0,69.0,68.0,68.0,1059
2025-02-11 00:30:00,626.4833333333332,0.0,98.16666666666669,65.87333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,1060
2025-02-11 00:45:00,640.6066666666667,0.0,98.33333333333331,65.73333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.34666666666666,67.0,69.0,68.0,68.0,1061
2025-02-11 01:00:00,642.02,0.0,98.33333333333331,65.67,639.9,70.0,100.0,74.0,70.0,72.0,69.33,67.0,69.0,68.0,68.0,1062
2025-02-11 01:15:00,634.9566666666666,0.0,98.0,65.72,639.9,70.0,100.0,74.0,70.0,72.0,69.45666666666666,67.0,69.0,68.0,68.0,1063
2025-02-11 01:30:00,644.14,0.0,98.33333333333331,65.61,639.9,70.0,100.0,74.0,70.0,72.0,69.44666666666667,67.0,69.0,68.0,68.0,1064
2025-02-11 01:45:00,630.7199999999999,0.0,98.5,65.57666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,68.0,68.0,1065
2025-02-11 02:00:00,642.02,0.0,98.33333333333331,65.58333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.32666666666667,67.0,69.0,68.0,68.0,1066
2025-02-11 02:15:00,641.3166666666666,0.0,99.0,65.59666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,1067
2025-02-11 02:30:00,644.8466666666667,0.0,98.66666666666669,65.61,639.9,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,68.0,68.0,1068
2025-02-11 02:45:00,634.9566666666666,0.0,96.66666666666669,65.58999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,68.0,68.0,1069
2025-02-11 03:00:00,655.44,0.0,96.66666666666669,65.58333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.33999999999999,67.0,69.0,68.0,68.0,1070
2025-02-11 03:15:00,641.3133333333334,0.0,96.83333333333331,65.54666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0,1071
2025-02-11 03:30:00,635.6666666666666,0.0,97.33333333333331,65.48666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,68.0,68.0,1072
2025-02-11 03:45:00,624.3633333333333,0.0,97.33333333333331,65.54333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0,1073
2025-02-11 04:00:00,649.0833333333334,0.0,97.0,65.53666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,1074
2025-02-11 04:15:00,641.3166666666667,0.0,97.0,65.48666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.80666666666667,67.0,69.0,68.0,68.0,1075
2025-02-11 04:30:00,646.9666666666667,0.0,97.5,65.48,639.9,70.0,100.0,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0,1076
2025-02-11 04:45:00,626.4833333333332,0.0,98.0,65.53333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,1077
2025-02-11 05:00:00,640.6066666666667,0.0,97.66666666666669,65.52333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.74666666666666,67.0,69.0,68.0,68.0,1078
2025-02-11 05:15:00,644.1366666666667,0.0,97.66666666666669,65.58999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,1079
2025-02-11 05:30:00,637.0766666666667,0.0,97.83333333333331,65.58333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0,1080
2025-02-11 05:45:00,627.19,0.0,98.0,65.52999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0,1081
2025-02-11 06:00:00,634.9566666666666,0.0,97.66666666666669,65.52666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0,1082
2025-02-11 06:15:00,630.7233333333334,0.0,98.16666666666669,65.48,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,1083
2025-02-11 06:30:00,639.9,0.0,98.0,65.52666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0,1084
2025-02-11 06:45:00,648.38,0.0,98.0,65.54,639.9,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,68.0,68.0,1085
2025-02-11 07:00:00,637.0733333333333,0.0,98.5,65.47666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0,1086
2025-02-11 07:15:00,644.14,0.0,98.66666666666669,65.49,639.9,70.0,100.0,74.0,70.0,72.0,69.30666666666667,67.0,69.0,68.0,68.0,1087
2025-02-11 07:30:00,629.31,0.0,98.83333333333331,65.48,639.9,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0,1088
2025-02-11 07:45:00,632.84,0.0,98.83333333333331,65.48,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,1089
2025-02-11 08:00:00,632.13,0.0,99.0,65.51333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,68.0,68.0,1090
2025-02-11 08:15:00,630.72,0.0,97.0,65.57,639.9,70.0,100.0,74.0,70.0,72.0,69.30333333333333,67.0,69.0,68.0,68.0,1091
2025-02-11 08:30:00,644.1366666666667,0.0,96.83333333333331,65.67,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,1092
2025-02-11 08:45:00,646.9666666666667,0.0,97.33333333333331,65.63,639.9,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,1093
2025-02-11 09:00:00,642.02,0.0,97.0,65.7,639.9,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0,1094
2025-02-11 09:15:00,633.5466666666666,0.0,97.16666666666669,65.54,639.9,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,68.0,68.0,1095
2025-02-11 09:30:00,634.2533333333333,0.0,97.16666666666669,64.94,639.9,70.0,100.0,74.0,70.0,72.0,69.38666666666667,67.0,69.0,68.0,68.0,1096
2025-02-11 09:45:00,643.4333333333333,0.0,97.33333333333331,64.66333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0,1097
2025-02-11 10:00:00,634.605,0.0,97.25,64.59,639.9,70.0,100.0,74.0,70.0,72.0,69.35,67.0,69.0,68.0,68.0,1098
2025-02-11 10:15:00,645.5533333333333,0.0,97.16666666666669,64.40666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,1099
2025-02-11 10:30:00,645.5566666666667,0.0,97.33333333333331,64.29333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0,1100
2025-02-11 10:45:00,625.7766666666666,0.0,97.33333333333331,64.24666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0,1101
2025-02-11 11:00:00,642.02,0.0,97.5,64.10333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,1102
2025-02-11 11:15:00,636.37,0.0,97.66666666666669,64.06666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0,1103
2025-02-11 11:30:00,635.6633333333333,0.0,97.83333333333331,64.01,639.9,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,68.0,68.0,1104
2025-02-11 11:45:00,637.0733333333334,0.0,97.66666666666669,64.02,639.9,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,68.0,68.0,1105
2025-02-11 12:00:00,630.01,0.0,98.0,63.97666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.20333333333333,67.0,69.0,68.0,68.0,1106
2025-02-11 12:15:00,641.3133333333334,0.0,98.16666666666669,64.01,639.9,70.0,100.0,74.0,70.0,72.0,69.14,67.0,69.0,68.0,68.0,1107
2025-02-11 12:30:00,643.4333333333334,0.0,98.0,63.96,639.9,70.0,100.0,74.0,70.0,72.0,69.02,67.0,69.0,68.0,68.0,1108
2025-02-11 12:45:00,634.9599999999999,0.0,98.16666666666669,63.95,639.9,70.0,100.0,74.0,70.0,72.0,68.94666666666666,67.0,69.0,68.0,68.0,1109
2025-02-11 13:00:00,636.3733333333333,0.0,98.33333333333331,63.93666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.91,67.0,69.0,68.0,68.0,1110
2025-02-11 13:15:00,636.37,0.0,98.5,63.93666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,68.0,68.0,1111
2025-02-11 13:30:00,635.6633333333333,0.0,98.33333333333331,63.95,639.9,70.0,100.0,74.0,70.0,72.0,69.07333333333334,67.0,69.0,68.0,68.0,1112
2025-02-11 13:45:00,639.9,0.0,98.66666666666669,63.93666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.11666666666666,67.0,69.0,68.0,68.0,1113
2025-02-11 14:00:00,638.49,0.0,98.83333333333331,64.0,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,1114
2025-02-11 14:15:00,649.0866666666667,0.0,99.0,64.06,639.9,70.0,100.0,74.0,70.0,72.0,68.96,67.0,69.0,68.0,68.0,1115
2025-02-11 14:30:00,648.3766666666667,0.0,98.83333333333331,64.07000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,68.0,68.0,1116
2025-02-11 14:45:00,624.3666666666667,0.0,99.0,64.09333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.03,67.0,69.0,68.0,68.0,1117
2025-02-11 15:00:00,625.7766666666666,0.0,96.66666666666669,64.16666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,1118
2025-02-11 15:15:00,627.1866666666666,0.0,97.0,64.25333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.93666666666667,67.0,69.0,68.0,68.0,1119
2025-02-11 15:30:00,656.15,0.0,97.16666666666669,64.25,639.9,70.0,100.0,74.0,70.0,72.0,69.05,67.0,69.0,68.0,68.0,1120
2025-02-11 15:45:00,625.7766666666666,0.0,97.33333333333331,64.30333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0,1121
2025-02-11 16:00:00,646.2566666666667,0.0,97.66666666666669,64.32666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.63333333333333,67.0,69.0,68.0,68.0,1122
2025-02-11 16:15:00,635.6633333333333,0.0,97.66666666666669,64.38666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,1123
2025-02-11 16:30:00,641.3133333333334,0.0,97.83333333333331,64.35666666666667,637.78,70.0,96.06,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0,1124
2025-02-11 16:45:00,423.07,0.0,87.83333333333333,64.58,637.78,70.0,89.00333333333333,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,1125
2025-02-11 17:00:00,625.7733333333333,0.0,65.83333333333333,65.54333333333334,637.78,70.0,79.92,74.0,70.0,72.0,70.66333333333334,67.0,69.0,68.0,68.0,1126
2025-02-11 17:15:00,627.1899999999999,0.0,66.0,65.72000000000001,637.78,70.0,68.47,74.0,70.0,72.0,70.91333333333334,67.0,69.0,68.0,68.0,1127
2025-02-11 17:30:00,641.3133333333334,0.0,65.83333333333333,65.80666666666666,637.78,70.0,57.26,74.0,70.0,72.0,71.09666666666666,67.0,69.0,68.0,68.0,1128
2025-02-11 17:45:00,633.5466666666666,0.0,66.0,65.86,637.78,70.0,46.47666666666667,74.0,70.0,72.0,71.20333333333333,67.0,69.0,68.0,68.0,1129
2025-02-11 18:00:00,639.9,0.0,66.0,65.91666666666667,637.78,70.0,41.82,74.0,70.0,72.0,71.01333333333334,67.0,69.0,68.0,68.0,1130
2025-02-11 18:15:00,653.32,0.0,65.83333333333333,65.96666666666667,637.78,70.0,35.85,74.0,70.0,72.0,70.94,67.0,69.0,68.0,68.0,1131
2025-02-11 18:30:00,642.0233333333333,0.0,66.16666666666667,66.00333333333333,637.78,70.0,32.97666666666667,74.0,70.0,72.0,70.76,67.0,69.0,68.0,68.0,1132
2025-02-11 18:45:00,637.0766666666667,0.0,66.33333333333333,66.08666666666666,637.78,70.0,30.80666666666667,74.0,70.0,72.0,70.61,67.0,69.0,68.0,68.0,1133
2025-02-11 19:00:00,646.26,0.0,66.66666666666667,66.12,637.78,70.0,29.80666666666667,74.0,70.0,72.0,70.46,67.0,69.0,68.0,68.0,1134
2025-02-11 19:15:00,639.9033333333333,0.0,66.33333333333333,66.16333333333334,637.78,70.0,28.55333333333333,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0,1135
2025-02-11 19:30:00,647.67,0.0,66.83333333333333,66.08666666666666,637.78,70.0,25.646666666666665,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0,1136
2025-02-11 19:45:00,646.9633333333333,0.0,66.5,66.04,637.78,70.0,25.44,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,1137
2025-02-11 20:00:00,644.14,0.0,66.5,65.97333333333334,637.78,70.0,26.486666666666668,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,1138
2025-02-11 20:15:00,650.4966666666667,0.0,66.83333333333333,65.93666666666667,637.78,70.0,25.77,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,1139
2025-02-11 20:30:00,645.5533333333333,0.0,67.16666666666667,65.89,637.78,70.0,26.74666666666667,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,1140
2025-02-11 20:45:00,646.26,0.0,66.83333333333333,65.85333333333334,637.78,70.0,27.906666666666663,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1141
2025-02-11 21:00:00,630.0133333333333,0.0,66.66666666666667,65.86666666666666,637.78,70.0,27.456666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1142
2025-02-11 21:15:00,648.3766666666667,0.0,66.83333333333333,65.88,637.78,70.0,27.793333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1143
2025-02-11 21:30:00,633.5466666666666,0.0,67.33333333333333,65.88666666666667,637.78,70.0,29.58,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,1144
2025-02-11 21:45:00,637.7833333333333,0.0,67.33333333333333,65.91666666666667,637.78,70.0,32.12,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,1145
2025-02-11 22:00:00,637.0766666666667,0.0,67.16666666666667,65.89,637.78,70.0,34.75,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,1146
2025-02-11 22:15:00,645.5533333333333,0.0,67.16666666666667,65.85333333333334,637.78,70.0,38.05,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,1147
2025-02-11 22:30:00,634.9566666666666,0.0,67.5,65.87333333333333,637.78,70.0,37.330000000000005,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,1148
2025-02-11 22:45:00,635.6633333333333,0.0,67.66666666666667,65.87,637.78,70.0,38.43333333333334,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,1149
2025-02-11 23:00:00,637.7833333333333,0.0,67.33333333333333,65.86666666666666,637.78,70.0,41.07333333333333,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,1150
2025-02-11 23:15:00,628.6,0.0,68.0,65.88,637.78,70.0,44.47666666666667,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,1151
2025-02-11 23:30:00,642.7266666666666,0.0,68.33333333333333,65.88,637.78,70.0,48.01333333333333,74.0,70.0,72.0,69.63333333333333,67.0,69.0,68.0,68.0,1152
2025-02-11 23:45:00,629.31,0.0,68.0,65.86666666666666,637.78,70.0,52.59666666666666,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,1153
2025-02-12 00:00:00,639.1966666666666,0.0,68.0,65.90666666666667,637.78,70.0,56.25,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0,1154
2025-02-12 00:15:00,630.7199999999999,0.0,68.16666666666667,65.93666666666667,637.78,70.0,57.44333333333333,74.0,70.0,72.0,69.63666666666667,67.0,69.0,68.0,68.0,1155
2025-02-12 00:30:00,642.02,0.0,68.83333333333333,65.96333333333332,637.78,70.0,58.57666666666666,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,1156
2025-02-12 00:45:00,634.2533333333333,0.0,68.83333333333333,65.93666666666667,637.78,70.0,61.21333333333334,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,1157
2025-02-12 01:00:00,634.2533333333333,0.0,68.66666666666667,65.96,637.78,70.0,63.693333333333335,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,1158
2025-02-12 01:15:00,639.1966666666667,0.0,68.5,65.96,637.78,70.0,63.97,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,1159
2025-02-12 01:30:00,639.9,0.0,68.83333333333333,65.95666666666666,637.78,70.0,64.08,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,1160
2025-02-12 01:45:00,644.8466666666667,0.0,68.66666666666667,65.98666666666666,637.78,70.0,66.28333333333335,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0,1161
2025-02-12 02:00:00,631.4233333333333,0.0,69.0,65.95333333333333,637.78,70.0,69.75333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,1162
2025-02-12 02:15:00,639.1933333333333,0.0,68.83333333333333,65.98666666666666,637.78,70.0,72.64666666666666,74.0,70.0,72.0,69.66333333333334,67.0,69.0,68.0,68.0,1163
2025-02-12 02:30:00,637.0766666666667,0.0,69.16666666666667,65.98,637.78,70.0,76.29333333333334,74.0,70.0,72.0,69.62333333333333,67.0,69.0,68.0,68.0,1164
2025-02-12 02:45:00,634.2533333333332,0.0,69.0,65.98333333333333,637.78,70.0,78.86,74.0,70.0,72.0,69.64,67.0,69.0,68.0,68.0,1165
2025-02-12 03:00:00,646.9633333333333,0.0,69.5,65.94666666666667,637.78,70.0,80.05,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,1166
2025-02-12 03:15:00,632.8433333333332,0.0,69.33333333333333,65.96666666666665,637.78,70.0,80.53666666666668,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,1167
2025-02-12 03:30:00,653.32,0.0,69.66666666666667,65.93666666666667,637.78,70.0,81.18333333333334,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,1168
2025-02-12 03:45:00,650.4966666666667,0.0,69.33333333333333,65.92333333333333,637.78,70.0,84.60333333333334,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,1169
2025-02-12 04:00:00,630.7199999999999,0.0,69.66666666666667,65.95666666666666,637.78,70.0,87.20333333333333,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,1170
2025-02-12 04:15:00,656.8533333333334,0.0,69.5,65.99666666666667,637.78,70.0,90.43,74.0,70.0,72.0,69.65333333333332,67.0,69.0,68.0,68.0,1171
2025-02-12 04:30:00,635.6633333333334,0.0,69.83333333333333,65.99,637.78,70.0,94.17666666666666,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,1172
2025-02-12 04:45:00,645.5533333333333,0.0,70.33333333333333,66.04666666666667,637.78,70.0,97.66666666666669,74.0,70.0,72.0,69.58666666666666,67.0,69.0,68.0,68.0,1173
2025-02-12 05:00:00,636.37,0.0,69.66666666666667,66.02666666666666,637.78,70.0,97.05666666666669,74.0,70.0,72.0,69.74666666666666,67.0,69.0,68.0,68.0,1174
2025-02-12 05:15:00,647.67,0.0,69.66666666666667,66.06666666666666,637.78,70.0,97.08333333333331,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,1175
2025-02-12 05:30:00,654.0266666666666,0.0,69.83333333333333,66.02666666666667,638.4866666666667,70.0,99.13,74.0,70.0,72.0,69.75666666666666,67.0,69.0,68.0,68.0,1176
2025-02-12 05:45:00,629.3066666666667,0.0,70.0,65.99666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,1177
2025-02-12 06:00:00,648.38,0.0,70.16666666666667,65.95,639.9,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,1178
2025-02-12 06:15:00,628.6,0.0,69.83333333333333,65.97666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.64666666666666,67.0,69.0,68.0,68.0,1179
2025-02-12 06:30:00,637.0766666666667,0.0,70.0,65.94333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.64,67.0,69.0,68.0,68.0,1180
2025-02-12 06:45:00,621.54,0.0,69.83333333333333,65.94666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,1181
2025-02-12 07:00:00,655.4399999999999,0.0,70.0,65.98333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0,1182
2025-02-12 07:15:00,646.9666666666667,0.0,70.33333333333333,65.99666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,1183
2025-02-12 07:30:00,639.1966666666666,0.0,70.33333333333333,66.00666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,68.0,68.0,1184
2025-02-12 07:45:00,637.7800000000001,0.0,70.66666666666667,66.02666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,1185
2025-02-12 08:00:00,627.8933333333333,0.0,70.83333333333333,66.06333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,1186
2025-02-12 08:15:00,632.1333333333333,0.0,70.66666666666667,66.05666666666667,637.78,70.0,97.00666666666666,74.0,70.0,72.0,70.13000000000001,67.0,69.0,68.0,68.0,1187
2025-02-12 08:30:00,625.07,0.0,71.0,66.05666666666667,637.78,70.0,93.43666666666668,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,1188
2025-02-12 08:45:00,646.26,0.0,70.83333333333333,66.06666666666666,637.78,70.0,92.60333333333334,74.0,70.0,72.0,70.17999999999999,67.0,69.0,68.0,68.0,1189
2025-02-12 09:00:00,640.61,0.0,70.5,66.01333333333334,637.78,70.0,93.28000000000002,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,1190
2025-02-12 09:15:00,633.5466666666666,0.0,70.33333333333333,66.06333333333333,637.78,70.0,95.26666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1191
2025-02-12 09:30:00,654.0266666666666,0.0,70.33333333333333,66.06666666666666,637.78,70.0,97.33666666666666,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,1192
2025-02-12 09:45:00,646.9633333333333,0.0,71.16666666666667,66.09333333333333,637.78,70.0,99.40666666666668,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1193
2025-02-12 10:00:00,641.3133333333334,0.0,70.83333333333333,66.11,639.9,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,1194
2025-02-12 10:15:00,633.5433333333334,0.0,71.5,66.11666666666667,639.1933333333333,70.0,99.85333333333334,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0,1195
2025-02-12 10:30:00,654.7333333333333,0.0,71.0,66.14666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1196
2025-02-12 10:45:00,639.1966666666667,0.0,71.16666666666667,66.07333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,1197
2025-02-12 11:00:00,629.3066666666667,0.0,71.66666666666667,66.12333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,1198
2025-02-12 11:15:00,647.67,0.0,71.33333333333333,66.14333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,1199
2025-02-12 11:30:00,625.07,0.0,71.33333333333333,66.08999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.64,67.0,69.0,68.0,68.0,1200
2025-02-12 11:45:00,647.6733333333333,0.0,71.33333333333333,66.12333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,1201
2025-02-12 12:00:00,632.84,0.0,71.66666666666667,66.14333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,1202
2025-02-12 12:15:00,639.1966666666667,0.0,71.5,66.14,639.9,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,1203
2025-02-12 12:30:00,636.3666666666667,0.0,71.66666666666667,66.11666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,1204
2025-02-12 12:45:00,631.43,0.0,71.66666666666667,66.11666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,1205
2025-02-12 13:00:00,635.6633333333333,0.0,72.0,66.11333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.63333333333333,67.0,69.0,68.0,68.0,1206
2025-02-12 13:15:00,637.7833333333333,0.0,71.66666666666667,66.03666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0,1207
2025-02-12 13:30:00,633.5466666666666,0.0,72.0,65.89333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1208
2025-02-12 13:45:00,644.14,0.0,72.33333333333333,65.95,639.9,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1209
2025-02-12 14:00:00,645.5500000000001,0.0,72.16666666666667,66.03666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0,1210
2025-02-12 14:15:00,639.9,0.0,72.16666666666667,66.03666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,1211
2025-02-12 14:30:00,0.0,0.0,94.83333333333331,67.29666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0,1212
2025-02-12 14:45:00,0.0,0.0,100.0,69.06,639.9,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,68.0,68.0,1213
2025-02-12 15:00:00,0.0,0.0,100.0,69.23333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,1214
2025-02-12 15:15:00,0.0,0.0,100.0,69.22666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,68.0,68.0,1215
2025-02-12 15:30:00,0.0,0.0,100.0,69.23333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,1216
2025-02-12 15:45:00,0.0,0.0,100.0,69.45333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0,1217
2025-02-12 16:00:00,0.0,0.0,100.0,69.34666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0,1218
2025-02-12 16:15:00,0.0,0.0,100.0,69.23333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,1219
2025-02-12 16:30:00,0.0,0.0,100.0,69.47,639.9,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,68.0,68.0,1220
2025-02-12 16:45:00,0.0,0.0,100.0,69.34333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.49333333333334,67.0,69.0,68.0,68.0,1221
2025-02-12 17:00:00,0.0,0.0,100.0,69.29666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,1222
2025-02-12 17:15:00,0.0,0.0,100.0,69.27333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.67,67.0,69.0,68.0,68.0,1223
2025-02-12 17:30:00,0.0,0.0,100.0,69.37,639.9,70.0,100.0,74.0,70.0,72.0,69.66333333333334,67.0,69.0,68.0,68.0,1224
2025-02-12 17:45:00,0.0,0.0,100.0,69.41666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,68.0,68.0,1225
2025-02-12 18:00:00,0.0,0.0,100.0,69.40666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.64,67.0,69.0,68.0,68.0,1226
2025-02-12 18:15:00,0.0,0.0,100.0,69.43333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.65666666666667,67.0,69.0,68.0,68.0,1227
2025-02-12 18:30:00,0.0,0.0,100.0,69.42,639.9,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,1228
2025-02-12 18:45:00,0.0,0.0,100.0,69.43,639.9,70.0,100.0,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0,1229
2025-02-12 19:00:00,0.0,0.0,100.0,69.45666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,1230
2025-02-12 19:15:00,0.0,0.0,100.0,69.49000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,1231
2025-02-12 19:30:00,0.0,0.0,100.0,69.55666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,1232
2025-02-12 19:45:00,0.0,0.0,100.0,69.60666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,1233
2025-02-12 20:00:00,0.0,0.0,100.0,69.63333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,1234
2025-02-12 20:15:00,0.0,0.0,100.0,69.66499999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1235
2025-02-12 20:30:00,0.0,0.0,100.0,69.74666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1236
2025-02-12 20:45:00,0.0,0.0,100.0,69.765,638.31,70.0,99.97,74.0,70.0,72.0,69.995,67.0,69.0,68.0,68.0,1237
2025-02-12 21:00:00,0.0,0.0,100.0,69.78,639.9,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1238
2025-02-12 21:15:00,0.0,0.0,100.0,69.81,639.9,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1239
2025-02-12 21:30:00,0.0,0.0,100.0,69.74,639.9,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1240
2025-02-12 21:45:00,0.0,0.0,100.0,69.72333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1241
2025-02-12 22:00:00,0.0,0.0,100.0,69.82,638.4866666666667,70.0,98.86666666666667,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,1242
2025-02-12 22:15:00,0.0,0.0,100.0,69.74,637.78,70.0,96.63666666666668,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,1243
2025-02-12 22:30:00,0.0,0.0,100.0,69.73333333333333,637.78,70.0,95.82,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,1244
2025-02-12 22:45:00,0.0,0.0,100.0,69.83666666666666,637.78,70.0,95.21333333333332,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,1245
2025-02-12 23:00:00,0.0,0.0,100.0,69.84666666666666,637.78,70.0,94.57333333333334,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,1246
2025-02-12 23:15:00,0.0,0.0,100.0,69.80666666666667,637.78,70.0,95.61666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1247
2025-02-12 23:30:00,0.0,0.0,100.0,69.74666666666667,637.78,70.0,98.31333333333332,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,1248
2025-02-12 23:45:00,0.0,0.0,100.0,69.79333333333334,638.4866666666667,70.0,99.81333333333332,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,1249
2025-02-13 00:00:00,0.0,0.0,100.0,69.83666666666666,637.78,70.0,96.47666666666667,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,1250
2025-02-13 00:15:00,0.0,0.0,100.0,69.86333333333333,637.78,70.0,91.82666666666668,74.0,70.0,72.0,70.24,67.0,69.0,68.0,68.0,1251
2025-02-13 00:30:00,0.0,0.0,100.0,69.91,637.78,70.0,88.04,74.0,70.0,72.0,70.30666666666667,67.0,69.0,68.0,68.0,1252
2025-02-13 00:45:00,0.0,0.0,100.0,69.90333333333334,637.78,70.0,84.97,74.0,70.0,72.0,70.33,67.0,69.0,68.0,68.0,1253
2025-02-13 01:00:00,0.0,0.0,100.0,69.91333333333334,637.78,70.0,83.37333333333333,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0,1254
2025-02-13 01:15:00,0.0,0.0,100.0,69.90333333333334,637.78,70.0,78.91333333333334,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,1255
2025-02-13 01:30:00,0.0,0.0,100.0,69.87666666666667,637.78,70.0,73.42,74.0,70.0,72.0,70.49,67.0,69.0,68.0,68.0,1256
2025-02-13 01:45:00,0.0,0.0,100.0,69.87,637.78,70.0,68.77666666666666,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,1257
2025-02-13 02:00:00,0.0,0.0,100.0,69.89666666666666,637.78,70.0,66.14999999999999,74.0,70.0,72.0,70.45666666666666,67.0,69.0,68.0,68.0,1258
2025-02-13 02:15:00,0.0,0.0,100.0,69.88333333333334,637.78,70.0,64.36,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,1259
2025-02-13 02:30:00,0.0,0.0,100.0,69.86333333333333,637.78,70.0,62.55,74.0,70.0,72.0,70.33666666666666,67.0,69.0,68.0,68.0,1260
2025-02-13 02:45:00,0.0,0.0,100.0,70.45333333333333,637.78,70.0,57.88,74.0,70.0,72.0,70.42999999999999,67.0,69.0,68.0,68.0,1261
2025-02-13 03:00:00,0.0,0.0,100.0,70.80666666666667,637.78,70.0,48.34666666666666,74.0,70.0,72.0,70.71666666666667,67.0,69.0,68.0,68.0,1262
2025-02-13 03:15:00,0.0,0.0,100.0,70.94333333333334,637.78,70.0,38.74666666666667,74.0,70.0,72.0,70.87,67.0,69.0,68.0,68.0,1263
2025-02-13 03:30:00,0.0,0.0,100.0,71.00666666666666,637.78,70.0,28.94,74.0,70.0,72.0,71.01666666666667,67.0,69.0,68.0,68.0,1264
2025-02-13 03:45:00,0.0,0.0,100.0,71.06666666666666,637.78,70.0,17.143333333333334,74.0,70.0,72.0,71.17999999999999,67.0,69.0,68.0,68.0,1265
2025-02-13 04:00:00,0.0,0.0,100.0,71.10666666666667,637.78,70.0,4.646666666666667,74.0,70.0,72.0,71.32333333333332,67.0,69.0,68.0,68.0,1266
2025-02-13 04:15:00,0.0,0.0,100.0,71.14333333333333,637.78,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0,1267
2025-02-13 04:30:00,0.0,0.0,100.0,70.67,637.78,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0,1268
2025-02-13 04:45:00,0.0,0.0,100.0,70.31,637.78,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,1269
2025-02-13 05:00:00,0.0,0.0,100.0,70.24666666666667,637.78,70.0,0.0,74.0,70.0,72.0,71.22333333333333,67.0,69.0,68.0,68.0,1270
2025-02-13 05:15:00,0.0,0.0,100.0,70.16666666666667,637.78,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0,1271
2025-02-13 05:30:00,0.0,0.0,100.0,70.10666666666667,637.78,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,68.0,68.0,1272
2025-02-13 05:45:00,0.0,0.0,100.0,70.02,637.78,70.0,0.0,74.0,70.0,72.0,70.87666666666667,67.0,69.0,68.0,68.0,1273
2025-02-13 06:00:00,0.0,0.0,100.0,69.95666666666666,637.78,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0,1274
2025-02-13 06:15:00,0.0,0.0,100.0,69.89,637.78,70.0,0.0,74.0,70.0,72.0,70.68666666666667,67.0,69.0,68.0,68.0,1275
2025-02-13 06:30:00,0.0,0.0,100.0,69.83999999999999,637.78,70.0,0.0,74.0,70.0,72.0,70.60666666666667,67.0,69.0,68.0,68.0,1276
2025-02-13 06:45:00,0.0,0.0,100.0,69.81666666666666,637.78,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0,1277
2025-02-13 07:00:00,0.0,0.0,100.0,69.74000000000001,637.78,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,1278
2025-02-13 07:15:00,0.0,0.0,100.0,69.89,637.78,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,1279
2025-02-13 07:30:00,0.0,0.0,100.0,69.80666666666667,637.78,70.0,0.0,74.0,70.0,72.0,70.43,67.0,69.0,68.0,68.0,1280
2025-02-13 07:45:00,0.0,0.0,100.0,69.73333333333333,637.78,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,1281
2025-02-13 08:00:00,0.0,0.0,100.0,69.67333333333333,637.78,70.0,0.0,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0,1282
2025-02-13 08:15:00,0.0,0.0,100.0,69.60666666666667,637.78,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,1283
2025-02-13 08:30:00,0.0,0.0,100.0,69.56333333333333,637.78,70.0,0.0,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0,1284
2025-02-13 08:45:00,0.0,0.0,100.0,69.53,637.78,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,1285
2025-02-13 09:00:00,0.0,0.0,100.0,69.52,637.78,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,1286
2025-02-13 09:15:00,0.0,0.0,100.0,69.48666666666666,637.78,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,1287
2025-02-13 09:30:00,0.0,0.0,100.0,69.46666666666667,637.78,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,1288
2025-02-13 09:45:00,0.0,0.0,100.0,69.45333333333333,637.78,70.0,0.0,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,1289
2025-02-13 10:00:00,0.0,0.0,100.0,69.44,637.78,70.0,0.0133333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,1290
2025-02-13 10:15:00,0.0,0.0,100.0,69.4,637.78,70.0,0.13,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,1291
2025-02-13 10:30:00,0.0,0.0,100.0,69.38333333333334,637.78,70.0,0.0,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,1292
2025-02-13 10:45:00,0.0,0.0,100.0,69.38,637.78,70.0,0.0133333333333333,74.0,70.0,72.0,70.05333333333334,67.0,69.0,68.0,68.0,1293
2025-02-13 11:00:00,0.0,0.0,100.0,69.33,637.78,70.0,0.1766666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1294
2025-02-13 11:15:00,0.0,0.0,100.0,69.25333333333333,637.78,70.0,1.0233333333333332,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,1295
2025-02-13 11:30:00,0.0,0.0,100.0,69.23333333333333,637.78,70.0,3.2266666666666666,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,1296
2025-02-13 11:45:00,0.0,0.0,100.0,69.24666666666667,637.78,70.0,4.756666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1297
2025-02-13 12:00:00,0.0,0.0,100.0,69.36,637.78,70.0,4.99,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,1298
2025-02-13 12:15:00,0.0,0.0,100.0,69.38666666666667,637.78,70.0,3.543333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1299
2025-02-13 12:30:00,0.0,0.0,100.0,69.26666666666667,637.78,70.0,4.903333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,1300
2025-02-13 12:45:00,0.0,0.0,100.0,69.20666666666666,637.78,70.0,7.243333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1301
2025-02-13 13:00:00,0.0,0.0,100.0,69.24,637.78,70.0,8.426666666666668,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1302
2025-02-13 13:15:00,0.0,0.0,100.0,69.30666666666667,637.78,70.0,6.593333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1303
2025-02-13 13:30:00,0.0,0.0,100.0,69.45,637.78,70.0,6.373333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1304
2025-02-13 13:45:00,0.0,0.0,100.0,69.31333333333333,637.78,70.0,6.6066666666666665,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1305
2025-02-13 14:00:00,0.0,0.0,100.0,69.29,637.78,70.0,7.926666666666667,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,1306
2025-02-13 14:15:00,0.0,0.0,100.0,69.30333333333333,637.78,70.0,10.246666666666668,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1307
2025-02-13 14:30:00,0.0,0.0,100.0,69.32333333333334,637.78,70.0,11.48,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1308
2025-02-13 14:45:00,0.0,0.0,100.0,69.31333333333333,637.78,70.0,12.69,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1309
2025-02-13 15:00:00,0.0,0.0,100.0,69.35666666666667,637.78,70.0,13.513333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1310
2025-02-13 15:15:00,0.0,0.0,100.0,69.28,637.78,70.0,14.71,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1311
2025-02-13 15:30:00,0.0,0.0,100.0,69.24,637.78,70.0,16.506666666666664,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,1312
2025-02-13 15:45:00,0.0,0.0,100.0,69.29,637.78,70.0,19.52333333333333,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,1313
2025-02-13 16:00:00,0.0,0.0,100.0,69.29666666666667,637.78,70.0,22.39333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,1314
2025-02-13 16:15:00,0.0,0.0,100.0,69.27999999999999,637.78,70.0,24.506666666666664,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,1315
2025-02-13 16:30:00,0.0,0.0,100.0,69.29,637.78,70.0,24.85,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0,1316
2025-02-13 16:45:00,0.0,0.0,100.0,69.33,637.78,70.0,27.096666666666664,74.0,70.0,72.0,69.76,67.0,69.0,68.0,68.0,1317
2025-02-13 17:00:00,0.0,0.0,100.0,69.28666666666668,637.78,70.0,29.973333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,1318
2025-02-13 17:15:00,0.0,0.0,100.0,69.81,637.78,70.0,29.933333333333334,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,1319
2025-02-13 17:30:00,0.0,0.0,100.0,70.19,637.78,70.0,26.536666666666665,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1320
2025-02-13 17:45:00,0.0,0.0,100.0,69.66333333333334,637.78,70.0,23.23,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,1321
2025-02-13 18:00:00,0.0,0.0,100.0,69.48333333333333,637.78,70.0,22.28,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,1322
2025-02-13 18:15:00,0.0,0.0,100.0,69.48,637.78,70.0,21.77333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,1323
2025-02-13 18:30:00,0.0,0.0,100.0,69.42,637.78,70.0,23.74,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1324
2025-02-13 18:45:00,0.0,0.0,100.0,69.34333333333333,637.78,70.0,24.286666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1325
2025-02-13 19:00:00,0.0,0.0,100.0,69.33333333333333,637.78,70.0,26.50666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,1326
2025-02-13 19:15:00,0.0,0.0,100.0,69.30666666666667,637.78,70.0,26.71333333333333,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0,1327
2025-02-13 19:30:00,0.0,0.0,100.0,69.27666666666667,637.78,70.0,28.656666666666663,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,1328
2025-02-13 19:45:00,0.0,0.0,100.0,69.26666666666667,637.78,70.0,30.15,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,1329
2025-02-13 20:00:00,0.0,0.0,100.0,69.39,637.78,70.0,33.656666666666666,74.0,70.0,72.0,69.73,67.0,69.0,68.0,68.0,1330
2025-02-13 20:15:00,0.0,0.0,100.0,69.35000000000001,637.78,70.0,36.28666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,1331
2025-02-13 20:30:00,0.0,0.0,100.0,69.29,637.78,70.0,38.626666666666665,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,1332
2025-02-13 20:45:00,0.0,0.0,100.0,69.27666666666666,637.78,70.0,40.05,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,1333
2025-02-13 21:00:00,0.0,0.0,100.0,69.23333333333333,637.78,70.0,42.53333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,1334
2025-02-13 21:15:00,0.0,0.0,100.0,69.24,637.78,70.0,44.836666666666666,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,1335
2025-02-13 21:30:00,0.0,0.0,100.0,69.24,637.78,70.0,47.74666666666667,74.0,70.0,72.0,69.66333333333334,67.0,69.0,68.0,68.0,1336
2025-02-13 21:45:00,0.0,0.0,100.0,69.21333333333332,637.78,70.0,52.51333333333334,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,1337
2025-02-13 22:00:00,0.0,0.0,100.0,69.17666666666666,637.78,70.0,55.94333333333333,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,1338
2025-02-13 22:15:00,0.0,0.0,100.0,69.24666666666667,637.78,70.0,58.18666666666667,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,1339
2025-02-13 22:30:00,0.0,0.0,100.0,69.26666666666667,637.78,70.0,61.85,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0,1340
2025-02-13 22:45:00,0.0,0.0,100.0,69.25999999999999,637.78,70.0,65.20666666666666,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,1341
2025-02-13 23:00:00,0.0,0.0,100.0,69.36666666666666,637.78,70.0,67.66666666666667,74.0,70.0,72.0,69.59333333333332,67.0,69.0,68.0,68.0,1342
2025-02-13 23:15:00,0.0,0.0,100.0,69.32,637.78,70.0,68.17333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,1343
2025-02-13 23:30:00,0.0,0.0,100.0,69.21,637.78,70.0,70.89666666666666,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,1344
2025-02-13 23:45:00,0.0,0.0,100.0,69.18333333333334,637.78,70.0,75.05333333333334,74.0,70.0,72.0,69.6,67.0,69.0,68.0,68.0,1345
2025-02-14 00:00:00,0.0,0.0,100.0,69.17,637.78,70.0,78.88666666666667,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,1346
2025-02-14 00:15:00,0.0,0.0,100.0,69.03000000000002,637.78,70.0,84.85333333333334,74.0,70.0,72.0,69.44666666666667,67.0,69.0,68.0,68.0,1347
2025-02-14 00:30:00,0.0,0.0,100.0,68.94333333333333,637.78,70.0,89.64999999999999,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,1348
2025-02-14 00:45:00,0.0,0.0,100.0,68.94333333333333,637.78,70.0,95.99333333333334,74.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0,1349
2025-02-14 01:00:00,0.0,0.0,100.0,68.81666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0,1350
2025-02-14 01:15:00,0.0,0.0,100.0,68.72666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,1351
2025-02-14 01:30:00,0.0,0.0,100.0,68.72,639.9,70.0,100.0,74.0,70.0,72.0,69.5,67.0,69.0,68.0,68.0,1352
2025-02-14 01:45:00,0.0,0.0,100.0,68.58333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,1353
2025-02-14 02:00:00,0.0,0.0,100.0,68.50666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.38,67.0,69.0,68.0,68.0,1354
2025-02-14 02:15:00,0.0,0.0,100.0,68.47,639.9,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,1355
2025-02-14 02:30:00,0.0,0.0,100.0,68.41000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,68.0,68.0,1356
2025-02-14 02:45:00,0.0,0.0,100.0,68.35333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,68.0,68.0,1357
2025-02-14 03:00:00,0.0,0.0,100.0,68.33333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,68.0,68.0,1358
2025-02-14 03:15:00,0.0,0.0,100.0,68.38000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,1359
2025-02-14 03:30:00,0.0,0.0,100.0,68.29,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0,1360
2025-02-14 03:45:00,0.0,0.0,100.0,68.29333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.09333333333333,67.0,69.0,68.0,68.0,1361
2025-02-14 04:00:00,0.0,0.0,100.0,68.25,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,1362
2025-02-14 04:15:00,0.0,0.0,100.0,68.22333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,68.0,68.0,1363
2025-02-14 04:30:00,0.0,0.0,100.0,68.24333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.90666666666667,67.0,69.0,68.0,68.0,1364
2025-02-14 04:45:00,0.0,0.0,100.0,68.23666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.96,67.0,69.0,68.0,68.0,1365
2025-02-14 05:00:00,0.0,0.0,100.0,68.23666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0,1366
2025-02-14 05:15:00,0.0,0.0,100.0,68.25666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,68.0,68.0,1367
2025-02-14 05:30:00,0.0,0.0,100.0,68.30666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0,1368
2025-02-14 05:45:00,0.0,0.0,100.0,68.14999999999999,639.9,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0,1369
2025-02-14 06:00:00,0.0,0.0,100.0,68.13,639.9,70.0,100.0,74.0,70.0,72.0,68.84333333333332,67.0,69.0,68.0,68.0,1370
2025-02-14 06:15:00,0.0,0.0,100.0,68.07,639.9,70.0,100.0,74.0,70.0,72.0,68.80333333333333,67.0,69.0,68.0,68.0,1371
2025-02-14 06:30:00,0.0,0.0,100.0,68.02,639.9,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,68.0,68.0,1372
2025-02-14 06:45:00,0.0,0.0,100.0,67.96333333333332,639.9,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,68.0,68.0,1373
2025-02-14 07:00:00,0.0,0.0,100.0,67.93,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,1374
2025-02-14 07:15:00,0.0,0.0,100.0,67.88666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,68.0,68.0,1375
2025-02-14 07:30:00,0.0,0.0,100.0,67.80666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,68.0,68.0,1376
2025-02-14 07:45:00,0.0,0.0,100.0,67.73,639.9,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,68.0,68.0,1377
2025-02-14 08:00:00,0.0,0.0,100.0,67.70333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,68.0,68.0,1378
2025-02-14 08:15:00,0.0,0.0,100.0,67.81666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.68333333333334,67.0,69.0,68.0,68.0,1379
2025-02-14 08:30:00,0.0,0.0,100.0,67.69666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.62666666666667,67.0,69.0,68.0,68.0,1380
2025-02-14 08:45:00,0.0,0.0,100.0,67.67999999999999,639.9,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,68.0,68.0,1381
2025-02-14 09:00:00,0.0,0.0,100.0,67.62,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0,1382
2025-02-14 09:15:00,0.0,0.0,100.0,67.62,639.9,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0,1383
2025-02-14 09:30:00,0.0,0.0,100.0,67.63333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,68.0,68.0,1384
2025-02-14 09:45:00,0.0,0.0,100.0,67.65333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.53666666666668,67.0,69.0,68.0,68.0,1385
2025-02-14 10:00:00,0.0,0.0,100.0,67.57666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0,1386
2025-02-14 10:15:00,0.0,0.0,100.0,67.60333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0,1387
2025-02-14 10:30:00,0.0,0.0,100.0,67.61666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.34666666666666,67.0,69.0,68.0,68.0,1388
2025-02-14 10:45:00,0.0,0.0,100.0,67.57333333333332,639.9,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,68.0,68.0,1389
2025-02-14 11:00:00,0.0,0.0,100.0,67.57,639.9,70.0,100.0,74.0,70.0,72.0,68.27,67.0,69.0,68.0,68.0,1390
2025-02-14 11:15:00,0.0,0.0,100.0,67.63000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.30333333333333,67.0,69.0,68.0,68.0,1391
2025-02-14 11:30:00,0.0,0.0,100.0,67.57,639.9,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,68.0,68.0,1392
2025-02-14 11:45:00,0.0,0.0,100.0,67.53666666666668,639.9,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,68.0,68.0,1393
2025-02-14 12:00:00,0.0,0.0,100.0,67.51,639.9,70.0,100.0,74.0,70.0,72.0,68.21,67.0,69.0,68.0,68.0,1394
2025-02-14 12:15:00,0.0,0.0,100.0,67.44666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,68.0,68.0,1395
2025-02-14 12:30:00,0.0,0.0,100.0,67.43333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.12333333333333,67.0,69.0,68.0,68.0,1396
