time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-14 12:45:00,0.0,0.0,100.0,67.41333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,68.0,68.0,1397
2025-02-14 13:00:00,0.0,0.0,100.0,67.50666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,68.0,68.0,1398
2025-02-14 13:15:00,0.0,0.0,100.0,67.71,639.9,70.0,100.0,74.0,70.0,72.0,68.14333333333333,67.0,69.0,68.0,68.0,1399
2025-02-14 13:30:00,0.0,0.0,100.0,67.69666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,68.0,68.0,1400
2025-02-14 13:45:00,0.0,0.0,100.0,67.71666666666665,639.9,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,68.0,68.0,1401
2025-02-14 14:00:00,0.0,0.0,100.0,67.75666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.13666666666667,67.0,69.0,68.0,68.0,1402
2025-02-14 14:15:00,0.0,0.0,100.0,67.82,639.9,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,68.0,68.0,1403
2025-02-14 14:30:00,0.0,0.0,100.0,67.92,639.9,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,68.0,68.0,1404
2025-02-14 14:45:00,0.0,0.0,100.0,67.89333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.21,67.0,69.0,68.0,68.0,1405
2025-02-14 15:00:00,0.0,0.0,100.0,67.91666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,68.0,68.0,1406
2025-02-14 15:15:00,0.0,0.0,100.0,67.93333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,68.0,68.0,1407
2025-02-14 15:30:00,0.0,0.0,100.0,68.0,639.9,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,68.0,68.0,1408
2025-02-14 15:45:00,0.0,0.0,100.0,68.02666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,68.0,68.0,1409
2025-02-14 16:00:00,0.0,0.0,100.0,68.40333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.29666666666667,67.0,69.0,68.0,68.0,1410
2025-02-14 16:15:00,0.0,0.0,100.0,68.63666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.55666666666667,67.0,69.0,68.0,68.0,1411
2025-02-14 16:30:00,0.0,0.0,100.0,68.82666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,68.0,68.0,1412
2025-02-14 16:45:00,0.0,0.0,100.0,68.94,639.9,70.0,100.0,74.0,70.0,72.0,68.89999999999999,67.0,69.0,68.0,68.0,1413
2025-02-14 17:00:00,0.0,0.0,100.0,69.04333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.05666666666667,67.0,69.0,68.0,68.0,1414
2025-02-14 17:15:00,0.0,0.0,100.0,69.24666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.36666666666667,67.0,69.0,68.0,68.0,1415
2025-02-14 17:30:00,0.0,0.0,100.0,69.42999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.52666666666666,67.0,69.0,68.0,68.0,1416
2025-02-14 17:45:00,434.37000000000006,0.0,77.33333333333333,67.91000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0,1417
2025-02-14 18:00:00,634.25,0.0,65.66666666666667,67.25,639.9,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,1418
2025-02-14 18:15:00,651.9066666666666,0.0,66.0,67.54333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.88000000000001,67.0,69.0,68.0,68.0,1419
2025-02-14 18:30:00,639.1966666666666,0.0,66.5,67.58,639.9,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1420
2025-02-14 18:45:00,654.0266666666666,0.0,66.5,67.89333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,1421
2025-02-14 19:00:00,634.25,0.0,66.66666666666667,68.04333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.63,67.0,69.0,68.0,68.0,1422
2025-02-14 19:15:00,636.3733333333333,0.0,66.66666666666667,68.18666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,1423
2025-02-14 19:30:00,625.78,0.0,66.83333333333333,68.02666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0,1424
2025-02-14 19:45:00,640.61,0.0,66.66666666666667,67.84333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,1425
2025-02-14 20:00:00,631.43,0.0,67.0,67.85666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.66333333333334,67.0,69.0,68.0,68.0,1426
2025-02-14 20:15:00,638.49,0.0,66.83333333333333,67.91333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.6,67.0,69.0,68.0,68.0,1427
2025-02-14 20:30:00,648.3766666666667,0.0,67.16666666666667,67.90666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,1428
2025-02-14 20:45:00,640.6066666666667,0.0,67.33333333333333,67.86666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,1429
2025-02-14 21:00:00,633.5433333333334,0.0,67.5,67.89333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,1430
2025-02-14 21:15:00,645.5533333333333,0.0,67.33333333333333,67.89999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.62666666666667,67.0,69.0,68.0,68.0,1431
2025-02-14 21:30:00,663.9166666666666,0.0,67.16666666666667,67.88333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,1432
2025-02-14 21:45:00,639.1933333333333,0.0,67.5,67.82666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,1433
2025-02-14 22:00:00,644.14,0.0,67.66666666666667,67.79,639.9,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,1434
2025-02-14 22:15:00,644.8466666666667,0.0,67.5,67.80666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,1435
2025-02-14 22:30:00,644.8466666666667,0.0,67.83333333333333,67.81333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0,1436
2025-02-14 22:45:00,645.5533333333334,0.0,67.66666666666667,67.82666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,1437
2025-02-14 23:00:00,650.4966666666667,0.0,67.66666666666667,67.71666666666665,639.9,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,1438
2025-02-14 23:15:00,643.4333333333334,0.0,68.0,67.71,639.9,70.0,100.0,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,1439
2025-02-14 23:30:00,634.2533333333332,0.0,68.16666666666667,67.67,639.9,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,1440
2025-02-14 23:45:00,627.19,0.0,68.16666666666667,67.66333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,1441
2025-02-15 00:00:00,642.73,0.0,68.16666666666667,67.58,639.9,70.0,100.0,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,1442
2025-02-15 00:15:00,644.8466666666667,0.0,68.16666666666667,67.53333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1443
2025-02-15 00:30:00,634.9566666666666,0.0,68.66666666666667,67.56333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,1444
2025-02-15 00:45:00,635.6633333333333,0.0,68.5,67.59666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,1445
2025-02-15 01:00:00,634.96,0.0,68.16666666666667,67.55,639.9,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,1446
2025-02-15 01:15:00,639.9033333333333,0.0,68.16666666666667,67.57,639.9,70.0,100.0,74.0,70.0,72.0,69.96333333333334,67.0,69.0,68.0,68.0,1447
2025-02-15 01:30:00,647.67,0.0,68.5,67.61666666666667,638.4866666666667,70.0,98.76666666666668,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,1448
2025-02-15 01:45:00,627.19,0.0,68.66666666666667,67.59333333333333,637.78,70.0,99.57333333333332,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1449
2025-02-15 02:00:00,643.4333333333334,0.0,68.83333333333333,67.57666666666667,639.1933333333333,70.0,99.90666666666668,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1450
2025-02-15 02:15:00,656.8533333333334,0.0,68.5,67.58666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,1451
2025-02-15 02:30:00,639.1966666666666,0.0,68.83333333333333,67.57666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,1452
2025-02-15 02:45:00,629.3100000000001,0.0,69.16666666666667,67.66666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,1453
2025-02-15 03:00:00,631.43,0.0,68.83333333333333,67.70333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1454
2025-02-15 03:15:00,637.7833333333333,0.0,69.0,67.70666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1455
2025-02-15 03:30:00,640.6066666666667,0.0,69.0,67.64333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,1456
2025-02-15 03:45:00,627.19,0.0,69.16666666666667,67.62666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,1457
2025-02-15 04:00:00,636.37,0.0,69.33333333333333,67.66666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,1458
2025-02-15 04:15:00,621.5366666666667,0.0,69.5,67.70333333333333,638.4866666666667,70.0,99.76666666666668,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,1459
2025-02-15 04:30:00,626.48,0.0,69.83333333333333,67.74333333333334,639.1933333333333,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1460
2025-02-15 04:45:00,649.79,0.0,69.0,67.76,639.9,70.0,100.0,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1461
2025-02-15 05:00:00,637.0766666666667,0.0,69.66666666666667,67.77,639.9,70.0,100.0,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,1462
2025-02-15 05:15:00,643.4366666666666,0.0,69.83333333333333,67.78666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1463
2025-02-15 05:30:00,634.96,0.0,69.83333333333333,67.83999999999999,637.78,70.0,97.3,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,1464
2025-02-15 05:45:00,651.2033333333334,0.0,70.0,67.79333333333334,637.78,70.0,97.19333333333331,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,1465
2025-02-15 06:00:00,642.02,0.0,70.16666666666667,67.82000000000001,637.78,70.0,98.51,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1466
2025-02-15 06:15:00,639.1966666666667,0.0,70.5,67.80333333333333,637.78,70.0,98.75,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1467
2025-02-15 06:30:00,625.07,0.0,70.0,67.81333333333333,637.78,70.0,99.09333333333332,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1468
2025-02-15 06:45:00,634.25,0.0,70.16666666666667,67.85666666666667,637.78,70.0,97.37,74.0,70.0,72.0,70.05333333333334,67.0,69.0,68.0,68.0,1469
2025-02-15 07:00:00,633.5433333333334,0.0,70.66666666666667,67.85000000000001,637.78,70.0,96.61333333333334,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,1470
2025-02-15 07:15:00,631.4266666666666,0.0,70.33333333333333,67.83333333333333,637.78,70.0,97.05,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1471
2025-02-15 07:30:00,652.6166666666667,0.0,70.83333333333333,67.87333333333333,637.78,70.0,97.61666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1472
2025-02-15 07:45:00,655.44,0.0,70.66666666666667,67.94,637.78,70.0,97.68666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1473
2025-02-15 08:00:00,639.1966666666666,0.0,70.5,68.02,637.78,70.0,95.98666666666666,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,1474
2025-02-15 08:15:00,630.7199999999999,0.0,70.5,67.94666666666667,637.78,70.0,93.99,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,1475
2025-02-15 08:30:00,618.0066666666667,0.0,70.83333333333333,67.84666666666668,637.78,70.0,93.45,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,1476
2025-02-15 08:45:00,647.67,0.0,71.0,67.95666666666666,637.78,70.0,94.27333333333333,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,1477
2025-02-15 09:00:00,639.1933333333333,0.0,70.66666666666667,68.02666666666666,637.78,70.0,94.66666666666669,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,1478
2025-02-15 09:15:00,636.3666666666667,0.0,70.83333333333333,67.91333333333334,637.78,70.0,94.12,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1479
2025-02-15 09:30:00,639.9033333333333,0.0,71.0,67.75999999999999,637.78,70.0,91.66666666666669,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,1480
2025-02-15 09:45:00,634.96,0.0,71.16666666666667,67.70333333333333,637.78,70.0,90.98,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,1481
2025-02-15 10:00:00,627.1866666666666,0.0,71.16666666666667,67.68333333333334,637.78,70.0,91.09,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,1482
2025-02-15 10:15:00,631.4266666666666,0.0,71.5,67.59333333333332,637.78,70.0,92.39333333333332,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,1483
2025-02-15 10:30:00,644.8466666666667,0.0,71.66666666666667,67.49666666666667,637.78,70.0,92.52,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1484
2025-02-15 10:45:00,642.0233333333333,0.0,71.83333333333333,67.49333333333334,637.78,70.0,89.56666666666666,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,1485
2025-02-15 11:00:00,633.5466666666666,0.0,72.0,67.51333333333334,637.78,70.0,88.73,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,1486
2025-02-15 11:15:00,626.4833333333332,0.0,71.83333333333333,67.56666666666666,637.78,70.0,85.68666666666667,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,1487
2025-02-15 11:30:00,635.6666666666666,0.0,72.33333333333333,67.67,637.78,70.0,77.88666666666667,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0,1488
2025-02-15 11:45:00,632.8366666666667,0.0,72.16666666666667,67.59333333333333,637.78,70.0,67.52666666666666,74.0,70.0,72.0,70.74666666666667,67.0,69.0,68.0,68.0,1489
2025-02-15 12:00:00,643.4366666666666,0.0,71.66666666666667,67.73333333333333,637.78,70.0,59.63666666666666,74.0,70.0,72.0,70.85666666666667,67.0,69.0,68.0,68.0,1490
2025-02-15 12:15:00,638.4933333333333,0.0,72.16666666666667,67.71666666666665,637.78,70.0,53.79666666666666,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0,1491
2025-02-15 12:30:00,640.61,0.0,72.0,67.74333333333334,637.78,70.0,48.89666666666667,74.0,70.0,72.0,70.76,67.0,69.0,68.0,68.0,1492
2025-02-15 12:45:00,627.19,0.0,72.0,67.74333333333333,637.78,70.0,45.34,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,1493
2025-02-15 13:00:00,632.84,0.0,72.33333333333333,67.73666666666666,637.78,70.0,42.71,74.0,70.0,72.0,70.57333333333334,67.0,69.0,68.0,68.0,1494
2025-02-15 13:15:00,628.6033333333334,0.0,72.0,67.77666666666666,637.78,70.0,36.14,74.0,70.0,72.0,70.66333333333334,67.0,69.0,68.0,68.0,1495
2025-02-15 13:30:00,633.5466666666666,0.0,72.16666666666667,67.77666666666666,637.78,70.0,30.576666666666664,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1496
2025-02-15 13:45:00,654.0300000000001,0.0,72.33333333333333,67.72666666666667,637.78,70.0,26.27,74.0,70.0,72.0,70.64666666666666,67.0,69.0,68.0,68.0,1497
2025-02-15 14:00:00,651.91,0.0,72.33333333333333,67.58999999999999,637.78,70.0,24.02333333333333,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1498
2025-02-15 14:15:00,641.3133333333334,0.0,72.66666666666667,67.52666666666666,637.78,70.0,21.56,74.0,70.0,72.0,70.46,67.0,69.0,68.0,68.0,1499
2025-02-15 14:30:00,636.3733333333333,0.0,72.5,67.58999999999999,637.78,70.0,19.613333333333333,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,1500
2025-02-15 14:45:00,634.9566666666666,0.0,72.33333333333333,67.59666666666666,637.78,70.0,15.910000000000002,74.0,70.0,72.0,70.42999999999999,67.0,69.0,68.0,68.0,1501
2025-02-15 15:00:00,612.3566666666667,0.0,72.5,67.58333333333333,637.78,70.0,10.703333333333331,74.0,70.0,72.0,70.5,67.0,69.0,68.0,68.0,1502
2025-02-15 15:15:00,642.02,0.0,72.66666666666667,67.65333333333334,637.78,70.0,8.623333333333333,74.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0,1503
2025-02-15 15:30:00,637.0766666666667,0.0,72.83333333333333,67.77,637.78,70.0,6.196666666666666,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,1504
2025-02-15 15:45:00,634.25,0.0,72.5,67.95333333333333,637.78,70.0,4.596666666666667,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0,1505
2025-02-15 16:00:00,652.6133333333333,0.0,73.16666666666667,68.08333333333333,637.78,70.0,2.146666666666667,74.0,70.0,72.0,70.33999999999999,67.0,69.0,68.0,68.0,1506
2025-02-15 16:15:00,641.3166666666667,0.0,73.0,68.18666666666667,637.78,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,1507
2025-02-15 16:30:00,648.3766666666667,0.0,73.0,68.29,637.78,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,1508
2025-02-15 16:45:00,618.0066666666667,0.0,73.0,68.27666666666666,637.78,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0,1509
2025-02-15 17:00:00,647.67,0.0,73.5,68.36666666666666,637.78,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0,1510
2025-02-15 17:15:00,642.02,0.0,73.66666666666667,68.37333333333333,637.78,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0,1511
2025-02-15 17:30:00,634.2533333333332,0.0,73.33333333333333,68.43333333333334,637.78,70.0,0.0,74.0,70.0,72.0,70.45333333333333,67.0,69.0,68.0,68.0,1512
2025-02-15 17:45:00,638.4933333333333,0.0,73.5,68.5,637.78,70.0,0.0,74.0,70.0,72.0,70.46,67.0,69.0,68.0,68.0,1513
2025-02-15 18:00:00,641.3133333333334,0.0,74.0,68.58333333333333,637.78,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,1514
2025-02-15 18:15:00,653.3233333333334,0.0,73.83333333333333,68.68666666666667,637.78,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,1515
2025-02-15 18:30:00,632.8433333333332,0.0,74.0,68.89999999999999,637.78,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,1516
2025-02-15 18:45:00,632.1333333333333,0.0,74.16666666666667,69.07333333333334,637.78,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0,1517
2025-02-15 19:00:00,656.1433333333333,0.0,68.66666666666667,67.13,637.78,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,1518
2025-02-15 19:15:00,656.1466666666666,0.0,68.33333333333333,66.55333333333333,637.78,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0,1519
2025-02-15 19:30:00,638.4933333333333,0.0,68.0,66.20666666666666,637.78,70.0,0.0,74.0,70.0,72.0,70.44,67.0,69.0,68.0,68.0,1520
2025-02-15 19:45:00,625.7766666666666,0.0,67.66666666666667,65.99,637.78,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,1521
2025-02-15 20:00:00,635.6666666666666,0.0,67.83333333333333,66.15666666666667,637.78,70.0,0.0,74.0,70.0,72.0,70.36333333333333,67.0,69.0,68.0,68.0,1522
2025-02-15 20:15:00,637.7833333333333,0.0,68.0,66.30333333333334,637.78,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,1523
2025-02-15 20:30:00,653.32,0.0,68.16666666666667,66.52666666666667,637.78,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0,1524
2025-02-15 20:45:00,636.37,0.0,67.0,66.48,637.78,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0,1525
2025-02-15 21:00:00,624.3633333333333,0.0,66.0,66.34,637.78,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,1526
2025-02-15 21:15:00,633.5466666666666,0.0,64.83333333333333,65.87666666666667,637.78,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,1527
2025-02-15 21:30:00,627.8966666666666,0.0,65.0,65.88666666666667,637.78,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,1528
2025-02-15 21:45:00,639.9033333333333,0.0,65.66666666666667,65.76,637.78,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,1529
2025-02-15 22:00:00,621.54,0.0,65.16666666666667,65.84666666666666,637.78,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0,1530
2025-02-15 22:15:00,634.2533333333333,0.0,65.83333333333333,65.42,637.78,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0,1531
2025-02-15 22:30:00,639.9033333333333,0.0,66.16666666666667,65.37666666666667,637.78,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,1532
2025-02-15 22:45:00,638.4866666666667,0.0,66.5,64.96333333333334,637.78,70.0,0.0,74.0,70.0,72.0,70.39999999999999,67.0,69.0,68.0,68.0,1533
2025-02-15 23:00:00,645.5533333333333,0.0,66.33333333333333,65.01666666666667,637.78,70.0,0.0,74.0,70.0,72.0,70.42666666666666,67.0,69.0,68.0,68.0,1534
2025-02-15 23:15:00,633.5433333333334,0.0,65.83333333333333,65.25,637.78,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,1535
2025-02-15 23:30:00,638.4899999999999,0.0,66.33333333333333,65.25,637.78,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,68.0,68.0,1536
2025-02-15 23:45:00,646.26,0.0,66.16666666666667,65.38000000000001,637.78,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,1537
2025-02-16 00:00:00,638.4899999999999,0.0,66.5,65.37333333333333,637.78,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,1538
2025-02-16 00:15:00,638.49,0.0,66.33333333333333,65.44333333333333,637.78,70.0,0.0,74.0,70.0,72.0,70.34666666666668,67.0,69.0,68.0,68.0,1539
2025-02-16 00:30:00,639.1966666666667,0.0,66.33333333333333,65.49333333333333,637.78,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0,1540
2025-02-16 00:45:00,639.1966666666667,0.0,66.83333333333333,65.53333333333335,637.78,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0,1541
2025-02-16 01:00:00,654.7333333333333,0.0,66.83333333333333,65.50666666666666,637.78,70.0,0.0,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0,1542
2025-02-16 01:15:00,634.25,0.0,67.33333333333333,64.92666666666666,637.78,70.0,0.0,74.0,70.0,72.0,70.67666666666668,67.0,69.0,68.0,68.0,1543
2025-02-16 01:30:00,639.9033333333333,0.0,67.0,64.57333333333334,637.78,70.0,0.0,74.0,70.0,72.0,71.05666666666666,67.0,69.0,68.0,68.0,1544
2025-02-16 01:45:00,645.5533333333333,0.0,67.16666666666667,64.56666666666666,637.78,70.0,0.0,74.0,70.0,72.0,71.31333333333333,67.0,69.0,68.0,68.0,1545
2025-02-16 02:00:00,629.3066666666667,0.0,67.16666666666667,64.77333333333333,637.78,70.0,0.0,74.0,70.0,72.0,71.36666666666666,67.0,69.0,68.0,68.0,1546
2025-02-16 02:15:00,625.07,0.0,67.5,64.94,637.78,70.0,0.0,74.0,70.0,72.0,71.19,67.0,69.0,68.0,68.0,1547
2025-02-16 02:30:00,642.73,0.0,67.66666666666667,64.96333333333332,637.78,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,68.0,68.0,1548
2025-02-16 02:45:00,644.8466666666667,0.0,68.0,64.81333333333333,637.78,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,68.0,68.0,1549
2025-02-16 03:00:00,639.1999999999999,0.0,67.83333333333333,64.97,637.78,70.0,0.0,74.0,70.0,72.0,70.84666666666668,67.0,69.0,68.0,68.0,1550
2025-02-16 03:15:00,635.6633333333333,0.0,68.16666666666667,64.93333333333334,637.78,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,68.0,68.0,1551
2025-02-16 03:30:00,638.49,0.0,68.5,64.97333333333333,637.78,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,1552
2025-02-16 03:45:00,626.4833333333333,0.0,68.33333333333333,64.97333333333334,637.78,70.0,0.0,74.0,70.0,72.0,70.64666666666666,67.0,69.0,68.0,68.0,1553
2025-02-16 04:00:00,640.61,0.0,68.5,64.89666666666666,637.78,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0,1554
2025-02-16 04:15:00,632.1333333333333,0.0,68.33333333333333,64.92666666666668,637.78,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0,1555
2025-02-16 04:30:00,639.1966666666667,0.0,68.5,64.94,637.78,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,1556
2025-02-16 04:45:00,639.1966666666666,0.0,68.5,64.63333333333333,637.78,70.0,0.0,74.0,70.0,72.0,70.44,67.0,69.0,68.0,68.0,1557
2025-02-16 05:00:00,641.3133333333334,0.0,68.66666666666667,64.49666666666667,637.78,70.0,0.0,74.0,70.0,72.0,70.36333333333333,67.0,69.0,68.0,68.0,1558
2025-02-16 05:15:00,622.2466666666667,0.0,68.33333333333333,64.52,637.78,70.0,0.0,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0,1559
2025-02-16 05:30:00,637.0766666666667,0.0,68.66666666666667,64.51,637.78,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,1560
2025-02-16 05:45:00,635.6633333333333,0.0,68.5,64.46333333333332,637.78,70.0,0.0,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0,1561
2025-02-16 06:00:00,632.8366666666667,0.0,68.5,64.38,637.78,70.0,0.0,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0,1562
2025-02-16 06:15:00,644.14,0.0,68.83333333333333,64.29666666666667,637.78,70.0,0.0,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,1563
2025-02-16 06:30:00,637.0766666666667,0.0,68.66666666666667,64.02666666666666,637.78,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,1564
2025-02-16 06:45:00,645.5533333333333,0.0,68.83333333333333,63.71333333333333,637.78,70.0,0.0333333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1565
2025-02-16 07:00:00,642.73,0.0,69.66666666666667,63.91333333333333,637.78,70.0,0.0333333333333333,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,1566
2025-02-16 07:15:00,640.61,0.0,70.33333333333333,64.03333333333335,637.78,70.0,0.0333333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,1567
2025-02-16 07:30:00,640.61,0.0,70.66666666666667,64.11666666666666,637.78,70.0,0.5366666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1568
2025-02-16 07:45:00,614.4733333333334,0.0,70.33333333333333,64.20333333333333,637.78,70.0,3.1966666666666668,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,1569
2025-02-16 08:00:00,629.3066666666667,0.0,70.83333333333333,64.22666666666667,637.78,70.0,5.116666666666666,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,1570
2025-02-16 08:15:00,637.7833333333333,0.0,70.83333333333333,64.43,637.78,70.0,6.609999999999999,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,1571
2025-02-16 08:30:00,643.4366666666666,0.0,70.83333333333333,64.53333333333335,637.78,70.0,5.68,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,1572
2025-02-16 08:45:00,644.8466666666667,0.0,70.83333333333333,64.45,637.78,70.0,7.643333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1573
2025-02-16 09:00:00,638.49,0.0,71.0,64.38333333333333,637.78,70.0,9.12,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,1574
2025-02-16 09:15:00,641.3166666666666,0.0,71.33333333333333,64.33999999999999,637.78,70.0,11.263333333333334,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,1575
2025-02-16 09:30:00,632.84,0.0,71.16666666666667,64.13000000000001,637.78,70.0,14.863333333333337,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,1576
2025-02-16 09:45:00,628.6,0.0,71.16666666666667,63.93666666666667,637.78,70.0,15.613333333333337,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,1577
2025-02-16 10:00:00,627.8966666666666,0.0,73.83333333333333,64.21333333333332,637.78,70.0,16.243333333333336,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,1578
2025-02-16 10:15:00,632.84,0.0,74.66666666666667,64.73,637.78,70.0,20.096666666666668,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,1579
2025-02-16 10:30:00,639.1933333333333,0.0,75.5,64.71,637.78,70.0,22.99333333333333,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,1580
2025-02-16 10:45:00,644.8433333333334,0.0,76.0,64.76333333333334,637.78,70.0,25.16333333333333,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,1581
2025-02-16 11:00:00,632.8366666666667,0.0,76.5,64.77,637.78,70.0,26.876666666666665,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,1582
2025-02-16 11:15:00,637.0766666666667,0.0,76.33333333333333,64.61333333333333,637.78,70.0,26.84,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,1583
2025-02-16 11:30:00,642.7233333333334,0.0,76.0,64.53,637.78,70.0,29.51,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,1584
2025-02-16 11:45:00,639.1966666666667,0.0,76.66666666666667,64.21666666666667,637.78,70.0,33.0,74.0,70.0,72.0,69.67999999999999,67.0,69.0,68.0,68.0,1585
2025-02-16 12:00:00,642.73,0.0,76.66666666666667,63.653333333333336,637.78,70.0,37.98666666666667,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,1586
2025-02-16 12:15:00,640.6066666666667,0.0,76.33333333333333,63.27666666666666,637.78,70.0,43.43666666666667,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0,1587
2025-02-16 12:30:00,636.37,0.0,76.16666666666667,63.02666666666667,637.78,70.0,48.24333333333334,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,1588
2025-02-16 12:45:00,634.25,0.0,76.33333333333333,62.91333333333333,637.78,70.0,52.8,74.0,70.0,72.0,69.40666666666668,67.0,69.0,68.0,68.0,1589
2025-02-16 13:00:00,628.6,0.0,76.5,62.65333333333333,637.78,70.0,59.59,74.0,70.0,72.0,69.31666666666666,67.0,69.0,68.0,68.0,1590
2025-02-16 13:15:00,642.02,0.0,76.33333333333333,62.57666666666666,637.78,70.0,64.63333333333333,74.0,70.0,72.0,69.31333333333333,67.0,69.0,68.0,68.0,1591
2025-02-16 13:30:00,642.02,0.0,76.5,62.45666666666667,637.78,70.0,70.22666666666667,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,1592
2025-02-16 13:45:00,635.6633333333333,0.0,76.5,62.50666666666666,637.78,70.0,75.45666666666666,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,1593
2025-02-16 14:00:00,643.43,0.0,76.5,62.56,637.78,70.0,77.88333333333333,74.0,70.0,72.0,69.41666666666667,67.0,69.0,68.0,68.0,1594
2025-02-16 14:15:00,646.9666666666667,0.0,76.66666666666667,62.69,637.78,70.0,78.92666666666666,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,1595
2025-02-16 14:30:00,652.6166666666667,0.0,77.0,62.803333333333335,637.78,70.0,84.57333333333334,74.0,70.0,72.0,69.44333333333334,67.0,69.0,68.0,68.0,1596
2025-02-16 14:45:00,629.3066666666667,0.0,76.83333333333333,62.81,637.78,70.0,91.61333333333334,74.0,70.0,72.0,69.33,67.0,69.0,68.0,68.0,1597
2025-02-16 15:00:00,632.84,0.0,76.83333333333333,62.75666666666666,637.78,70.0,97.04,74.0,70.0,72.0,69.30333333333333,67.0,69.0,68.0,68.0,1598
2025-02-16 15:15:00,646.9633333333333,0.0,76.83333333333333,62.85666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,68.0,68.0,1599
2025-02-16 15:30:00,641.3133333333334,0.0,76.83333333333333,62.79666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0,1600
2025-02-16 15:45:00,646.26,0.0,77.0,62.73,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,1601
2025-02-16 16:00:00,634.96,0.0,77.16666666666667,62.870000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.96333333333332,67.0,69.0,68.0,68.0,1602
2025-02-16 16:15:00,632.1333333333333,0.0,77.5,62.85999999999999,639.9,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0,1603
2025-02-16 16:30:00,652.6166666666667,0.0,77.66666666666667,62.88999999999999,639.9,70.0,100.0,74.0,70.0,72.0,68.93666666666667,67.0,69.0,68.0,68.0,1604
2025-02-16 16:45:00,636.37,0.0,77.66666666666667,62.92333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,68.0,68.0,1605
2025-02-16 17:00:00,638.4899999999999,0.0,77.66666666666667,62.99333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.78333333333333,67.0,69.0,68.0,68.0,1606
2025-02-16 17:15:00,642.7266666666666,0.0,78.0,62.98333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,68.0,68.0,1607
2025-02-16 17:30:00,651.91,0.0,78.16666666666667,63.01333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.63,67.0,69.0,68.0,68.0,1608
2025-02-16 17:45:00,648.3766666666667,0.0,78.5,63.16333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.62666666666667,67.0,69.0,68.0,68.0,1609
2025-02-16 18:00:00,642.7266666666666,0.0,78.0,63.27666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.7,67.0,69.0,68.0,68.0,1610
2025-02-16 18:15:00,632.84,0.0,78.5,63.223333333333336,639.9,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,68.0,68.0,1611
2025-02-16 18:30:00,622.2466666666667,0.0,78.16666666666667,63.30666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,68.0,68.0,1612
2025-02-16 18:45:00,637.7833333333333,0.0,78.0,63.29,639.9,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,68.0,68.0,1613
2025-02-16 19:00:00,648.38,0.0,78.5,63.26,639.9,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,68.0,68.0,1614
2025-02-16 19:15:00,651.2033333333334,0.0,78.33333333333333,63.17666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,68.0,68.0,1615
2025-02-16 19:30:00,637.0799999999999,0.0,78.66666666666667,63.14666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.62333333333333,67.0,69.0,68.0,68.0,1616
2025-02-16 19:45:00,634.9599999999999,0.0,78.66666666666667,63.12,639.9,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,68.0,68.0,1617
2025-02-16 20:00:00,632.1333333333333,0.0,79.0,63.07,639.9,70.0,100.0,74.0,70.0,72.0,68.55333333333333,67.0,69.0,68.0,68.0,1618
2025-02-16 20:15:00,640.61,0.0,78.66666666666667,63.01333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0,1619
2025-02-16 20:30:00,635.6633333333333,0.0,78.83333333333333,62.946666666666665,639.9,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0,1620
2025-02-16 20:45:00,646.26,0.0,78.5,62.98,639.9,70.0,100.0,74.0,70.0,72.0,68.49333333333334,67.0,69.0,68.0,68.0,1621
2025-02-16 21:00:00,630.0133333333333,0.0,79.0,63.03333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0,1622
2025-02-16 21:15:00,644.8466666666667,0.0,79.16666666666667,62.953333333333326,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0,1623
2025-02-16 21:30:00,641.3166666666666,0.0,79.33333333333333,62.99666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0,1624
2025-02-16 21:45:00,643.4333333333334,0.0,79.0,63.01666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.42333333333333,67.0,69.0,68.0,68.0,1625
2025-02-16 22:00:00,625.0733333333333,0.0,79.33333333333333,62.95666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.37666666666667,67.0,69.0,68.0,68.0,1626
2025-02-16 22:15:00,625.7766666666666,0.0,79.0,62.92666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0,1627
2025-02-16 22:30:00,644.8466666666667,0.0,79.33333333333333,62.82333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,68.0,68.0,1628
2025-02-16 22:45:00,638.8399999999999,0.0,79.25,62.655,639.9,70.0,100.0,74.0,70.0,72.0,68.365,67.0,69.0,68.0,68.0,1629
2025-02-16 23:00:00,655.44,0.0,79.66666666666667,62.69333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,68.0,68.0,1630
2025-02-16 23:15:00,634.9566666666666,0.0,79.5,62.64666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,68.0,68.0,1631
2025-02-16 23:30:00,646.2633333333333,0.0,79.5,62.5,639.9,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,68.0,68.0,1632
2025-02-16 23:45:00,642.7266666666667,0.0,79.33333333333333,62.34666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,68.0,68.0,1633
2025-02-17 00:00:00,638.4899999999999,0.0,79.5,62.336666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.29666666666667,67.0,69.0,68.0,68.0,1634
2025-02-17 00:15:00,623.6566666666666,0.0,79.5,62.36333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.21333333333332,67.0,69.0,68.0,68.0,1635
2025-02-17 00:30:00,645.5533333333333,0.0,79.16666666666667,62.31333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,68.0,68.0,1636
2025-02-17 00:45:00,646.26,0.0,79.33333333333333,62.29666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,68.0,68.0,1637
2025-02-17 01:00:00,656.1466666666666,0.0,79.5,62.27,639.9,70.0,100.0,74.0,70.0,72.0,68.07,67.0,69.0,68.0,68.0,1638
2025-02-17 01:15:00,634.9599999999999,0.0,79.33333333333333,62.20333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,68.0,68.0,1639
2025-02-17 01:30:00,642.7266666666667,0.0,79.33333333333333,62.19333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.26333333333334,67.0,69.0,68.0,68.0,1640
2025-02-17 01:45:00,632.8366666666667,0.0,79.33333333333333,62.14333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,68.0,68.0,1641
2025-02-17 02:00:00,641.3166666666666,0.0,79.0,62.11666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,68.0,68.0,1642
2025-02-17 02:15:00,635.6633333333333,0.0,79.5,62.07,639.9,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,68.0,68.0,1643
2025-02-17 02:30:00,635.6633333333333,0.0,79.5,61.93333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.05666666666666,67.0,69.0,68.0,68.0,1644
2025-02-17 02:45:00,631.4266666666667,0.0,79.5,61.75333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.17666666666666,67.0,69.0,68.0,68.0,1645
2025-02-17 03:00:00,630.0133333333333,0.0,79.5,61.75333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,68.0,68.0,1646
2025-02-17 03:15:00,641.3133333333334,0.0,79.66666666666667,61.7,639.9,70.0,100.0,74.0,70.0,72.0,68.10000000000001,67.0,69.0,68.0,68.0,1647
2025-02-17 03:30:00,646.26,0.0,80.0,61.64666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,68.0,68.0,1648
2025-02-17 03:45:00,651.91,0.0,79.66666666666667,61.54,639.9,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,68.0,68.0,1649
2025-02-17 04:00:00,642.02,0.0,79.5,61.583333333333336,639.9,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,68.0,68.0,1650
2025-02-17 04:15:00,640.61,0.0,80.0,61.4,639.9,70.0,100.0,74.0,70.0,72.0,68.03333333333335,67.0,69.0,68.0,68.0,1651
2025-02-17 04:30:00,637.7833333333333,0.0,80.16666666666667,61.34,639.9,70.0,100.0,74.0,70.0,72.0,67.92666666666666,67.0,69.0,68.0,68.0,1652
2025-02-17 04:45:00,640.6066666666667,0.0,80.0,61.35666666666666,639.9,70.0,100.0,74.0,70.0,72.0,67.91000000000001,67.0,69.0,68.0,68.0,1653
2025-02-17 05:00:00,651.1999999999999,0.0,79.83333333333333,61.406666666666666,639.9,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,68.0,68.0,1654
2025-02-17 05:15:00,643.43,0.0,79.83333333333333,61.31666666666666,639.9,70.0,100.0,74.0,70.0,72.0,67.93666666666667,67.0,69.0,68.0,68.0,1655
2025-02-17 05:30:00,631.4266666666666,0.0,80.16666666666667,61.24333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,68.0,68.0,1656
2025-02-17 05:45:00,642.7266666666667,0.0,80.0,61.20333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.23333333333333,67.0,69.0,68.0,68.0,1657
2025-02-17 06:00:00,644.85,0.0,80.16666666666667,60.99666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.41333333333334,67.0,69.0,68.0,68.0,1658
2025-02-17 06:15:00,641.3133333333334,0.0,80.33333333333333,61.09333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.61666666666667,67.0,69.0,68.0,68.0,1659
2025-02-17 06:30:00,627.8966666666666,0.0,80.66666666666667,61.03333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,1660
2025-02-17 06:45:00,654.0300000000001,0.0,80.5,61.0,639.9,70.0,100.0,74.0,70.0,72.0,68.69,67.0,69.0,68.0,68.0,1661
2025-02-17 07:00:00,640.6066666666667,0.0,80.33333333333333,60.98666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.51,67.0,69.0,68.0,68.0,1662
2025-02-17 07:15:00,651.1999999999999,0.0,80.16666666666667,61.05,639.9,70.0,100.0,74.0,70.0,72.0,68.37666666666667,67.0,69.0,68.0,68.0,1663
2025-02-17 07:30:00,637.7866666666666,0.0,80.66666666666667,60.89666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.25333333333333,67.0,69.0,68.0,68.0,1664
2025-02-17 07:45:00,644.14,0.0,80.33333333333333,60.88999999999999,639.9,70.0,100.0,74.0,70.0,72.0,68.08333333333333,67.0,69.0,68.0,68.0,1665
2025-02-17 08:00:00,637.7833333333333,0.0,80.66666666666667,60.94333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.08,67.0,69.0,68.0,68.0,1666
2025-02-17 08:15:00,639.9,0.0,80.5,60.87,639.9,70.0,100.0,74.0,70.0,72.0,68.03333333333335,67.0,69.0,68.0,68.0,1667
2025-02-17 08:30:00,649.0866666666667,0.0,81.0,60.74,639.9,70.0,100.0,74.0,70.0,72.0,67.90333333333334,67.0,69.0,68.0,68.0,1668
2025-02-17 08:45:00,643.4333333333333,0.0,81.0,60.76333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.82333333333334,67.0,69.0,68.0,68.0,1669
2025-02-17 09:00:00,644.85,0.0,81.0,60.833333333333336,639.9,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,68.0,68.0,1670
2025-02-17 09:15:00,654.0300000000001,0.0,81.0,60.85333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.70333333333333,67.0,69.0,68.0,68.0,1671
2025-02-17 09:30:00,633.5433333333334,0.0,81.33333333333333,60.81666666666666,639.9,70.0,100.0,74.0,70.0,72.0,67.75666666666666,67.0,69.0,68.0,68.0,1672
2025-02-17 09:45:00,634.25,0.0,81.16666666666667,60.57333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.71333333333332,67.0,69.0,68.0,68.0,1673
2025-02-17 10:00:00,629.3066666666667,0.0,81.5,60.29666666666666,639.9,70.0,100.0,74.0,70.0,72.0,67.67666666666666,67.0,69.0,68.0,68.0,1674
2025-02-17 10:15:00,632.84,0.0,81.33333333333333,60.10999999999999,639.9,70.0,100.0,74.0,70.0,72.0,67.62333333333333,67.0,69.0,68.0,68.0,1675
2025-02-17 10:30:00,650.4966666666667,0.0,81.5,60.02666666666666,639.9,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,68.0,68.0,1676
2025-02-17 10:45:00,640.96,0.0,81.75,59.875,639.9,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,68.0,68.0,1677
2025-02-17 11:00:00,644.8466666666667,0.0,81.66666666666667,59.74333333333334,639.9,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,68.0,68.0,1678
2025-02-17 11:15:00,628.6033333333334,0.0,81.66666666666667,59.69,639.9,70.0,100.0,74.0,70.0,72.0,67.43666666666667,67.0,69.0,68.0,68.0,1679
2025-02-17 11:30:00,636.37,0.0,81.83333333333333,59.59333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.37333333333333,67.0,69.0,68.0,68.0,1680
2025-02-17 11:45:00,634.2533333333334,0.0,82.0,59.47,639.9,70.0,100.0,74.0,70.0,72.0,67.30666666666667,67.0,69.0,68.0,68.0,1681
2025-02-17 12:00:00,631.4266666666667,0.0,82.0,59.333333333333336,639.9,70.0,100.0,74.0,70.0,72.0,67.23,67.0,69.0,68.0,68.0,1682
2025-02-17 12:15:00,642.02,0.0,81.83333333333333,59.18,639.9,70.0,100.0,74.0,70.0,72.0,67.29333333333334,67.0,69.0,68.0,68.0,1683
2025-02-17 12:30:00,653.32,0.0,82.0,59.126666666666665,639.9,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,68.0,68.0,1684
2025-02-17 12:45:00,618.0066666666667,0.0,82.16666666666667,59.04,639.9,70.0,100.0,74.0,70.0,72.0,67.21666666666665,67.0,69.0,68.0,68.0,1685
2025-02-17 13:00:00,637.7866666666667,0.0,82.33333333333333,58.99333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.13,67.0,69.0,68.0,68.0,1686
2025-02-17 13:15:00,632.84,0.0,82.0,59.02666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.18666666666667,67.0,69.0,68.0,68.0,1687
2025-02-17 13:30:00,654.0300000000001,0.0,82.16666666666667,59.04666666666666,639.9,70.0,100.0,74.0,70.0,72.0,67.17,67.0,69.0,68.0,68.0,1688
2025-02-17 13:45:00,644.14,0.0,82.16666666666667,59.06333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.08666666666666,67.0,69.0,68.0,68.0,1689
2025-02-17 14:00:00,633.5433333333334,0.0,82.0,59.11333333333334,639.9,70.0,100.0,74.0,70.0,72.0,66.96333333333332,67.0,69.0,68.0,68.0,1690
2025-02-17 14:15:00,633.5433333333334,0.0,81.5,59.05666666666667,639.9,70.0,100.0,74.0,70.0,72.0,66.88,67.0,69.0,68.0,68.0,1691
2025-02-17 14:30:00,638.4866666666667,0.0,81.33333333333333,59.25,639.9,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,68.0,68.0,1692
2025-02-17 14:45:00,649.0833333333334,0.0,81.16666666666667,59.41,639.9,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,68.0,68.0,1693
2025-02-17 15:00:00,634.96,0.0,81.16666666666667,59.656666666666666,639.9,70.0,100.0,74.0,70.0,72.0,66.84333333333333,67.0,69.0,68.0,68.0,1694
2025-02-17 15:15:00,633.5466666666666,0.0,81.5,59.95,639.9,70.0,100.0,74.0,70.0,72.0,66.79333333333334,67.0,69.0,68.0,68.0,1695
2025-02-17 15:30:00,638.49,0.0,81.66666666666667,59.96666666666667,639.9,70.0,100.0,74.0,70.0,72.0,66.88,67.0,69.0,68.0,68.0,1696
2025-02-17 15:45:00,634.25,0.0,81.66666666666667,60.19333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.04666666666667,67.0,69.0,68.0,68.0,1697
2025-02-17 16:00:00,649.79,0.0,82.66666666666667,60.59,639.9,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,68.0,68.0,1698
2025-02-17 16:15:00,644.14,0.0,83.0,60.84,639.9,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,68.0,68.0,1699
2025-02-17 16:30:00,645.5533333333334,0.0,83.5,60.99666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.03666666666668,67.0,69.0,68.0,68.0,1700
2025-02-17 16:45:00,644.1433333333333,0.0,83.66666666666667,61.31666666666666,639.9,70.0,100.0,74.0,70.0,72.0,67.22666666666667,67.0,69.0,68.0,68.0,1701
2025-02-17 17:00:00,640.61,0.0,83.83333333333333,61.59333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.27333333333333,67.0,69.0,68.0,68.0,1702
2025-02-17 17:15:00,631.4266666666667,0.0,83.66666666666667,61.8,639.9,70.0,100.0,74.0,70.0,72.0,67.30666666666667,67.0,69.0,68.0,68.0,1703
2025-02-17 17:30:00,634.2533333333333,0.0,84.0,62.01333333333334,639.9,70.0,100.0,74.0,70.0,72.0,67.32,67.0,69.0,68.0,68.0,1704
2025-02-17 17:45:00,642.02,0.0,84.0,62.153333333333336,639.9,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,68.0,68.0,1705
2025-02-17 18:00:00,642.0233333333334,0.0,84.0,62.29666666666666,639.9,70.0,100.0,74.0,70.0,72.0,67.55333333333333,67.0,69.0,68.0,68.0,1706
2025-02-17 18:15:00,636.3733333333333,0.0,84.16666666666667,62.51,639.9,70.0,100.0,74.0,70.0,72.0,67.53666666666668,67.0,69.0,68.0,68.0,1707
2025-02-17 18:30:00,629.3066666666667,0.0,84.5,63.18666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.62,67.0,69.0,68.0,68.0,1708
2025-02-17 18:45:00,645.5500000000001,0.0,84.66666666666667,62.923333333333325,639.9,70.0,100.0,74.0,70.0,72.0,67.97333333333333,67.0,69.0,68.0,68.0,1709
2025-02-17 19:00:00,638.49,0.0,84.66666666666667,62.79,639.9,70.0,100.0,74.0,70.0,72.0,68.36666666666666,67.0,69.0,68.0,68.0,1710
2025-02-17 19:15:00,648.38,0.0,84.66666666666667,62.85333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.68333333333334,67.0,69.0,68.0,68.0,1711
2025-02-17 19:30:00,632.8366666666667,0.0,84.66666666666667,63.04,639.9,70.0,100.0,74.0,70.0,72.0,68.96666666666665,67.0,69.0,68.0,68.0,1712
2025-02-17 19:45:00,631.4266666666666,0.0,85.33333333333333,63.11666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.29666666666667,67.0,69.0,68.0,68.0,1713
2025-02-17 20:00:00,646.9633333333333,0.0,85.16666666666667,63.17,639.9,70.0,100.0,74.0,70.0,72.0,69.52666666666666,67.0,69.0,68.0,68.0,1714
2025-02-17 20:15:00,617.655,0.0,85.25,63.105,639.9,70.0,100.0,74.0,70.0,72.0,69.69999999999999,67.0,69.0,68.0,68.0,1715
2025-02-17 20:30:00,639.1966666666667,0.0,85.33333333333333,62.9,639.9,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,1716
2025-02-17 20:45:00,644.8466666666667,0.0,85.33333333333333,62.88666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.6,67.0,69.0,68.0,68.0,1717
2025-02-17 21:00:00,648.3766666666667,0.0,85.5,62.803333333333335,639.9,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,68.0,68.0,1718
2025-02-17 21:15:00,646.9633333333333,0.0,85.33333333333333,63.07333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,68.0,68.0,1719
2025-02-17 21:30:00,642.73,0.0,85.5,63.28333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.08666666666666,67.0,69.0,68.0,68.0,1720
2025-02-17 21:45:00,640.6066666666667,0.0,85.66666666666667,63.15,639.9,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0,1721
2025-02-17 22:00:00,636.37,0.0,85.66666666666667,63.080000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,68.0,68.0,1722
2025-02-17 22:15:00,633.5433333333334,0.0,86.0,62.89333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0,1723
2025-02-17 22:30:00,639.9033333333333,0.0,86.0,62.63666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,68.0,68.0,1724
2025-02-17 22:45:00,637.7833333333333,0.0,85.66666666666667,62.43666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,68.0,68.0,1725
2025-02-17 23:00:00,627.8933333333333,0.0,85.66666666666667,62.34,639.9,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,68.0,68.0,1726
2025-02-17 23:15:00,636.37,0.0,85.83333333333333,62.19333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.63333333333334,67.0,69.0,68.0,68.0,1727
2025-02-17 23:30:00,625.07,0.0,86.0,62.17666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.52666666666666,67.0,69.0,68.0,68.0,1728
2025-02-17 23:45:00,642.02,0.0,85.66666666666667,62.053333333333335,639.9,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,68.0,68.0,1729
2025-02-18 00:00:00,633.5466666666666,0.0,85.66666666666667,61.91666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.36333333333333,67.0,69.0,68.0,68.0,1730
2025-02-18 00:15:00,634.2533333333333,0.0,86.0,61.84333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.30666666666667,67.0,69.0,68.0,68.0,1731
2025-02-18 00:30:00,623.66,0.0,86.16666666666667,61.70666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.28333333333333,67.0,69.0,68.0,68.0,1732
2025-02-18 00:45:00,639.1966666666666,0.0,86.16666666666667,61.583333333333336,639.9,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,68.0,68.0,1733
2025-02-18 01:00:00,635.6633333333333,0.0,85.83333333333333,61.48333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,68.0,68.0,1734
2025-02-18 01:15:00,623.6533333333333,0.0,86.0,61.48,639.9,70.0,100.0,74.0,70.0,72.0,68.13666666666667,67.0,69.0,68.0,68.0,1735
2025-02-18 01:30:00,637.7833333333333,0.0,86.16666666666667,61.55666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.16000000000001,67.0,69.0,68.0,68.0,1736
2025-02-18 01:45:00,625.7733333333334,0.0,86.5,61.443333333333335,639.9,70.0,100.0,74.0,70.0,72.0,68.07666666666667,67.0,69.0,68.0,68.0,1737
2025-02-18 02:00:00,640.61,0.0,86.16666666666667,61.39333333333334,639.9,70.0,100.0,74.0,70.0,72.0,67.94,67.0,69.0,68.0,68.0,1738
2025-02-18 02:15:00,646.26,0.0,86.33333333333333,61.373333333333335,639.9,70.0,100.0,74.0,70.0,72.0,67.84333333333333,67.0,69.0,68.0,68.0,1739
2025-02-18 02:30:00,642.02,0.0,86.33333333333333,61.38,639.9,70.0,100.0,74.0,70.0,72.0,67.79333333333334,67.0,69.0,68.0,68.0,1740
2025-02-18 02:45:00,634.9566666666666,0.0,86.33333333333333,61.333333333333336,639.9,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,68.0,68.0,1741
