time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-25 06:15:00,630.72,0.0,93.0,64.88666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.14,67.0,69.0,68.0,68.0,2427
2025-02-25 06:30:00,637.0799999999999,0.0,93.16666666666669,64.92666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0,2428
2025-02-25 06:45:00,650.4933333333333,0.0,93.16666666666669,64.92333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.21666666666667,67.0,69.0,68.0,68.0,2429
2025-02-25 07:00:00,625.7766666666666,0.0,93.33333333333331,64.89,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,2430
2025-02-25 07:15:00,643.4333333333333,0.0,93.5,64.83333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,2431
2025-02-25 07:30:00,635.6633333333333,0.0,93.16666666666669,64.77333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,68.0,68.0,2432
2025-02-25 07:45:00,630.0133333333333,0.0,93.5,64.69333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0,2433
2025-02-25 08:00:00,634.2533333333333,0.0,93.5,64.41666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.23333333333333,67.0,69.0,68.0,68.0,2434
2025-02-25 08:15:00,627.1866666666666,0.0,93.5,64.26666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,68.0,68.0,2435
2025-02-25 08:30:00,645.5533333333333,0.0,93.5,64.19,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0,2436
2025-02-25 08:45:00,644.14,0.0,94.16666666666669,64.03333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.19333333333333,67.0,69.0,68.0,68.0,2437
2025-02-25 09:00:00,644.85,0.0,94.16666666666669,63.85666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0,2438
2025-02-25 09:15:00,639.1933333333333,0.0,94.33333333333331,63.69,639.9,70.0,100.0,74.0,70.0,72.0,69.16666666666667,67.0,69.0,68.0,68.0,2439
2025-02-25 09:30:00,644.8466666666667,0.0,94.16666666666669,63.47666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.11666666666666,67.0,69.0,68.0,68.0,2440
2025-02-25 09:45:00,638.4899999999999,0.0,94.16666666666669,63.41333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.04333333333334,67.0,69.0,68.0,68.0,2441
2025-02-25 10:00:00,646.9666666666667,0.0,94.5,63.41,639.9,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,68.0,68.0,2442
2025-02-25 10:15:00,651.91,0.0,94.66666666666669,63.28333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,68.0,68.0,2443
2025-02-25 10:30:00,629.3066666666667,0.0,94.5,63.35,639.9,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0,2444
2025-02-25 10:45:00,638.4866666666667,0.0,94.66666666666669,63.23,639.9,70.0,100.0,74.0,70.0,72.0,69.06,67.0,69.0,68.0,68.0,2445
2025-02-25 11:00:00,638.49,0.0,94.5,62.84,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,2446
2025-02-25 11:15:00,645.5533333333334,0.0,95.33333333333331,62.59333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,2447
2025-02-25 11:30:00,642.02,0.0,96.16666666666669,62.67666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,2448
2025-02-25 11:45:00,634.9566666666666,0.0,97.5,62.8,639.9,70.0,100.0,74.0,70.0,72.0,68.96,67.0,69.0,68.0,68.0,2449
2025-02-25 12:00:00,644.1366666666667,0.0,97.66666666666669,63.32,639.9,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0,2450
2025-02-25 12:15:00,643.4333333333334,0.0,95.5,63.673333333333325,639.9,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,68.0,68.0,2451
2025-02-25 12:30:00,651.2033333333334,0.0,96.33333333333331,63.57,639.9,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0,2452
2025-02-25 12:45:00,636.37,0.0,96.83333333333331,63.98666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0,2453
2025-02-25 13:00:00,637.7833333333333,0.0,96.5,64.33333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,68.0,68.0,2454
2025-02-25 13:15:00,634.9566666666666,0.0,96.5,64.57666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.05,67.0,69.0,68.0,68.0,2455
2025-02-25 13:30:00,645.5533333333333,0.0,96.66666666666669,64.79666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0,2456
2025-02-25 13:45:00,632.13,0.0,97.16666666666669,65.14666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,2457
2025-02-25 14:00:00,642.7266666666666,0.0,96.83333333333331,65.47333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,68.0,68.0,2458
2025-02-25 14:15:00,637.7833333333333,0.0,97.5,65.88333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,2459
2025-02-25 14:30:00,646.9666666666667,0.0,95.66666666666669,65.73666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.29666666666667,67.0,69.0,68.0,68.0,2460
2025-02-25 14:45:00,630.0133333333333,0.0,94.5,65.45666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.35000000000001,67.0,69.0,68.0,68.0,2461
2025-02-25 15:00:00,645.5533333333334,0.0,93.33333333333331,65.23,639.9,70.0,100.0,74.0,70.0,72.0,69.33,67.0,69.0,68.0,68.0,2462
2025-02-25 15:15:00,635.6633333333333,0.0,93.16666666666669,65.36666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,68.0,68.0,2463
2025-02-25 15:30:00,625.07,0.0,92.16666666666669,65.42,639.9,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0,2464
2025-02-25 15:45:00,649.0833333333334,0.0,90.66666666666669,65.30666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.49333333333334,67.0,69.0,68.0,68.0,2465
2025-02-25 16:00:00,644.14,0.0,90.33333333333331,65.35666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.52333333333333,67.0,69.0,68.0,68.0,2466
2025-02-25 16:15:00,640.6066666666667,0.0,89.66666666666667,65.34333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.49333333333334,67.0,69.0,68.0,68.0,2467
2025-02-25 16:30:00,641.3133333333334,0.0,87.83333333333333,65.55666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.5,67.0,69.0,68.0,68.0,2468
2025-02-25 16:45:00,637.7833333333333,0.0,86.33333333333333,65.73666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.77999999999999,67.0,69.0,68.0,68.0,2469
2025-02-25 17:00:00,631.43,0.0,85.0,65.93666666666667,638.4866666666667,70.0,96.92666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2470
2025-02-25 17:15:00,636.37,0.0,85.5,65.93333333333334,637.78,70.0,89.43333333333334,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0,2471
2025-02-25 17:30:00,623.6566666666666,0.0,86.5,65.64,637.78,70.0,80.98333333333333,74.0,70.0,72.0,70.62333333333333,67.0,69.0,68.0,68.0,2472
2025-02-25 17:45:00,635.6633333333333,0.0,86.5,66.32000000000001,637.78,70.0,71.44333333333333,74.0,70.0,72.0,70.82000000000001,67.0,69.0,68.0,68.0,2473
2025-02-25 18:00:00,633.5466666666666,0.0,86.33333333333333,66.87,637.78,70.0,65.07333333333334,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0,2474
2025-02-25 18:15:00,639.1933333333333,0.0,86.0,61.93333333333334,637.78,70.0,59.97,74.0,70.0,72.0,70.76666666666667,67.0,69.0,68.0,68.0,2475
2025-02-25 18:30:00,638.49,0.0,87.16666666666667,64.04,637.78,70.0,59.39666666666667,74.0,70.0,72.0,70.53666666666668,67.0,69.0,68.0,68.0,2476
2025-02-25 18:45:00,637.7833333333333,0.0,87.16666666666667,60.28333333333333,637.78,70.0,60.07,74.0,70.0,72.0,70.33333333333333,67.0,69.0,68.0,68.0,2477
2025-02-25 19:00:00,633.5466666666666,0.0,88.0,58.99333333333333,637.78,70.0,62.97333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,2478
2025-02-25 19:15:00,656.85,0.0,88.33333333333333,59.16333333333333,637.78,70.0,66.46,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,2479
2025-02-25 19:30:00,642.7266666666667,0.0,89.0,59.71333333333333,637.78,70.0,73.38,74.0,70.0,72.0,69.64666666666666,67.0,69.0,68.0,68.0,2480
2025-02-25 19:45:00,625.7766666666668,0.0,88.66666666666667,59.81666666666666,637.78,70.0,81.65666666666668,74.0,70.0,72.0,69.41666666666667,67.0,69.0,68.0,68.0,2481
2025-02-25 20:00:00,653.32,0.0,88.83333333333333,60.26666666666667,637.78,70.0,91.03666666666668,74.0,70.0,72.0,69.20666666666666,67.0,69.0,68.0,68.0,2482
2025-02-25 20:15:00,645.5533333333333,0.0,88.83333333333333,60.76333333333333,638.4866666666667,70.0,98.69,74.0,70.0,72.0,69.11666666666666,67.0,69.0,68.0,68.0,2483
2025-02-25 20:30:00,641.3133333333334,0.0,88.5,60.68666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,68.0,68.0,2484
2025-02-25 20:45:00,645.5533333333333,0.0,88.0,60.673333333333325,639.9,70.0,100.0,74.0,70.0,72.0,68.94,67.0,69.0,68.0,68.0,2485
2025-02-25 21:00:00,636.37,0.0,88.16666666666667,60.86000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.82,67.0,69.0,68.0,68.0,2486
2025-02-25 21:15:00,638.4899999999999,0.0,87.66666666666667,60.59666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,2487
2025-02-25 21:30:00,646.2566666666667,0.0,88.16666666666667,60.38,639.9,70.0,100.0,74.0,70.0,72.0,68.70666666666666,67.0,69.0,68.0,68.0,2488
2025-02-25 21:45:00,644.8466666666667,0.0,88.0,59.67,639.9,70.0,100.0,74.0,70.0,72.0,68.65333333333334,67.0,69.0,68.0,68.0,2489
2025-02-25 22:00:00,644.85,0.0,87.83333333333333,58.91666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.52333333333333,67.0,69.0,68.0,68.0,2490
2025-02-25 22:15:00,624.36,0.0,87.83333333333333,58.76,639.9,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,68.0,68.0,2491
2025-02-25 22:30:00,631.4266666666666,0.0,87.83333333333333,59.88333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.33,67.0,69.0,68.0,68.0,2492
2025-02-25 22:45:00,639.1966666666667,0.0,88.16666666666667,64.15333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,68.0,68.0,2493
2025-02-25 23:00:00,641.3133333333334,0.0,88.0,60.48666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.34666666666666,67.0,69.0,68.0,68.0,2494
2025-02-25 23:15:00,644.8433333333334,0.0,88.33333333333333,65.84666666666668,639.9,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,68.0,68.0,2495
2025-02-25 23:30:00,643.4333333333334,0.0,88.5,65.54666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,68.0,68.0,2496
2025-02-25 23:45:00,644.8466666666667,0.0,89.33333333333333,64.73666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.37666666666667,67.0,69.0,68.0,68.0,2497
2025-02-26 00:00:00,639.1999999999999,0.0,89.5,64.26666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,68.0,68.0,2498
2025-02-26 00:15:00,636.3733333333333,0.0,90.0,63.69333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.52333333333333,67.0,69.0,68.0,68.0,2499
2025-02-26 00:30:00,637.0766666666667,0.0,90.0,62.93,639.9,70.0,100.0,74.0,70.0,72.0,68.56666666666666,67.0,69.0,68.0,68.0,2500
2025-02-26 00:45:00,641.3166666666667,0.0,90.66666666666669,62.39333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.56,67.0,69.0,68.0,68.0,2501
2025-02-26 01:00:00,628.6,0.0,91.0,61.56666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.48666666666666,67.0,69.0,68.0,68.0,2502
2025-02-26 01:15:00,619.42,0.0,91.5,61.11333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,68.0,68.0,2503
2025-02-26 01:30:00,642.02,0.0,91.66666666666669,60.38,639.9,70.0,100.0,74.0,70.0,72.0,68.62333333333333,67.0,69.0,68.0,68.0,2504
2025-02-26 01:45:00,645.5500000000001,0.0,91.66666666666669,59.53333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.54,67.0,69.0,68.0,68.0,2505
2025-02-26 02:00:00,639.1933333333333,0.0,92.0,59.02,639.9,70.0,100.0,74.0,70.0,72.0,68.40666666666668,67.0,69.0,68.0,68.0,2506
2025-02-26 02:15:00,665.33,0.0,92.33333333333331,58.96333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.28666666666668,67.0,69.0,68.0,68.0,2507
2025-02-26 02:30:00,637.0799999999999,0.0,91.5,58.77333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.30333333333334,67.0,69.0,68.0,68.0,2508
2025-02-26 02:45:00,637.7833333333333,0.0,93.33333333333331,60.673333333333325,639.9,70.0,100.0,74.0,70.0,72.0,68.22333333333334,67.0,69.0,68.0,68.0,2509
2025-02-26 03:00:00,648.3766666666667,0.0,96.5,62.39333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.14999999999999,67.0,69.0,68.0,68.0,2510
2025-02-26 03:15:00,637.0766666666667,0.0,97.0,62.42,639.9,70.0,100.0,74.0,70.0,72.0,68.17,67.0,69.0,68.0,68.0,2511
2025-02-26 03:30:00,630.0133333333333,0.0,97.66666666666669,62.580000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.32333333333334,67.0,69.0,68.0,68.0,2512
2025-02-26 03:45:00,640.6066666666667,0.0,97.5,62.39333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,68.0,68.0,2513
2025-02-26 04:00:00,630.0133333333333,0.0,97.5,62.80666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.40666666666667,67.0,69.0,68.0,68.0,2514
2025-02-26 04:15:00,630.0133333333333,0.0,97.83333333333331,63.080000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.48,67.0,69.0,68.0,68.0,2515
2025-02-26 04:30:00,638.49,0.0,98.16666666666669,63.14333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.75,67.0,69.0,68.0,68.0,2516
2025-02-26 04:45:00,637.7833333333333,0.0,98.0,62.81,639.9,70.0,100.0,74.0,70.0,72.0,69.14666666666666,67.0,69.0,68.0,68.0,2517
2025-02-26 05:00:00,622.2433333333333,0.0,98.33333333333331,63.02666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.41666666666667,67.0,69.0,68.0,68.0,2518
2025-02-26 05:15:00,646.26,0.0,98.66666666666669,63.21,639.9,70.0,100.0,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0,2519
2025-02-26 05:30:00,628.6033333333334,0.0,97.66666666666669,63.13999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0,2520
2025-02-26 05:45:00,641.3166666666667,0.0,95.5,63.19,639.9,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,68.0,68.0,2521
2025-02-26 06:00:00,640.61,0.0,95.66666666666669,63.13333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.38333333333334,67.0,69.0,68.0,68.0,2522
2025-02-26 06:15:00,636.3666666666667,0.0,97.83333333333331,63.36666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0,2523
2025-02-26 06:30:00,626.4833333333335,0.0,97.0,63.833333333333336,639.9,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,68.0,68.0,2524
2025-02-26 06:45:00,632.8366666666667,0.0,97.16666666666669,64.13333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.12,67.0,69.0,68.0,68.0,2525
2025-02-26 07:00:00,642.02,0.0,96.0,64.74333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.07333333333334,67.0,69.0,68.0,68.0,2526
2025-02-26 07:15:00,636.37,0.0,95.83333333333331,64.69333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,68.0,68.0,2527
2025-02-26 07:30:00,633.5466666666666,0.0,96.0,64.59333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0,2528
2025-02-26 07:45:00,632.8366666666667,0.0,95.83333333333331,64.53666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.11,67.0,69.0,68.0,68.0,2529
2025-02-26 08:00:00,635.6633333333333,0.0,96.33333333333331,64.53333333333335,639.9,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0,2530
2025-02-26 08:15:00,630.0133333333333,0.0,96.33333333333331,64.46,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,2531
2025-02-26 08:30:00,644.8466666666667,0.0,97.0,64.67,639.9,70.0,100.0,74.0,70.0,72.0,69.06666666666668,67.0,69.0,68.0,68.0,2532
2025-02-26 08:45:00,636.37,0.0,97.5,64.62333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.03,67.0,69.0,68.0,68.0,2533
2025-02-26 09:00:00,640.61,0.0,98.0,64.78666666666668,639.9,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0,2534
2025-02-26 09:15:00,645.5533333333333,0.0,98.0,64.94,639.9,70.0,100.0,74.0,70.0,72.0,68.94666666666666,67.0,69.0,68.0,68.0,2535
2025-02-26 09:30:00,639.9033333333333,0.0,98.33333333333331,65.06666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0,2536
2025-02-26 09:45:00,628.6033333333334,0.0,98.5,65.03333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,68.0,68.0,2537
2025-02-26 10:00:00,639.1933333333333,0.0,98.33333333333331,65.14333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,68.0,68.0,2538
2025-02-26 10:15:00,651.9066666666666,0.0,98.66666666666669,65.06333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0,2539
2025-02-26 10:30:00,630.7199999999999,0.0,98.5,65.02333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,68.0,68.0,2540
2025-02-26 10:45:00,636.3733333333333,0.0,98.33333333333331,65.05333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,68.0,68.0,2541
2025-02-26 11:00:00,636.3666666666667,0.0,98.66666666666669,65.09333333333332,639.9,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,68.0,68.0,2542
2025-02-26 11:15:00,637.0766666666667,0.0,99.33333333333331,65.03666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,2543
2025-02-26 11:30:00,645.5533333333333,0.0,99.16666666666669,64.98,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,2544
2025-02-26 11:45:00,642.7266666666666,0.0,99.16666666666669,64.96666666666665,639.9,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,68.0,68.0,2545
2025-02-26 12:00:00,637.7833333333333,0.0,98.16666666666669,64.96,639.9,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,68.0,68.0,2546
2025-02-26 12:15:00,634.9566666666666,0.0,97.16666666666669,64.91666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,2547
2025-02-26 12:30:00,641.3166666666666,0.0,97.0,64.84333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,68.0,68.0,2548
2025-02-26 12:45:00,640.61,0.0,97.0,64.91000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,68.0,68.0,2549
2025-02-26 13:00:00,642.02,0.0,97.5,65.04333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0,2550
2025-02-26 13:15:00,650.4966666666667,0.0,97.33333333333331,65.28666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.12,67.0,69.0,68.0,68.0,2551
2025-02-26 13:30:00,644.8466666666667,0.0,97.33333333333331,65.67333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,68.0,68.0,2552
2025-02-26 13:45:00,646.2566666666667,0.0,97.83333333333331,66.23666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,2553
2025-02-26 14:00:00,649.0833333333334,0.0,98.16666666666669,66.90333333333332,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,2554
2025-02-26 14:15:00,635.6633333333334,0.0,96.16666666666669,66.87333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,68.0,68.0,2555
2025-02-26 14:30:00,655.4366666666666,0.0,91.5,65.91333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,68.0,68.0,2556
2025-02-26 14:45:00,640.6066666666667,0.0,89.66666666666667,65.47,639.9,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0,2557
2025-02-26 15:00:00,626.4833333333332,0.0,88.83333333333333,65.61666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,2558
2025-02-26 15:15:00,655.4399999999999,0.0,85.83333333333333,65.44333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,2559
2025-02-26 15:30:00,640.61,0.0,83.66666666666667,65.43333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.61,67.0,69.0,68.0,68.0,2560
2025-02-26 15:45:00,643.4366666666666,0.0,81.33333333333333,65.60666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,2561
2025-02-26 16:00:00,634.9566666666666,0.0,79.5,65.69666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,2562
2025-02-26 16:15:00,636.37,0.0,78.0,66.26,639.9,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,2563
2025-02-26 16:30:00,635.6633333333333,0.0,79.66666666666667,65.93333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,2564
2025-02-26 16:45:00,636.37,0.0,79.83333333333333,66.49333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,2565
2025-02-26 17:00:00,639.9,0.0,80.0,62.16333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.78,67.0,69.0,68.0,68.0,2566
2025-02-26 17:15:00,648.38,0.0,80.83333333333333,59.45666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,2567
2025-02-26 17:30:00,652.6166666666667,0.0,81.0,61.14333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0,2568
2025-02-26 17:45:00,646.9666666666667,0.0,91.66666666666669,60.830000000000005,639.9,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0,2569
2025-02-26 18:00:00,654.0300000000001,0.0,96.66666666666669,60.43,639.9,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,68.0,68.0,2570
2025-02-26 18:15:00,641.3166666666667,0.0,97.66666666666669,63.84666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0,2571
2025-02-26 18:30:00,618.0066666666667,0.0,98.0,63.47666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0,2572
2025-02-26 18:45:00,644.8433333333334,0.0,98.66666666666669,61.74333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.42999999999999,67.0,69.0,68.0,68.0,2573
2025-02-26 19:00:00,637.7800000000001,0.0,98.66666666666669,62.06,639.9,70.0,100.0,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,2574
2025-02-26 19:15:00,638.49,0.0,99.0,61.76,638.4866666666667,70.0,98.03333333333336,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,2575
2025-02-26 19:30:00,640.61,0.0,98.5,61.56,637.78,70.0,91.79333333333334,74.0,70.0,72.0,70.31333333333333,67.0,69.0,68.0,68.0,2576
2025-02-26 19:45:00,632.84,0.0,98.66666666666669,61.53333333333333,637.78,70.0,86.47666666666667,74.0,70.0,72.0,70.42,67.0,69.0,68.0,68.0,2577
2025-02-26 20:00:00,628.6,0.0,98.5,61.94333333333333,637.78,70.0,84.17,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,2578
2025-02-26 20:15:00,621.5366666666667,0.0,98.83333333333331,62.48666666666666,637.78,70.0,82.84666666666668,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0,2579
2025-02-26 20:30:00,624.3633333333333,0.0,98.66666666666669,62.55666666666667,637.78,70.0,83.39,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,2580
2025-02-26 20:45:00,642.73,0.0,98.5,61.96333333333334,637.78,70.0,84.62333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,2581
2025-02-26 21:00:00,624.36,0.0,98.5,61.60333333333333,637.78,70.0,86.62666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2582
2025-02-26 21:15:00,636.37,0.0,98.5,61.55,637.78,70.0,87.53333333333335,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2583
2025-02-26 21:30:00,649.0833333333334,0.0,96.16666666666669,61.18333333333334,637.78,70.0,89.63,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,2584
2025-02-26 21:45:00,631.4266666666667,0.0,94.16666666666669,60.99333333333333,637.78,70.0,94.25333333333332,74.0,70.0,72.0,69.71333333333332,67.0,69.0,68.0,68.0,2585
2025-02-26 22:00:00,621.5366666666667,0.0,94.5,60.973333333333336,638.4866666666667,70.0,99.27,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0,2586
2025-02-26 22:15:00,644.14,0.0,94.33333333333331,60.79333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0,2587
2025-02-26 22:30:00,626.4833333333332,0.0,94.33333333333331,60.60999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,2588
2025-02-26 22:45:00,632.84,0.0,94.83333333333331,60.446666666666665,639.9,70.0,100.0,74.0,70.0,72.0,69.44333333333334,67.0,69.0,68.0,68.0,2589
2025-02-26 23:00:00,644.14,0.0,95.16666666666669,60.14666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,68.0,68.0,2590
2025-02-26 23:15:00,632.84,0.0,89.16666666666667,60.54333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,68.0,68.0,2591
2025-02-26 23:30:00,651.2033333333334,0.0,96.0,59.85333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.07,67.0,69.0,68.0,68.0,2592
2025-02-26 23:45:00,634.2533333333333,0.0,96.33333333333331,59.580000000000005,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,2593
2025-02-27 00:00:00,639.1966666666666,0.0,89.83333333333333,59.9,639.9,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0,2594
2025-02-27 00:15:00,627.8966666666666,0.0,89.5,60.20666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.94,67.0,69.0,68.0,68.0,2595
2025-02-27 00:30:00,626.4833333333333,0.0,97.0,59.61000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0,2596
2025-02-27 00:45:00,637.0766666666667,0.0,97.16666666666669,59.73,639.9,70.0,100.0,74.0,70.0,72.0,68.83999999999999,67.0,69.0,68.0,68.0,2597
2025-02-27 01:00:00,634.2533333333333,0.0,97.0,59.77333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.75999999999999,67.0,69.0,68.0,68.0,2598
2025-02-27 01:15:00,627.8966666666666,0.0,97.16666666666669,59.8,639.9,70.0,100.0,74.0,70.0,72.0,68.85000000000001,67.0,69.0,68.0,68.0,2599
2025-02-27 01:30:00,680.8666666666667,0.0,83.83333333333333,60.92666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.89333333333333,67.0,69.0,68.0,68.0,2600
2025-02-27 01:45:00,625.7766666666666,0.0,81.0,60.99666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0,2601
2025-02-27 02:00:00,643.4333333333333,0.0,81.16666666666667,60.42333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,68.0,68.0,2602
2025-02-27 02:15:00,657.5600000000001,0.0,81.16666666666667,59.64666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.69,67.0,69.0,68.0,68.0,2603
2025-02-27 02:30:00,628.6,0.0,81.33333333333333,58.9,639.9,70.0,100.0,74.0,70.0,72.0,68.61666666666666,67.0,69.0,68.0,68.0,2604
2025-02-27 02:45:00,645.5533333333333,0.0,81.0,58.74333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.56333333333333,67.0,69.0,68.0,68.0,2605
2025-02-27 03:00:00,644.14,0.0,81.83333333333333,59.0,639.9,70.0,100.0,74.0,70.0,72.0,68.40666666666667,67.0,69.0,68.0,68.0,2606
2025-02-27 03:15:00,655.44,0.0,81.83333333333333,59.02333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.27,67.0,69.0,68.0,68.0,2607
2025-02-27 03:30:00,669.5666666666666,0.0,82.0,59.02,639.9,70.0,100.0,74.0,70.0,72.0,68.13,67.0,69.0,68.0,68.0,2608
2025-02-27 03:45:00,625.7766666666666,0.0,82.66666666666667,60.63333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,68.0,68.0,2609
2025-02-27 04:00:00,642.02,0.0,83.0,65.46666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.06333333333333,67.0,69.0,68.0,68.0,2610
2025-02-27 04:15:00,630.0133333333333,0.0,82.5,64.58,639.9,70.0,100.0,74.0,70.0,72.0,68.22666666666667,67.0,69.0,68.0,68.0,2611
2025-02-27 04:30:00,642.7266666666666,0.0,82.5,63.13999999999999,639.9,70.0,100.0,74.0,70.0,72.0,68.35666666666667,67.0,69.0,68.0,68.0,2612
2025-02-27 04:45:00,646.2599999999999,0.0,83.0,62.446666666666665,639.9,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,68.0,68.0,2613
2025-02-27 05:00:00,646.9666666666667,0.0,82.33333333333333,62.06333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.50666666666666,67.0,69.0,68.0,68.0,2614
2025-02-27 05:15:00,644.8466666666667,0.0,82.66666666666667,61.04,639.9,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,68.0,68.0,2615
2025-02-27 05:30:00,637.7833333333333,0.0,82.83333333333333,60.85666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,68.0,68.0,2616
2025-02-27 05:45:00,634.25,0.0,82.5,60.70333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.57000000000001,67.0,69.0,68.0,68.0,2617
2025-02-27 06:00:00,640.61,0.0,82.66666666666667,60.30666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.5,67.0,69.0,68.0,68.0,2618
2025-02-27 06:15:00,642.7266666666666,0.0,82.66666666666667,60.22,639.9,70.0,100.0,74.0,70.0,72.0,68.48,67.0,69.0,68.0,68.0,2619
2025-02-27 06:30:00,654.0266666666666,0.0,83.33333333333333,60.36333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.49333333333334,67.0,69.0,68.0,68.0,2620
2025-02-27 06:45:00,642.02,0.0,82.66666666666667,60.36333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0,2621
2025-02-27 07:00:00,654.0300000000001,0.0,83.16666666666667,60.13666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.39333333333333,67.0,69.0,68.0,68.0,2622
2025-02-27 07:15:00,646.26,0.0,83.33333333333333,59.75,639.9,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,68.0,68.0,2623
2025-02-27 07:30:00,634.25,0.0,83.33333333333333,59.5,639.9,70.0,100.0,74.0,70.0,72.0,68.24000000000001,67.0,69.0,68.0,68.0,2624
2025-02-27 07:45:00,642.02,0.0,83.16666666666667,59.16,639.9,70.0,100.0,74.0,70.0,72.0,68.26666666666667,67.0,69.0,68.0,68.0,2625
2025-02-27 08:00:00,644.8466666666667,0.0,83.0,58.89333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,68.0,68.0,2626
2025-02-27 08:15:00,638.4933333333333,0.0,82.33333333333333,60.78333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.07333333333334,67.0,69.0,68.0,68.0,2627
2025-02-27 08:30:00,643.4333333333333,0.0,84.5,61.70666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.99333333333334,67.0,69.0,68.0,68.0,2628
2025-02-27 08:45:00,639.9033333333333,0.0,86.5,62.24333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.98333333333333,67.0,69.0,68.0,68.0,2629
2025-02-27 09:00:00,631.4233333333333,0.0,87.16666666666667,62.376666666666665,639.9,70.0,100.0,74.0,70.0,72.0,68.03666666666666,67.0,69.0,68.0,68.0,2630
2025-02-27 09:15:00,637.7833333333333,0.0,87.83333333333333,62.34,639.9,70.0,100.0,74.0,70.0,72.0,68.07,67.0,69.0,68.0,68.0,2631
2025-02-27 09:30:00,642.0233333333333,0.0,88.83333333333333,62.43000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.05666666666666,67.0,69.0,68.0,68.0,2632
2025-02-27 09:45:00,637.7866666666666,0.0,89.5,62.49666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,68.0,68.0,2633
2025-02-27 10:00:00,618.7133333333333,0.0,90.33333333333331,62.620000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.21,67.0,69.0,68.0,68.0,2634
2025-02-27 10:15:00,636.37,0.0,91.16666666666669,62.51666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.48,67.0,69.0,68.0,68.0,2635
2025-02-27 10:30:00,642.73,0.0,91.83333333333331,62.77666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.87666666666667,67.0,69.0,68.0,68.0,2636
2025-02-27 10:45:00,646.9666666666667,0.0,92.66666666666669,62.82666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.15333333333334,67.0,69.0,68.0,68.0,2637
2025-02-27 11:00:00,638.4866666666667,0.0,93.0,63.03333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0,2638
2025-02-27 11:15:00,643.4333333333333,0.0,93.16666666666669,63.01666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0,2639
2025-02-27 11:30:00,635.6633333333333,0.0,93.33333333333331,63.056666666666665,639.9,70.0,100.0,74.0,70.0,72.0,69.4,67.0,69.0,68.0,68.0,2640
2025-02-27 11:45:00,627.8933333333333,0.0,93.66666666666669,63.02,639.9,70.0,100.0,74.0,70.0,72.0,69.33999999999999,67.0,69.0,68.0,68.0,2641
2025-02-27 12:00:00,628.6,0.0,94.0,63.193333333333335,639.9,70.0,100.0,74.0,70.0,72.0,69.22,67.0,69.0,68.0,68.0,2642
2025-02-27 12:15:00,642.7266666666666,0.0,94.66666666666669,63.26,639.9,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,68.0,68.0,2643
2025-02-27 12:30:00,634.9566666666667,0.0,94.5,63.31,639.9,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,68.0,68.0,2644
2025-02-27 12:45:00,642.7266666666666,0.0,94.5,63.333333333333336,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,2645
2025-02-27 13:00:00,646.9666666666667,0.0,94.66666666666669,63.44,639.9,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0,2646
2025-02-27 13:15:00,641.3133333333334,0.0,95.0,63.57666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.10333333333334,67.0,69.0,68.0,68.0,2647
2025-02-27 13:30:00,650.4966666666667,0.0,95.16666666666669,63.68000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,2648
2025-02-27 13:45:00,647.67,0.0,95.33333333333331,63.82666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,2649
2025-02-27 14:00:00,658.2633333333333,0.0,95.66666666666669,64.15666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,2650
2025-02-27 14:15:00,639.1933333333333,0.0,95.83333333333331,64.31666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,2651
2025-02-27 14:30:00,640.6066666666667,0.0,95.66666666666669,64.52666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,68.0,68.0,2652
2025-02-27 14:45:00,645.5533333333333,0.0,96.16666666666669,64.98666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.32,67.0,69.0,68.0,68.0,2653
2025-02-27 15:00:00,647.67,0.0,96.0,65.25333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.34666666666668,67.0,69.0,68.0,68.0,2654
2025-02-27 15:15:00,642.02,0.0,96.16666666666669,65.47,639.9,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,68.0,68.0,2655
2025-02-27 15:30:00,634.9566666666666,0.0,96.33333333333331,65.69666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,68.0,68.0,2656
2025-02-27 15:45:00,639.9,0.0,96.16666666666669,65.98,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,2657
2025-02-27 16:00:00,639.1966666666666,0.0,95.0,65.68333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.52,67.0,69.0,68.0,68.0,2658
2025-02-27 16:15:00,631.4266666666666,0.0,93.83333333333331,65.46333333333332,639.9,70.0,100.0,74.0,70.0,72.0,69.51,67.0,69.0,68.0,68.0,2659
2025-02-27 16:30:00,632.84,0.0,93.0,65.5,639.9,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0,2660
2025-02-27 16:45:00,637.78,0.0,91.83333333333331,65.43666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0,2661
2025-02-27 17:00:00,639.1966666666667,0.0,91.66666666666669,65.19,639.9,70.0,100.0,74.0,70.0,72.0,69.44333333333333,67.0,69.0,68.0,68.0,2662
2025-02-27 17:15:00,618.7133333333334,0.0,91.5,65.33666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0,2663
2025-02-27 17:30:00,643.4333333333333,0.0,89.83333333333333,65.44333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0,2664
2025-02-27 17:45:00,632.1333333333333,0.0,88.83333333333333,65.45666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.45333333333333,67.0,69.0,68.0,68.0,2665
2025-02-27 18:00:00,634.25,0.0,88.5,65.20333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,2666
2025-02-27 18:15:00,636.3733333333333,0.0,87.5,65.30666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,68.0,68.0,2667
2025-02-27 18:30:00,630.0166666666667,0.0,86.83333333333333,64.89,639.9,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0,2668
2025-02-27 18:45:00,634.25,0.0,86.83333333333333,65.30666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,2669
2025-02-27 19:00:00,656.1466666666666,0.0,86.0,65.38,639.9,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,68.0,68.0,2670
2025-02-27 19:15:00,630.0133333333333,0.0,85.33333333333333,65.82,639.9,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,2671
2025-02-27 19:30:00,642.02,0.0,84.83333333333333,65.44666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,2672
2025-02-27 19:45:00,649.79,0.0,85.0,65.55333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.35333333333334,67.0,69.0,68.0,68.0,2673
2025-02-27 20:00:00,643.4333333333333,0.0,86.33333333333333,65.22,639.9,70.0,100.0,74.0,70.0,72.0,69.4,67.0,69.0,68.0,68.0,2674
2025-02-27 20:15:00,625.7733333333334,0.0,87.16666666666667,64.51666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.33999999999999,67.0,69.0,68.0,68.0,2675
2025-02-27 20:30:00,637.08,0.0,87.33333333333333,64.00333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0,2676
2025-02-27 20:45:00,661.7966666666667,0.0,88.0,64.55333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.19333333333333,67.0,69.0,68.0,68.0,2677
2025-02-27 21:00:00,619.4200000000001,0.0,87.33333333333333,64.84333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0,2678
2025-02-27 21:15:00,620.1233333333333,0.0,88.0,64.51333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,68.0,68.0,2679
2025-02-27 21:30:00,634.25,0.0,87.66666666666667,64.44333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.15666666666667,67.0,69.0,68.0,68.0,2680
2025-02-27 21:45:00,622.2466666666668,0.0,88.33333333333333,63.9,639.9,70.0,100.0,74.0,70.0,72.0,69.08666666666666,67.0,69.0,68.0,68.0,2681
2025-02-27 22:00:00,631.4266666666666,0.0,87.5,63.24333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,68.0,68.0,2682
2025-02-27 22:15:00,629.3066666666667,0.0,88.33333333333333,62.64666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.96666666666665,67.0,69.0,68.0,68.0,2683
2025-02-27 22:30:00,635.6666666666666,0.0,88.66666666666667,62.906666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.94666666666666,67.0,69.0,68.0,68.0,2684
2025-02-27 22:45:00,635.6666666666666,0.0,88.33333333333333,62.85666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.82666666666667,67.0,69.0,68.0,68.0,2685
2025-02-27 23:00:00,639.1999999999999,0.0,88.83333333333333,62.01333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.68333333333334,67.0,69.0,68.0,68.0,2686
2025-02-27 23:15:00,639.1933333333333,0.0,89.66666666666667,61.26333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,68.0,68.0,2687
2025-02-27 23:30:00,658.9733333333334,0.0,89.83333333333333,61.07,639.9,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,68.0,68.0,2688
2025-02-27 23:45:00,647.6733333333333,0.0,89.16666666666667,61.66666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.5,67.0,69.0,68.0,68.0,2689
2025-02-28 00:00:00,651.91,0.0,89.0,62.00333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.40666666666667,67.0,69.0,68.0,68.0,2690
2025-02-28 00:15:00,650.4966666666667,0.0,89.16666666666667,61.96666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.29666666666667,67.0,69.0,68.0,68.0,2691
2025-02-28 00:30:00,639.1966666666667,0.0,90.16666666666669,61.96333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,68.0,68.0,2692
2025-02-28 00:45:00,627.8966666666666,0.0,91.16666666666669,62.01,639.9,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,68.0,68.0,2693
2025-02-28 01:00:00,636.37,0.0,92.33333333333331,62.21666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,68.0,68.0,2694
2025-02-28 01:15:00,642.02,0.0,93.33333333333331,62.28,639.9,70.0,100.0,74.0,70.0,72.0,68.13666666666667,67.0,69.0,68.0,68.0,2695
2025-02-28 01:30:00,645.5500000000001,0.0,94.0,62.35666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,68.0,68.0,2696
2025-02-28 01:45:00,648.3766666666667,0.0,94.83333333333331,62.34,639.9,70.0,100.0,74.0,70.0,72.0,68.35333333333334,67.0,69.0,68.0,68.0,2697
2025-02-28 02:00:00,649.0833333333334,0.0,95.83333333333331,62.43666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.60000000000001,67.0,69.0,68.0,68.0,2698
2025-02-28 02:15:00,644.8466666666667,0.0,96.66666666666669,62.39333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,68.0,68.0,2699
2025-02-28 02:30:00,642.73,0.0,97.16666666666669,62.57,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,2700
2025-02-28 02:45:00,624.3633333333333,0.0,97.16666666666669,62.52666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.75,67.0,69.0,68.0,68.0,2701
2025-02-28 03:00:00,632.84,0.0,97.83333333333331,62.63666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,68.0,68.0,2702
2025-02-28 03:15:00,649.0833333333334,0.0,98.33333333333331,62.66,639.9,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,68.0,68.0,2703
2025-02-28 03:30:00,637.7833333333333,0.0,98.83333333333331,62.69,639.9,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,68.0,68.0,2704
2025-02-28 03:45:00,634.96,0.0,98.66666666666669,62.63,639.9,70.0,100.0,74.0,70.0,72.0,68.54,67.0,69.0,68.0,68.0,2705
2025-02-28 04:00:00,634.9566666666666,0.0,99.16666666666669,62.68,639.9,70.0,100.0,74.0,70.0,72.0,68.55333333333333,67.0,69.0,68.0,68.0,2706
2025-02-28 04:15:00,632.84,0.0,97.16666666666669,62.59333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.49333333333334,67.0,69.0,68.0,68.0,2707
2025-02-28 04:30:00,625.7766666666666,0.0,98.33333333333331,62.77333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0,2708
2025-02-28 04:45:00,632.84,0.0,99.0,62.81,639.9,70.0,100.0,74.0,70.0,72.0,68.42666666666668,67.0,69.0,68.0,68.0,2709
2025-02-28 05:00:00,651.2033333333334,0.0,98.5,62.883333333333326,639.9,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,68.0,68.0,2710
2025-02-28 05:15:00,644.14,0.0,97.5,62.84666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.51666666666667,67.0,69.0,68.0,68.0,2711
2025-02-28 05:30:00,632.1333333333333,0.0,98.33333333333331,63.153333333333336,639.9,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,68.0,68.0,2712
2025-02-28 05:45:00,647.315,0.0,98.0,63.355,639.9,70.0,100.0,74.0,70.0,72.0,68.58500000000001,67.0,69.0,68.0,68.0,2713
2025-02-28 06:00:00,634.96,0.0,96.83333333333331,63.25,639.9,70.0,100.0,74.0,70.0,72.0,68.53333333333333,67.0,69.0,68.0,68.0,2714
2025-02-28 06:15:00,626.4833333333333,0.0,95.5,63.38333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.50666666666666,67.0,69.0,68.0,68.0,2715
2025-02-28 06:30:00,648.3766666666667,0.0,97.0,63.68666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,68.0,68.0,2716
2025-02-28 06:45:00,632.8366666666667,0.0,98.83333333333331,64.13666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,68.0,68.0,2717
2025-02-28 07:00:00,628.6033333333334,0.0,98.5,64.29333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,68.0,68.0,2718
2025-02-28 07:15:00,642.7266666666666,0.0,97.16666666666669,64.22333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,68.0,68.0,2719
2025-02-28 07:30:00,643.4333333333334,0.0,97.5,64.21333333333332,639.9,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,68.0,68.0,2720
2025-02-28 07:45:00,643.4333333333334,0.0,98.0,64.47,639.9,70.0,100.0,74.0,70.0,72.0,68.63333333333334,67.0,69.0,68.0,68.0,2721
2025-02-28 08:00:00,649.79,0.0,98.0,64.46666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.69,67.0,69.0,68.0,68.0,2722
2025-02-28 08:15:00,636.37,0.0,98.16666666666669,64.48666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.65333333333334,67.0,69.0,68.0,68.0,2723
2025-02-28 08:30:00,642.7266666666666,0.0,98.33333333333331,64.43666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,68.0,68.0,2724
2025-02-28 08:45:00,634.25,0.0,98.33333333333331,64.35333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,68.0,68.0,2725
2025-02-28 09:00:00,634.2533333333334,0.0,98.16666666666669,64.35,639.9,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,68.0,68.0,2726
2025-02-28 09:15:00,639.1933333333333,0.0,98.5,64.29333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,2727
2025-02-28 09:30:00,644.8466666666667,0.0,98.83333333333331,64.26666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,68.0,68.0,2728
2025-02-28 09:45:00,615.1833333333333,0.0,99.16666666666669,64.29333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.69666666666666,67.0,69.0,68.0,68.0,2729
2025-02-28 10:00:00,651.91,0.0,97.33333333333331,64.72666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,2730
2025-02-28 10:15:00,630.72,0.0,97.33333333333331,64.68666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.77666666666666,67.0,69.0,68.0,68.0,2731
2025-02-28 10:30:00,639.1933333333333,0.0,97.0,64.82666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,68.0,68.0,2732
2025-02-28 10:45:00,645.5500000000001,0.0,97.33333333333331,64.86,639.9,70.0,100.0,74.0,70.0,72.0,68.82333333333334,67.0,69.0,68.0,68.0,2733
2025-02-28 11:00:00,630.0166666666668,0.0,97.66666666666669,64.88666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,68.0,68.0,2734
2025-02-28 11:15:00,644.14,0.0,97.66666666666669,64.89999999999999,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,2735
2025-02-28 11:30:00,627.1899999999999,0.0,97.5,64.87333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.78333333333333,67.0,69.0,68.0,68.0,2736
2025-02-28 11:45:00,641.3133333333334,0.0,97.66666666666669,64.88333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.86999999999999,67.0,69.0,68.0,68.0,2737
2025-02-28 12:00:00,633.5466666666666,0.0,97.83333333333331,64.61666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,68.0,68.0,2738
2025-02-28 12:15:00,646.2600000000001,0.0,98.83333333333331,64.56666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.83666666666666,67.0,69.0,68.0,68.0,2739
2025-02-28 12:30:00,649.0833333333334,0.0,98.83333333333331,64.48666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,68.0,68.0,2740
2025-02-28 12:45:00,654.03,0.0,96.16666666666669,64.63333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,2741
2025-02-28 13:00:00,630.0133333333333,0.0,95.83333333333331,64.97000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,2742
2025-02-28 13:15:00,643.4333333333333,0.0,96.66666666666669,65.27333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.89999999999999,67.0,69.0,68.0,68.0,2743
2025-02-28 13:30:00,639.9,0.0,96.16666666666669,65.64333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0,2744
2025-02-28 13:45:00,635.6666666666666,0.0,96.5,66.22666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0,2745
2025-02-28 14:00:00,642.02,0.0,96.5,66.94,639.9,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,68.0,68.0,2746
2025-02-28 14:15:00,644.8466666666667,0.0,95.83333333333331,66.96,639.9,70.0,100.0,74.0,70.0,72.0,69.10000000000001,67.0,69.0,68.0,68.0,2747
2025-02-28 14:30:00,646.9633333333333,0.0,94.0,66.47333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,68.0,68.0,2748
2025-02-28 14:45:00,632.8366666666667,0.0,91.0,65.99333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0,2749
2025-02-28 15:00:00,644.8466666666667,0.0,88.66666666666667,65.68333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,68.0,68.0,2750
2025-02-28 15:15:00,631.4266666666666,0.0,88.0,65.47,639.9,70.0,100.0,74.0,70.0,72.0,69.21666666666667,67.0,69.0,68.0,68.0,2751
2025-02-28 15:30:00,640.61,0.0,87.83333333333333,65.60333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,68.0,68.0,2752
2025-02-28 15:45:00,640.6066666666667,0.0,86.83333333333333,65.42,639.9,70.0,100.0,74.0,70.0,72.0,69.20666666666666,67.0,69.0,68.0,68.0,2753
2025-02-28 16:00:00,619.42,0.0,85.5,65.44666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,2754
2025-02-28 16:15:00,643.4333333333333,0.0,84.5,65.41666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0,2755
2025-02-28 16:30:00,650.4966666666666,0.0,83.5,65.18,639.9,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,68.0,68.0,2756
2025-02-28 16:45:00,625.7766666666666,0.0,83.0,65.27333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,2757
2025-02-28 17:00:00,640.6066666666667,0.0,82.33333333333333,65.49,639.9,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,68.0,68.0,2758
2025-02-28 17:15:00,637.0766666666667,0.0,80.33333333333333,65.60000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.24,67.0,69.0,68.0,68.0,2759
2025-02-28 17:30:00,639.1966666666666,0.0,79.33333333333333,65.55666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,68.0,68.0,2760
2025-02-28 17:45:00,642.02,0.0,78.66666666666667,65.89,639.9,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,68.0,68.0,2761
2025-02-28 18:00:00,638.4866666666667,0.0,79.5,65.82333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.11999999999999,67.0,69.0,68.0,68.0,2762
2025-02-28 18:15:00,632.1333333333333,0.0,80.5,65.00333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.11,67.0,69.0,68.0,68.0,2763
2025-02-28 18:30:00,649.79,0.0,80.83333333333333,65.38,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0,2764
2025-02-28 18:45:00,651.2033333333334,0.0,81.33333333333333,65.71333333333332,639.9,70.0,100.0,74.0,70.0,72.0,69.11,67.0,69.0,68.0,68.0,2765
2025-02-28 19:00:00,633.5433333333334,0.0,81.16666666666667,66.18333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.03333333333335,67.0,69.0,68.0,68.0,2766
2025-02-28 19:15:00,649.0833333333334,0.0,81.16666666666667,66.42,639.9,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,68.0,68.0,2767
2025-02-28 19:30:00,639.1966666666666,0.0,81.5,65.64333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.04,67.0,69.0,68.0,68.0,2768
2025-02-28 19:45:00,642.02,0.0,81.66666666666667,61.03333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0,2769
2025-02-28 20:00:00,630.0133333333333,0.0,81.5,63.84333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.44666666666666,67.0,69.0,68.0,68.0,2770
2025-02-28 20:15:00,627.8966666666666,0.0,81.5,58.56,639.9,70.0,100.0,74.0,70.0,72.0,69.60666666666667,67.0,69.0,68.0,68.0,2771
