time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-04 11:15:00,646.9633333333333,0.0,91.33333333333331,65.29333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0,3119
2025-03-04 11:30:00,643.4366666666666,0.0,91.16666666666669,65.19333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0,3120
2025-03-04 11:45:00,634.96,0.0,91.0,65.19,639.9,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,68.0,68.0,3121
2025-03-04 12:00:00,661.09,0.0,90.83333333333331,65.14666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0,3122
2025-03-04 12:15:00,634.2533333333333,0.0,91.0,65.08333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,3123
2025-03-04 12:30:00,638.4866666666667,0.0,91.0,65.06,639.9,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,68.0,68.0,3124
2025-03-04 12:45:00,646.26,0.0,91.5,65.03,639.9,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,68.0,68.0,3125
2025-03-04 13:00:00,637.7833333333333,0.0,83.0,65.08333333333333,639.1933333333333,70.0,72.67333333333333,74.0,70.0,72.0,69.31666666666666,67.0,69.0,68.0,68.0,3126
2025-03-04 13:15:00,632.1333333333333,0.0,59.833333333333336,64.00666666666667,637.78,70.0,14.673333333333334,74.0,70.0,72.0,69.45,67.0,69.0,68.0,68.0,3127
2025-03-04 13:30:00,644.1366666666667,0.0,59.66666666666666,63.906666666666666,637.78,70.0,18.326666666666668,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0,3128
2025-03-04 13:45:00,637.0766666666667,0.0,59.833333333333336,64.19666666666667,637.78,70.0,24.4,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0,3129
2025-03-04 14:00:00,635.6633333333333,0.0,60.0,64.64,637.78,70.0,31.35,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0,3130
2025-03-04 14:15:00,644.8466666666667,0.0,59.833333333333336,65.14999999999999,637.78,70.0,38.42666666666667,74.0,70.0,72.0,69.19333333333334,67.0,69.0,68.0,68.0,3131
2025-03-04 14:30:00,646.9666666666667,0.0,58.66666666666666,65.36,637.78,70.0,43.27333333333333,74.0,70.0,72.0,69.25666666666666,67.0,69.0,68.0,68.0,3132
2025-03-04 14:45:00,618.0066666666667,0.0,57.333333333333336,65.75333333333333,637.78,70.0,48.11333333333334,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0,3133
2025-03-04 15:00:00,637.7866666666666,0.0,56.833333333333336,65.91,637.78,70.0,55.25333333333333,74.0,70.0,72.0,69.20666666666666,67.0,69.0,68.0,68.0,3134
2025-03-04 15:15:00,653.32,0.0,58.5,65.32666666666667,637.78,70.0,62.38666666666666,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,3135
2025-03-04 15:30:00,642.7266666666666,0.0,58.66666666666666,65.54666666666667,637.78,70.0,68.36,74.0,70.0,72.0,69.17,67.0,69.0,68.0,68.0,3136
2025-03-04 15:45:00,627.8966666666666,0.0,58.833333333333336,65.95333333333333,637.78,70.0,72.14666666666666,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0,3137
2025-03-04 16:00:00,636.3733333333333,0.0,58.5,66.81333333333333,637.78,70.0,77.24333333333333,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0,3138
2025-03-04 16:15:00,634.9566666666666,0.0,58.5,59.20333333333334,637.78,70.0,82.84,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0,3139
2025-03-04 16:30:00,647.6733333333333,0.0,59.5,63.77333333333333,637.78,70.0,91.01666666666668,74.0,70.0,72.0,69.13666666666667,67.0,69.0,68.0,68.0,3140
2025-03-04 16:45:00,645.5500000000001,0.0,59.5,59.13666666666666,638.4866666666667,70.0,97.46333333333332,74.0,70.0,72.0,69.13,67.0,69.0,68.0,68.0,3141
2025-03-04 17:00:00,642.7266666666667,0.0,59.833333333333336,59.66666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.05333333333333,67.0,69.0,68.0,68.0,3142
2025-03-04 17:15:00,635.6633333333333,0.0,59.833333333333336,61.23666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,68.0,68.0,3143
2025-03-04 17:30:00,621.5366666666667,0.0,60.0,60.34333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,68.0,68.0,3144
2025-03-04 17:45:00,636.37,0.0,59.833333333333336,61.59,639.9,70.0,100.0,74.0,70.0,72.0,68.76333333333334,67.0,69.0,68.0,68.0,3145
2025-03-04 18:00:00,653.3233333333334,0.0,59.5,62.48333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.79333333333334,67.0,69.0,68.0,68.0,3146
2025-03-04 18:15:00,642.7266666666667,0.0,59.16666666666666,61.61333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.79666666666667,67.0,69.0,68.0,68.0,3147
2025-03-04 18:30:00,632.84,0.0,59.16666666666666,61.43,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,3148
2025-03-04 18:45:00,639.9033333333333,0.0,59.66666666666666,61.803333333333335,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,3149
2025-03-04 19:00:00,620.83,0.0,59.0,61.36333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,68.0,68.0,3150
2025-03-04 19:15:00,644.14,0.0,59.333333333333336,61.25666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,3151
2025-03-04 19:30:00,642.7266666666667,0.0,60.16666666666666,61.14333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.75,67.0,69.0,68.0,68.0,3152
2025-03-04 19:45:00,638.4866666666667,0.0,60.0,61.81666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,68.0,68.0,3153
2025-03-04 20:00:00,643.4333333333333,0.0,59.833333333333336,61.95333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.68666666666667,67.0,69.0,68.0,68.0,3154
2025-03-04 20:15:00,619.42,0.0,60.16666666666666,62.32666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,68.0,68.0,3155
2025-03-04 20:30:00,638.49,0.0,59.833333333333336,62.35999999999999,639.9,70.0,100.0,74.0,70.0,72.0,68.71,67.0,69.0,68.0,68.0,3156
2025-03-04 20:45:00,632.1366666666667,0.0,60.16666666666666,62.56333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,68.0,68.0,3157
2025-03-04 21:00:00,625.07,0.0,69.66666666666667,61.74333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,3158
2025-03-04 21:15:00,634.2533333333332,0.0,78.33333333333333,60.51,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,3159
2025-03-04 21:30:00,626.4833333333333,0.0,79.0,60.36666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,3160
2025-03-04 21:45:00,626.4833333333333,0.0,79.16666666666667,60.25,639.9,70.0,100.0,74.0,70.0,72.0,68.87666666666667,67.0,69.0,68.0,68.0,3161
2025-03-04 22:00:00,644.14,0.0,79.5,60.20666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.13333333333333,67.0,69.0,68.0,68.0,3162
2025-03-04 22:15:00,649.79,0.0,79.66666666666667,60.21,639.9,70.0,100.0,74.0,70.0,72.0,69.41666666666667,67.0,69.0,68.0,68.0,3163
2025-03-04 22:30:00,634.9566666666666,0.0,80.0,60.13,639.9,70.0,100.0,74.0,70.0,72.0,69.69333333333333,67.0,69.0,68.0,68.0,3164
2025-03-04 22:45:00,651.9066666666666,0.0,79.66666666666667,59.93,639.9,70.0,100.0,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,3165
2025-03-04 23:00:00,631.4233333333333,0.0,80.66666666666667,59.88666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,3166
2025-03-04 23:15:00,642.02,0.0,80.5,59.79333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,3167
2025-03-04 23:30:00,646.26,0.0,81.16666666666667,59.76333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0,3168
2025-03-04 23:45:00,634.25,0.0,81.0,59.796666666666674,639.9,70.0,100.0,74.0,70.0,72.0,69.32666666666667,67.0,69.0,68.0,68.0,3169
2025-03-05 00:00:00,641.3133333333334,0.0,81.0,59.60666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.21333333333332,67.0,69.0,68.0,68.0,3170
2025-03-05 00:15:00,639.9033333333333,0.0,81.33333333333333,59.336666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,68.0,68.0,3171
2025-03-05 00:30:00,627.1866666666666,0.0,81.5,58.95666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.13000000000001,67.0,69.0,68.0,68.0,3172
2025-03-05 00:45:00,680.16,0.0,66.16666666666667,60.3,639.9,70.0,100.0,74.0,70.0,72.0,69.02,67.0,69.0,68.0,68.0,3173
2025-03-05 01:00:00,643.4366666666666,0.0,63.5,65.26333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.96666666666667,67.0,69.0,68.0,68.0,3174
2025-03-05 01:15:00,642.7266666666667,0.0,63.16666666666666,64.96666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.14,67.0,69.0,68.0,68.0,3175
2025-03-05 01:30:00,658.97,0.0,63.333333333333336,64.62666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,3176
2025-03-05 01:45:00,643.4333333333333,0.0,63.333333333333336,64.79333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,68.0,68.0,3177
2025-03-05 02:00:00,617.3033333333333,0.0,65.16666666666667,66.03666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,3178
2025-03-05 02:15:00,639.1933333333333,0.0,75.33333333333333,63.96,639.9,70.0,100.0,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0,3179
2025-03-05 02:30:00,646.9666666666667,0.0,82.33333333333333,59.18,639.9,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0,3180
2025-03-05 02:45:00,637.7833333333333,0.0,82.83333333333333,58.89000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0,3181
2025-03-05 03:00:00,651.2033333333334,0.0,83.33333333333333,61.41333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,68.0,68.0,3182
2025-03-05 03:15:00,645.5500000000001,0.0,71.33333333333333,67.67333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.30333333333333,67.0,69.0,68.0,68.0,3183
2025-03-05 03:30:00,647.67,0.0,61.66666666666666,66.08,639.9,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,68.0,68.0,3184
2025-03-05 03:45:00,653.3233333333334,0.0,63.0,65.39,639.9,70.0,100.0,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0,3185
2025-03-05 04:00:00,637.0766666666667,0.0,64.16666666666667,64.60333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.61,67.0,69.0,68.0,68.0,3186
2025-03-05 04:15:00,631.4266666666667,0.0,64.5,64.08333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.63,67.0,69.0,68.0,68.0,3187
2025-03-05 04:30:00,639.1966666666666,0.0,64.66666666666667,63.79,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,3188
2025-03-05 04:45:00,633.5466666666666,0.0,65.33333333333333,63.38666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,3189
2025-03-05 05:00:00,628.6,0.0,65.16666666666667,63.083333333333336,639.9,70.0,100.0,74.0,70.0,72.0,69.64,67.0,69.0,68.0,68.0,3190
2025-03-05 05:15:00,637.0766666666667,0.0,65.33333333333333,62.47666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.63666666666667,67.0,69.0,68.0,68.0,3191
2025-03-05 05:30:00,632.8366666666667,0.0,65.66666666666667,61.77,639.9,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,3192
2025-03-05 05:45:00,635.6633333333333,0.0,66.33333333333333,61.34666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0,3193
2025-03-05 06:00:00,657.5600000000001,0.0,66.16666666666667,61.21666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,3194
2025-03-05 06:15:00,631.4266666666667,0.0,66.66666666666667,62.61333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0,3195
2025-03-05 06:30:00,637.0766666666667,0.0,66.5,64.25333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,3196
2025-03-05 06:45:00,649.7933333333334,0.0,66.83333333333333,64.91,639.9,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,68.0,68.0,3197
2025-03-05 07:00:00,637.0766666666667,0.0,68.16666666666667,64.88333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0,3198
2025-03-05 07:15:00,633.5466666666666,0.0,68.33333333333333,64.68,639.9,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,68.0,68.0,3199
2025-03-05 07:30:00,641.3133333333334,0.0,68.0,64.16,639.9,70.0,100.0,74.0,70.0,72.0,69.41666666666667,67.0,69.0,68.0,68.0,3200
2025-03-05 07:45:00,645.5533333333333,0.0,68.5,63.583333333333336,639.9,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0,3201
2025-03-05 08:00:00,642.02,0.0,69.0,63.25,639.9,70.0,100.0,74.0,70.0,72.0,69.4,67.0,69.0,68.0,68.0,3202
2025-03-05 08:15:00,639.1966666666667,0.0,68.83333333333333,63.086666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0,3203
2025-03-05 08:30:00,642.7266666666666,0.0,68.83333333333333,62.723333333333336,639.9,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0,3204
2025-03-05 08:45:00,645.5500000000001,0.0,68.83333333333333,62.3,639.9,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0,3205
2025-03-05 09:00:00,640.61,0.0,69.0,61.74333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.25,67.0,69.0,68.0,68.0,3206
2025-03-05 09:15:00,637.7800000000001,0.0,68.66666666666667,61.20666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.10000000000001,67.0,69.0,68.0,68.0,3207
2025-03-05 09:30:00,631.4266666666667,0.0,67.5,62.18666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.98666666666666,67.0,69.0,68.0,68.0,3208
2025-03-05 09:45:00,640.6066666666667,0.0,67.5,62.330000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,68.0,68.0,3209
2025-03-05 10:00:00,634.2533333333333,0.0,67.5,62.4,639.9,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,68.0,68.0,3210
2025-03-05 10:15:00,637.78,0.0,68.16666666666667,62.31666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.47666666666667,67.0,69.0,68.0,68.0,3211
2025-03-05 10:30:00,636.37,0.0,68.33333333333333,62.18000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0,3212
2025-03-05 10:45:00,647.67,0.0,69.16666666666667,62.1,639.9,70.0,100.0,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,3213
2025-03-05 11:00:00,640.6066666666667,0.0,70.16666666666667,62.156666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,3214
2025-03-05 11:15:00,642.73,0.0,70.83333333333333,62.55,639.9,70.0,100.0,74.0,70.0,72.0,69.74666666666666,67.0,69.0,68.0,68.0,3215
2025-03-05 11:30:00,632.1333333333333,0.0,71.0,62.36333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.66,67.0,69.0,68.0,68.0,3216
2025-03-05 11:45:00,650.4966666666667,0.0,72.66666666666667,62.13,639.9,70.0,100.0,74.0,70.0,72.0,69.49333333333333,67.0,69.0,68.0,68.0,3217
2025-03-05 12:00:00,646.2600000000001,0.0,74.66666666666667,62.24,639.9,70.0,100.0,74.0,70.0,72.0,69.35000000000001,67.0,69.0,68.0,68.0,3218
2025-03-05 12:15:00,635.6666666666666,0.0,75.5,62.72666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,68.0,68.0,3219
2025-03-05 12:30:00,641.3133333333334,0.0,75.5,63.24333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0,3220
2025-03-05 12:45:00,634.2533333333332,0.0,75.33333333333333,63.43333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0,3221
2025-03-05 13:00:00,658.2666666666667,0.0,75.33333333333333,63.57666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,68.0,68.0,3222
2025-03-05 13:15:00,651.9066666666666,0.0,75.66666666666667,63.586666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.22333333333334,67.0,69.0,68.0,68.0,3223
2025-03-05 13:30:00,634.25,0.0,76.16666666666667,63.81,639.9,70.0,100.0,74.0,70.0,72.0,69.34666666666666,67.0,69.0,68.0,68.0,3224
2025-03-05 13:45:00,644.8466666666667,0.0,76.33333333333333,64.72333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0,3225
2025-03-05 14:00:00,634.9566666666666,0.0,76.5,64.89333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.30333333333333,67.0,69.0,68.0,68.0,3226
2025-03-05 14:15:00,646.26,0.0,76.83333333333333,65.12,639.9,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,68.0,68.0,3227
2025-03-05 14:30:00,639.9,0.0,76.66666666666667,64.91666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.38333333333334,67.0,69.0,68.0,68.0,3228
2025-03-05 14:45:00,637.7833333333333,0.0,77.16666666666667,65.00666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,3229
2025-03-05 15:00:00,610.24,0.0,77.16666666666667,64.85000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0,3230
2025-03-05 15:15:00,646.26,0.0,78.33333333333333,63.31,639.9,70.0,100.0,74.0,70.0,72.0,69.52333333333333,67.0,69.0,68.0,68.0,3231
2025-03-05 15:30:00,626.4833333333333,0.0,81.33333333333333,63.09,639.9,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0,3232
2025-03-05 15:45:00,644.8466666666667,0.0,85.16666666666667,63.85999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,3233
2025-03-05 16:00:00,643.4366666666666,0.0,86.83333333333333,64.43,639.9,70.0,100.0,74.0,70.0,72.0,69.4,67.0,69.0,68.0,68.0,3234
2025-03-05 16:15:00,636.37,0.0,86.83333333333333,64.68,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,3235
2025-03-05 16:30:00,636.37,0.0,87.83333333333333,64.5,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,3236
2025-03-05 16:45:00,639.9,0.0,88.66666666666667,64.72333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0,3237
2025-03-05 17:00:00,644.14,0.0,88.5,64.80333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.36,67.0,69.0,68.0,68.0,3238
2025-03-05 17:15:00,646.9666666666667,0.0,88.5,64.80333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.33,67.0,69.0,68.0,68.0,3239
2025-03-05 17:30:00,642.0233333333333,0.0,88.66666666666667,64.68666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,68.0,68.0,3240
2025-03-05 17:45:00,646.9666666666667,0.0,88.83333333333333,64.81333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,68.0,68.0,3241
2025-03-05 18:00:00,644.8466666666667,0.0,89.16666666666667,64.85666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.32666666666667,67.0,69.0,68.0,68.0,3242
2025-03-05 18:15:00,643.4333333333333,0.0,89.83333333333333,64.85666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,3243
2025-03-05 18:30:00,636.3666666666667,0.0,90.83333333333331,65.47333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0,3244
2025-03-05 18:45:00,634.2533333333333,0.0,91.16666666666669,65.50333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,68.0,68.0,3245
2025-03-05 19:00:00,637.7833333333333,0.0,91.16666666666669,65.49666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,3246
2025-03-05 19:15:00,645.5533333333333,0.0,91.16666666666669,65.33999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0,3247
2025-03-05 19:30:00,645.5533333333333,0.0,91.16666666666669,65.01333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,68.0,68.0,3248
2025-03-05 19:45:00,622.95,0.0,91.0,64.93333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.30666666666667,67.0,69.0,68.0,68.0,3249
2025-03-05 20:00:00,650.4966666666667,0.0,91.0,64.88666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,68.0,68.0,3250
2025-03-05 20:15:00,639.9,0.0,91.16666666666669,64.87333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0,3251
2025-03-05 20:30:00,643.4333333333333,0.0,91.5,64.84666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,68.0,68.0,3252
2025-03-05 20:45:00,650.4966666666667,0.0,91.33333333333331,64.88,639.9,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,3253
2025-03-05 21:00:00,636.37,0.0,92.0,64.91000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,68.0,68.0,3254
2025-03-05 21:15:00,642.73,0.0,92.16666666666669,65.08333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,68.0,68.0,3255
2025-03-05 21:30:00,651.2033333333334,0.0,92.5,65.04666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,68.0,68.0,3256
2025-03-05 21:45:00,639.1966666666666,0.0,93.0,64.89999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.34333333333333,67.0,69.0,68.0,68.0,3257
2025-03-05 22:00:00,645.5566666666667,0.0,93.16666666666669,65.01333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,3258
2025-03-05 22:15:00,625.7733333333334,0.0,93.66666666666669,64.90333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0,3259
2025-03-05 22:30:00,639.9033333333333,0.0,93.0,64.57333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.22333333333334,67.0,69.0,68.0,68.0,3260
2025-03-05 22:45:00,637.0766666666667,0.0,93.33333333333331,64.45333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0,3261
2025-03-05 23:00:00,634.2533333333333,0.0,93.66666666666669,64.55,639.9,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,68.0,68.0,3262
2025-03-05 23:15:00,647.6733333333333,0.0,93.5,64.62333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,3263
2025-03-05 23:30:00,634.96,0.0,93.33333333333331,64.63666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.08,67.0,69.0,68.0,68.0,3264
2025-03-05 23:45:00,644.8466666666667,0.0,93.33333333333331,64.64666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0,3265
2025-03-06 00:00:00,641.3133333333334,0.0,93.5,64.55666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.03333333333335,67.0,69.0,68.0,68.0,3266
2025-03-06 00:15:00,645.5500000000001,0.0,93.83333333333331,64.47,639.9,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,68.0,68.0,3267
2025-03-06 00:30:00,643.4366666666666,0.0,93.16666666666669,64.47,639.9,70.0,100.0,74.0,70.0,72.0,69.10000000000001,67.0,69.0,68.0,68.0,3268
2025-03-06 00:45:00,634.2533333333332,0.0,93.5,64.43666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.25666666666666,67.0,69.0,68.0,68.0,3269
2025-03-06 01:00:00,647.67,0.0,93.66666666666669,64.40666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0,3270
2025-03-06 01:15:00,632.84,0.0,93.83333333333331,64.29666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.32666666666667,67.0,69.0,68.0,68.0,3271
2025-03-06 01:30:00,642.0233333333333,0.0,94.33333333333331,64.33999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0,3272
2025-03-06 01:45:00,634.25,0.0,94.16666666666669,64.32333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0,3273
2025-03-06 02:00:00,637.7833333333333,0.0,94.16666666666669,64.29,639.9,70.0,100.0,74.0,70.0,72.0,69.21333333333332,67.0,69.0,68.0,68.0,3274
2025-03-06 02:15:00,650.4966666666666,0.0,93.66666666666669,64.26666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,68.0,68.0,3275
2025-03-06 02:30:00,639.9,0.0,94.0,64.25666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.03333333333335,67.0,69.0,68.0,68.0,3276
2025-03-06 02:45:00,650.4933333333333,0.0,94.33333333333331,64.24666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.07666666666667,67.0,69.0,68.0,68.0,3277
2025-03-06 03:00:00,642.73,0.0,94.16666666666669,64.21,639.9,70.0,100.0,74.0,70.0,72.0,69.04,67.0,69.0,68.0,68.0,3278
2025-03-06 03:15:00,644.8466666666667,0.0,94.5,64.14999999999999,639.9,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,68.0,68.0,3279
2025-03-06 03:30:00,645.5533333333333,0.0,94.5,64.10000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,68.0,68.0,3280
2025-03-06 03:45:00,633.5466666666666,0.0,94.5,64.07333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.83333333333333,67.0,69.0,68.0,68.0,3281
2025-03-06 04:00:00,635.6633333333333,0.0,94.33333333333331,63.98,639.9,70.0,100.0,74.0,70.0,72.0,68.87666666666667,67.0,69.0,68.0,68.0,3282
2025-03-06 04:15:00,628.6033333333334,0.0,94.5,63.91333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,68.0,68.0,3283
2025-03-06 04:30:00,639.1999999999999,0.0,94.33333333333331,63.9,639.9,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0,3284
2025-03-06 04:45:00,634.2533333333332,0.0,94.5,63.89666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,68.0,68.0,3285
2025-03-06 05:00:00,635.6633333333333,0.0,94.66666666666669,63.906666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,68.0,68.0,3286
2025-03-06 05:15:00,643.43,0.0,94.5,63.98,639.9,70.0,100.0,74.0,70.0,72.0,68.89333333333333,67.0,69.0,68.0,68.0,3287
2025-03-06 05:30:00,636.37,0.0,94.83333333333331,63.96,639.9,70.0,100.0,74.0,70.0,72.0,68.90333333333332,67.0,69.0,68.0,68.0,3288
2025-03-06 05:45:00,637.0766666666667,0.0,94.66666666666669,63.88999999999999,639.9,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,68.0,68.0,3289
2025-03-06 06:00:00,637.7833333333333,0.0,94.66666666666669,63.89666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.80666666666667,67.0,69.0,68.0,68.0,3290
2025-03-06 06:15:00,636.37,0.0,95.16666666666669,63.93,639.9,70.0,100.0,74.0,70.0,72.0,68.75666666666666,67.0,69.0,68.0,68.0,3291
2025-03-06 06:30:00,643.4333333333333,0.0,94.83333333333331,63.99666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.81666666666666,67.0,69.0,68.0,68.0,3292
2025-03-06 06:45:00,625.7766666666666,0.0,95.33333333333331,63.97666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,68.0,68.0,3293
2025-03-06 07:00:00,646.2566666666667,0.0,94.83333333333331,63.94333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.81666666666666,67.0,69.0,68.0,68.0,3294
2025-03-06 07:15:00,642.02,0.0,94.83333333333331,64.01666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.80666666666667,67.0,69.0,68.0,68.0,3295
2025-03-06 07:30:00,644.14,0.0,94.83333333333331,63.95666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,68.0,68.0,3296
2025-03-06 07:45:00,637.0766666666667,0.0,95.16666666666669,63.93666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.76333333333334,67.0,69.0,68.0,68.0,3297
2025-03-06 08:00:00,626.4833333333333,0.0,95.16666666666669,63.84333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.81666666666666,67.0,69.0,68.0,68.0,3298
2025-03-06 08:15:00,649.79,0.0,95.16666666666669,63.86333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,3299
2025-03-06 08:30:00,636.37,0.0,95.33333333333331,63.830000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,68.0,68.0,3300
2025-03-06 08:45:00,637.08,0.0,95.33333333333331,63.86000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,68.0,68.0,3301
2025-03-06 09:00:00,639.1966666666667,0.0,95.5,63.84,639.9,70.0,100.0,74.0,70.0,72.0,68.62666666666667,67.0,69.0,68.0,68.0,3302
2025-03-06 09:15:00,625.0733333333333,0.0,95.16666666666669,63.73666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.69333333333334,67.0,69.0,68.0,68.0,3303
2025-03-06 09:30:00,639.1999999999999,0.0,95.33333333333331,63.78666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.62666666666667,67.0,69.0,68.0,68.0,3304
2025-03-06 09:45:00,636.37,0.0,95.16666666666669,63.78666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,68.0,68.0,3305
2025-03-06 10:00:00,627.8966666666666,0.0,95.5,63.82,639.9,70.0,100.0,74.0,70.0,72.0,68.48666666666666,67.0,69.0,68.0,68.0,3306
2025-03-06 10:15:00,634.2533333333332,0.0,95.5,63.82666666666668,639.9,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,68.0,68.0,3307
2025-03-06 10:30:00,644.14,0.0,95.5,63.88999999999999,639.9,70.0,100.0,74.0,70.0,72.0,68.59333333333333,67.0,69.0,68.0,68.0,3308
2025-03-06 10:45:00,642.02,0.0,95.66666666666669,63.9,639.9,70.0,100.0,74.0,70.0,72.0,68.57000000000001,67.0,69.0,68.0,68.0,3309
2025-03-06 11:00:00,654.7333333333333,0.0,95.5,63.9,639.9,70.0,100.0,74.0,70.0,72.0,68.50333333333333,67.0,69.0,68.0,68.0,3310
2025-03-06 11:15:00,627.1899999999999,0.0,95.5,63.943333333333335,639.9,70.0,100.0,74.0,70.0,72.0,68.49666666666667,67.0,69.0,68.0,68.0,3311
2025-03-06 11:30:00,634.9599999999999,0.0,95.83333333333331,63.94333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0,3312
2025-03-06 11:45:00,648.3766666666667,0.0,95.83333333333331,63.923333333333325,639.9,70.0,100.0,74.0,70.0,72.0,68.51,67.0,69.0,68.0,68.0,3313
2025-03-06 12:00:00,634.25,0.0,95.83333333333331,63.89666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.56666666666666,67.0,69.0,68.0,68.0,3314
2025-03-06 12:15:00,640.61,0.0,95.83333333333331,63.903333333333336,639.9,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,68.0,68.0,3315
2025-03-06 12:30:00,639.9033333333333,0.0,96.0,63.91333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0,3316
2025-03-06 12:45:00,637.0799999999999,0.0,96.0,63.89666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0,3317
2025-03-06 13:00:00,622.9499999999999,0.0,96.33333333333331,63.90333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0,3318
2025-03-06 13:15:00,642.0233333333334,0.0,95.83333333333331,63.88666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,68.0,68.0,3319
2025-03-06 13:30:00,657.5600000000001,0.0,96.0,63.88,639.9,70.0,100.0,74.0,70.0,72.0,68.69333333333334,67.0,69.0,68.0,68.0,3320
2025-03-06 13:45:00,642.02,0.0,95.66666666666669,63.903333333333336,639.9,70.0,100.0,74.0,70.0,72.0,68.61666666666666,67.0,69.0,68.0,68.0,3321
2025-03-06 14:00:00,625.07,0.0,96.16666666666669,63.836666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,68.0,68.0,3322
2025-03-06 14:15:00,649.79,0.0,96.0,63.85333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.54,67.0,69.0,68.0,68.0,3323
2025-03-06 14:30:00,629.3066666666667,0.0,96.16666666666669,63.93666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.54666666666667,67.0,69.0,68.0,68.0,3324
2025-03-06 14:45:00,658.9733333333334,0.0,96.16666666666669,63.96666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,68.0,68.0,3325
2025-03-06 15:00:00,637.0766666666667,0.0,96.0,64.11333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,68.0,68.0,3326
2025-03-06 15:15:00,634.96,0.0,96.5,64.25333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.56,67.0,69.0,68.0,68.0,3327
2025-03-06 15:30:00,642.73,0.0,96.66666666666669,64.29666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.50333333333333,67.0,69.0,68.0,68.0,3328
2025-03-06 15:45:00,646.9666666666667,0.0,96.83333333333331,64.47666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.51,67.0,69.0,68.0,68.0,3329
2025-03-06 16:00:00,630.0133333333333,0.0,97.0,64.68666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.68333333333334,67.0,69.0,68.0,68.0,3330
2025-03-06 16:15:00,629.3066666666667,0.0,97.16666666666669,64.88666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,68.0,68.0,3331
2025-03-06 16:30:00,628.6033333333334,0.0,97.0,65.28333333333332,639.9,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,68.0,68.0,3332
2025-03-06 16:45:00,620.1233333333333,0.0,97.33333333333331,65.69,639.9,70.0,100.0,74.0,70.0,72.0,68.80666666666667,67.0,69.0,68.0,68.0,3333
2025-03-06 17:00:00,650.4966666666666,0.0,97.5,65.89,639.9,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,68.0,68.0,3334
2025-03-06 17:15:00,647.67,0.0,97.66666666666669,65.98,639.9,70.0,100.0,74.0,70.0,72.0,69.02,67.0,69.0,68.0,68.0,3335
2025-03-06 17:30:00,637.0799999999999,0.0,97.83333333333331,66.36666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,68.0,68.0,3336
2025-03-06 17:45:00,637.7833333333333,0.0,97.83333333333331,66.53,639.9,70.0,100.0,74.0,70.0,72.0,69.12,67.0,69.0,68.0,68.0,3337
2025-03-06 18:00:00,637.0799999999999,0.0,98.33333333333331,66.74,639.9,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,68.0,68.0,3338
2025-03-06 18:15:00,630.7199999999999,0.0,98.16666666666669,67.11666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,68.0,68.0,3339
2025-03-06 18:30:00,653.32,0.0,98.16666666666669,67.14333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,68.0,68.0,3340
2025-03-06 18:45:00,644.8433333333334,0.0,98.5,67.33333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.34666666666666,67.0,69.0,68.0,68.0,3341
2025-03-06 19:00:00,636.3733333333333,0.0,98.66666666666669,67.35,639.9,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0,3342
2025-03-06 19:15:00,630.0133333333333,0.0,98.33333333333331,67.43,639.9,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0,3343
2025-03-06 19:30:00,639.1966666666666,0.0,97.83333333333331,67.11,639.9,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,68.0,68.0,3344
2025-03-06 19:45:00,632.1333333333333,0.0,97.5,66.89333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0,3345
2025-03-06 20:00:00,640.61,0.0,97.0,66.96666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0,3346
2025-03-06 20:15:00,638.4866666666667,0.0,96.5,66.7,639.9,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0,3347
2025-03-06 20:30:00,632.8366666666667,0.0,95.83333333333331,66.88333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.48,67.0,69.0,68.0,68.0,3348
2025-03-06 20:45:00,639.9,0.0,95.5,66.81,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,3349
2025-03-06 21:00:00,636.3733333333333,0.0,95.0,66.96666666666665,639.9,70.0,100.0,74.0,70.0,72.0,69.48333333333333,67.0,69.0,68.0,68.0,3350
2025-03-06 21:15:00,623.66,0.0,94.5,66.96333333333332,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,3351
2025-03-06 21:30:00,647.6733333333333,0.0,94.66666666666669,66.86333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,3352
2025-03-06 21:45:00,639.1966666666666,0.0,94.0,66.68666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,3353
2025-03-06 22:00:00,640.61,0.0,94.16666666666669,66.56333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,3354
2025-03-06 22:15:00,620.8333333333334,0.0,94.33333333333331,66.52666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.6,67.0,69.0,68.0,68.0,3355
2025-03-06 22:30:00,645.5533333333334,0.0,94.33333333333331,66.41000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,3356
2025-03-06 22:45:00,644.8466666666667,0.0,94.33333333333331,66.25333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,3357
2025-03-06 23:00:00,638.4899999999999,0.0,94.0,66.08333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,3358
2025-03-06 23:15:00,637.0733333333333,0.0,94.33333333333331,65.84666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,3359
2025-03-06 23:30:00,632.1333333333333,0.0,94.16666666666669,65.56333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0,3360
2025-03-06 23:45:00,630.72,0.0,94.0,65.20333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.74666666666666,67.0,69.0,68.0,68.0,3361
2025-03-07 00:00:00,641.3166666666666,0.0,94.66666666666669,64.94,639.9,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,3362
2025-03-07 00:15:00,634.9566666666666,0.0,95.66666666666669,64.71,639.9,70.0,100.0,74.0,70.0,72.0,69.65666666666665,67.0,69.0,68.0,68.0,3363
2025-03-07 00:30:00,642.02,0.0,96.33333333333331,64.55666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0,3364
2025-03-07 00:45:00,630.72,0.0,96.66666666666669,64.41333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.38333333333334,67.0,69.0,68.0,68.0,3365
2025-03-07 01:00:00,631.4266666666666,0.0,97.16666666666669,64.34,639.9,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,3366
2025-03-07 01:15:00,632.8366666666667,0.0,97.5,64.55,639.9,70.0,100.0,74.0,70.0,72.0,69.31333333333333,67.0,69.0,68.0,68.0,3367
2025-03-07 01:30:00,641.3133333333334,0.0,98.16666666666669,64.69333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,3368
2025-03-07 01:45:00,649.0833333333334,0.0,98.5,64.70666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0,3369
2025-03-07 02:00:00,649.79,0.0,99.0,64.75,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0,3370
2025-03-07 02:15:00,634.96,0.0,98.83333333333331,64.74333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.08333333333333,67.0,69.0,68.0,68.0,3371
2025-03-07 02:30:00,641.3133333333334,0.0,97.0,64.92333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.06,67.0,69.0,68.0,68.0,3372
2025-03-07 02:45:00,639.1966666666666,0.0,96.33333333333331,64.88666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,68.0,68.0,3373
2025-03-07 03:00:00,639.1966666666667,0.0,96.33333333333331,64.77666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,3374
2025-03-07 03:15:00,639.9033333333333,0.0,96.66666666666669,64.85666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,68.0,68.0,3375
2025-03-07 03:30:00,641.3133333333334,0.0,96.83333333333331,64.97666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.2,67.0,69.0,68.0,68.0,3376
2025-03-07 03:45:00,637.7833333333333,0.0,96.5,64.92666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.46,67.0,69.0,68.0,68.0,3377
2025-03-07 04:00:00,627.8933333333333,0.0,96.66666666666669,64.89333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.81666666666666,67.0,69.0,68.0,68.0,3378
2025-03-07 04:15:00,629.31,0.0,96.66666666666669,64.95,638.4866666666667,70.0,98.93666666666668,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3379
2025-03-07 04:30:00,625.7766666666666,0.0,96.66666666666669,64.95333333333333,637.78,70.0,93.86333333333332,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0,3380
2025-03-07 04:45:00,647.67,0.0,97.5,65.06666666666666,637.78,70.0,87.81666666666666,74.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0,3381
2025-03-07 05:00:00,625.7766666666666,0.0,96.83333333333331,65.18333333333334,637.78,70.0,80.36666666666667,74.0,70.0,72.0,70.60333333333334,67.0,69.0,68.0,68.0,3382
2025-03-07 05:15:00,634.9566666666667,0.0,97.0,65.26333333333334,637.78,70.0,71.65333333333332,74.0,70.0,72.0,70.77333333333333,67.0,69.0,68.0,68.0,3383
2025-03-07 05:30:00,634.9599999999999,0.0,97.33333333333331,65.12666666666667,637.78,70.0,62.3,74.0,70.0,72.0,70.90333333333334,67.0,69.0,68.0,68.0,3384
2025-03-07 05:45:00,647.6733333333333,0.0,97.33333333333331,65.16000000000001,637.78,70.0,52.876666666666665,74.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0,3385
2025-03-07 06:00:00,630.0133333333333,0.0,97.0,65.11333333333333,637.78,70.0,43.10333333333333,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,3386
2025-03-07 06:15:00,632.1333333333333,0.0,97.5,65.06333333333333,637.78,70.0,33.68666666666667,74.0,70.0,72.0,71.14,67.0,69.0,68.0,68.0,3387
2025-03-07 06:30:00,639.9033333333333,0.0,97.33333333333331,65.16333333333334,637.78,70.0,27.683333333333334,74.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0,3388
2025-03-07 06:45:00,651.91,0.0,97.5,65.16666666666667,637.78,70.0,25.296666666666667,74.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0,3389
2025-03-07 07:00:00,637.7833333333333,0.0,97.5,65.12666666666667,637.78,70.0,24.676666666666662,74.0,70.0,72.0,70.56666666666668,67.0,69.0,68.0,68.0,3390
2025-03-07 07:15:00,634.96,0.0,98.0,65.17333333333333,637.78,70.0,25.50333333333333,74.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0,3391
2025-03-07 07:30:00,644.14,0.0,97.66666666666669,65.19333333333333,637.78,70.0,25.633333333333336,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,3392
2025-03-07 07:45:00,643.4333333333334,0.0,97.66666666666669,65.20333333333333,637.78,70.0,25.846666666666664,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,3393
2025-03-07 08:00:00,656.1466666666666,0.0,97.5,65.27333333333333,637.78,70.0,28.01333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3394
2025-03-07 08:15:00,625.07,0.0,97.83333333333331,65.28666666666668,637.78,70.0,31.100000000000005,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,3395
2025-03-07 08:30:00,640.6066666666667,0.0,98.0,65.33333333333333,637.78,70.0,35.03333333333333,74.0,70.0,72.0,69.74666666666666,67.0,69.0,68.0,68.0,3396
2025-03-07 08:45:00,638.49,0.0,98.0,65.28666666666668,637.78,70.0,37.18,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,3397
2025-03-07 09:00:00,644.14,0.0,87.33333333333333,65.31333333333333,637.78,70.0,26.75,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,3398
2025-03-07 09:15:00,639.1966666666666,0.0,66.83333333333333,65.28333333333335,637.78,70.0,7.583333333333333,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,3399
2025-03-07 09:30:00,640.6066666666667,0.0,66.66666666666667,65.33,637.78,70.0,11.913333333333334,74.0,70.0,72.0,69.6,67.0,69.0,68.0,68.0,3400
2025-03-07 09:45:00,643.4333333333333,0.0,67.0,65.39666666666666,637.78,70.0,17.343333333333334,74.0,70.0,72.0,69.49333333333334,67.0,69.0,68.0,68.0,3401
2025-03-07 10:00:00,627.8966666666666,0.0,67.0,65.44666666666666,637.78,70.0,22.736666666666668,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0,3402
2025-03-07 10:15:00,641.3166666666667,0.0,67.33333333333333,65.35333333333334,637.78,70.0,26.69666666666667,74.0,70.0,72.0,69.44666666666666,67.0,69.0,68.0,68.0,3403
2025-03-07 10:30:00,639.9033333333333,0.0,67.33333333333333,65.36333333333333,637.78,70.0,31.24,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,3404
2025-03-07 10:45:00,643.4333333333333,0.0,67.83333333333333,65.49666666666667,637.78,70.0,36.92333333333334,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0,3405
2025-03-07 11:00:00,633.5466666666666,0.0,68.0,65.51666666666667,637.78,70.0,43.19,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,3406
2025-03-07 11:15:00,636.37,0.0,68.33333333333333,65.55,637.78,70.0,48.45666666666667,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,3407
2025-03-07 11:30:00,642.02,0.0,68.33333333333333,65.57000000000001,637.78,70.0,51.98666666666667,74.0,70.0,72.0,69.36,67.0,69.0,68.0,68.0,3408
2025-03-07 11:45:00,637.7833333333333,0.0,68.5,65.64333333333333,637.78,70.0,56.580000000000005,74.0,70.0,72.0,69.35666666666667,67.0,69.0,68.0,68.0,3409
2025-03-07 12:00:00,632.1333333333333,0.0,68.5,65.68333333333334,637.78,70.0,63.09333333333333,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,3410
2025-03-07 12:15:00,632.8366666666667,0.0,68.83333333333333,65.58,637.78,70.0,68.51333333333334,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0,3411
2025-03-07 12:30:00,642.02,0.0,68.66666666666667,65.68666666666667,637.78,70.0,74.57000000000001,74.0,70.0,72.0,69.24666666666667,67.0,69.0,68.0,68.0,3412
2025-03-07 12:45:00,634.96,0.0,68.83333333333333,65.72666666666667,637.78,70.0,81.56,74.0,70.0,72.0,69.17333333333333,67.0,69.0,68.0,68.0,3413
2025-03-07 13:00:00,634.25,0.0,69.16666666666667,65.81666666666666,637.78,70.0,87.91000000000001,74.0,70.0,72.0,69.17,67.0,69.0,68.0,68.0,3414
2025-03-07 13:15:00,648.3766666666667,0.0,68.5,65.87,637.78,70.0,90.23333333333332,74.0,70.0,72.0,69.35000000000001,67.0,69.0,68.0,68.0,3415
2025-03-07 13:30:00,636.37,0.0,69.33333333333333,66.04,637.78,70.0,91.82,74.0,70.0,72.0,69.48333333333333,67.0,69.0,68.0,68.0,3416
2025-03-07 13:45:00,644.14,0.0,69.0,66.26666666666667,637.78,70.0,93.92,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,3417
2025-03-07 14:00:00,646.9633333333333,0.0,69.16666666666667,66.45666666666666,637.78,70.0,96.83666666666666,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,3418
2025-03-07 14:15:00,635.6633333333333,0.0,69.16666666666667,66.83333333333333,639.1933333333333,70.0,99.64333333333332,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,3419
2025-03-07 14:30:00,633.5466666666666,0.0,68.66666666666667,67.2,639.9,70.0,100.0,74.0,70.0,72.0,69.66333333333334,67.0,69.0,68.0,68.0,3420
2025-03-07 14:45:00,634.96,0.0,66.83333333333333,66.91333333333334,638.4866666666667,70.0,99.75666666666666,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,3421
2025-03-07 15:00:00,648.3766666666667,0.0,65.33333333333333,66.24666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,3422
2025-03-07 15:15:00,640.61,0.0,65.33333333333333,66.29666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,3423
2025-03-07 15:30:00,631.4266666666666,0.0,65.5,66.61333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,3424
2025-03-07 15:45:00,639.1933333333333,0.0,64.66666666666667,66.48333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,3425
2025-03-07 16:00:00,636.37,0.0,62.0,66.21,639.9,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3426
2025-03-07 16:15:00,633.5466666666666,0.0,60.66666666666666,65.88,639.9,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3427
2025-03-07 16:30:00,637.7833333333333,0.0,61.5,65.96666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.78666666666668,67.0,69.0,68.0,68.0,3428
2025-03-07 16:45:00,631.4266666666666,0.0,61.16666666666666,65.88333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,3429
2025-03-07 17:00:00,642.02,0.0,60.0,65.66666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,3430
2025-03-07 17:15:00,627.8966666666666,0.0,57.833333333333336,65.52,639.9,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3431
2025-03-07 17:30:00,649.79,0.0,57.0,65.02333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0,3432
2025-03-07 17:45:00,638.4866666666667,0.0,56.66666666666666,65.21333333333332,639.9,70.0,100.0,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,3433
2025-03-07 18:00:00,637.0766666666667,0.0,56.833333333333336,65.41333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,3434
2025-03-07 18:15:00,633.5433333333334,0.0,56.0,65.11666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,3435
2025-03-07 18:30:00,645.5533333333334,0.0,56.333333333333336,64.96666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,3436
2025-03-07 18:45:00,629.3066666666667,0.0,56.16666666666666,64.75333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3437
2025-03-07 19:00:00,637.7833333333333,0.0,56.333333333333336,64.77666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.78333333333332,67.0,69.0,68.0,68.0,3438
2025-03-07 19:15:00,641.3133333333334,0.0,56.66666666666666,64.69666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,3439
2025-03-07 19:30:00,635.6666666666666,0.0,57.16666666666666,64.57333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,3440
2025-03-07 19:45:00,647.67,0.0,57.333333333333336,64.79333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,3441
2025-03-07 20:00:00,642.0233333333333,0.0,57.5,65.00666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.6,67.0,69.0,68.0,68.0,3442
2025-03-07 20:15:00,625.07,0.0,57.833333333333336,65.08333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0,3443
2025-03-07 20:30:00,649.79,0.0,58.16666666666666,65.13666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,3444
2025-03-07 20:45:00,637.7833333333333,0.0,58.333333333333336,65.24333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.62,67.0,69.0,68.0,68.0,3445
2025-03-07 21:00:00,646.2566666666667,0.0,58.5,65.26666666666667,639.1933333333333,70.0,99.61666666666667,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,3446
2025-03-07 21:15:00,632.13,0.0,58.16666666666666,65.17999999999999,639.1933333333333,70.0,99.94,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3447
2025-03-07 21:30:00,641.3166666666666,0.0,58.333333333333336,65.31666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0,3448
2025-03-07 21:45:00,640.61,0.0,57.833333333333336,65.23333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3449
2025-03-07 22:00:00,661.7966666666666,0.0,57.333333333333336,65.23333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0,3450
2025-03-07 22:15:00,640.61,0.0,56.66666666666666,65.19,639.9,70.0,100.0,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,3451
2025-03-07 22:30:00,630.7199999999999,0.0,56.5,65.08666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.74666666666666,67.0,69.0,68.0,68.0,3452
2025-03-07 22:45:00,655.44,0.0,56.333333333333336,65.11666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,3453
2025-03-07 23:00:00,629.3066666666667,0.0,56.5,65.16333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.61999999999999,67.0,69.0,68.0,68.0,3454
2025-03-07 23:15:00,637.7833333333333,0.0,55.833333333333336,65.26666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,3455
2025-03-07 23:30:00,621.5366666666667,0.0,55.5,65.24666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,3456
2025-03-07 23:45:00,642.0233333333334,0.0,55.16666666666666,65.21666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,3457
