time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-08 00:00:00,646.2566666666667,0.0,55.0,65.04,639.9,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0,3458
2025-03-08 00:15:00,641.3166666666666,0.0,55.16666666666666,64.79666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.5,67.0,69.0,68.0,68.0,3459
2025-03-08 00:30:00,638.49,0.0,55.16666666666666,64.39666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,3460
2025-03-08 00:45:00,629.3066666666667,0.0,55.333333333333336,63.91,639.9,70.0,100.0,74.0,70.0,72.0,69.39999999999999,67.0,69.0,68.0,68.0,3461
2025-03-08 01:00:00,649.79,0.0,56.0,63.48666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.30333333333333,67.0,69.0,68.0,68.0,3462
2025-03-08 01:15:00,648.38,0.0,55.833333333333336,62.870000000000005,639.9,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0,3463
2025-03-08 01:30:00,640.61,0.0,57.833333333333336,62.22333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.37666666666667,67.0,69.0,68.0,68.0,3464
2025-03-08 01:45:00,640.6066666666667,0.0,60.66666666666666,63.32666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0,3465
2025-03-08 02:00:00,644.8466666666667,0.0,60.66666666666666,64.01666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,68.0,68.0,3466
2025-03-08 02:15:00,646.9666666666667,0.0,60.833333333333336,62.94,639.9,70.0,100.0,74.0,70.0,72.0,69.10333333333334,67.0,69.0,68.0,68.0,3467
2025-03-08 02:30:00,644.8466666666667,0.0,60.66666666666666,63.11333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,68.0,68.0,3468
2025-03-08 02:45:00,655.44,0.0,60.833333333333336,62.99,639.9,70.0,100.0,74.0,70.0,72.0,69.10666666666667,67.0,69.0,68.0,68.0,3469
2025-03-08 03:00:00,644.14,0.0,61.0,63.29666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.05333333333334,67.0,69.0,68.0,68.0,3470
2025-03-08 03:15:00,632.84,0.0,61.0,63.41666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,68.0,68.0,3471
2025-03-08 03:30:00,645.5533333333333,0.0,61.333333333333336,63.21333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.94333333333333,67.0,69.0,68.0,68.0,3472
2025-03-08 03:45:00,646.26,0.0,61.16666666666666,63.41333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.89999999999999,67.0,69.0,68.0,68.0,3473
2025-03-08 04:00:00,633.5433333333334,0.0,61.333333333333336,62.803333333333335,639.9,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,68.0,68.0,3474
2025-03-08 04:15:00,644.14,0.0,62.0,62.67666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.97,67.0,69.0,68.0,68.0,3475
2025-03-08 04:30:00,631.4266666666666,0.0,62.5,62.73,639.9,70.0,100.0,74.0,70.0,72.0,68.88666666666667,67.0,69.0,68.0,68.0,3476
2025-03-08 04:45:00,639.1966666666666,0.0,62.833333333333336,62.85,639.9,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,68.0,68.0,3477
2025-03-08 05:00:00,642.02,0.0,63.0,62.89333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,68.0,68.0,3478
2025-03-08 05:15:00,632.84,0.0,63.0,62.77666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.88666666666667,67.0,69.0,68.0,68.0,3479
2025-03-08 05:30:00,639.1966666666667,0.0,63.16666666666666,62.903333333333336,639.9,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,68.0,68.0,3480
2025-03-08 05:45:00,625.0666666666667,0.0,63.66666666666666,62.81666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.96,67.0,69.0,68.0,68.0,3481
2025-03-08 06:00:00,637.7833333333333,0.0,63.833333333333336,62.71333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.90666666666667,67.0,69.0,68.0,68.0,3482
2025-03-08 06:15:00,638.49,0.0,65.66666666666667,63.04,639.9,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,68.0,68.0,3483
2025-03-08 06:30:00,644.1366666666667,0.0,67.66666666666667,63.336666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,68.0,68.0,3484
2025-03-08 06:45:00,642.0233333333333,0.0,69.66666666666667,63.943333333333335,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,3485
2025-03-08 07:00:00,642.73,0.0,70.33333333333333,64.02,639.9,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0,3486
2025-03-08 07:15:00,639.1933333333333,0.0,71.16666666666667,64.39,639.9,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,68.0,68.0,3487
2025-03-08 07:30:00,630.72,0.0,71.66666666666667,64.58333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0,3488
2025-03-08 07:45:00,633.5466666666666,0.0,71.83333333333333,64.64999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.07666666666667,67.0,69.0,68.0,68.0,3489
2025-03-08 08:00:00,638.49,0.0,71.83333333333333,64.65666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.12,67.0,69.0,68.0,68.0,3490
2025-03-08 08:15:00,627.8933333333333,0.0,72.0,64.68333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.08333333333333,67.0,69.0,68.0,68.0,3491
2025-03-08 08:30:00,642.02,0.0,72.16666666666667,64.62666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.05666666666667,67.0,69.0,68.0,68.0,3492
2025-03-08 08:45:00,633.5466666666666,0.0,72.0,64.59333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.07333333333334,67.0,69.0,68.0,68.0,3493
2025-03-08 09:00:00,661.09,0.0,72.0,64.53,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,3494
2025-03-08 09:15:00,636.37,0.0,72.16666666666667,64.49666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,68.0,68.0,3495
2025-03-08 09:30:00,654.0266666666666,0.0,72.33333333333333,64.50333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,68.0,68.0,3496
2025-03-08 09:45:00,630.7199999999999,0.0,72.0,64.43333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,68.0,68.0,3497
2025-03-08 10:00:00,641.3166666666667,0.0,72.83333333333333,64.35000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.17666666666666,67.0,69.0,68.0,68.0,3498
2025-03-08 10:15:00,641.3166666666666,0.0,72.66666666666667,64.48,639.9,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0,3499
2025-03-08 10:30:00,648.38,0.0,72.83333333333333,64.61,639.9,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0,3500
2025-03-08 10:45:00,642.02,0.0,72.66666666666667,64.52333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.20666666666666,67.0,69.0,68.0,68.0,3501
2025-03-08 11:00:00,643.4366666666666,0.0,73.0,64.44666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,68.0,68.0,3502
2025-03-08 11:15:00,644.8466666666667,0.0,73.33333333333333,64.39,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0,3503
2025-03-08 11:30:00,637.0733333333333,0.0,73.5,64.51333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.2,67.0,69.0,68.0,68.0,3504
2025-03-08 11:45:00,650.4966666666667,0.0,74.0,64.73333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.31333333333333,67.0,69.0,68.0,68.0,3505
2025-03-08 12:00:00,623.66,0.0,74.16666666666667,64.71999999999998,639.9,70.0,100.0,74.0,70.0,72.0,69.56666666666666,67.0,69.0,68.0,68.0,3506
2025-03-08 12:15:00,635.6633333333333,0.0,74.16666666666667,64.66333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,3507
2025-03-08 12:30:00,646.26,0.0,74.0,64.63666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3508
2025-03-08 12:45:00,639.1933333333333,0.0,74.83333333333333,64.68666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0,3509
2025-03-08 13:00:00,642.73,0.0,75.5,65.02999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3510
2025-03-08 13:15:00,644.14,0.0,75.5,65.11333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,3511
2025-03-08 13:30:00,642.7266666666666,0.0,75.83333333333333,65.24666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,3512
2025-03-08 13:45:00,629.3100000000001,0.0,75.66666666666667,65.27333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0,3513
2025-03-08 14:00:00,641.3133333333334,0.0,75.5,65.20333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0,3514
2025-03-08 14:15:00,627.1899999999999,0.0,75.83333333333333,65.16333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0,3515
2025-03-08 14:30:00,636.3733333333333,0.0,75.5,65.40666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.6,67.0,69.0,68.0,68.0,3516
2025-03-08 14:45:00,638.49,0.0,75.83333333333333,65.36,639.9,70.0,100.0,74.0,70.0,72.0,69.62333333333333,67.0,69.0,68.0,68.0,3517
2025-03-08 15:00:00,635.6633333333333,0.0,75.66666666666667,65.35333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,3518
2025-03-08 15:15:00,635.6666666666666,0.0,75.83333333333333,65.44333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.47666666666667,67.0,69.0,68.0,68.0,3519
2025-03-08 15:30:00,656.8533333333334,0.0,75.66666666666667,65.69666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,68.0,68.0,3520
2025-03-08 15:45:00,632.84,0.0,75.66666666666667,66.02666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,3521
2025-03-08 16:00:00,631.4266666666667,0.0,76.0,66.19333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,3522
2025-03-08 16:15:00,638.4866666666667,0.0,75.83333333333333,66.41000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,68.0,68.0,3523
2025-03-08 16:30:00,637.7833333333333,0.0,76.16666666666667,66.63666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0,3524
2025-03-08 16:45:00,630.7199999999999,0.0,76.33333333333333,66.75,639.9,70.0,100.0,74.0,70.0,72.0,69.29666666666667,67.0,69.0,68.0,68.0,3525
2025-03-08 17:00:00,651.2066666666666,0.0,76.16666666666667,66.91000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,68.0,68.0,3526
2025-03-08 17:15:00,653.3233333333334,0.0,76.66666666666667,67.13,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,3527
2025-03-08 17:30:00,641.3166666666666,0.0,76.5,67.26333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,3528
2025-03-08 17:45:00,634.2533333333333,0.0,75.33333333333333,66.97333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,3529
2025-03-08 18:00:00,646.26,0.0,74.5,66.71666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,3530
2025-03-08 18:15:00,630.7233333333334,0.0,73.16666666666667,66.66333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.44333333333334,67.0,69.0,68.0,68.0,3531
2025-03-08 18:30:00,644.8466666666667,0.0,72.16666666666667,66.35666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0,3532
2025-03-08 18:45:00,643.4333333333334,0.0,69.66666666666667,65.58,639.9,70.0,100.0,74.0,70.0,72.0,69.49333333333334,67.0,69.0,68.0,68.0,3533
2025-03-08 19:00:00,630.72,0.0,69.5,65.58333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,3534
2025-03-08 19:15:00,630.7199999999999,0.0,69.33333333333333,65.56333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,68.0,68.0,3535
2025-03-08 19:30:00,641.3166666666666,0.0,69.83333333333333,65.47333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.38333333333334,67.0,69.0,68.0,68.0,3536
2025-03-08 19:45:00,636.37,0.0,69.16666666666667,65.66000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,3537
2025-03-08 20:00:00,640.61,0.0,69.16666666666667,65.61666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.38666666666667,67.0,69.0,68.0,68.0,3538
2025-03-08 20:15:00,642.0233333333333,0.0,67.66666666666667,65.56333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,68.0,68.0,3539
2025-03-08 20:30:00,640.6066666666667,0.0,66.66666666666667,65.21666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,3540
2025-03-08 20:45:00,630.7199999999999,0.0,66.33333333333333,65.09666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0,3541
2025-03-08 21:00:00,637.0766666666667,0.0,66.0,65.12,639.9,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,68.0,68.0,3542
2025-03-08 21:15:00,636.37,0.0,66.33333333333333,65.00666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,68.0,68.0,3543
2025-03-08 21:30:00,632.84,0.0,66.16666666666667,65.11333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,3544
2025-03-08 21:45:00,630.7233333333332,0.0,66.33333333333333,65.05,639.9,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,68.0,68.0,3545
2025-03-08 22:00:00,637.0733333333334,0.0,66.33333333333333,64.91666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,68.0,68.0,3546
2025-03-08 22:15:00,634.25,0.0,66.16666666666667,64.79,639.9,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,3547
2025-03-08 22:30:00,649.0833333333334,0.0,66.16666666666667,64.67,639.9,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,3548
2025-03-08 22:45:00,645.5533333333333,0.0,66.16666666666667,64.63,639.9,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0,3549
2025-03-08 23:00:00,638.4899999999999,0.0,66.33333333333333,64.48666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.20333333333333,67.0,69.0,68.0,68.0,3550
2025-03-08 23:15:00,626.48,0.0,66.5,64.2,639.9,70.0,100.0,74.0,70.0,72.0,69.21666666666667,67.0,69.0,68.0,68.0,3551
2025-03-08 23:30:00,643.4366666666666,0.0,66.5,63.77,639.9,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0,3552
2025-03-08 23:45:00,650.4966666666667,0.0,66.83333333333333,63.39666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,68.0,68.0,3553
2025-03-09 00:00:00,644.14,0.0,67.83333333333333,63.05,639.9,70.0,100.0,74.0,70.0,72.0,69.08666666666666,67.0,69.0,68.0,68.0,3554
2025-03-09 00:15:00,641.3133333333334,0.0,69.0,63.053333333333335,639.9,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,68.0,68.0,3555
2025-03-09 00:30:00,636.37,0.0,70.0,63.05,639.9,70.0,100.0,74.0,70.0,72.0,68.88666666666667,67.0,69.0,68.0,68.0,3556
2025-03-09 00:45:00,630.0133333333333,0.0,70.83333333333333,63.31999999999999,639.9,70.0,100.0,74.0,70.0,72.0,68.82333333333334,67.0,69.0,68.0,68.0,3557
2025-03-09 01:00:00,638.49,0.0,71.5,63.19,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,3558
2025-03-09 01:15:00,637.7833333333333,0.0,74.33333333333333,63.56,639.9,70.0,100.0,74.0,70.0,72.0,68.81666666666666,67.0,69.0,68.0,68.0,3559
2025-03-09 01:30:00,637.7833333333333,0.0,75.66666666666667,64.47666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.96666666666665,67.0,69.0,68.0,68.0,3560
2025-03-09 01:45:00,634.9566666666666,0.0,76.0,64.23666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0,3561
2025-03-09 02:00:00,649.79,0.0,76.83333333333333,64.19333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,68.0,68.0,3562
2025-03-09 02:15:00,647.67,0.0,77.5,64.66,639.9,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,68.0,68.0,3563
2025-03-09 02:30:00,644.14,0.0,77.33333333333333,64.83333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.88666666666667,67.0,69.0,68.0,68.0,3564
2025-03-09 02:45:00,624.3633333333333,0.0,77.83333333333333,64.94,639.9,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0,3565
2025-03-09 03:00:00,630.7199999999999,0.0,77.66666666666667,64.83666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0,3566
2025-03-09 03:15:00,637.0766666666667,0.0,77.83333333333333,64.58,639.9,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,3567
2025-03-09 03:30:00,630.0166666666667,0.0,78.33333333333333,64.73666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.82333333333334,67.0,69.0,68.0,68.0,3568
2025-03-09 03:45:00,651.2033333333334,0.0,78.66666666666667,64.81333333333333,638.4866666666667,70.0,97.11333333333332,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,3569
2025-03-09 04:00:00,634.9599999999999,0.0,78.83333333333333,64.66666666666667,637.78,70.0,95.06,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0,3570
2025-03-09 04:15:00,642.7266666666666,0.0,80.16666666666667,64.79333333333334,637.78,70.0,96.9,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,3571
2025-03-09 04:30:00,637.0733333333333,0.0,80.0,64.89333333333333,639.1933333333333,70.0,99.35333333333334,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,3572
2025-03-09 04:45:00,646.26,0.0,80.33333333333333,64.85000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,3573
2025-03-09 05:00:00,648.3766666666667,0.0,80.33333333333333,64.81333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,3574
2025-03-09 05:15:00,630.0133333333333,0.0,80.33333333333333,64.76,639.9,70.0,100.0,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0,3575
2025-03-09 05:30:00,632.8366666666667,0.0,80.33333333333333,64.79666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.53666666666666,67.0,69.0,68.0,68.0,3576
2025-03-09 05:45:00,639.9,0.0,80.83333333333333,64.92333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,3577
2025-03-09 06:00:00,651.2033333333334,0.0,80.66666666666667,64.95,639.9,70.0,100.0,74.0,70.0,72.0,69.38333333333334,67.0,69.0,68.0,68.0,3578
2025-03-09 06:15:00,641.3166666666666,0.0,80.83333333333333,64.89333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,68.0,68.0,3579
2025-03-09 06:30:00,630.0133333333333,0.0,81.0,64.92333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.30333333333333,67.0,69.0,68.0,68.0,3580
2025-03-09 06:45:00,633.5466666666666,0.0,80.83333333333333,64.92333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0,3581
2025-03-09 07:00:00,633.5466666666666,0.0,81.33333333333333,64.98333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.2,67.0,69.0,68.0,68.0,3582
2025-03-09 07:15:00,638.4866666666667,0.0,81.33333333333333,64.97666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.21333333333332,67.0,69.0,68.0,68.0,3583
2025-03-09 07:30:00,635.6666666666666,0.0,81.33333333333333,64.97,639.9,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,68.0,68.0,3584
2025-03-09 07:45:00,630.7233333333332,0.0,81.33333333333333,64.97333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0,3585
2025-03-09 08:00:00,656.8533333333334,0.0,81.5,64.94666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0,3586
2025-03-09 08:15:00,634.25,0.0,81.33333333333333,64.89,639.9,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,68.0,68.0,3587
2025-03-09 08:30:00,638.49,0.0,81.33333333333333,64.85666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,68.0,68.0,3588
2025-03-09 08:45:00,632.84,0.0,81.33333333333333,64.77333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.11666666666666,67.0,69.0,68.0,68.0,3589
2025-03-09 09:00:00,638.49,0.0,81.66666666666667,64.73666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.02666666666667,67.0,69.0,68.0,68.0,3590
2025-03-09 09:15:00,644.14,0.0,81.5,64.65666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,3591
2025-03-09 09:30:00,635.6633333333333,0.0,81.66666666666667,64.49,639.9,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,68.0,68.0,3592
2025-03-09 09:45:00,632.8366666666667,0.0,81.83333333333333,64.55666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0,3593
2025-03-09 10:00:00,634.96,0.0,82.0,64.56666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,68.0,68.0,3594
2025-03-09 10:15:00,636.37,0.0,81.83333333333333,64.39333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,68.0,68.0,3595
2025-03-09 10:30:00,624.3633333333333,0.0,82.16666666666667,64.39666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.94666666666666,67.0,69.0,68.0,68.0,3596
2025-03-09 10:45:00,632.84,0.0,82.16666666666667,64.46666666666665,639.9,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0,3597
2025-03-09 11:00:00,641.3166666666666,0.0,82.16666666666667,64.43333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.89333333333333,67.0,69.0,68.0,68.0,3598
2025-03-09 11:15:00,636.37,0.0,82.0,64.41000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,68.0,68.0,3599
2025-03-09 11:30:00,627.8966666666666,0.0,82.33333333333333,64.34,639.9,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0,3600
2025-03-09 11:45:00,639.1966666666666,0.0,82.33333333333333,64.30333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,68.0,68.0,3601
2025-03-09 12:00:00,641.3133333333334,0.0,82.16666666666667,64.24333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.79333333333334,67.0,69.0,68.0,68.0,3602
2025-03-09 12:15:00,636.37,0.0,82.5,64.26,639.9,70.0,100.0,74.0,70.0,72.0,68.79333333333334,67.0,69.0,68.0,68.0,3603
2025-03-09 12:30:00,643.4333333333333,0.0,82.5,64.27333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,68.0,68.0,3604
2025-03-09 12:45:00,628.6,0.0,82.33333333333333,64.32666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,68.0,68.0,3605
2025-03-09 13:00:00,642.0233333333333,0.0,82.5,64.56333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,68.0,68.0,3606
2025-03-09 13:15:00,637.7833333333333,0.0,82.66666666666667,64.85000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.96,67.0,69.0,68.0,68.0,3607
2025-03-09 13:30:00,640.6066666666667,0.0,82.83333333333333,65.17999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0,3608
2025-03-09 13:45:00,636.37,0.0,82.83333333333333,65.54,639.9,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,68.0,68.0,3609
2025-03-09 14:00:00,636.37,0.0,83.16666666666667,65.83333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.97,67.0,69.0,68.0,68.0,3610
2025-03-09 14:15:00,625.7733333333334,0.0,83.5,66.19666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,68.0,68.0,3611
2025-03-09 14:30:00,636.3666666666667,0.0,83.66666666666667,66.44666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.14,67.0,69.0,68.0,68.0,3612
2025-03-09 14:45:00,637.0766666666667,0.0,83.5,67.24,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,3613
2025-03-09 15:00:00,634.9566666666666,0.0,81.5,67.00333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.17666666666666,67.0,69.0,68.0,68.0,3614
2025-03-09 15:15:00,641.3133333333334,0.0,80.33333333333333,66.67,639.9,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,68.0,68.0,3615
2025-03-09 15:30:00,647.67,0.0,78.5,66.51333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,68.0,68.0,3616
2025-03-09 15:45:00,651.9066666666666,0.0,74.66666666666667,65.54666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0,3617
2025-03-09 16:00:00,644.1366666666667,0.0,74.5,65.3,639.9,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0,3618
2025-03-09 16:15:00,639.9033333333333,0.0,75.0,65.55666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.38666666666667,67.0,69.0,68.0,68.0,3619
2025-03-09 16:30:00,654.7366666666667,0.0,74.5,65.67999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0,3620
2025-03-09 16:45:00,649.0833333333334,0.0,74.33333333333333,65.56,639.9,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,68.0,68.0,3621
2025-03-09 17:00:00,643.4366666666666,0.0,73.66666666666667,65.52,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,3622
2025-03-09 17:15:00,641.3133333333334,0.0,73.16666666666667,65.43666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0,3623
2025-03-09 17:30:00,633.5466666666666,0.0,72.66666666666667,65.44333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,3624
2025-03-09 17:45:00,644.8466666666667,0.0,72.16666666666667,65.49333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0,3625
2025-03-09 18:00:00,649.7933333333334,0.0,70.83333333333333,65.49333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.29666666666667,67.0,69.0,68.0,68.0,3626
2025-03-09 18:15:00,630.7199999999999,0.0,68.5,65.52333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.33999999999999,67.0,69.0,68.0,68.0,3627
2025-03-09 18:30:00,633.5433333333334,0.0,67.66666666666667,65.17999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0,3628
2025-03-09 18:45:00,630.0133333333333,0.0,67.33333333333333,64.93333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,68.0,68.0,3629
2025-03-09 19:00:00,644.1366666666667,0.0,66.83333333333333,65.53333333333335,639.9,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,68.0,68.0,3630
2025-03-09 19:15:00,644.14,0.0,65.0,65.45666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.54666666666667,67.0,69.0,68.0,68.0,3631
2025-03-09 19:30:00,635.6666666666666,0.0,64.33333333333333,65.86333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.83999999999999,67.0,69.0,68.0,68.0,3632
2025-03-09 19:45:00,641.3133333333334,0.0,63.66666666666666,65.76666666666667,638.4866666666667,70.0,98.16333333333334,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,3633
2025-03-09 20:00:00,641.3133333333334,0.0,64.16666666666667,65.47333333333333,637.78,70.0,98.03666666666668,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,3634
2025-03-09 20:15:00,634.2533333333332,0.0,64.5,64.7,638.4866666666667,70.0,99.73333333333332,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,3635
2025-03-09 20:30:00,645.5533333333333,0.0,64.16666666666667,64.28666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3636
2025-03-09 20:45:00,648.3766666666667,0.0,64.5,64.50333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0,3637
2025-03-09 21:00:00,632.1333333333333,0.0,64.5,64.83999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0,3638
2025-03-09 21:15:00,632.84,0.0,64.66666666666667,64.14333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.53333333333333,67.0,69.0,68.0,68.0,3639
2025-03-09 21:30:00,632.84,0.0,65.0,64.30666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,3640
2025-03-09 21:45:00,638.4899999999999,0.0,65.0,64.35000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0,3641
2025-03-09 22:00:00,639.9033333333333,0.0,64.16666666666667,63.95,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,3642
2025-03-09 22:15:00,633.5466666666666,0.0,64.66666666666667,63.96333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,68.0,68.0,3643
2025-03-09 22:30:00,635.6633333333333,0.0,64.33333333333333,63.68666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0,3644
2025-03-09 22:45:00,632.84,0.0,64.5,63.20666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,68.0,68.0,3645
2025-03-09 23:00:00,640.61,0.0,65.0,62.88999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0,3646
2025-03-09 23:15:00,649.0833333333334,0.0,65.0,62.54333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.07000000000001,67.0,69.0,68.0,68.0,3647
2025-03-09 23:30:00,644.8466666666667,0.0,65.0,61.88,639.9,70.0,100.0,74.0,70.0,72.0,68.96,67.0,69.0,68.0,68.0,3648
2025-03-09 23:45:00,639.1966666666667,0.0,65.5,61.35,639.9,70.0,100.0,74.0,70.0,72.0,68.81666666666666,67.0,69.0,68.0,68.0,3649
2025-03-10 00:00:00,632.13,0.0,65.66666666666667,60.95666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,68.0,68.0,3650
2025-03-10 00:15:00,646.9666666666667,0.0,65.5,61.55666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.49333333333333,67.0,69.0,68.0,68.0,3651
2025-03-10 00:30:00,645.5533333333333,0.0,68.33333333333333,61.57,639.9,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0,3652
2025-03-10 00:45:00,646.9666666666667,0.0,71.5,62.083333333333336,639.9,70.0,100.0,74.0,70.0,72.0,68.34666666666666,67.0,69.0,68.0,68.0,3653
2025-03-10 01:00:00,649.0833333333334,0.0,73.5,62.63333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.29666666666667,67.0,69.0,68.0,68.0,3654
2025-03-10 01:15:00,637.7866666666666,0.0,75.66666666666667,62.79666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.36666666666666,67.0,69.0,68.0,68.0,3655
2025-03-10 01:30:00,631.43,0.0,75.66666666666667,62.84666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0,3656
2025-03-10 01:45:00,641.3133333333334,0.0,76.66666666666667,62.62,639.9,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,68.0,68.0,3657
2025-03-10 02:00:00,642.73,0.0,77.83333333333333,62.86333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.42,67.0,69.0,68.0,68.0,3658
2025-03-10 02:15:00,647.67,0.0,79.0,63.406666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.39666666666666,67.0,69.0,68.0,68.0,3659
2025-03-10 02:30:00,633.5433333333334,0.0,80.5,63.35,639.9,70.0,100.0,74.0,70.0,72.0,68.44333333333333,67.0,69.0,68.0,68.0,3660
2025-03-10 02:45:00,649.79,0.0,83.33333333333333,64.07666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.5,67.0,69.0,68.0,68.0,3661
2025-03-10 03:00:00,634.25,0.0,84.16666666666667,64.57666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.50666666666666,67.0,69.0,68.0,68.0,3662
2025-03-10 03:15:00,642.02,0.0,84.33333333333333,64.57333333333332,639.9,70.0,100.0,74.0,70.0,72.0,68.54,67.0,69.0,68.0,68.0,3663
2025-03-10 03:30:00,645.5566666666667,0.0,84.0,64.31666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.52333333333333,67.0,69.0,68.0,68.0,3664
2025-03-10 03:45:00,648.3766666666667,0.0,84.5,64.35000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.63,67.0,69.0,68.0,68.0,3665
2025-03-10 04:00:00,638.4866666666667,0.0,84.83333333333333,64.37333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,3666
2025-03-10 04:15:00,658.9699999999999,0.0,85.33333333333333,64.30666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,68.0,68.0,3667
2025-03-10 04:30:00,636.37,0.0,85.66666666666667,64.33333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,3668
2025-03-10 04:45:00,640.6066666666667,0.0,86.83333333333333,64.61666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,3669
2025-03-10 05:00:00,640.6066666666667,0.0,86.83333333333333,64.82,639.9,70.0,100.0,74.0,70.0,72.0,68.76333333333334,67.0,69.0,68.0,68.0,3670
2025-03-10 05:15:00,637.0766666666667,0.0,87.0,64.69333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.85000000000001,67.0,69.0,68.0,68.0,3671
2025-03-10 05:30:00,641.3133333333334,0.0,87.5,64.75,639.9,70.0,100.0,74.0,70.0,72.0,68.84333333333332,67.0,69.0,68.0,68.0,3672
2025-03-10 05:45:00,630.72,0.0,88.83333333333333,65.07,639.9,70.0,100.0,74.0,70.0,72.0,68.83,67.0,69.0,68.0,68.0,3673
2025-03-10 06:00:00,641.3166666666666,0.0,88.33333333333333,65.04666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.78666666666668,67.0,69.0,68.0,68.0,3674
2025-03-10 06:15:00,625.7766666666666,0.0,88.66666666666667,65.05666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.79666666666667,67.0,69.0,68.0,68.0,3675
2025-03-10 06:30:00,634.96,0.0,88.5,65.01,639.9,70.0,100.0,74.0,70.0,72.0,68.90333333333332,67.0,69.0,68.0,68.0,3676
2025-03-10 06:45:00,642.0233333333334,0.0,88.66666666666667,65.02333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0,3677
2025-03-10 07:00:00,655.7950000000001,0.0,88.75,65.03,639.9,70.0,100.0,74.0,70.0,72.0,68.97999999999999,67.0,69.0,68.0,68.0,3678
2025-03-10 07:15:00,629.3066666666667,0.0,88.66666666666667,64.95333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,68.0,68.0,3679
2025-03-10 07:30:00,651.9066666666666,0.0,89.33333333333333,64.94333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,68.0,68.0,3680
2025-03-10 07:45:00,651.2066666666666,0.0,89.33333333333333,64.83999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,3681
2025-03-10 08:00:00,632.84,0.0,80.66666666666667,64.81,639.1933333333333,70.0,73.65666666666667,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,3682
2025-03-10 08:15:00,627.1899999999999,0.0,64.5,64.60666666666667,637.78,70.0,26.82,74.0,70.0,72.0,68.95333333333333,67.0,69.0,68.0,68.0,3683
2025-03-10 08:30:00,642.7266666666666,0.0,64.66666666666667,64.53666666666668,637.78,70.0,36.56333333333333,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0,3684
2025-03-10 08:45:00,645.5533333333333,0.0,65.5,64.62666666666667,637.78,70.0,45.46666666666667,74.0,70.0,72.0,68.85000000000001,67.0,69.0,68.0,68.0,3685
2025-03-10 09:00:00,646.9666666666667,0.0,65.66666666666667,64.53666666666668,637.78,70.0,53.42,74.0,70.0,72.0,68.86666666666666,67.0,69.0,68.0,68.0,3686
2025-03-10 09:15:00,648.3766666666667,0.0,65.66666666666667,64.44666666666667,637.78,70.0,62.653333333333336,74.0,70.0,72.0,68.83333333333333,67.0,69.0,68.0,68.0,3687
2025-03-10 09:30:00,630.72,0.0,65.33333333333333,64.43,637.78,70.0,73.55333333333333,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,3688
2025-03-10 09:45:00,641.3166666666666,0.0,65.66666666666667,64.36333333333333,637.78,70.0,83.48666666666666,74.0,70.0,72.0,68.71333333333332,67.0,69.0,68.0,68.0,3689
2025-03-10 10:00:00,640.61,0.0,65.66666666666667,64.30666666666667,637.78,70.0,94.64,74.0,70.0,72.0,68.64,67.0,69.0,68.0,68.0,3690
2025-03-10 10:15:00,634.9599999999999,0.0,66.0,64.32666666666667,639.9,70.0,99.94,74.0,70.0,72.0,68.72,67.0,69.0,68.0,68.0,3691
2025-03-10 10:30:00,646.2566666666667,0.0,65.83333333333333,64.25,639.9,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,68.0,68.0,3692
2025-03-10 10:45:00,634.25,0.0,66.33333333333333,64.25,639.9,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,68.0,68.0,3693
2025-03-10 11:00:00,641.3133333333334,0.0,66.0,64.30333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,68.0,68.0,3694
2025-03-10 11:15:00,632.84,0.0,66.0,64.33999999999999,639.9,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,68.0,68.0,3695
2025-03-10 11:30:00,642.7266666666667,0.0,66.0,64.33666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.68333333333334,67.0,69.0,68.0,68.0,3696
2025-03-10 11:45:00,634.25,0.0,66.16666666666667,64.35666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,68.0,68.0,3697
2025-03-10 12:00:00,645.5500000000001,0.0,66.16666666666667,64.33333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.69666666666667,67.0,69.0,68.0,68.0,3698
2025-03-10 12:15:00,638.4866666666667,0.0,66.16666666666667,64.29666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.63333333333334,67.0,69.0,68.0,68.0,3699
2025-03-10 12:30:00,649.0833333333334,0.0,66.33333333333333,64.41333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.78,67.0,69.0,68.0,68.0,3700
2025-03-10 12:45:00,641.3166666666666,0.0,66.5,64.63333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.04333333333334,67.0,69.0,68.0,68.0,3701
2025-03-10 13:00:00,630.72,0.0,66.5,64.95666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,68.0,68.0,3702
2025-03-10 13:15:00,647.67,0.0,66.5,65.19666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,3703
2025-03-10 13:30:00,637.7833333333333,0.0,67.0,65.39666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,3704
2025-03-10 13:45:00,639.9033333333333,0.0,66.83333333333333,65.94333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0,3705
2025-03-10 14:00:00,651.2033333333334,0.0,67.0,66.47,639.9,70.0,100.0,74.0,70.0,72.0,69.80666666666667,67.0,69.0,68.0,68.0,3706
2025-03-10 14:15:00,647.6733333333333,0.0,67.5,66.85333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,3707
2025-03-10 14:30:00,638.4899999999999,0.0,67.33333333333333,67.33333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,3708
2025-03-10 14:45:00,654.0300000000001,0.0,64.5,66.83666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0,3709
2025-03-10 15:00:00,644.8466666666667,0.0,60.66666666666666,66.23,639.9,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,3710
2025-03-10 15:15:00,639.9066666666666,0.0,58.16666666666666,65.74333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,3711
2025-03-10 15:30:00,642.02,0.0,56.0,65.56333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.63333333333333,67.0,69.0,68.0,68.0,3712
2025-03-10 15:45:00,647.6733333333333,0.0,53.5,65.53666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.66000000000001,67.0,69.0,68.0,68.0,3713
2025-03-10 16:00:00,646.26,0.0,51.66666666666666,65.52999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0,3714
2025-03-10 16:15:00,647.67,0.0,49.16666666666666,65.67666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.6,67.0,69.0,68.0,68.0,3715
2025-03-10 16:30:00,652.6133333333333,0.0,47.16666666666666,65.74333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.59333333333332,67.0,69.0,68.0,68.0,3716
2025-03-10 16:45:00,642.7266666666666,0.0,46.833333333333336,65.95,639.9,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0,3717
2025-03-10 17:00:00,642.0233333333333,0.0,47.5,65.42666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.59666666666666,67.0,69.0,68.0,68.0,3718
2025-03-10 17:15:00,649.0866666666667,0.0,48.16666666666666,65.31333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,3719
2025-03-10 17:30:00,634.25,0.0,48.16666666666666,65.49666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.53333333333333,67.0,69.0,68.0,68.0,3720
2025-03-10 17:45:00,635.6666666666666,0.0,48.16666666666666,65.85333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0,3721
2025-03-10 18:00:00,632.1333333333333,0.0,48.333333333333336,66.69666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,3722
2025-03-10 18:15:00,629.3066666666667,0.0,48.833333333333336,61.86333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0,3723
2025-03-10 18:30:00,636.3733333333333,0.0,49.16666666666666,63.72666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.37666666666667,67.0,69.0,68.0,68.0,3724
2025-03-10 18:45:00,655.44,0.0,49.0,61.53,639.9,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,3725
2025-03-10 19:00:00,634.9599999999999,0.0,49.16666666666666,58.77666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,68.0,68.0,3726
2025-03-10 19:15:00,650.5,0.0,49.333333333333336,58.70666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0,3727
2025-03-10 19:30:00,632.1333333333333,0.0,49.5,58.52,639.9,70.0,100.0,74.0,70.0,72.0,68.86999999999999,67.0,69.0,68.0,68.0,3728
2025-03-10 19:45:00,648.3766666666667,0.0,49.66666666666666,58.78333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.73666666666666,67.0,69.0,68.0,68.0,3729
2025-03-10 20:00:00,639.1933333333333,0.0,49.66666666666666,59.16,639.9,70.0,100.0,74.0,70.0,72.0,68.55333333333333,67.0,69.0,68.0,68.0,3730
2025-03-10 20:15:00,624.3633333333333,0.0,49.16666666666666,59.49333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.40666666666667,67.0,69.0,68.0,68.0,3731
2025-03-10 20:30:00,646.9666666666667,0.0,49.16666666666666,59.54,639.9,70.0,100.0,74.0,70.0,72.0,68.26666666666667,67.0,69.0,68.0,68.0,3732
2025-03-10 20:45:00,641.3133333333334,0.0,49.0,59.82333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,68.0,68.0,3733
2025-03-10 21:00:00,640.6066666666667,0.0,49.333333333333336,59.69,639.9,70.0,100.0,74.0,70.0,72.0,68.15666666666668,67.0,69.0,68.0,68.0,3734
2025-03-10 21:15:00,635.6633333333333,0.0,48.833333333333336,59.696666666666665,639.9,70.0,100.0,74.0,70.0,72.0,68.06333333333333,67.0,69.0,68.0,68.0,3735
2025-03-10 21:30:00,639.1966666666666,0.0,48.833333333333336,59.8,639.9,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,68.0,68.0,3736
2025-03-10 21:45:00,622.9499999999999,0.0,49.0,59.97666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.95333333333333,67.0,69.0,68.0,68.0,3737
2025-03-10 22:00:00,652.6166666666667,0.0,48.833333333333336,59.75666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,68.0,68.0,3738
2025-03-10 22:15:00,633.5466666666666,0.0,49.0,59.49,639.9,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,68.0,68.0,3739
2025-03-10 22:30:00,633.5466666666666,0.0,48.833333333333336,59.48,639.9,70.0,100.0,74.0,70.0,72.0,67.85333333333334,67.0,69.0,68.0,68.0,3740
2025-03-10 22:45:00,640.61,0.0,49.333333333333336,59.22666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.76666666666667,67.0,69.0,68.0,68.0,3741
2025-03-10 23:00:00,639.1966666666667,0.0,49.16666666666666,58.95666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.67,67.0,69.0,68.0,68.0,3742
2025-03-10 23:15:00,645.5533333333333,0.0,49.66666666666666,58.59666666666666,639.9,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,68.0,68.0,3743
2025-03-10 23:30:00,644.14,0.0,50.333333333333336,60.21666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.67,67.0,69.0,68.0,68.0,3744
2025-03-10 23:45:00,646.9666666666667,0.0,50.66666666666666,63.96666666666667,639.9,70.0,100.0,74.0,70.0,72.0,67.66000000000001,67.0,69.0,68.0,68.0,3745
2025-03-11 00:00:00,646.2566666666667,0.0,51.5,62.196666666666665,639.9,70.0,100.0,74.0,70.0,72.0,67.67,67.0,69.0,68.0,68.0,3746
2025-03-11 00:15:00,636.3733333333333,0.0,51.5,65.95666666666666,639.9,70.0,100.0,74.0,70.0,72.0,67.68333333333334,67.0,69.0,68.0,68.0,3747
2025-03-11 00:30:00,633.5466666666666,0.0,51.833333333333336,65.50333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,68.0,68.0,3748
2025-03-11 00:45:00,636.37,0.0,52.0,64.89666666666666,639.9,70.0,100.0,74.0,70.0,72.0,67.86666666666667,67.0,69.0,68.0,68.0,3749
2025-03-11 01:00:00,637.7833333333333,0.0,52.333333333333336,64.74333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.94666666666667,67.0,69.0,68.0,68.0,3750
2025-03-11 01:15:00,634.9566666666666,0.0,52.5,64.52,639.9,70.0,100.0,74.0,70.0,72.0,68.19,67.0,69.0,68.0,68.0,3751
2025-03-11 01:30:00,641.3133333333334,0.0,52.833333333333336,64.30666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.42,67.0,69.0,68.0,68.0,3752
2025-03-11 01:45:00,632.8433333333332,0.0,53.0,63.67,639.9,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0,3753
2025-03-11 02:00:00,646.9633333333333,0.0,53.5,63.23666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,68.0,68.0,3754
2025-03-11 02:15:00,642.7266666666666,0.0,53.66666666666666,63.02,639.9,70.0,100.0,74.0,70.0,72.0,68.38333333333333,67.0,69.0,68.0,68.0,3755
2025-03-11 02:30:00,628.6033333333334,0.0,53.66666666666666,62.72666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.40666666666668,67.0,69.0,68.0,68.0,3756
2025-03-11 02:45:00,644.14,0.0,53.66666666666666,62.330000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,68.0,68.0,3757
2025-03-11 03:00:00,631.43,0.0,53.66666666666666,61.626666666666665,639.9,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,68.0,68.0,3758
2025-03-11 03:15:00,619.4233333333333,0.0,53.66666666666666,61.09333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,68.0,68.0,3759
2025-03-11 03:30:00,642.02,0.0,53.833333333333336,61.36666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.23,67.0,69.0,68.0,68.0,3760
2025-03-11 03:45:00,635.6666666666666,0.0,54.16666666666666,62.053333333333335,639.9,70.0,100.0,74.0,70.0,72.0,68.24666666666667,67.0,69.0,68.0,68.0,3761
2025-03-11 04:00:00,636.37,0.0,54.16666666666666,61.93333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.26333333333334,67.0,69.0,68.0,68.0,3762
2025-03-11 04:15:00,634.9566666666667,0.0,53.0,59.583333333333336,639.9,70.0,100.0,74.0,70.0,72.0,68.17,67.0,69.0,68.0,68.0,3763
2025-03-11 04:30:00,655.44,0.0,56.66666666666666,60.376666666666665,639.9,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,68.0,68.0,3764
2025-03-11 04:45:00,624.3633333333333,0.0,63.333333333333336,62.653333333333336,639.9,70.0,100.0,74.0,70.0,72.0,67.95666666666666,67.0,69.0,68.0,68.0,3765
2025-03-11 05:00:00,634.9599999999999,0.0,63.333333333333336,63.01,639.9,70.0,100.0,74.0,70.0,72.0,68.05666666666667,67.0,69.0,68.0,68.0,3766
2025-03-11 05:15:00,649.0833333333334,0.0,63.333333333333336,63.21333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.29,67.0,69.0,68.0,68.0,3767
2025-03-11 05:30:00,632.1333333333333,0.0,64.16666666666667,64.95666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.60666666666667,67.0,69.0,68.0,68.0,3768
2025-03-11 05:45:00,635.6666666666666,0.0,60.833333333333336,65.63,639.9,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,68.0,68.0,3769
2025-03-11 06:00:00,641.3133333333334,0.0,58.16666666666666,64.85000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.29666666666667,67.0,69.0,68.0,68.0,3770
2025-03-11 06:15:00,634.25,0.0,58.66666666666666,64.80333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0,3771
2025-03-11 06:30:00,648.3766666666667,0.0,58.66666666666666,64.91000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,3772
2025-03-11 06:45:00,622.9499999999999,0.0,58.66666666666666,64.77,639.9,70.0,100.0,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0,3773
2025-03-11 07:00:00,637.7833333333333,0.0,58.5,64.58,639.9,70.0,100.0,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,3774
2025-03-11 07:15:00,646.9666666666667,0.0,58.66666666666666,64.53,639.9,70.0,100.0,74.0,70.0,72.0,69.65333333333332,67.0,69.0,68.0,68.0,3775
2025-03-11 07:30:00,639.9033333333333,0.0,58.5,64.59333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0,3776
2025-03-11 07:45:00,627.8933333333333,0.0,58.66666666666666,64.58333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,3777
2025-03-11 08:00:00,649.7866666666667,0.0,59.0,64.62333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.49333333333334,67.0,69.0,68.0,68.0,3778
2025-03-11 08:15:00,642.02,0.0,58.66666666666666,64.14,639.9,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0,3779
2025-03-11 08:30:00,627.8933333333333,0.0,58.833333333333336,64.07333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.25,67.0,69.0,68.0,68.0,3780
2025-03-11 08:45:00,638.4899999999999,0.0,58.833333333333336,64.19,639.9,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,68.0,68.0,3781
2025-03-11 09:00:00,637.7833333333333,0.0,58.833333333333336,64.14333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.20666666666666,67.0,69.0,68.0,68.0,3782
2025-03-11 09:15:00,642.02,0.0,59.16666666666666,64.29,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0,3783
2025-03-11 09:30:00,620.1266666666667,0.0,59.0,64.26333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.09,67.0,69.0,68.0,68.0,3784
2025-03-11 09:45:00,632.13,0.0,59.16666666666666,63.64666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,68.0,68.0,3785
2025-03-11 10:00:00,637.0766666666667,0.0,62.66666666666666,62.32,639.9,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0,3786
2025-03-11 10:15:00,630.0133333333333,0.0,65.16666666666667,62.96,639.9,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0,3787
2025-03-11 10:30:00,633.5466666666666,0.0,65.5,63.21333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.97,67.0,69.0,68.0,68.0,3788
2025-03-11 10:45:00,651.2033333333334,0.0,65.5,64.97,639.9,70.0,100.0,74.0,70.0,72.0,68.88666666666667,67.0,69.0,68.0,68.0,3789
2025-03-11 11:00:00,637.7833333333333,0.0,63.66666666666666,65.35000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0,3790
2025-03-11 11:15:00,627.1866666666666,0.0,63.5,65.11,639.9,70.0,100.0,74.0,70.0,72.0,68.91,67.0,69.0,68.0,68.0,3791
2025-03-11 11:30:00,639.9033333333333,0.0,63.66666666666666,64.55666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,3792
2025-03-11 11:45:00,645.5533333333334,0.0,64.66666666666667,62.64000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0,3793
2025-03-11 12:00:00,649.0866666666667,0.0,66.33333333333333,63.10333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,68.0,68.0,3794
2025-03-11 12:15:00,642.7266666666666,0.0,66.5,63.47,639.9,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0,3795
2025-03-11 12:30:00,639.9033333333333,0.0,66.5,63.586666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.83999999999999,67.0,69.0,68.0,68.0,3796
2025-03-11 12:45:00,642.02,0.0,66.5,65.19333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.84666666666666,67.0,69.0,68.0,68.0,3797
2025-03-11 13:00:00,651.2033333333334,0.0,64.5,65.47333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0,3798
2025-03-11 13:15:00,649.0833333333334,0.0,63.16666666666666,65.30666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.05,67.0,69.0,68.0,68.0,3799
