time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-11 13:30:00,638.4866666666667,0.0,61.833333333333336,65.29333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.19666666666667,67.0,69.0,68.0,68.0,3800
2025-03-11 13:45:00,635.6633333333333,0.0,60.833333333333336,65.31666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,68.0,68.0,3801
2025-03-11 14:00:00,636.37,0.0,59.0,65.42333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.24666666666667,67.0,69.0,68.0,68.0,3802
2025-03-11 14:15:00,645.5533333333333,0.0,57.5,65.58666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,68.0,68.0,3803
2025-03-11 14:30:00,639.9,0.0,55.833333333333336,65.83333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0,3804
2025-03-11 14:45:00,632.84,0.0,56.16666666666666,65.94666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,3805
2025-03-11 15:00:00,636.3733333333333,0.0,57.333333333333336,65.75333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,3806
2025-03-11 15:15:00,639.9,0.0,58.0,66.85333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,3807
2025-03-11 15:30:00,638.49,0.0,57.5,59.93666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,3808
2025-03-11 15:45:00,653.32,0.0,58.333333333333336,60.26,639.9,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0,3809
2025-03-11 16:00:00,640.6066666666667,0.0,58.16666666666666,61.63333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.17666666666668,67.0,69.0,68.0,68.0,3810
2025-03-11 16:15:00,639.9033333333333,0.0,58.5,63.06999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0,3811
2025-03-11 16:30:00,645.5533333333334,0.0,58.16666666666666,64.27333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.08666666666666,67.0,69.0,68.0,68.0,3812
2025-03-11 16:45:00,644.14,0.0,58.333333333333336,65.27666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,68.0,68.0,3813
2025-03-11 17:00:00,638.49,0.0,58.0,65.82666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.18333333333334,67.0,69.0,68.0,68.0,3814
2025-03-11 17:15:00,644.8433333333334,0.0,57.5,66.07333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.24,67.0,69.0,68.0,68.0,3815
2025-03-11 17:30:00,643.4333333333334,0.0,58.0,66.02666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.24,67.0,69.0,68.0,68.0,3816
2025-03-11 17:45:00,631.4266666666666,0.0,57.333333333333336,66.42666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.23333333333333,67.0,69.0,68.0,68.0,3817
2025-03-11 18:00:00,648.3766666666667,0.0,57.5,61.50666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.24666666666667,67.0,69.0,68.0,68.0,3818
2025-03-11 18:15:00,627.8966666666666,0.0,58.16666666666666,59.16666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.21,67.0,69.0,68.0,68.0,3819
2025-03-11 18:30:00,642.02,0.0,76.5,59.36666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,68.0,68.0,3820
2025-03-11 18:45:00,637.0733333333334,0.0,77.0,62.13,639.9,70.0,100.0,74.0,70.0,72.0,68.96666666666665,67.0,69.0,68.0,68.0,3821
2025-03-11 19:00:00,650.4966666666667,0.0,77.5,62.28333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,3822
2025-03-11 19:15:00,649.0833333333334,0.0,77.5,62.48333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.02666666666667,67.0,69.0,68.0,68.0,3823
2025-03-11 19:30:00,615.8866666666667,0.0,77.66666666666667,62.66666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.12,67.0,69.0,68.0,68.0,3824
2025-03-11 19:45:00,639.9,0.0,77.33333333333333,62.66666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.11666666666666,67.0,69.0,68.0,68.0,3825
2025-03-11 20:00:00,636.3733333333333,0.0,77.5,62.85666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.10000000000001,67.0,69.0,68.0,68.0,3826
2025-03-11 20:15:00,639.9,0.0,77.0,62.84666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.07666666666667,67.0,69.0,68.0,68.0,3827
2025-03-11 20:30:00,639.1933333333333,0.0,76.5,62.833333333333336,639.9,70.0,100.0,74.0,70.0,72.0,69.08999999999999,67.0,69.0,68.0,68.0,3828
2025-03-11 20:45:00,627.8933333333333,0.0,76.33333333333333,62.78666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0,3829
2025-03-11 21:00:00,622.9533333333334,0.0,76.5,62.78666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,3830
2025-03-11 21:15:00,639.9033333333333,0.0,76.5,62.803333333333335,639.9,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,3831
2025-03-11 21:30:00,631.4233333333333,0.0,76.33333333333333,62.76666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,3832
2025-03-11 21:45:00,632.1333333333333,0.0,76.5,62.77333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.32666666666667,67.0,69.0,68.0,68.0,3833
2025-03-11 22:00:00,635.6633333333333,0.0,76.83333333333333,62.71333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0,3834
2025-03-11 22:15:00,642.02,0.0,76.66666666666667,62.55666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3835
2025-03-11 22:30:00,628.6,0.0,76.83333333333333,62.370000000000005,639.9,70.0,100.0,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,3836
2025-03-11 22:45:00,644.8466666666667,0.0,76.83333333333333,62.18,639.9,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,3837
2025-03-11 23:00:00,628.6033333333334,0.0,77.0,61.97666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,3838
2025-03-11 23:15:00,638.4899999999999,0.0,77.16666666666667,61.73,639.9,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,3839
2025-03-11 23:30:00,634.9566666666666,0.0,77.0,61.43,639.9,70.0,100.0,74.0,70.0,72.0,69.67999999999999,67.0,69.0,68.0,68.0,3840
2025-03-11 23:45:00,634.25,0.0,77.16666666666667,60.88999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0,3841
2025-03-12 00:00:00,634.25,0.0,77.16666666666667,60.53,639.9,70.0,100.0,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0,3842
2025-03-12 00:15:00,645.5533333333333,0.0,70.33333333333333,60.59,639.9,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,68.0,68.0,3843
2025-03-12 00:30:00,644.14,0.0,57.833333333333336,62.39000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0,3844
2025-03-12 00:45:00,645.5500000000001,0.0,59.0,62.45,639.9,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0,3845
2025-03-12 01:00:00,634.25,0.0,59.66666666666666,62.373333333333335,639.9,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,68.0,68.0,3846
2025-03-12 01:15:00,654.7333333333332,0.0,60.16666666666666,61.196666666666665,639.9,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,68.0,68.0,3847
2025-03-12 01:30:00,631.4233333333333,0.0,60.833333333333336,60.79333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0,3848
2025-03-12 01:45:00,641.3166666666667,0.0,60.833333333333336,59.72,639.9,70.0,100.0,74.0,70.0,72.0,68.96666666666665,67.0,69.0,68.0,68.0,3849
2025-03-12 02:00:00,627.8933333333333,0.0,61.833333333333336,59.080000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.81,67.0,69.0,68.0,68.0,3850
2025-03-12 02:15:00,627.1866666666666,0.0,61.333333333333336,58.66666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,68.0,68.0,3851
2025-03-12 02:30:00,634.25,0.0,61.5,61.51,639.9,70.0,100.0,74.0,70.0,72.0,68.54,67.0,69.0,68.0,68.0,3852
2025-03-12 02:45:00,642.0233333333333,0.0,61.5,65.36666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0,3853
2025-03-12 03:00:00,644.14,0.0,62.0,65.08333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0,3854
2025-03-12 03:15:00,652.6166666666667,0.0,61.833333333333336,64.19,639.9,70.0,100.0,74.0,70.0,72.0,68.48666666666666,67.0,69.0,68.0,68.0,3855
2025-03-12 03:30:00,629.3066666666667,0.0,62.0,64.06,639.9,70.0,100.0,74.0,70.0,72.0,68.54666666666667,67.0,69.0,68.0,68.0,3856
2025-03-12 03:45:00,651.91,0.0,61.66666666666666,63.94333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.67,67.0,69.0,68.0,68.0,3857
2025-03-12 04:00:00,642.02,0.0,61.66666666666666,62.66,639.9,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,68.0,68.0,3858
2025-03-12 04:15:00,642.7266666666666,0.0,62.5,62.02,639.9,70.0,100.0,74.0,70.0,72.0,68.71,67.0,69.0,68.0,68.0,3859
2025-03-12 04:30:00,634.9566666666666,0.0,62.0,61.083333333333336,639.9,70.0,100.0,74.0,70.0,72.0,68.62333333333333,67.0,69.0,68.0,68.0,3860
2025-03-12 04:45:00,650.4966666666667,0.0,62.333333333333336,60.09666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,68.0,68.0,3861
2025-03-12 05:00:00,631.4233333333333,0.0,62.333333333333336,59.830000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.54666666666667,67.0,69.0,68.0,68.0,3862
2025-03-12 05:15:00,637.7833333333333,0.0,62.0,59.620000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.42,67.0,69.0,68.0,68.0,3863
2025-03-12 05:30:00,641.3166666666667,0.0,62.333333333333336,59.71333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.29333333333334,67.0,69.0,68.0,68.0,3864
2025-03-12 05:45:00,622.95,0.0,62.0,59.89000000000001,639.9,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,68.0,68.0,3865
2025-03-12 06:00:00,627.8933333333333,0.0,62.0,60.553333333333335,639.9,70.0,100.0,74.0,70.0,72.0,68.09333333333333,67.0,69.0,68.0,68.0,3866
2025-03-12 06:15:00,634.96,0.0,62.333333333333336,59.18,639.9,70.0,100.0,74.0,70.0,72.0,68.11,67.0,69.0,68.0,68.0,3867
2025-03-12 06:30:00,651.2033333333334,0.0,61.66666666666666,59.26,639.9,70.0,100.0,74.0,70.0,72.0,67.96666666666668,67.0,69.0,68.0,68.0,3868
2025-03-12 06:45:00,620.1266666666667,0.0,61.66666666666666,61.01666666666666,639.9,70.0,100.0,74.0,70.0,72.0,67.86,67.0,69.0,68.0,68.0,3869
2025-03-12 07:00:00,641.3166666666666,0.0,64.83333333333333,61.98333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,68.0,68.0,3870
2025-03-12 07:15:00,644.14,0.0,65.16666666666667,62.53333333333333,639.9,70.0,100.0,74.0,70.0,72.0,67.82333333333334,67.0,69.0,68.0,68.0,3871
2025-03-12 07:30:00,630.7199999999999,0.0,65.5,62.6,639.9,70.0,100.0,74.0,70.0,72.0,67.97666666666667,67.0,69.0,68.0,68.0,3872
2025-03-12 07:45:00,634.9566666666667,0.0,65.66666666666667,62.74666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.03333333333335,67.0,69.0,68.0,68.0,3873
2025-03-12 08:00:00,649.0833333333334,0.0,66.0,62.67,639.9,70.0,100.0,74.0,70.0,72.0,68.02666666666666,67.0,69.0,68.0,68.0,3874
2025-03-12 08:15:00,656.1466666666666,0.0,66.16666666666667,62.54,639.9,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,68.0,68.0,3875
2025-03-12 08:30:00,650.4966666666667,0.0,66.33333333333333,62.71333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.06,67.0,69.0,68.0,68.0,3876
2025-03-12 08:45:00,634.25,0.0,66.33333333333333,62.74333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.21,67.0,69.0,68.0,68.0,3877
2025-03-12 09:00:00,651.1999999999999,0.0,66.5,62.52666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.21666666666667,67.0,69.0,68.0,68.0,3878
2025-03-12 09:15:00,645.5533333333333,0.0,66.33333333333333,62.55666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.27666666666666,67.0,69.0,68.0,68.0,3879
2025-03-12 09:30:00,637.7833333333334,0.0,66.66666666666667,62.51,639.9,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,68.0,68.0,3880
2025-03-12 09:45:00,636.37,0.0,67.0,62.71333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,68.0,68.0,3881
2025-03-12 10:00:00,625.7766666666668,0.0,67.16666666666667,63.07333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,68.0,68.0,3882
2025-03-12 10:15:00,648.38,0.0,67.0,63.11666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,68.0,68.0,3883
2025-03-12 10:30:00,637.0766666666667,0.0,67.16666666666667,62.99666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.41333333333334,67.0,69.0,68.0,68.0,3884
2025-03-12 10:45:00,651.91,0.0,67.0,62.67666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,68.0,68.0,3885
2025-03-12 11:00:00,642.73,0.0,67.83333333333333,62.49333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,68.0,68.0,3886
2025-03-12 11:15:00,649.79,0.0,67.5,63.0,639.9,70.0,100.0,74.0,70.0,72.0,68.48,67.0,69.0,68.0,68.0,3887
2025-03-12 11:30:00,631.4266666666666,0.0,67.66666666666667,62.883333333333326,639.9,70.0,100.0,74.0,70.0,72.0,68.48333333333333,67.0,69.0,68.0,68.0,3888
2025-03-12 11:45:00,634.25,0.0,67.83333333333333,63.65,639.9,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,68.0,68.0,3889
2025-03-12 12:00:00,637.0766666666667,0.0,66.16666666666667,65.45333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0,3890
2025-03-12 12:15:00,644.8466666666667,0.0,64.66666666666667,65.29666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.54666666666667,67.0,69.0,68.0,68.0,3891
2025-03-12 12:30:00,635.6666666666666,0.0,64.16666666666667,65.32333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.68333333333334,67.0,69.0,68.0,68.0,3892
2025-03-12 12:45:00,638.4899999999999,0.0,64.16666666666667,65.33,639.9,70.0,100.0,74.0,70.0,72.0,68.77666666666666,67.0,69.0,68.0,68.0,3893
2025-03-12 13:00:00,637.78,0.0,64.16666666666667,64.83333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.0,67.0,69.0,68.0,68.0,3894
2025-03-12 13:15:00,627.1866666666666,0.0,64.16666666666667,65.74333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.46,67.0,69.0,68.0,68.0,3895
2025-03-12 13:30:00,633.5466666666666,0.0,64.5,65.99666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.86666666666667,67.0,69.0,68.0,68.0,3896
2025-03-12 13:45:00,636.37,0.0,65.66666666666667,65.77333333333333,637.78,70.0,95.30666666666669,74.0,70.0,72.0,70.19,67.0,69.0,68.0,68.0,3897
2025-03-12 14:00:00,633.5466666666666,0.0,65.83333333333333,66.69,637.78,70.0,89.14999999999999,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,3898
2025-03-12 14:15:00,643.4366666666666,0.0,66.16666666666667,59.923333333333325,637.78,70.0,81.74333333333334,74.0,70.0,72.0,70.57333333333334,67.0,69.0,68.0,68.0,3899
2025-03-12 14:30:00,648.3766666666667,0.0,65.83333333333333,64.31333333333333,637.78,70.0,76.67333333333333,74.0,70.0,72.0,70.59666666666668,67.0,69.0,68.0,68.0,3900
2025-03-12 14:45:00,642.7266666666666,0.0,65.83333333333333,59.73,637.78,70.0,75.2,74.0,70.0,72.0,70.48,67.0,69.0,68.0,68.0,3901
2025-03-12 15:00:00,643.4333333333333,0.0,65.83333333333333,60.16,637.78,70.0,79.07000000000001,74.0,70.0,72.0,70.15333333333332,67.0,69.0,68.0,68.0,3902
2025-03-12 15:15:00,631.4266666666666,0.0,66.5,61.00666666666667,637.78,70.0,84.37333333333333,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,3903
2025-03-12 15:30:00,635.6666666666666,0.0,66.33333333333333,61.91,637.78,70.0,90.54,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0,3904
2025-03-12 15:45:00,641.3133333333334,0.0,66.66666666666667,62.836666666666666,637.78,70.0,96.12333333333332,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0,3905
2025-03-12 16:00:00,630.72,0.0,78.33333333333333,61.84333333333333,639.1933333333333,70.0,99.44,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0,3906
2025-03-12 16:15:00,634.2533333333333,0.0,83.66666666666667,61.02333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.33666666666666,67.0,69.0,68.0,68.0,3907
2025-03-12 16:30:00,623.66,0.0,84.66666666666667,61.13666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,68.0,68.0,3908
2025-03-12 16:45:00,649.79,0.0,84.83333333333333,61.473333333333336,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,3909
2025-03-12 17:00:00,646.26,0.0,84.66666666666667,62.02,639.9,70.0,100.0,74.0,70.0,72.0,69.15666666666667,67.0,69.0,68.0,68.0,3910
2025-03-12 17:15:00,632.84,0.0,84.83333333333333,62.46,639.9,70.0,100.0,74.0,70.0,72.0,69.19,67.0,69.0,68.0,68.0,3911
2025-03-12 17:30:00,640.6066666666667,0.0,85.0,62.84666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,3912
2025-03-12 17:45:00,649.7900000000001,0.0,85.0,66.36666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,68.0,68.0,3913
2025-03-12 18:00:00,645.5500000000001,0.0,85.16666666666667,63.296666666666674,639.9,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,68.0,68.0,3914
2025-03-12 18:15:00,635.6633333333333,0.0,84.5,63.21666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,68.0,68.0,3915
2025-03-12 18:30:00,632.1333333333333,0.0,84.5,63.41,639.9,70.0,100.0,74.0,70.0,72.0,69.35333333333334,67.0,69.0,68.0,68.0,3916
2025-03-12 18:45:00,663.21,0.0,84.16666666666667,63.38666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,68.0,68.0,3917
2025-03-12 19:00:00,634.25,0.0,83.5,63.29,639.9,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,68.0,68.0,3918
2025-03-12 19:15:00,649.0833333333334,0.0,83.33333333333333,63.19333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,68.0,68.0,3919
2025-03-12 19:30:00,638.4866666666667,0.0,83.0,63.21,639.9,70.0,100.0,74.0,70.0,72.0,69.33,67.0,69.0,68.0,68.0,3920
2025-03-12 19:45:00,628.6,0.0,82.5,63.34333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.45666666666666,67.0,69.0,68.0,68.0,3921
2025-03-12 20:00:00,639.1966666666667,0.0,83.33333333333333,63.38,639.9,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0,3922
2025-03-12 20:15:00,626.4833333333333,0.0,83.5,63.54666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0,3923
2025-03-12 20:30:00,632.8366666666667,0.0,83.66666666666667,63.583333333333336,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,3924
2025-03-12 20:45:00,634.2533333333333,0.0,83.83333333333333,63.446666666666665,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,3925
2025-03-12 21:00:00,639.9033333333333,0.0,84.0,63.623333333333335,639.9,70.0,100.0,74.0,70.0,72.0,69.52,67.0,69.0,68.0,68.0,3926
2025-03-12 21:15:00,628.6033333333334,0.0,84.33333333333333,63.50333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,3927
2025-03-12 21:30:00,649.0833333333334,0.0,83.5,63.52333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.53333333333333,67.0,69.0,68.0,68.0,3928
2025-03-12 21:45:00,646.26,0.0,84.16666666666667,63.46333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.48666666666666,67.0,69.0,68.0,68.0,3929
2025-03-12 22:00:00,645.5533333333333,0.0,83.83333333333333,63.30666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,3930
2025-03-12 22:15:00,643.4333333333333,0.0,84.16666666666667,63.080000000000005,639.9,70.0,100.0,74.0,70.0,72.0,69.52,67.0,69.0,68.0,68.0,3931
2025-03-12 22:30:00,637.0799999999999,0.0,83.66666666666667,62.96333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,3932
2025-03-12 22:45:00,643.4333333333333,0.0,83.66666666666667,62.76666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,3933
2025-03-12 23:00:00,639.1966666666667,0.0,83.83333333333333,62.473333333333336,639.9,70.0,100.0,74.0,70.0,72.0,69.61,67.0,69.0,68.0,68.0,3934
2025-03-12 23:15:00,638.4899999999999,0.0,84.0,62.080000000000005,639.9,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,3935
2025-03-12 23:30:00,648.3766666666667,0.0,84.0,61.72,639.9,70.0,100.0,74.0,70.0,72.0,69.60666666666667,67.0,69.0,68.0,68.0,3936
2025-03-12 23:45:00,639.9033333333333,0.0,84.16666666666667,61.40333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,3937
2025-03-13 00:00:00,636.37,0.0,85.0,61.03,639.9,70.0,100.0,74.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0,3938
2025-03-13 00:15:00,643.4333333333334,0.0,85.33333333333333,60.47,639.9,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0,3939
2025-03-13 00:30:00,646.9666666666667,0.0,79.5,60.91666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.32666666666667,67.0,69.0,68.0,68.0,3940
2025-03-13 00:45:00,630.7199999999999,0.0,66.33333333333333,62.9,639.9,70.0,100.0,74.0,70.0,72.0,69.21,67.0,69.0,68.0,68.0,3941
2025-03-13 01:00:00,626.4833333333333,0.0,67.33333333333333,62.70333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,68.0,68.0,3942
2025-03-13 01:15:00,646.9633333333333,0.0,67.83333333333333,60.870000000000005,639.9,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0,3943
2025-03-13 01:30:00,639.1966666666666,0.0,68.83333333333333,59.81666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.08333333333333,67.0,69.0,68.0,68.0,3944
2025-03-13 01:45:00,628.6,0.0,69.5,58.84333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0,3945
2025-03-13 02:00:00,641.3166666666666,0.0,70.16666666666667,58.82666666666668,639.9,70.0,100.0,74.0,70.0,72.0,68.84666666666666,67.0,69.0,68.0,68.0,3946
2025-03-13 02:15:00,639.1966666666666,0.0,70.5,65.61333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.63333333333334,67.0,69.0,68.0,68.0,3947
2025-03-13 02:30:00,641.3133333333334,0.0,70.0,65.95666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,68.0,68.0,3948
2025-03-13 02:45:00,636.37,0.0,69.83333333333333,66.02,639.9,70.0,100.0,74.0,70.0,72.0,68.75333333333333,67.0,69.0,68.0,68.0,3949
2025-03-13 03:00:00,632.1333333333333,0.0,70.16666666666667,65.76333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.83666666666666,67.0,69.0,68.0,68.0,3950
2025-03-13 03:15:00,622.9466666666667,0.0,70.0,65.33666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.82333333333334,67.0,69.0,68.0,68.0,3951
2025-03-13 03:30:00,649.0833333333334,0.0,69.83333333333333,65.05666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,68.0,68.0,3952
2025-03-13 03:45:00,635.6666666666666,0.0,70.0,64.22666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0,3953
2025-03-13 04:00:00,648.3766666666667,0.0,70.66666666666667,63.41333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,68.0,68.0,3954
2025-03-13 04:15:00,651.2033333333334,0.0,71.0,63.21333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,68.0,68.0,3955
2025-03-13 04:30:00,655.4399999999999,0.0,71.0,63.19,639.9,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,68.0,68.0,3956
2025-03-13 04:45:00,648.3766666666667,0.0,70.83333333333333,62.66333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.75666666666666,67.0,69.0,68.0,68.0,3957
2025-03-13 05:00:00,627.8966666666666,0.0,71.66666666666667,62.72,639.9,70.0,100.0,74.0,70.0,72.0,68.7,67.0,69.0,68.0,68.0,3958
2025-03-13 05:15:00,644.14,0.0,71.33333333333333,61.5,639.9,70.0,100.0,74.0,70.0,72.0,68.70666666666666,67.0,69.0,68.0,68.0,3959
2025-03-13 05:30:00,638.49,0.0,71.5,60.51333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.67666666666666,67.0,69.0,68.0,68.0,3960
2025-03-13 05:45:00,649.0833333333334,0.0,71.5,60.31666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.57,67.0,69.0,68.0,68.0,3961
2025-03-13 06:00:00,618.7133333333333,0.0,71.83333333333333,60.20333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,68.0,68.0,3962
2025-03-13 06:15:00,634.9599999999999,0.0,71.83333333333333,60.47,639.9,70.0,100.0,74.0,70.0,72.0,68.50333333333333,67.0,69.0,68.0,68.0,3963
2025-03-13 06:30:00,646.9666666666667,0.0,71.66666666666667,60.27666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,68.0,68.0,3964
2025-03-13 06:45:00,628.6,0.0,72.0,60.06666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,68.0,68.0,3965
2025-03-13 07:00:00,651.2033333333334,0.0,72.16666666666667,59.330000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.87666666666667,67.0,69.0,68.0,68.0,3966
2025-03-13 07:15:00,634.96,0.0,72.33333333333333,59.15,639.9,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,68.0,68.0,3967
2025-03-13 07:30:00,649.79,0.0,72.33333333333333,59.24666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.55,67.0,69.0,68.0,68.0,3968
2025-03-13 07:45:00,646.9666666666667,0.0,72.16666666666667,59.303333333333335,639.9,70.0,100.0,74.0,70.0,72.0,68.39999999999999,67.0,69.0,68.0,68.0,3969
2025-03-13 08:00:00,626.48,0.0,72.0,59.21666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.27333333333333,67.0,69.0,68.0,68.0,3970
2025-03-13 08:15:00,632.1333333333333,0.0,71.0,61.21,639.9,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,68.0,68.0,3971
2025-03-13 08:30:00,641.3166666666666,0.0,73.83333333333333,61.586666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.16000000000001,67.0,69.0,68.0,68.0,3972
2025-03-13 08:45:00,634.25,0.0,75.83333333333333,62.51,639.9,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,68.0,68.0,3973
2025-03-13 09:00:00,627.8966666666666,0.0,76.0,62.93666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,68.0,68.0,3974
2025-03-13 09:15:00,637.7833333333333,0.0,76.33333333333333,62.91666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,68.0,68.0,3975
2025-03-13 09:30:00,630.7233333333334,0.0,76.66666666666667,64.07333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,68.0,68.0,3976
2025-03-13 09:45:00,632.1333333333333,0.0,76.83333333333333,64.74,639.9,70.0,100.0,74.0,70.0,72.0,68.26333333333334,67.0,69.0,68.0,68.0,3977
2025-03-13 10:00:00,620.8333333333334,0.0,76.83333333333333,64.81,639.9,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,68.0,68.0,3978
2025-03-13 10:15:00,650.4966666666667,0.0,77.0,65.07333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.56666666666666,67.0,69.0,68.0,68.0,3979
2025-03-13 10:30:00,634.96,0.0,76.83333333333333,65.06666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,68.0,68.0,3980
2025-03-13 10:45:00,632.84,0.0,77.0,65.04333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,68.0,68.0,3981
2025-03-13 11:00:00,644.14,0.0,77.0,65.15333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,68.0,68.0,3982
2025-03-13 11:15:00,636.37,0.0,76.33333333333333,65.53,639.9,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,68.0,68.0,3983
2025-03-13 11:30:00,634.96,0.0,74.5,64.70333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,68.0,68.0,3984
2025-03-13 11:45:00,629.3066666666667,0.0,74.5,64.19,639.9,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,68.0,68.0,3985
2025-03-13 12:00:00,631.4266666666666,0.0,74.5,63.82,639.9,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,68.0,68.0,3986
2025-03-13 12:15:00,649.0833333333334,0.0,74.66666666666667,63.27333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,3987
2025-03-13 12:30:00,649.0833333333334,0.0,74.33333333333333,63.04333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,68.0,68.0,3988
2025-03-13 12:45:00,649.0866666666667,0.0,74.83333333333333,63.0,639.9,70.0,100.0,74.0,70.0,72.0,68.91,67.0,69.0,68.0,68.0,3989
2025-03-13 13:00:00,637.7866666666666,0.0,74.83333333333333,63.23666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0,3990
2025-03-13 13:15:00,634.9566666666667,0.0,74.83333333333333,63.88,639.9,70.0,100.0,74.0,70.0,72.0,69.01333333333334,67.0,69.0,68.0,68.0,3991
2025-03-13 13:30:00,634.2533333333333,0.0,75.16666666666667,64.68,639.9,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,68.0,68.0,3992
2025-03-13 13:45:00,643.4333333333334,0.0,74.16666666666667,65.55,639.9,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,68.0,68.0,3993
2025-03-13 14:00:00,644.8466666666667,0.0,73.33333333333333,66.25999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0,3994
2025-03-13 14:15:00,651.91,0.0,74.66666666666667,65.91,639.9,70.0,100.0,74.0,70.0,72.0,69.10000000000001,67.0,69.0,68.0,68.0,3995
2025-03-13 14:30:00,644.14,0.0,74.33333333333333,66.05,639.9,70.0,100.0,74.0,70.0,72.0,69.10666666666667,67.0,69.0,68.0,68.0,3996
2025-03-13 14:45:00,625.7766666666666,0.0,74.16666666666667,66.18333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,68.0,68.0,3997
2025-03-13 15:00:00,643.4333333333333,0.0,74.0,64.51,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,3998
2025-03-13 15:15:00,643.4366666666666,0.0,75.16666666666667,59.04666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.35000000000001,67.0,69.0,68.0,68.0,3999
2025-03-13 15:30:00,642.7266666666667,0.0,75.0,59.78666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,68.0,68.0,4000
2025-03-13 15:45:00,608.1166666666667,0.0,90.0,59.81333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,68.0,68.0,4001
2025-03-13 16:00:00,635.6666666666666,0.0,93.16666666666669,60.14666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,4002
2025-03-13 16:15:00,645.5500000000001,0.0,94.0,60.81666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,68.0,68.0,4003
2025-03-13 16:30:00,644.8466666666667,0.0,94.0,61.406666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,68.0,68.0,4004
2025-03-13 16:45:00,633.5466666666666,0.0,94.16666666666669,61.51333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,68.0,68.0,4005
2025-03-13 17:00:00,654.7333333333333,0.0,94.0,62.02,639.9,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,68.0,68.0,4006
2025-03-13 17:15:00,651.1999999999999,0.0,94.0,62.34,639.9,70.0,100.0,74.0,70.0,72.0,68.96,67.0,69.0,68.0,68.0,4007
2025-03-13 17:30:00,634.25,0.0,93.66666666666669,62.60666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0,4008
2025-03-13 17:45:00,620.1266666666667,0.0,93.5,62.74666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.09,67.0,69.0,68.0,68.0,4009
2025-03-13 18:00:00,639.9033333333333,0.0,93.83333333333331,62.91333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0,4010
2025-03-13 18:15:00,646.26,0.0,94.0,63.11666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0,4011
2025-03-13 18:30:00,635.6633333333334,0.0,93.66666666666669,63.4,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0,4012
2025-03-13 18:45:00,642.02,0.0,94.16666666666669,63.64666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,4013
2025-03-13 19:00:00,626.4866666666667,0.0,92.83333333333331,64.05333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.29666666666667,67.0,69.0,68.0,68.0,4014
2025-03-13 19:15:00,620.1266666666667,0.0,92.0,63.44,639.9,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0,4015
2025-03-13 19:30:00,637.0766666666667,0.0,91.16666666666669,63.11666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.37666666666667,67.0,69.0,68.0,68.0,4016
2025-03-13 19:45:00,632.8366666666667,0.0,91.16666666666669,63.12,639.9,70.0,100.0,74.0,70.0,72.0,69.4,67.0,69.0,68.0,68.0,4017
2025-03-13 20:00:00,642.7233333333334,0.0,90.66666666666669,63.06666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.45,67.0,69.0,68.0,68.0,4018
2025-03-13 20:15:00,638.4866666666667,0.0,90.5,63.13,639.9,70.0,100.0,74.0,70.0,72.0,69.52333333333333,67.0,69.0,68.0,68.0,4019
2025-03-13 20:30:00,637.7833333333333,0.0,90.16666666666669,62.86666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,68.0,68.0,4020
2025-03-13 20:45:00,646.26,0.0,90.5,62.16,639.9,70.0,100.0,74.0,70.0,72.0,69.48666666666666,67.0,69.0,68.0,68.0,4021
2025-03-13 21:00:00,637.7833333333333,0.0,90.66666666666669,61.01666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,4022
2025-03-13 21:15:00,640.6066666666667,0.0,92.5,59.38,639.9,70.0,100.0,74.0,70.0,72.0,69.53333333333335,67.0,69.0,68.0,68.0,4023
2025-03-13 21:30:00,645.5500000000001,0.0,94.33333333333331,59.13,639.9,70.0,100.0,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,4024
2025-03-13 21:45:00,640.61,0.0,95.33333333333331,59.51,638.4866666666667,70.0,98.28333333333336,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,4025
2025-03-13 22:00:00,629.3066666666667,0.0,95.5,59.46,637.78,70.0,93.58333333333331,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0,4026
2025-03-13 22:15:00,638.49,0.0,95.33333333333331,60.48333333333333,637.78,70.0,88.04333333333334,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,4027
2025-03-13 22:30:00,633.5433333333334,0.0,95.83333333333331,60.88999999999999,637.78,70.0,80.77333333333333,74.0,70.0,72.0,70.58,67.0,69.0,68.0,68.0,4028
2025-03-13 22:45:00,632.1333333333333,0.0,96.16666666666669,61.02333333333333,637.78,70.0,71.48666666666666,74.0,70.0,72.0,70.77333333333333,67.0,69.0,68.0,68.0,4029
2025-03-13 23:00:00,644.1366666666667,0.0,96.16666666666669,60.836666666666666,637.78,70.0,63.75,74.0,70.0,72.0,70.84333333333333,67.0,69.0,68.0,68.0,4030
2025-03-13 23:15:00,647.6733333333333,0.0,95.5,60.80666666666667,637.78,70.0,61.693333333333335,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0,4031
2025-03-13 23:30:00,634.9566666666666,0.0,96.33333333333331,60.74,637.78,70.0,61.47666666666667,74.0,70.0,72.0,70.45,67.0,69.0,68.0,68.0,4032
2025-03-13 23:45:00,642.7233333333334,0.0,96.33333333333331,60.48333333333333,637.78,70.0,62.50333333333333,74.0,70.0,72.0,70.26666666666667,67.0,69.0,68.0,68.0,4033
2025-03-14 00:00:00,639.9033333333333,0.0,97.0,60.330000000000005,637.78,70.0,63.09,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,4034
2025-03-14 00:15:00,638.8425,0.0,96.875,59.98,637.78,70.0,67.03,74.0,70.0,72.0,69.91999999999999,67.0,69.0,68.0,68.0,4035
2025-03-14 00:30:00,625.07,0.0,96.83333333333331,59.833333333333336,637.78,70.0,71.91666666666667,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0,4036
2025-03-14 00:45:00,630.7199999999999,0.0,97.33333333333331,59.873333333333335,637.78,70.0,77.54333333333334,74.0,70.0,72.0,69.59333333333332,67.0,69.0,68.0,68.0,4037
2025-03-14 01:00:00,637.0799999999999,0.0,96.83333333333331,59.63,637.78,70.0,84.45333333333333,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,4038
2025-03-14 01:15:00,640.61,0.0,97.5,59.46,637.78,70.0,88.43666666666667,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,4039
2025-03-14 01:30:00,634.9566666666666,0.0,97.5,59.31,637.78,70.0,92.76666666666668,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,4040
2025-03-14 01:45:00,651.91,0.0,97.16666666666669,59.20666666666667,637.78,70.0,97.31333333333332,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,4041
2025-03-14 02:00:00,627.19,0.0,97.33333333333331,59.2,639.9,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,68.0,68.0,4042
2025-03-14 02:15:00,637.0766666666667,0.0,97.5,59.14333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.19333333333334,67.0,69.0,68.0,68.0,4043
2025-03-14 02:30:00,638.4899999999999,0.0,97.16666666666669,58.97666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0,4044
2025-03-14 02:45:00,644.8466666666667,0.0,97.83333333333331,60.46333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0,4045
2025-03-14 03:00:00,643.4333333333333,0.0,98.16666666666669,62.25666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,68.0,68.0,4046
2025-03-14 03:15:00,641.3133333333334,0.0,98.16666666666669,65.37333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,68.0,68.0,4047
2025-03-14 03:30:00,640.61,0.0,98.16666666666669,59.43333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.09333333333333,67.0,69.0,68.0,68.0,4048
2025-03-14 03:45:00,646.9633333333333,0.0,85.66666666666667,58.23,639.9,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,68.0,68.0,4049
2025-03-14 04:00:00,639.9033333333333,0.0,91.5,66.71666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0,4050
2025-03-14 04:15:00,648.3766666666667,0.0,86.16666666666667,57.85666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,68.0,68.0,4051
2025-03-14 04:30:00,642.7266666666666,0.0,91.66666666666669,65.82333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0,4052
2025-03-14 04:45:00,635.6633333333334,0.0,81.0,58.806666666666665,639.9,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,68.0,68.0,4053
2025-03-14 05:00:00,630.7233333333334,0.0,81.16666666666667,63.94,639.9,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,68.0,68.0,4054
2025-03-14 05:15:00,632.1366666666667,0.0,87.16666666666667,66.24666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.88666666666667,67.0,69.0,68.0,68.0,4055
2025-03-14 05:30:00,644.14,0.0,81.5,59.76666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.96666666666667,67.0,69.0,68.0,68.0,4056
2025-03-14 05:45:00,634.25,0.0,82.0,65.10666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0,4057
2025-03-14 06:00:00,642.7266666666667,0.0,81.83333333333333,65.28333333333335,639.9,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,68.0,68.0,4058
2025-03-14 06:15:00,627.1899999999999,0.0,82.33333333333333,65.72,639.9,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,68.0,68.0,4059
2025-03-14 06:30:00,639.9033333333333,0.0,82.16666666666667,64.92333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.91000000000001,67.0,69.0,68.0,68.0,4060
2025-03-14 06:45:00,637.0733333333333,0.0,81.83333333333333,64.04,639.9,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,68.0,68.0,4061
2025-03-14 07:00:00,644.1366666666667,0.0,82.33333333333333,62.78666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.94,67.0,69.0,68.0,68.0,4062
2025-03-14 07:15:00,643.4333333333334,0.0,82.66666666666667,61.74666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,68.0,68.0,4063
2025-03-14 07:30:00,630.72,0.0,83.0,61.24,639.9,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,68.0,68.0,4064
2025-03-14 07:45:00,629.3066666666667,0.0,82.83333333333333,60.696666666666665,639.9,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,68.0,68.0,4065
2025-03-14 08:00:00,644.14,0.0,82.66666666666667,60.39333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,68.0,68.0,4066
2025-03-14 08:15:00,636.37,0.0,83.0,60.22666666666667,639.9,70.0,100.0,74.0,70.0,72.0,68.51333333333334,67.0,69.0,68.0,68.0,4067
2025-03-14 08:30:00,638.4866666666667,0.0,83.0,59.92333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.40666666666667,67.0,69.0,68.0,68.0,4068
2025-03-14 08:45:00,639.9033333333333,0.0,82.33333333333333,58.76333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.28333333333335,67.0,69.0,68.0,68.0,4069
2025-03-14 09:00:00,643.0799999999999,0.0,82.5,61.095,639.9,70.0,100.0,74.0,70.0,72.0,68.125,67.0,69.0,68.0,68.0,4070
2025-03-14 09:15:00,636.37,0.0,84.5,62.09666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,68.0,68.0,4071
2025-03-14 09:30:00,654.0266666666666,0.0,84.5,62.693333333333335,639.9,70.0,100.0,74.0,70.0,72.0,68.29,67.0,69.0,68.0,68.0,4072
2025-03-14 09:45:00,637.0766666666667,0.0,85.0,62.67,639.9,70.0,100.0,74.0,70.0,72.0,68.27333333333333,67.0,69.0,68.0,68.0,4073
2025-03-14 10:00:00,640.61,0.0,85.5,62.23,639.9,70.0,100.0,74.0,70.0,72.0,68.30333333333334,67.0,69.0,68.0,68.0,4074
2025-03-14 10:15:00,639.9,0.0,86.83333333333333,62.66333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.27666666666667,67.0,69.0,68.0,68.0,4075
2025-03-14 10:30:00,649.79,0.0,87.0,63.02333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.28666666666668,67.0,69.0,68.0,68.0,4076
2025-03-14 10:45:00,644.8466666666667,0.0,87.0,63.10333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,68.0,68.0,4077
2025-03-14 11:00:00,632.8366666666667,0.0,87.0,62.870000000000005,639.9,70.0,100.0,74.0,70.0,72.0,68.37666666666667,67.0,69.0,68.0,68.0,4078
2025-03-14 11:15:00,638.49,0.0,87.5,62.836666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,68.0,68.0,4079
2025-03-14 11:30:00,649.79,0.0,87.5,62.61333333333334,639.9,70.0,100.0,74.0,70.0,72.0,68.37666666666667,67.0,69.0,68.0,68.0,4080
2025-03-14 11:45:00,636.37,0.0,87.83333333333333,62.46,639.9,70.0,100.0,74.0,70.0,72.0,68.42,67.0,69.0,68.0,68.0,4081
2025-03-14 12:00:00,638.4899999999999,0.0,87.83333333333333,62.54666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0,4082
2025-03-14 12:15:00,623.66,0.0,87.5,62.78,639.9,70.0,100.0,74.0,70.0,72.0,68.67666666666666,67.0,69.0,68.0,68.0,4083
2025-03-14 12:30:00,624.36,0.0,87.5,63.31333333333333,639.9,70.0,100.0,74.0,70.0,72.0,68.98666666666666,67.0,69.0,68.0,68.0,4084
2025-03-14 12:45:00,635.6666666666666,0.0,88.0,63.78,639.9,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,68.0,68.0,4085
2025-03-14 13:00:00,636.3733333333333,0.0,88.33333333333333,64.38000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,68.0,68.0,4086
2025-03-14 13:15:00,649.79,0.0,88.0,65.22666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.22333333333334,67.0,69.0,68.0,68.0,4087
2025-03-14 13:30:00,647.67,0.0,87.33333333333333,65.38666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0,4088
2025-03-14 13:45:00,641.3133333333334,0.0,85.16666666666667,65.82666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0,4089
2025-03-14 14:00:00,636.37,0.0,84.5,66.21666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,68.0,68.0,4090
2025-03-14 14:15:00,644.14,0.0,85.66666666666667,65.47,639.9,70.0,100.0,74.0,70.0,72.0,69.36,67.0,69.0,68.0,68.0,4091
2025-03-14 14:30:00,637.7833333333333,0.0,93.16666666666669,67.64,639.9,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,68.0,68.0,4092
2025-03-14 14:45:00,638.4933333333333,0.0,97.5,60.16333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0,4093
2025-03-14 15:00:00,640.6066666666667,0.0,97.16666666666669,60.10333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.44333333333333,67.0,69.0,68.0,68.0,4094
2025-03-14 15:15:00,641.3133333333334,0.0,97.66666666666669,60.71,639.9,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0,4095
2025-03-14 15:30:00,637.0766666666667,0.0,97.66666666666669,61.71666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.30333333333333,67.0,69.0,68.0,68.0,4096
2025-03-14 15:45:00,631.43,0.0,97.33333333333331,62.25,639.9,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,68.0,68.0,4097
2025-03-14 16:00:00,643.4333333333333,0.0,97.66666666666669,62.66666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.36666666666667,67.0,69.0,68.0,68.0,4098
2025-03-14 16:15:00,635.6666666666666,0.0,99.33333333333331,62.45,639.9,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0,4099
2025-03-14 16:30:00,629.3066666666667,0.0,99.0,62.75666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.38333333333334,67.0,69.0,68.0,68.0,4100
2025-03-14 16:45:00,638.4899999999999,0.0,98.16666666666669,63.38666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,4101
2025-03-14 17:00:00,642.02,0.0,97.83333333333331,63.25333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0,4102
2025-03-14 17:15:00,634.25,0.0,97.83333333333331,63.51666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.41666666666667,67.0,69.0,68.0,68.0,4103
2025-03-14 17:30:00,632.84,0.0,97.66666666666669,63.89000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,68.0,68.0,4104
2025-03-14 17:45:00,654.0300000000001,0.0,97.33333333333331,63.626666666666665,639.9,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0,4105
2025-03-14 18:00:00,635.6666666666666,0.0,97.16666666666669,63.49333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0,4106
2025-03-14 18:15:00,642.0233333333333,0.0,97.0,64.04333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,4107
2025-03-14 18:30:00,642.0233333333333,0.0,95.5,64.20333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.52,67.0,69.0,68.0,68.0,4108
2025-03-14 18:45:00,634.2533333333333,0.0,94.5,64.14999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0,4109
2025-03-14 19:00:00,654.0266666666666,0.0,94.33333333333331,64.09666666666668,639.9,70.0,100.0,74.0,70.0,72.0,69.58333333333333,67.0,69.0,68.0,68.0,4110
2025-03-14 19:15:00,654.7333333333332,0.0,93.5,64.32,639.9,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,4111
2025-03-14 19:30:00,634.2533333333332,0.0,93.5,64.22666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0,4112
2025-03-14 19:45:00,637.7833333333333,0.0,93.33333333333331,64.22000000000001,639.9,70.0,100.0,74.0,70.0,72.0,69.63333333333333,67.0,69.0,68.0,68.0,4113
2025-03-14 20:00:00,649.79,0.0,93.83333333333331,64.15333333333332,639.9,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,4114
2025-03-14 20:15:00,630.0133333333333,0.0,94.0,64.39666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,4115
2025-03-14 20:30:00,630.7166666666667,0.0,94.33333333333331,64.33333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,4116
2025-03-14 20:45:00,638.4899999999999,0.0,94.33333333333331,64.32333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,4117
2025-03-14 21:00:00,640.6066666666667,0.0,94.16666666666669,64.47333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,4118
2025-03-14 21:15:00,651.2033333333334,0.0,94.16666666666669,64.03,639.9,70.0,100.0,74.0,70.0,72.0,69.80333333333334,67.0,69.0,68.0,68.0,4119
2025-03-14 21:30:00,653.32,0.0,94.5,64.00333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,4120
2025-03-14 21:45:00,642.02,0.0,94.83333333333331,63.99333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,4121
2025-03-14 22:00:00,631.4233333333333,0.0,95.33333333333331,63.45666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,4122
2025-03-14 22:15:00,631.4266666666667,0.0,95.16666666666669,63.14666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,4123
2025-03-14 22:30:00,638.4933333333333,0.0,95.16666666666669,63.04333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,4124
2025-03-14 22:45:00,652.6133333333333,0.0,95.0,62.94333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.73,67.0,69.0,68.0,68.0,4125
2025-03-14 23:00:00,644.14,0.0,95.5,62.81333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0,4126
2025-03-14 23:15:00,646.9633333333333,0.0,95.16666666666669,62.66333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.58666666666666,67.0,69.0,68.0,68.0,4127
2025-03-14 23:30:00,641.3166666666666,0.0,95.33333333333331,62.48333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0,4128
2025-03-14 23:45:00,627.1899999999999,0.0,96.16666666666669,62.083333333333336,639.9,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,68.0,68.0,4129
2025-03-15 00:00:00,635.6633333333333,0.0,98.66666666666669,61.92333333333334,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,4130
2025-03-15 00:15:00,634.9566666666666,0.0,98.66666666666669,61.66,639.9,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0,4131
2025-03-15 00:30:00,649.7933333333334,0.0,98.66666666666669,61.53666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,68.0,68.0,4132
2025-03-15 00:45:00,635.6633333333333,0.0,98.16666666666669,61.47,639.9,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,68.0,68.0,4133
2025-03-15 01:00:00,630.7199999999999,0.0,98.66666666666669,61.16666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,68.0,68.0,4134
2025-03-15 01:15:00,645.5533333333333,0.0,98.0,60.88,639.9,70.0,100.0,74.0,70.0,72.0,69.69999999999999,67.0,69.0,68.0,68.0,4135
2025-03-15 01:30:00,649.7866666666667,0.0,98.33333333333331,60.84333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,4136
2025-03-15 01:45:00,656.8533333333334,0.0,98.5,60.80666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.77333333333333,67.0,69.0,68.0,68.0,4137
2025-03-15 02:00:00,637.0799999999999,0.0,98.83333333333331,60.71666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.6,67.0,69.0,68.0,68.0,4138
2025-03-15 02:15:00,632.8366666666667,0.0,99.16666666666669,60.67666666666667,639.9,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,4139
2025-03-15 02:30:00,646.26,0.0,96.33333333333331,60.79999999999999,639.9,70.0,100.0,74.0,70.0,72.0,69.29,67.0,69.0,68.0,68.0,4140
2025-03-15 02:45:00,656.8533333333334,0.0,96.33333333333331,60.84,639.9,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,68.0,68.0,4141
2025-03-15 03:00:00,637.7833333333333,0.0,96.0,60.77666666666666,639.9,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,68.0,68.0,4142
2025-03-15 03:15:00,631.4266666666666,0.0,96.5,60.78,639.9,70.0,100.0,74.0,70.0,72.0,69.10000000000001,67.0,69.0,68.0,68.0,4143
2025-03-15 03:30:00,633.5466666666666,0.0,96.16666666666669,60.63333333333333,639.9,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,68.0,68.0,4144
2025-03-15 03:45:00,630.7166666666667,0.0,96.33333333333331,60.57666666666666,639.9,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,68.0,68.0,4145
