time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-27 14:30:00,745.845,0.0,100.0,84.495,1493.81,70.0,100.0,74.0,70.0,72.0,68.21000000000001,84.0,69.0,85.0,68.0,1
2025-01-27 14:45:00,738.7866666666667,0.0,100.0,84.77666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.23666666666666,84.0,69.0,85.0,68.0,2
2025-01-27 15:00:00,740.1966666666667,0.0,100.0,85.04333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.34666666666666,84.0,69.0,85.0,68.0,3
2025-01-27 15:15:00,743.7266666666668,0.0,100.0,85.43666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.51,84.0,69.0,85.0,68.0,4
2025-01-27 15:30:00,743.02,0.0,100.0,85.77333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.73333333333333,84.0,69.0,85.0,68.0,5
2025-01-27 15:45:00,741.6066666666667,0.0,100.0,86.08999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.92999999999999,84.0,69.0,85.0,68.0,6
2025-01-27 16:00:00,743.02,0.0,100.0,86.42666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.06666666666668,84.0,69.0,85.0,68.0,7
2025-01-27 16:15:00,742.3133333333334,0.0,100.0,86.76666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.30333333333333,84.0,69.0,85.0,68.0,8
2025-01-27 16:30:00,734.5466666666666,0.0,100.0,87.09333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.47,84.0,69.0,85.0,68.0,9
2025-01-27 16:45:00,736.6633333333333,0.0,100.0,87.25999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.65333333333332,84.0,69.0,85.0,68.0,10
2025-01-27 17:00:00,735.25,0.0,100.0,87.59333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0,11
2025-01-27 17:15:00,726.07,0.0,100.0,87.91333333333334,1486.746666666667,70.0,99.30333333333331,74.0,70.0,72.0,70.00999999999999,84.0,69.0,85.0,68.0,12
2025-01-27 17:30:00,731.0133333333333,0.0,100.0,88.12666666666667,1472.62,70.0,97.84666666666664,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,13
2025-01-27 17:45:00,733.135,0.0,100.0,88.35,1452.495,70.0,96.095,74.0,70.0,72.0,70.16499999999999,84.0,69.0,85.0,68.0,14
2025-01-27 18:30:00,722.54,0.0,100.0,78.94,1254.38,70.0,72.72,74.0,70.0,72.0,70.66,84.0,69.0,85.0,68.0,15
2025-01-27 18:45:00,726.78,0.0,100.0,77.22999999999999,1177.04,70.0,64.215,74.0,70.0,72.0,70.77,84.0,69.0,85.0,68.0,16
2025-01-27 19:15:00,722.54,0.0,100.0,75.22,1150.55,70.0,61.56,74.0,70.0,72.0,70.39,84.0,69.0,85.0,68.0,17
2025-01-27 19:45:00,718.3,0.0,100.0,75.78,1156.91,70.0,62.06,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0,18
2025-01-27 20:15:00,735.25,0.0,100.0,75.54,1154.79,70.0,62.4,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0,19
2025-01-28 14:30:00,728.895,0.0,100.0,77.83500000000001,1240.605,70.0,71.69999999999999,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,20
2025-01-28 14:45:00,730.3066666666667,0.0,100.0,77.98666666666666,1228.9533333333331,70.0,70.25333333333333,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0,21
2025-01-28 15:00:00,727.48,0.0,100.0,77.61,1215.5333333333333,70.0,69.17666666666666,74.0,70.0,72.0,70.16000000000001,84.0,69.0,85.0,68.0,22
2025-01-28 15:15:00,735.25,0.0,100.0,77.09666666666668,1206.3466666666666,70.0,68.01333333333334,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0,23
2025-01-28 15:30:00,733.8366666666667,0.0,100.0,76.60333333333334,1204.9333333333334,70.0,67.80333333333333,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,24
2025-01-28 15:45:00,732.4266666666666,0.0,100.0,76.77,1187.28,70.0,65.84,74.0,70.0,72.0,70.14999999999999,84.0,69.0,85.0,68.0,25
2025-01-28 16:00:00,737.37,0.0,100.0,76.74666666666667,1163.263333333333,70.0,62.79,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0,26
2025-01-28 16:15:00,738.7833333333333,0.0,100.0,75.62,1151.9633333333334,70.0,61.42666666666667,74.0,70.0,72.0,70.19666666666667,84.0,69.0,85.0,68.0,27
2025-01-28 16:30:00,733.84,0.0,100.0,75.44,1146.3133333333333,70.0,61.18,74.0,70.0,72.0,70.15333333333334,84.0,69.0,85.0,68.0,28
2025-01-28 16:45:00,726.0733333333333,0.0,100.0,75.50666666666666,1144.1933333333334,70.0,60.89666666666667,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,29
2025-01-28 17:00:00,733.13,0.0,100.0,75.77333333333333,1113.8266666666666,70.0,57.580000000000005,74.0,70.0,72.0,70.22000000000001,84.0,69.0,85.0,68.0,30
2025-01-28 17:15:00,729.6,0.0,100.0,76.01666666666667,1087.69,70.0,54.70666666666667,74.0,70.0,72.0,70.27333333333333,84.0,69.0,85.0,68.0,31
2025-01-28 17:30:00,729.6033333333334,0.0,100.0,76.18333333333334,1046.7266666666667,70.0,49.98333333333333,74.0,70.0,72.0,70.37,84.0,69.0,85.0,68.0,32
2025-01-28 17:45:00,720.4200000000001,0.0,100.0,74.15666666666667,1036.8366666666668,70.0,48.91333333333333,74.0,70.0,72.0,70.29333333333334,84.0,69.0,85.0,68.0,33
2025-01-28 18:00:00,748.6700000000001,0.0,100.0,73.5,1002.23,70.0,45.31333333333333,74.0,70.0,72.0,70.36,84.0,69.0,85.0,68.0,34
2025-01-28 18:15:00,836.2533333333334,0.0,100.0,73.56333333333333,1046.7233333333334,70.0,49.95333333333334,74.0,70.0,72.0,70.03333333333335,84.0,69.0,85.0,68.0,35
2025-01-28 18:30:00,851.79,0.0,100.0,74.22333333333334,1052.3733333333332,70.0,50.59,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,36
2025-01-28 18:45:00,853.2033333333333,0.0,100.0,74.13333333333333,1050.9633333333334,70.0,50.48666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,37
2025-01-28 19:00:00,848.2599999999999,0.0,100.0,73.45333333333333,1050.9633333333334,70.0,49.86666666666667,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,38
2025-01-28 19:15:00,871.5666666666666,0.0,100.0,74.18666666666667,1050.96,70.0,50.29,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,39
2025-01-28 19:30:00,878.6300000000001,0.0,100.0,74.21333333333332,1055.9066666666663,70.0,50.92666666666667,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,40
2025-01-28 19:45:00,877.9233333333333,0.0,100.0,74.12,1082.0433333333333,70.0,53.88333333333333,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0,41
2025-01-28 20:00:00,890.6366666666667,0.0,100.0,74.27333333333333,1088.3966666666668,70.0,54.59333333333333,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0,42
2025-01-28 20:15:00,916.77,0.0,100.0,74.25333333333333,1099.7,70.0,55.870000000000005,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,43
2025-01-28 20:30:00,935.13,0.0,100.0,73.88666666666667,1132.8966666666668,70.0,59.74666666666667,74.0,70.0,72.0,69.72,84.0,69.0,85.0,68.0,44
2025-01-28 20:45:00,950.67,0.0,100.0,75.11,1156.91,70.0,62.28666666666667,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0,45
2025-01-28 21:00:00,959.1466666666666,0.0,100.0,75.08999999999999,1156.2033333333334,70.0,62.41333333333333,74.0,70.0,72.0,69.79333333333334,84.0,69.0,85.0,68.0,46
2025-01-28 21:15:00,961.97,0.0,100.0,75.98,1156.2033333333334,70.0,62.31666666666666,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0,47
2025-01-28 21:30:00,981.7466666666666,0.0,100.0,75.56,1163.9733333333334,70.0,63.18333333333334,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0,48
2025-01-28 21:45:00,984.5733333333332,0.0,100.0,75.77,1160.4433333333334,70.0,62.78333333333333,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0,49
2025-01-28 22:00:00,981.75,0.0,100.0,75.83666666666666,1158.3233333333335,70.0,62.41333333333333,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,50
2025-01-28 22:15:00,974.6833333333334,0.0,100.0,75.77,1164.68,70.0,63.3,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,51
2025-01-28 22:30:00,974.6833333333334,0.0,100.0,75.63666666666667,1185.8666666666666,70.0,65.64,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0,52
2025-01-28 22:45:00,969.0333333333332,0.0,100.0,75.74666666666667,1205.6433333333334,70.0,67.70333333333333,74.0,70.0,72.0,69.80666666666666,84.0,69.0,85.0,68.0,53
2025-01-28 23:00:00,964.7933333333334,0.0,100.0,76.7,1210.5866666666668,70.0,68.34,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,54
2025-01-28 23:15:00,951.38,0.0,100.0,76.78,1212.0,70.0,68.57333333333334,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,55
2025-01-28 23:30:00,937.2466666666666,0.0,100.0,76.80333333333334,1219.0633333333333,70.0,69.36333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,56
2025-01-28 23:45:00,930.8933333333334,0.0,100.0,77.24666666666667,1231.7766666666666,70.0,70.71,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0,57
2025-01-29 00:00:00,916.7666666666668,0.0,100.0,77.06666666666666,1242.3666666666668,70.0,71.82666666666667,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0,58
2025-01-29 00:15:00,921.7133333333333,0.0,100.0,76.82,1250.8466666666666,70.0,72.88666666666667,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0,59
2025-01-29 00:30:00,928.7766666666666,0.0,100.0,76.75,1262.1433333333332,70.0,74.11333333333333,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,60
2025-01-29 00:45:00,930.19,0.0,100.0,77.52666666666667,1263.5600000000002,70.0,74.36333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,61
2025-01-29 01:00:00,918.1833333333334,0.0,100.0,77.49666666666667,1266.3833333333334,70.0,74.64333333333333,74.0,70.0,72.0,69.90333333333334,84.0,69.0,85.0,68.0,62
2025-01-29 01:15:00,920.3,0.0,100.0,78.37666666666667,1270.6233333333332,70.0,75.18666666666667,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,63
2025-01-29 01:30:00,930.8966666666666,0.0,100.0,78.52999999999999,1269.21,70.0,74.97333333333333,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,64
2025-01-29 01:45:00,920.3033333333332,0.0,100.0,78.53,1271.33,70.0,75.11,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,65
2025-01-29 02:00:00,906.1733333333332,0.0,100.0,78.46999999999998,1274.8633333333337,70.0,75.50333333333333,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,66
2025-01-29 02:15:00,908.2933333333334,0.0,100.0,78.56666666666666,1275.5666666666666,70.0,75.69666666666667,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,67
2025-01-29 02:30:00,912.5333333333332,0.0,100.0,78.62,1274.1566666666668,70.0,75.56333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,68
2025-01-29 02:45:00,904.76,0.0,100.0,78.61333333333333,1274.1566666666668,70.0,75.45333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,69
2025-01-29 03:00:00,891.3433333333332,0.0,100.0,78.59333333333333,1276.2733333333333,70.0,75.67999999999999,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,70
2025-01-29 03:15:00,900.5233333333332,0.0,100.0,78.61,1279.8,70.0,76.01666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,71
2025-01-29 03:30:00,889.2233333333334,0.0,100.0,78.70333333333333,1280.506666666667,70.0,76.3,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,72
2025-01-29 03:45:00,888.5166666666668,0.0,100.0,78.68666666666667,1279.0933333333332,70.0,76.10666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,73
2025-01-29 04:00:00,889.93,0.0,100.0,78.75666666666667,1281.2133333333334,70.0,76.24,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,74
2025-01-29 04:15:00,888.5166666666668,0.0,100.0,78.69,1284.04,70.0,76.58666666666666,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,75
2025-01-29 04:30:00,890.6366666666667,0.0,100.0,78.63666666666667,1282.6266666666668,70.0,76.52,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,76
2025-01-29 04:45:00,888.52,0.0,100.0,78.39,1275.5633333333333,70.0,75.92333333333333,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0,77
2025-01-29 05:00:00,885.6933333333333,0.0,100.0,78.38666666666667,1274.8566666666666,70.0,75.53666666666668,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,78
2025-01-29 05:15:00,868.7400000000001,0.0,100.0,78.10000000000001,1275.5666666666666,70.0,75.44666666666667,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,79
2025-01-29 05:30:00,861.6766666666666,0.0,100.0,78.49,1275.5666666666666,70.0,75.64333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,80
2025-01-29 05:45:00,868.7433333333333,0.0,100.0,77.83999999999999,1264.2666666666669,70.0,74.35333333333334,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0,81
2025-01-29 06:00:00,845.4333333333334,0.0,100.0,78.55333333333333,1271.33,70.0,75.17333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,82
2025-01-29 06:15:00,811.5333333333333,0.0,100.0,78.27999999999999,1267.09,70.0,74.60333333333334,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,83
2025-01-29 06:30:00,817.89,0.0,100.0,78.13,1265.6766666666665,70.0,74.32333333333334,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0,84
2025-01-29 06:45:00,813.65,0.0,100.0,77.58666666666666,1262.1466666666668,70.0,74.08666666666666,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,85
2025-01-29 07:00:00,831.3066666666667,0.0,100.0,77.85000000000001,1260.7333333333331,70.0,73.77666666666666,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,86
2025-01-29 07:15:00,808.7066666666666,0.0,100.0,78.42666666666666,1267.09,70.0,74.7,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,87
2025-01-29 07:30:00,816.4766666666666,0.0,100.0,77.29333333333334,1264.263333333333,70.0,74.23666666666666,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,88
2025-01-29 07:45:00,811.5300000000001,0.0,100.0,77.81666666666666,1267.09,70.0,74.65666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,89
2025-01-29 08:00:00,817.8833333333333,0.0,100.0,77.94333333333333,1267.09,70.0,74.64,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,90
2025-01-29 08:15:00,813.6466666666666,0.0,100.0,78.07000000000001,1265.6766666666665,70.0,74.46333333333332,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,91
2025-01-29 08:30:00,805.88,0.0,100.0,78.33999999999999,1267.09,70.0,74.66333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,92
2025-01-29 08:45:00,813.65,0.0,100.0,77.96,1267.09,70.0,74.75666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,93
2025-01-29 09:00:00,815.7666666666668,0.0,100.0,78.18666666666667,1266.3833333333332,70.0,74.7,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,94
2025-01-29 09:15:00,805.1766666666667,0.0,100.0,78.36666666666666,1267.09,70.0,74.74,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,95
2025-01-29 09:30:00,805.8833333333333,0.0,100.0,78.22666666666667,1267.7966666666666,70.0,74.67333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,96
2025-01-29 09:45:00,803.0533333333333,0.0,100.0,78.07333333333334,1266.3833333333332,70.0,74.68,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,97
2025-01-29 10:00:00,803.7600000000001,0.0,100.0,78.41000000000001,1267.09,70.0,74.67999999999999,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,98
2025-01-29 10:15:00,804.4666666666667,0.0,100.0,78.58999999999999,1267.7966666666666,70.0,74.77,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,99
2025-01-29 10:30:00,793.1666666666666,0.0,100.0,78.24,1267.09,70.0,74.65666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,100
2025-01-29 10:45:00,795.2866666666667,0.0,100.0,78.23,1267.7966666666666,70.0,74.71333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,101
2025-01-29 11:00:00,787.5166666666668,0.0,100.0,77.8,1266.3833333333332,70.0,74.55,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,102
2025-01-29 11:15:00,786.8066666666667,0.0,100.0,78.10333333333334,1267.09,70.0,74.66666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,103
2025-01-29 11:30:00,770.5633333333334,0.0,100.0,77.89999999999999,1266.3833333333332,70.0,74.66000000000001,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,104
2025-01-29 11:45:00,770.5633333333334,0.0,100.0,77.86333333333333,1267.7966666666666,70.0,74.59333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,105
2025-01-29 12:00:00,776.9233333333333,0.0,100.0,78.58999999999999,1267.09,70.0,74.78,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,106
2025-01-29 12:15:00,779.0433333333334,0.0,100.0,78.41333333333334,1266.3833333333332,70.0,74.64333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,107
2025-01-29 12:30:00,776.2133333333333,0.0,100.0,77.89,1267.7966666666666,70.0,74.75333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,108
2025-01-29 12:45:00,775.5099999999999,0.0,100.0,78.18666666666667,1267.7966666666666,70.0,74.72333333333334,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,109
2025-01-29 13:00:00,783.2766666666666,0.0,100.0,78.11333333333333,1262.8533333333332,70.0,74.36333333333333,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,110
2025-01-29 13:15:00,779.75,0.0,100.0,77.73,1266.3833333333332,70.0,74.45666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,111
2025-01-29 13:30:00,759.9733333333334,0.0,100.0,78.07333333333334,1267.09,70.0,74.67999999999999,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,112
2025-01-29 13:45:00,779.75,0.0,100.0,78.01333333333334,1266.3833333333332,70.0,74.66333333333334,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,113
2025-01-29 14:00:00,782.5733333333334,0.0,100.0,77.61333333333333,1264.97,70.0,74.3,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,114
2025-01-29 14:15:00,774.0966666666667,0.0,100.0,77.76666666666667,1250.14,70.0,72.76,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,115
2025-01-29 14:30:00,770.5633333333334,0.0,100.0,77.32666666666667,1216.9433333333334,70.0,69.15333333333332,74.0,70.0,72.0,70.21333333333332,84.0,69.0,85.0,68.0,116
2025-01-29 14:45:00,768.4466666666667,0.0,100.0,76.79666666666667,1204.9366666666667,70.0,67.91666666666667,74.0,70.0,72.0,70.18666666666667,84.0,69.0,85.0,68.0,117
2025-01-29 15:00:00,771.98,0.0,100.0,76.33666666666666,1205.64,70.0,67.92999999999999,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,118
2025-01-29 15:15:00,768.4433333333333,0.0,100.0,76.49,1196.4633333333334,70.0,66.85000000000001,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,119
2025-01-29 15:30:00,768.4466666666667,0.0,100.0,76.66666666666667,1164.68,70.0,63.21333333333333,74.0,70.0,72.0,70.24333333333333,84.0,69.0,85.0,68.0,120
2025-01-29 15:45:00,779.0433333333334,0.0,100.0,76.04,1153.3766666666668,70.0,62.086666666666666,74.0,70.0,72.0,70.21,84.0,69.0,85.0,68.0,121
2025-01-29 16:00:00,781.8666666666667,0.0,100.0,75.14,1149.14,70.0,61.626666666666665,74.0,70.0,72.0,70.16333333333334,84.0,69.0,85.0,68.0,122
2025-01-29 16:15:00,766.3299999999999,0.0,100.0,74.99666666666667,1151.9633333333334,70.0,61.9,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0,123
2025-01-29 16:30:00,785.3966666666666,0.0,100.0,74.85000000000001,1147.0200000000002,70.0,61.31333333333333,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,124
2025-01-29 16:45:00,808.0,0.0,100.0,75.45,1149.8466666666666,70.0,61.696666666666665,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,125
2025-01-29 17:00:00,869.4466666666667,0.0,100.0,75.96,1156.2033333333334,70.0,62.10333333333333,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0,126
2025-01-29 17:15:00,860.9733333333334,0.0,100.0,75.34666666666666,1156.2033333333331,70.0,62.31666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,127
2025-01-29 17:30:00,856.0300000000001,0.0,100.0,75.89,1152.67,70.0,62.14666666666667,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0,128
2025-01-29 17:45:00,870.86,0.0,100.0,75.65333333333334,1152.67,70.0,61.72666666666667,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,129
2025-01-29 18:00:00,884.9866666666667,0.0,100.0,75.19333333333333,1152.67,70.0,62.01,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,130
2025-01-29 18:15:00,901.2333333333332,0.0,100.0,75.31666666666666,1154.0833333333333,70.0,61.91,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,131
2025-01-29 18:30:00,930.8966666666666,0.0,100.0,74.73666666666666,1154.0833333333333,70.0,62.120000000000005,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,132
2025-01-29 18:45:00,940.0766666666668,0.0,100.0,74.22333333333334,1127.243333333333,70.0,59.10999999999999,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,133
2025-01-29 19:00:00,954.2,0.0,100.0,74.01,1120.1833333333334,70.0,58.24666666666667,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,134
2025-01-29 19:15:00,954.2033333333334,0.0,100.0,73.92666666666666,1139.96,70.0,60.473333333333336,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,135
2025-01-29 19:30:00,965.5033333333334,0.0,100.0,74.01,1149.8433333333332,70.0,61.626666666666665,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,136
2025-01-29 19:45:00,988.8133333333334,0.0,100.0,75.09666666666668,1154.0833333333333,70.0,62.23333333333333,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,137
2025-01-29 20:00:00,970.4466666666668,0.0,100.0,74.43666666666667,1154.79,70.0,62.09666666666666,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,138
2025-01-29 20:15:00,977.51,0.0,100.0,74.81,1154.79,70.0,62.03666666666666,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,139
2025-01-29 20:30:00,1006.4666666666668,0.0,100.0,74.87333333333333,1153.3766666666668,70.0,61.94,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,140
2025-01-29 20:45:00,1007.88,0.0,100.0,74.76,1154.0833333333333,70.0,62.04333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,141
2025-01-29 21:00:00,1024.8333333333333,0.0,100.0,75.18333333333334,1154.79,70.0,62.10999999999999,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,142
2025-01-29 21:15:00,1018.4733333333334,0.0,100.0,75.19333333333333,1155.496666666667,70.0,62.10666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,143
2025-01-29 21:30:00,1037.5433333333333,0.0,100.0,75.44,1157.6166666666668,70.0,62.34,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,144
2025-01-29 21:45:00,1040.37,0.0,100.0,75.24333333333334,1166.7966666666669,70.0,63.50666666666666,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,145
2025-01-29 22:00:00,1045.3133333333333,0.0,100.0,74.93666666666667,1192.22,70.0,66.43333333333334,74.0,70.0,72.0,69.82333333333334,84.0,69.0,85.0,68.0,146
2025-01-29 22:15:00,1043.1933333333334,0.0,100.0,75.73333333333333,1209.1733333333334,70.0,68.26666666666667,74.0,70.0,72.0,69.80666666666666,84.0,69.0,85.0,68.0,147
2025-01-29 22:30:00,1048.14,0.0,100.0,76.49,1218.3566666666666,70.0,69.09666666666668,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,148
2025-01-29 22:45:00,1033.3066666666666,0.0,100.0,76.12666666666667,1249.43,70.0,72.51,74.0,70.0,72.0,69.72333333333334,84.0,69.0,85.0,68.0,149
2025-01-29 23:00:00,1022.0066666666668,0.0,100.0,77.30666666666667,1267.7966666666666,70.0,74.51,74.0,70.0,72.0,69.71666666666665,84.0,69.0,85.0,68.0,150
2025-01-29 23:15:00,949.2566666666668,0.0,100.0,78.00333333333333,1272.0333333333333,70.0,75.35000000000001,74.0,70.0,72.0,69.78333333333332,84.0,69.0,85.0,68.0,151
2025-01-29 23:30:00,919.5933333333332,0.0,100.0,78.27333333333333,1269.9166666666667,70.0,75.14666666666666,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0,152
2025-01-29 23:45:00,899.82,0.0,100.0,78.33999999999999,1270.6233333333332,70.0,75.07666666666667,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,153
2025-01-30 00:00:00,882.8633333333333,0.0,100.0,77.97000000000001,1266.3833333333332,70.0,74.72,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,154
2025-01-30 00:15:00,870.1533333333333,0.0,100.0,77.08999999999999,1265.6766666666665,70.0,74.42333333333333,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,155
2025-01-30 00:30:00,865.9133333333333,0.0,100.0,76.87333333333333,1264.263333333333,70.0,74.46333333333334,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,156
2025-01-30 00:45:00,847.5500000000001,0.0,100.0,77.26333333333334,1265.6766666666665,70.0,74.61,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,157
2025-01-30 01:00:00,825.6566666666668,0.0,100.0,77.21,1264.97,70.0,74.40333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,158
2025-01-30 01:15:00,810.8233333333333,0.0,100.0,77.11,1264.97,70.0,74.47,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,159
2025-01-30 01:30:00,805.8833333333333,0.0,100.0,77.16333333333334,1264.97,70.0,74.5,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,160
2025-01-30 01:45:00,806.59,0.0,100.0,77.12666666666667,1259.32,70.0,73.60666666666667,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,161
2025-01-30 02:00:00,779.0433333333334,0.0,100.0,77.18333333333334,1262.1433333333332,70.0,74.17666666666668,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,162
2025-01-30 02:15:00,762.7966666666666,0.0,100.0,77.60000000000001,1236.72,70.0,71.33,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,163
2025-01-30 02:30:00,770.5633333333334,0.0,100.0,77.47333333333334,1216.9433333333334,70.0,68.85333333333334,74.0,70.0,72.0,70.17,84.0,69.0,85.0,68.0,164
2025-01-30 02:45:00,765.6233333333333,0.0,100.0,77.58,1214.8266666666666,70.0,68.89,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,165
2025-01-30 03:00:00,759.9733333333334,0.0,100.0,77.42666666666666,1229.6566666666668,70.0,70.34333333333332,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,166
2025-01-30 03:15:00,766.3299999999999,0.0,100.0,77.37333333333333,1240.253333333333,70.0,71.77,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,167
2025-01-30 03:30:00,762.09,0.0,100.0,77.37666666666667,1261.4399999999998,70.0,73.81333333333333,74.0,70.0,72.0,69.86666666666667,84.0,69.0,85.0,68.0,168
2025-01-30 03:45:00,752.2033333333334,0.0,100.0,78.21,1264.97,70.0,74.52666666666666,74.0,70.0,72.0,69.88333333333334,84.0,69.0,85.0,68.0,169
2025-01-30 04:00:00,747.9666666666667,0.0,100.0,77.72,1261.4366666666667,70.0,73.92,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,170
2025-01-30 04:15:00,740.9,0.0,100.0,78.01333333333334,1264.97,70.0,74.58333333333333,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,171
2025-01-30 04:30:00,747.2566666666667,0.0,100.0,77.77666666666667,1262.85,70.0,74.24666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,172
2025-01-30 04:45:00,747.2566666666667,0.0,100.0,77.49000000000001,1264.97,70.0,74.39999999999999,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,173
2025-01-30 05:00:00,743.73,0.0,100.0,77.69,1267.7966666666666,70.0,74.59,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,174
2025-01-30 05:15:00,735.25,0.0,100.0,78.83999999999999,1277.6866666666667,70.0,75.84666666666668,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,175
2025-01-30 05:30:00,742.3133333333334,0.0,100.0,78.92,1284.75,70.0,76.74,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0,176
2025-01-30 05:45:00,743.73,0.0,100.0,78.86666666666666,1298.1666666666667,70.0,78.29666666666667,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0,177
2025-01-30 06:00:00,738.0766666666667,0.0,100.0,78.65666666666665,1310.88,70.0,79.59,74.0,70.0,72.0,69.83999999999999,84.0,69.0,85.0,68.0,178
2025-01-30 06:15:00,739.4900000000001,0.0,100.0,79.85666666666667,1325.7133333333334,70.0,81.27333333333333,74.0,70.0,72.0,69.80666666666666,84.0,69.0,85.0,68.0,179
2025-01-30 06:30:00,749.3766666666667,0.0,100.0,80.37666666666667,1351.8466666666666,70.0,84.17333333333333,74.0,70.0,72.0,69.76333333333334,84.0,69.0,85.0,68.0,180
2025-01-30 06:45:00,732.4266666666666,0.0,100.0,80.46333333333332,1350.4333333333332,70.0,84.25666666666666,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,181
2025-01-30 07:00:00,745.8466666666667,0.0,100.0,82.38,1409.0566666666666,70.0,90.84333333333332,74.0,70.0,72.0,69.60666666666667,84.0,69.0,85.0,68.0,182
2025-01-30 07:15:00,738.0766666666667,0.0,100.0,85.82,1468.3833333333332,70.0,97.19666666666669,74.0,70.0,72.0,69.41000000000001,84.0,69.0,85.0,68.0,183
2025-01-30 07:30:00,746.5500000000001,0.0,100.0,86.39333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.44,84.0,69.0,85.0,68.0,184
2025-01-30 07:45:00,744.4333333333334,0.0,100.0,86.44333333333333,1493.1033333333332,70.0,99.92666666666666,74.0,70.0,72.0,69.53333333333335,84.0,69.0,85.0,68.0,185
2025-01-30 08:00:00,750.79,0.0,100.0,86.46,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.36666666666667,84.0,69.0,85.0,68.0,186
2025-01-30 08:15:00,736.6633333333333,0.0,100.0,86.38,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.31,84.0,69.0,85.0,68.0,187
2025-01-30 08:30:00,748.6700000000001,0.0,100.0,86.38666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.32333333333334,84.0,69.0,85.0,68.0,188
2025-01-30 08:45:00,739.4866666666667,0.0,100.0,86.24666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.28666666666668,84.0,69.0,85.0,68.0,189
2025-01-30 09:00:00,740.1966666666667,0.0,100.0,86.16333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.3,84.0,69.0,85.0,68.0,190
2025-01-30 09:15:00,743.7266666666668,0.0,100.0,86.13666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.26666666666667,84.0,69.0,85.0,68.0,191
2025-01-30 09:30:00,745.14,0.0,100.0,85.8,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.17333333333333,84.0,69.0,85.0,68.0,192
2025-01-30 09:45:00,747.9666666666667,0.0,100.0,85.87,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.14,84.0,69.0,85.0,68.0,193
2025-01-30 10:00:00,745.8433333333334,0.0,100.0,85.78666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.07000000000001,84.0,69.0,85.0,68.0,194
2025-01-30 10:15:00,744.43,0.0,100.0,85.80666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.02666666666667,84.0,69.0,85.0,68.0,195
2025-01-30 10:30:00,740.1966666666667,0.0,100.0,85.76333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.01,84.0,69.0,85.0,68.0,196
2025-01-30 10:45:00,739.4900000000001,0.0,100.0,85.74666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.01,84.0,69.0,85.0,68.0,197
2025-01-30 11:00:00,743.7266666666668,0.0,100.0,85.72333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.01,84.0,69.0,85.0,68.0,198
2025-01-30 11:15:00,739.4900000000001,0.0,100.0,85.78000000000002,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.02666666666667,84.0,69.0,85.0,68.0,199
2025-01-30 11:30:00,737.3733333333333,0.0,100.0,85.57333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.01,84.0,69.0,85.0,68.0,200
2025-01-30 11:45:00,744.4366666666666,0.0,100.0,85.54333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.02,84.0,69.0,85.0,68.0,201
2025-01-30 12:00:00,736.6633333333333,0.0,100.0,85.51666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.02333333333333,84.0,69.0,85.0,68.0,202
2025-01-30 12:15:00,731.7199999999999,0.0,100.0,85.62666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.01,84.0,69.0,85.0,68.0,203
2025-01-30 12:30:00,738.7800000000001,0.0,100.0,85.81333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.02333333333333,84.0,69.0,85.0,68.0,204
2025-01-30 12:45:00,734.5433333333334,0.0,100.0,85.91000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.08666666666666,84.0,69.0,85.0,68.0,205
2025-01-30 13:00:00,735.9566666666666,0.0,100.0,86.12,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.2,84.0,69.0,85.0,68.0,206
2025-01-30 13:15:00,735.9566666666666,0.0,100.0,86.29,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.35666666666667,84.0,69.0,85.0,68.0,207
2025-01-30 13:30:00,743.02,0.0,100.0,86.39666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.45,84.0,69.0,85.0,68.0,208
2025-01-30 13:45:00,740.9,0.0,100.0,86.45666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.66000000000001,84.0,69.0,85.0,68.0,209
2025-01-30 14:00:00,736.6633333333333,0.0,100.0,86.47333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.69333333333333,84.0,69.0,85.0,68.0,210
2025-01-30 14:15:00,738.7833333333333,0.0,100.0,86.93666666666667,1467.6766666666665,70.0,97.38666666666666,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0,211
2025-01-30 14:30:00,735.2533333333334,0.0,100.0,81.97333333333334,1362.4399999999998,70.0,85.46666666666665,74.0,70.0,72.0,70.56333333333333,84.0,69.0,85.0,68.0,212
2025-01-30 14:45:00,728.1899999999999,0.0,100.0,79.60333333333334,1288.2766666666666,70.0,76.84666666666668,74.0,70.0,72.0,70.74666666666667,84.0,69.0,85.0,68.0,213
2025-01-30 15:00:00,738.7833333333333,0.0,100.0,78.04333333333334,1240.9566666666667,70.0,71.89999999999999,74.0,70.0,72.0,70.73,84.0,69.0,85.0,68.0,214
2025-01-30 15:15:00,729.6,0.0,100.0,77.17666666666666,1205.6433333333334,70.0,67.93666666666667,74.0,70.0,72.0,70.66333333333334,84.0,69.0,85.0,68.0,215
2025-01-30 15:30:00,731.7199999999999,0.0,100.0,76.77333333333333,1185.16,70.0,65.77,74.0,70.0,72.0,70.54,84.0,69.0,85.0,68.0,216
2025-01-30 15:45:00,731.7199999999999,0.0,100.0,75.24333333333334,1145.61,70.0,61.10999999999999,74.0,70.0,72.0,70.55666666666667,84.0,69.0,85.0,68.0,217
2025-01-30 16:00:00,733.1333333333333,0.0,100.0,75.10000000000001,1141.37,70.0,60.64333333333334,74.0,70.0,72.0,70.39,84.0,69.0,85.0,68.0,218
2025-01-30 16:15:00,755.7333333333335,0.0,100.0,74.87,1114.53,70.0,57.553333333333335,74.0,70.0,72.0,70.38666666666667,84.0,69.0,85.0,68.0,219
2025-01-30 16:30:00,750.79,0.0,100.0,74.89333333333333,1091.2233333333334,70.0,54.92333333333334,74.0,70.0,72.0,70.38333333333333,84.0,69.0,85.0,68.0,220
2025-01-30 16:45:00,764.9133333333333,0.0,100.0,74.81,1065.09,70.0,52.09,74.0,70.0,72.0,70.38,84.0,69.0,85.0,68.0,221
2025-01-30 17:00:00,779.04,0.0,100.0,74.68333333333334,1058.7333333333331,70.0,51.29666666666666,74.0,70.0,72.0,70.28666666666666,84.0,69.0,85.0,68.0,222
2025-01-30 17:15:00,777.63,0.0,100.0,74.48,1046.0233333333333,70.0,49.876666666666665,74.0,70.0,72.0,70.24333333333333,84.0,69.0,85.0,68.0,223
2025-01-30 17:30:00,773.39,0.0,100.0,73.94,1046.0233333333333,70.0,50.31333333333333,74.0,70.0,72.0,70.16666666666667,84.0,69.0,85.0,68.0,224
2025-01-30 17:45:00,786.8133333333334,0.0,100.0,73.08333333333333,1038.253333333333,70.0,49.03333333333333,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0,225
2025-01-30 18:00:00,798.8166666666666,0.0,100.0,73.24333333333333,1041.7833333333333,70.0,49.54666666666666,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,226
2025-01-30 18:15:00,789.6333333333333,0.0,100.0,72.96666666666665,1039.6633333333332,70.0,49.13,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,227
2025-01-30 18:30:00,811.5300000000001,0.0,100.0,74.08999999999999,1045.3133333333333,70.0,49.873333333333335,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,228
2025-01-30 18:45:00,847.5499999999998,0.0,100.0,73.90333333333334,1054.493333333333,70.0,50.82666666666668,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,229
2025-01-30 19:00:00,868.0333333333333,0.0,100.0,73.36,1088.4,70.0,54.56666666666666,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,230
2025-01-30 19:15:00,866.6233333333333,0.0,100.0,73.11666666666667,1131.4833333333331,70.0,59.81,74.0,70.0,72.0,69.65333333333332,84.0,69.0,85.0,68.0,231
2025-01-30 19:30:00,872.98,0.0,100.0,74.17666666666666,1154.79,70.0,62.00666666666666,74.0,70.0,72.0,69.66333333333334,84.0,69.0,85.0,68.0,232
2025-01-30 19:45:00,875.0966666666667,0.0,100.0,74.58666666666666,1173.15,70.0,64.01333333333334,74.0,70.0,72.0,69.67999999999999,84.0,69.0,85.0,68.0,233
2025-01-30 20:00:00,844.02,0.0,100.0,74.50333333333333,1205.64,70.0,67.69333333333333,74.0,70.0,72.0,69.62333333333333,84.0,69.0,85.0,68.0,234
2025-01-30 20:15:00,806.5833333333334,0.0,100.0,74.73333333333333,1207.0533333333333,70.0,67.99,74.0,70.0,72.0,69.72,84.0,69.0,85.0,68.0,235
2025-01-30 20:30:00,804.4666666666667,0.0,100.0,75.04666666666667,1208.466666666667,70.0,68.08999999999999,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0,236
2025-01-30 20:45:00,805.1733333333333,0.0,100.0,75.27,1209.1733333333334,70.0,68.00666666666666,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0,237
2025-01-30 21:00:00,791.7533333333334,0.0,100.0,75.79333333333334,1206.3466666666666,70.0,67.74666666666667,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0,238
2025-01-30 21:15:00,785.3966666666666,0.0,100.0,75.23,1207.76,70.0,68.10333333333334,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,239
2025-01-30 21:30:00,788.2233333333334,0.0,100.0,75.45666666666666,1209.88,70.0,68.32000000000001,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,240
2025-01-30 21:45:00,796.6999999999999,0.0,100.0,75.66666666666667,1208.4666666666667,70.0,68.14333333333333,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,241
2025-01-30 22:00:00,796.7000000000002,0.0,100.0,75.33666666666667,1209.1733333333334,70.0,68.25,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,242
2025-01-30 22:15:00,789.6366666666667,0.0,100.0,75.88333333333333,1209.88,70.0,68.21666666666665,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,243
2025-01-30 22:30:00,793.1633333333333,0.0,100.0,76.36333333333333,1210.5866666666668,70.0,68.38,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,244
2025-01-30 22:45:00,789.6366666666667,0.0,100.0,75.35666666666667,1209.88,70.0,68.26333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,245
2025-01-30 23:00:00,795.9933333333333,0.0,100.0,75.58999999999999,1209.88,70.0,68.26,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,246
2025-01-30 23:15:00,790.34,0.0,100.0,75.74666666666667,1209.88,70.0,68.30333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,247
2025-01-30 23:30:00,791.0466666666667,0.0,100.0,75.59,1210.5866666666668,70.0,68.29,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,248
2025-01-30 23:45:00,790.3433333333334,0.0,100.0,75.53333333333335,1209.88,70.0,68.37,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,249
2025-01-31 00:00:00,786.8133333333334,0.0,100.0,75.72,1209.88,70.0,68.31333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,250
2025-01-31 00:15:00,790.3433333333334,0.0,100.0,75.3,1210.5866666666668,70.0,68.35333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,251
2025-01-31 00:30:00,793.1633333333333,0.0,100.0,75.63666666666667,1209.1733333333334,70.0,68.2,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,252
2025-01-31 00:45:00,795.9900000000001,0.0,100.0,75.68666666666667,1210.5866666666668,70.0,68.33333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,253
2025-01-31 01:00:00,791.0500000000001,0.0,100.0,76.08,1209.88,70.0,68.34333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,254
2025-01-31 01:15:00,793.1666666666666,0.0,100.0,75.88333333333334,1209.1733333333334,70.0,68.22333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,255
2025-01-31 01:30:00,795.2866666666667,0.0,100.0,75.75333333333333,1210.5866666666668,70.0,68.35333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,256
2025-01-31 01:45:00,795.2866666666667,0.0,100.0,75.94,1209.88,70.0,68.26333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,257
2025-01-31 02:00:00,789.6366666666667,0.0,100.0,75.83666666666666,1210.5866666666668,70.0,68.33333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,258
2025-01-31 02:15:00,784.69,0.0,100.0,76.13,1209.88,70.0,68.35666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,259
2025-01-31 02:30:00,783.9833333333332,0.0,100.0,75.69666666666667,1210.5866666666668,70.0,68.29333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,260
2025-01-31 02:45:00,791.0500000000001,0.0,100.0,75.74333333333334,1209.88,70.0,68.29333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,261
2025-01-31 03:00:00,787.5166666666668,0.0,100.0,76.22000000000001,1207.0566666666666,70.0,67.92,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,262
2025-01-31 03:15:00,795.2866666666667,0.0,100.0,75.89,1195.05,70.0,66.61666666666667,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0,263
2025-01-31 03:30:00,790.3433333333332,0.0,100.0,76.10666666666667,1179.513333333333,70.0,64.95666666666666,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,264
2025-01-31 03:45:00,795.2833333333333,0.0,100.0,75.99666666666667,1159.736666666667,70.0,62.79666666666666,74.0,70.0,72.0,70.16666666666667,84.0,69.0,85.0,68.0,265
2025-01-31 04:00:00,804.4699999999999,0.0,100.0,75.28333333333333,1156.2033333333334,70.0,62.31,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,266
2025-01-31 04:15:00,786.1066666666667,0.0,100.0,75.42666666666666,1153.3766666666668,70.0,62.03666666666667,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0,267
2025-01-31 04:30:00,791.0466666666667,0.0,100.0,75.13,1155.496666666667,70.0,62.16333333333333,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0,268
2025-01-31 04:45:00,784.6933333333333,0.0,100.0,75.11333333333333,1159.03,70.0,62.446666666666665,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,269
2025-01-31 05:00:00,786.1033333333334,0.0,100.0,74.97333333333333,1158.3233333333335,70.0,62.053333333333335,74.0,70.0,72.0,70.02999999999999,84.0,69.0,85.0,68.0,270
2025-01-31 05:15:00,786.1033333333334,0.0,100.0,74.75,1153.3766666666668,70.0,61.75333333333333,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0,271
2025-01-31 05:30:00,785.3966666666666,0.0,100.0,75.43,1155.496666666667,70.0,62.26,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0,272
2025-01-31 05:45:00,786.1066666666667,0.0,100.0,74.47,1152.67,70.0,61.403333333333336,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,273
2025-01-31 06:00:00,782.5766666666667,0.0,100.0,75.64,1156.91,70.0,62.27666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,274
2025-01-31 06:15:00,772.6866666666666,0.0,100.0,76.04666666666667,1155.496666666667,70.0,62.21333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,275
2025-01-31 06:30:00,783.9833333333332,0.0,100.0,75.46666666666667,1155.496666666667,70.0,61.95666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,276
2025-01-31 06:45:00,783.2800000000001,0.0,100.0,75.29333333333334,1150.55,70.0,61.57333333333333,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,277
2025-01-31 07:00:00,777.63,0.0,100.0,74.69,1154.0833333333333,70.0,61.89666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,278
2025-01-31 07:15:00,769.86,0.0,100.0,74.97000000000001,1133.6,70.0,59.93,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,279
2025-01-31 07:30:00,817.1833333333334,0.0,100.0,74.83333333333333,1120.1833333333334,70.0,58.30666666666667,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,280
2025-01-31 07:45:00,839.0733333333333,0.0,100.0,74.37333333333333,1125.8333333333333,70.0,58.81666666666666,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0,281
2025-01-31 08:00:00,836.25,0.0,100.0,74.23333333333333,1147.02,70.0,61.04999999999999,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,282
2025-01-31 08:15:00,829.8933333333333,0.0,100.0,74.57333333333334,1152.67,70.0,61.67666666666667,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,283
2025-01-31 08:30:00,836.25,0.0,100.0,74.38333333333334,1153.3766666666668,70.0,61.830000000000005,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,284
2025-01-31 08:45:00,831.3066666666667,0.0,100.0,74.83999999999999,1156.2033333333331,70.0,62.11666666666667,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,285
2025-01-31 09:00:00,846.8466666666667,0.0,100.0,75.84333333333333,1157.6166666666666,70.0,62.56,74.0,70.0,72.0,70.00999999999999,84.0,69.0,85.0,68.0,286
2025-01-31 09:15:00,858.1466666666666,0.0,100.0,75.81666666666666,1181.6333333333332,70.0,65.0,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,287
2025-01-31 09:30:00,859.5566666666667,0.0,100.0,75.89,1183.746666666667,70.0,65.25666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,288
2025-01-31 09:45:00,863.09,0.0,100.0,75.75333333333333,1187.9833333333331,70.0,65.74333333333334,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,289
2025-01-31 10:00:00,847.5533333333333,0.0,100.0,75.65666666666667,1192.93,70.0,66.39333333333333,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,290
2025-01-31 10:15:00,853.1999999999999,0.0,100.0,76.00333333333333,1205.64,70.0,67.85333333333334,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0,291
2025-01-31 10:30:00,858.8533333333334,0.0,100.0,75.90666666666667,1207.0533333333333,70.0,67.82333333333334,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0,292
2025-01-31 10:45:00,858.15,0.0,100.0,75.69333333333334,1205.64,70.0,67.90333333333332,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,293
2025-01-31 11:00:00,860.2633333333333,0.0,100.0,76.14333333333333,1209.1733333333334,70.0,68.27333333333333,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,294
2025-01-31 11:15:00,863.09,0.0,100.0,76.14666666666666,1209.88,70.0,68.29333333333334,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,295
2025-01-31 11:30:00,838.3733333333333,0.0,100.0,76.34666666666666,1208.4666666666667,70.0,68.14,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,296
2025-01-31 11:45:00,850.3766666666667,0.0,100.0,75.96333333333332,1208.4666666666667,70.0,68.15666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,297
2025-01-31 12:00:00,855.3233333333334,0.0,100.0,76.13333333333334,1209.88,70.0,68.31,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,298
2025-01-31 12:15:00,839.0766666666667,0.0,100.0,76.04333333333334,1209.1733333333334,70.0,68.12666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,299
2025-01-31 12:30:00,846.14,0.0,100.0,76.46,1181.63,70.0,65.13666666666667,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,300
2025-01-31 12:45:00,892.0500000000001,0.0,100.0,76.43,1161.1466666666668,70.0,62.68,74.0,70.0,72.0,70.16333333333334,84.0,69.0,85.0,68.0,301
2025-01-31 13:00:00,935.1333333333332,0.0,100.0,75.88333333333333,1153.3766666666668,70.0,62.17333333333334,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0,302
2025-01-31 13:15:00,997.2833333333332,0.0,100.0,75.29666666666667,1153.3766666666668,70.0,62.03,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0,303
2025-01-31 13:30:00,1001.5233333333334,0.0,100.0,74.79666666666667,1155.496666666667,70.0,62.403333333333336,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,304
2025-01-31 13:45:00,1016.3566666666668,0.0,100.0,75.60666666666667,1162.5600000000002,70.0,63.03666666666667,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,305
2025-01-31 14:00:00,1044.6066666666668,0.0,100.0,75.71,1156.91,70.0,62.42333333333334,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,306
2025-01-31 14:15:00,1075.6833333333334,0.0,100.0,75.31333333333333,1152.67,70.0,61.70666666666667,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,307
2025-01-31 14:30:00,1142.78,0.0,100.0,75.24000000000001,1156.91,70.0,62.223333333333336,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0,308
2025-01-31 14:45:00,1155.4933333333336,0.0,97.83333333333331,74.77999999999999,1154.79,70.0,61.830000000000005,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0,309
2025-01-31 15:00:00,1161.1466666666668,0.0,96.5,75.16333333333334,1155.496666666667,70.0,62.14333333333334,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,310
2025-01-31 15:15:00,1157.6166666666668,0.0,95.66666666666669,74.64666666666666,1154.79,70.0,62.06,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,311
2025-01-31 15:30:00,1149.8466666666666,0.0,95.16666666666669,74.95,1154.0833333333333,70.0,61.95000000000001,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,312
2025-01-31 15:45:00,1151.256666666667,0.0,97.0,74.59666666666668,1153.3766666666668,70.0,61.95666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,313
2025-01-31 16:00:00,1146.3133333333333,0.0,99.5,74.18666666666667,1154.0833333333333,70.0,61.98,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,314
2025-01-31 16:15:00,1151.9666666666665,0.0,99.5,74.52,1155.496666666667,70.0,62.120000000000005,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,315
2025-01-31 16:30:00,1154.0833333333333,0.0,99.5,74.24,1154.79,70.0,62.0,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,316
2025-01-31 16:45:00,1142.7833333333335,0.0,100.0,74.85333333333334,1156.91,70.0,62.35333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,317
2025-01-31 17:00:00,1135.013333333333,0.0,100.0,74.63666666666667,1166.09,70.0,63.36000000000001,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,318
2025-01-31 17:15:00,1173.86,0.0,100.0,74.52333333333333,1190.8100000000002,70.0,66.10000000000001,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,319
2025-01-31 17:30:00,1178.8033333333333,0.0,100.0,74.72,1204.23,70.0,67.51,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,320
2025-01-31 17:45:00,1153.3766666666668,0.0,100.0,74.89999999999999,1204.9366666666667,70.0,67.76333333333334,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0,321
2025-01-31 18:00:00,1168.21,0.0,100.0,75.22333333333334,1193.6366666666663,70.0,66.56333333333333,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,322
2025-01-31 18:15:00,1176.6866666666667,0.0,99.33333333333331,75.72000000000001,1180.9233333333332,70.0,64.98666666666666,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0,323
2025-01-31 18:30:00,1156.2033333333334,0.0,98.66666666666669,76.21,1159.736666666667,70.0,62.69,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,324
2025-01-31 18:45:00,1160.4399999999998,0.0,99.0,75.34333333333333,1154.0833333333333,70.0,62.120000000000005,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0,325
2025-01-31 19:00:00,1167.503333333333,0.0,98.66666666666669,75.52,1155.496666666667,70.0,62.25,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0,326
