time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-16 22:00:00,745.8466666666667,0.0,100.0,85.70666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.01,84.0,69.0,85.0,68.0,1626
2025-02-16 22:15:00,755.0266666666666,0.0,100.0,85.60333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.00333333333333,84.0,69.0,85.0,68.0,1627
2025-02-16 22:30:00,754.32,0.0,100.0,85.41333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.94666666666666,84.0,69.0,85.0,68.0,1628
2025-02-16 22:45:00,755.385,0.0,100.0,85.405,1493.81,70.0,100.0,74.0,70.0,72.0,68.89,84.0,69.0,85.0,68.0,1629
2025-02-16 23:00:00,757.1466666666666,0.0,100.0,85.38,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.83666666666666,84.0,69.0,85.0,68.0,1630
2025-02-16 23:15:00,747.2566666666667,0.0,100.0,85.29333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.74666666666667,84.0,69.0,85.0,68.0,1631
2025-02-16 23:30:00,759.2666666666668,0.0,100.0,85.11333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.65333333333332,84.0,69.0,85.0,68.0,1632
2025-02-16 23:45:00,755.0300000000001,0.0,100.0,85.12333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.54666666666667,84.0,69.0,85.0,68.0,1633
2025-02-17 00:00:00,750.08,0.0,100.0,84.90666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.47,84.0,69.0,85.0,68.0,1634
2025-02-17 00:15:00,760.68,0.0,100.0,84.85000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.42666666666668,84.0,69.0,85.0,68.0,1635
2025-02-17 00:30:00,762.7966666666666,0.0,100.0,84.86666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.33999999999999,84.0,69.0,85.0,68.0,1636
2025-02-17 00:45:00,769.8566666666666,0.0,100.0,84.65666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.32,84.0,69.0,85.0,68.0,1637
2025-02-17 01:00:00,755.7366666666667,0.0,100.0,84.70666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.30333333333334,84.0,69.0,85.0,68.0,1638
2025-02-17 01:15:00,756.4399999999999,0.0,100.0,84.71666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.23,84.0,69.0,85.0,68.0,1639
2025-02-17 01:30:00,761.3833333333333,0.0,100.0,84.67,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.20666666666666,84.0,69.0,85.0,68.0,1640
2025-02-17 01:45:00,761.3833333333333,0.0,100.0,84.55666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.19666666666667,84.0,69.0,85.0,68.0,1641
2025-02-17 02:00:00,759.2633333333333,0.0,100.0,84.56666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.18666666666667,84.0,69.0,85.0,68.0,1642
2025-02-17 02:15:00,764.9166666666666,0.0,100.0,84.58666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.18,84.0,69.0,85.0,68.0,1643
2025-02-17 02:30:00,752.2033333333333,0.0,100.0,84.41666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.16666666666667,84.0,69.0,85.0,68.0,1644
2025-02-17 02:45:00,768.4499999999999,0.0,100.0,84.45,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.10000000000001,84.0,69.0,85.0,68.0,1645
2025-02-17 03:00:00,751.4966666666666,0.0,100.0,84.35333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.03666666666668,84.0,69.0,85.0,68.0,1646
2025-02-17 03:15:00,757.8533333333334,0.0,100.0,84.35666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.0,84.0,69.0,85.0,68.0,1647
2025-02-17 03:30:00,762.09,0.0,100.0,84.23666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.94,84.0,69.0,85.0,68.0,1648
2025-02-17 03:45:00,766.3299999999999,0.0,100.0,84.23666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.84666666666668,84.0,69.0,85.0,68.0,1649
2025-02-17 04:00:00,758.5600000000001,0.0,100.0,84.07000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.77333333333333,84.0,69.0,85.0,68.0,1650
2025-02-17 04:15:00,767.0300000000001,0.0,100.0,83.89666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.69333333333333,84.0,69.0,85.0,68.0,1651
2025-02-17 04:30:00,764.21,0.0,100.0,83.8,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.62,84.0,69.0,85.0,68.0,1652
2025-02-17 04:45:00,764.2066666666666,0.0,100.0,83.73,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.74,84.0,69.0,85.0,68.0,1653
2025-02-17 05:00:00,753.6133333333333,0.0,100.0,83.88666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.75666666666666,84.0,69.0,85.0,68.0,1654
2025-02-17 05:15:00,760.68,0.0,100.0,83.73666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.57,84.0,69.0,85.0,68.0,1655
2025-02-17 05:30:00,752.91,0.0,100.0,83.62,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.46666666666667,84.0,69.0,85.0,68.0,1656
2025-02-17 05:45:00,755.7333333333335,0.0,100.0,83.57333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.35666666666667,84.0,69.0,85.0,68.0,1657
2025-02-17 06:00:00,760.6766666666667,0.0,100.0,83.56333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.29,84.0,69.0,85.0,68.0,1658
2025-02-17 06:15:00,755.0266666666666,0.0,100.0,83.50333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.24,84.0,69.0,85.0,68.0,1659
2025-02-17 06:30:00,761.3866666666667,0.0,100.0,83.36999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.19,84.0,69.0,85.0,68.0,1660
2025-02-17 06:45:00,759.9699999999999,0.0,100.0,83.48666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.11666666666666,84.0,69.0,85.0,68.0,1661
2025-02-17 07:00:00,752.2000000000002,0.0,100.0,83.32000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.05666666666667,84.0,69.0,85.0,68.0,1662
2025-02-17 07:15:00,767.0333333333333,0.0,100.0,83.27333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.01666666666667,84.0,69.0,85.0,68.0,1663
2025-02-17 07:30:00,770.5666666666666,0.0,100.0,83.17333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.05,84.0,69.0,85.0,68.0,1664
2025-02-17 07:45:00,763.5033333333334,0.0,100.0,83.16,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.99,84.0,69.0,85.0,68.0,1665
2025-02-17 08:00:00,764.2066666666666,0.0,100.0,83.25666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.98666666666666,84.0,69.0,85.0,68.0,1666
2025-02-17 08:15:00,767.7400000000001,0.0,100.0,83.17999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.88666666666667,84.0,69.0,85.0,68.0,1667
2025-02-17 08:30:00,771.2733333333332,0.0,100.0,82.96333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.83,84.0,69.0,85.0,68.0,1668
2025-02-17 08:45:00,760.68,0.0,100.0,82.96999999999998,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.78666666666668,84.0,69.0,85.0,68.0,1669
2025-02-17 09:00:00,762.0933333333332,0.0,100.0,82.94666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.77333333333333,84.0,69.0,85.0,68.0,1670
2025-02-17 09:15:00,751.4933333333333,0.0,100.0,83.01,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.72666666666667,84.0,69.0,85.0,68.0,1671
2025-02-17 09:30:00,754.32,0.0,100.0,82.83666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.7,84.0,69.0,85.0,68.0,1672
2025-02-17 09:45:00,770.5666666666666,0.0,100.0,82.66333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.68333333333334,84.0,69.0,85.0,68.0,1673
2025-02-17 10:00:00,774.8033333333333,0.0,100.0,82.46333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.58333333333333,84.0,69.0,85.0,68.0,1674
2025-02-17 10:15:00,762.7933333333334,0.0,100.0,82.29666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.44,84.0,69.0,85.0,68.0,1675
2025-02-17 10:30:00,769.8566666666666,0.0,100.0,82.2,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.33333333333333,84.0,69.0,85.0,68.0,1676
2025-02-17 10:45:00,756.44,0.0,100.0,81.995,1493.81,70.0,100.0,74.0,70.0,72.0,66.28,84.0,69.0,85.0,68.0,1677
2025-02-17 11:00:00,765.6233333333333,0.0,100.0,81.93,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.17666666666666,84.0,69.0,85.0,68.0,1678
2025-02-17 11:15:00,762.0933333333332,0.0,100.0,81.71666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.16000000000001,84.0,69.0,85.0,68.0,1679
2025-02-17 11:30:00,771.98,0.0,100.0,81.58999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.04,84.0,69.0,85.0,68.0,1680
2025-02-17 11:45:00,771.27,0.0,100.0,81.74333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.97666666666667,84.0,69.0,85.0,68.0,1681
2025-02-17 12:00:00,763.5066666666667,0.0,100.0,81.59666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.93666666666667,84.0,69.0,85.0,68.0,1682
2025-02-17 12:15:00,767.0333333333333,0.0,100.0,81.52,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.83666666666666,84.0,69.0,85.0,68.0,1683
2025-02-17 12:30:00,753.6166666666667,0.0,100.0,81.38666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.77666666666666,84.0,69.0,85.0,68.0,1684
2025-02-17 12:45:00,767.0333333333333,0.0,100.0,81.39333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.69666666666667,84.0,69.0,85.0,68.0,1685
2025-02-17 13:00:00,773.39,0.0,100.0,81.16666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.60333333333334,84.0,69.0,85.0,68.0,1686
2025-02-17 13:15:00,769.1533333333333,0.0,100.0,81.12333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.63333333333334,84.0,69.0,85.0,68.0,1687
2025-02-17 13:30:00,770.5666666666666,0.0,100.0,81.21666666666665,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.60666666666667,84.0,69.0,85.0,68.0,1688
2025-02-17 13:45:00,767.7399999999999,0.0,100.0,81.11,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.65666666666667,84.0,69.0,85.0,68.0,1689
2025-02-17 14:00:00,776.9233333333333,0.0,100.0,81.15333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.66000000000001,84.0,69.0,85.0,68.0,1690
2025-02-17 14:15:00,795.2866666666667,0.0,100.0,81.08,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.63,84.0,69.0,85.0,68.0,1691
2025-02-17 14:30:00,787.52,0.0,100.0,81.11666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.97666666666667,84.0,69.0,85.0,68.0,1692
2025-02-17 14:45:00,785.3966666666666,0.0,100.0,81.17,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.75666666666666,84.0,69.0,85.0,68.0,1693
2025-02-17 15:00:00,787.5166666666668,0.0,100.0,81.35333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.81,84.0,69.0,85.0,68.0,1694
2025-02-17 15:15:00,770.5633333333334,0.0,100.0,81.62,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.90333333333332,84.0,69.0,85.0,68.0,1695
2025-02-17 15:30:00,779.75,0.0,100.0,81.81333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.03666666666668,84.0,69.0,85.0,68.0,1696
2025-02-17 15:45:00,777.63,0.0,100.0,81.91333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.2,84.0,69.0,85.0,68.0,1697
2025-02-17 16:00:00,777.63,0.0,100.0,82.17666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.28,84.0,69.0,85.0,68.0,1698
2025-02-17 16:15:00,771.2733333333332,0.0,100.0,82.46333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.39,84.0,69.0,85.0,68.0,1699
2025-02-17 16:30:00,767.7433333333333,0.0,100.0,82.79333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.58333333333333,84.0,69.0,85.0,68.0,1700
2025-02-17 16:45:00,769.1533333333333,0.0,100.0,82.89333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.74000000000001,84.0,69.0,85.0,68.0,1701
2025-02-17 17:00:00,757.1466666666666,0.0,100.0,83.17,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.92666666666666,84.0,69.0,85.0,68.0,1702
2025-02-17 17:15:00,759.9699999999999,0.0,100.0,83.32000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.03333333333333,84.0,69.0,85.0,68.0,1703
2025-02-17 17:30:00,767.7400000000001,0.0,100.0,83.54333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.18,84.0,69.0,85.0,68.0,1704
2025-02-17 17:45:00,771.2733333333332,0.0,100.0,83.86666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.37,84.0,69.0,85.0,68.0,1705
2025-02-17 18:00:00,757.8533333333334,0.0,100.0,84.05666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.69,84.0,69.0,85.0,68.0,1706
2025-02-17 18:15:00,763.5033333333334,0.0,100.0,84.12333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.90333333333332,84.0,69.0,85.0,68.0,1707
2025-02-17 18:30:00,762.7966666666666,0.0,100.0,84.73,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.31333333333333,84.0,69.0,85.0,68.0,1708
2025-02-17 18:45:00,765.62,0.0,100.0,84.79666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.16333333333334,84.0,69.0,85.0,68.0,1709
2025-02-17 19:00:00,767.7433333333333,0.0,100.0,84.86666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.44,84.0,69.0,85.0,68.0,1710
2025-02-17 19:15:00,759.2666666666668,0.0,100.0,85.08333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.28,84.0,69.0,85.0,68.0,1711
2025-02-17 19:30:00,764.2066666666666,0.0,100.0,85.24,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.28,84.0,69.0,85.0,68.0,1712
2025-02-17 19:45:00,759.9699999999999,0.0,100.0,85.39666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.48333333333333,84.0,69.0,85.0,68.0,1713
2025-02-17 20:00:00,755.0266666666666,0.0,100.0,85.36666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.62666666666667,84.0,69.0,85.0,68.0,1714
2025-02-17 20:15:00,763.855,0.0,100.0,85.41499999999999,1493.81,70.0,100.0,74.0,70.0,72.0,69.61,84.0,69.0,85.0,68.0,1715
2025-02-17 20:30:00,757.1433333333334,0.0,100.0,85.19,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.47,84.0,69.0,85.0,68.0,1716
2025-02-17 20:45:00,757.85,0.0,100.0,85.25666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.48333333333333,84.0,69.0,85.0,68.0,1717
2025-02-17 21:00:00,761.38,0.0,100.0,85.25,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.45,84.0,69.0,85.0,68.0,1718
2025-02-17 21:15:00,754.32,0.0,100.0,85.33999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.41333333333334,84.0,69.0,85.0,68.0,1719
2025-02-17 21:30:00,759.9699999999999,0.0,100.0,85.44999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.46333333333332,84.0,69.0,85.0,68.0,1720
2025-02-17 21:45:00,757.1466666666666,0.0,100.0,85.41666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.5,84.0,69.0,85.0,68.0,1721
2025-02-17 22:00:00,758.5600000000001,0.0,100.0,85.35333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.42,84.0,69.0,85.0,68.0,1722
2025-02-17 22:15:00,757.1466666666666,0.0,100.0,85.19,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.24666666666667,84.0,69.0,85.0,68.0,1723
2025-02-17 22:30:00,754.32,0.0,100.0,85.00333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.06333333333333,84.0,69.0,85.0,68.0,1724
2025-02-17 22:45:00,767.0366666666665,0.0,100.0,84.84333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.93,84.0,69.0,85.0,68.0,1725
2025-02-17 23:00:00,768.4466666666667,0.0,100.0,84.72333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.86,84.0,69.0,85.0,68.0,1726
2025-02-17 23:15:00,760.68,0.0,100.0,84.59666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.7,84.0,69.0,85.0,68.0,1727
2025-02-17 23:30:00,762.7966666666666,0.0,100.0,84.46,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.59333333333333,84.0,69.0,85.0,68.0,1728
2025-02-17 23:45:00,762.7933333333334,0.0,100.0,84.40666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.45666666666666,84.0,69.0,85.0,68.0,1729
2025-02-18 00:00:00,759.9699999999999,0.0,100.0,84.26666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.33999999999999,84.0,69.0,85.0,68.0,1730
2025-02-18 00:15:00,759.2666666666668,0.0,100.0,84.22666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.24,84.0,69.0,85.0,68.0,1731
2025-02-18 00:30:00,768.4433333333333,0.0,100.0,84.04666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.17333333333333,84.0,69.0,85.0,68.0,1732
2025-02-18 00:45:00,763.5033333333332,0.0,100.0,83.99,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.03,84.0,69.0,85.0,68.0,1733
2025-02-18 01:00:00,764.9166666666666,0.0,100.0,84.04,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.02666666666667,84.0,69.0,85.0,68.0,1734
2025-02-18 01:15:00,769.1533333333333,0.0,100.0,84.12666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.08333333333333,84.0,69.0,85.0,68.0,1735
2025-02-18 01:30:00,767.0333333333333,0.0,100.0,84.09666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.16000000000001,84.0,69.0,85.0,68.0,1736
2025-02-18 01:45:00,764.21,0.0,100.0,84.08,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.18666666666667,84.0,69.0,85.0,68.0,1737
2025-02-18 02:00:00,773.3933333333333,0.0,100.0,84.01,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.23666666666666,84.0,69.0,85.0,68.0,1738
2025-02-18 02:15:00,769.1533333333333,0.0,100.0,83.99666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.10333333333334,84.0,69.0,85.0,68.0,1739
2025-02-18 02:30:00,762.09,0.0,100.0,84.02666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.99000000000001,84.0,69.0,85.0,68.0,1740
2025-02-18 02:45:00,763.5033333333332,0.0,100.0,83.87,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.94666666666667,84.0,69.0,85.0,68.0,1741
2025-02-18 03:00:00,760.68,0.0,100.0,83.92999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.74666666666667,84.0,69.0,85.0,68.0,1742
2025-02-18 03:15:00,761.3833333333333,0.0,100.0,83.94666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.69666666666666,84.0,69.0,85.0,68.0,1743
2025-02-18 03:30:00,766.3266666666667,0.0,100.0,83.95333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.65333333333332,84.0,69.0,85.0,68.0,1744
2025-02-18 03:45:00,767.0333333333333,0.0,100.0,83.98333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.72666666666667,84.0,69.0,85.0,68.0,1745
2025-02-18 04:00:00,772.6833333333334,0.0,100.0,83.76,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.68333333333334,84.0,69.0,85.0,68.0,1746
2025-02-18 04:15:00,767.7399999999999,0.0,100.0,83.63666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.63333333333334,84.0,69.0,85.0,68.0,1747
2025-02-18 04:30:00,757.8533333333334,0.0,100.0,83.69333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.50666666666667,84.0,69.0,85.0,68.0,1748
2025-02-18 04:45:00,762.7966666666666,0.0,100.0,83.63666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.57333333333334,84.0,69.0,85.0,68.0,1749
2025-02-18 05:00:00,766.3266666666667,0.0,100.0,83.55666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.55,84.0,69.0,85.0,68.0,1750
2025-02-18 05:15:00,766.3266666666667,0.0,100.0,83.42999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.36333333333333,84.0,69.0,85.0,68.0,1751
2025-02-18 05:30:00,761.3833333333333,0.0,100.0,83.42333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.25999999999999,84.0,69.0,85.0,68.0,1752
2025-02-18 05:45:00,759.2666666666668,0.0,100.0,83.33,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.43333333333334,84.0,69.0,85.0,68.0,1753
2025-02-18 06:00:00,769.1533333333333,0.0,100.0,83.31333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.49666666666667,84.0,69.0,85.0,68.0,1754
2025-02-18 06:15:00,754.32,0.0,100.0,83.14333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.27666666666666,84.0,69.0,85.0,68.0,1755
2025-02-18 06:30:00,769.15,0.0,100.0,83.16666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.20666666666666,84.0,69.0,85.0,68.0,1756
2025-02-18 06:45:00,764.9166666666666,0.0,100.0,83.21,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.10666666666667,84.0,69.0,85.0,68.0,1757
2025-02-18 07:00:00,769.86,0.0,100.0,83.13666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.08666666666666,84.0,69.0,85.0,68.0,1758
2025-02-18 07:15:00,761.3866666666667,0.0,100.0,83.2,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.99,84.0,69.0,85.0,68.0,1759
2025-02-18 07:30:00,773.39,0.0,100.0,83.3,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.96333333333332,84.0,69.0,85.0,68.0,1760
2025-02-18 07:45:00,769.1533333333333,0.0,100.0,83.24666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.96666666666665,84.0,69.0,85.0,68.0,1761
2025-02-18 08:00:00,761.3833333333332,0.0,100.0,83.28333333333335,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.89999999999999,84.0,69.0,85.0,68.0,1762
2025-02-18 08:15:00,769.86,0.0,100.0,83.00999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.86666666666666,84.0,69.0,85.0,68.0,1763
2025-02-18 08:30:00,776.9233333333333,0.0,100.0,82.89999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.80333333333334,84.0,69.0,85.0,68.0,1764
2025-02-18 08:45:00,769.1533333333333,0.0,100.0,82.83999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.72000000000001,84.0,69.0,85.0,68.0,1765
2025-02-18 09:00:00,777.63,0.0,100.0,82.72666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.64333333333333,84.0,69.0,85.0,68.0,1766
2025-02-18 09:15:00,774.0966666666667,0.0,100.0,82.64999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.56666666666666,84.0,69.0,85.0,68.0,1767
2025-02-18 09:30:00,769.1533333333333,0.0,100.0,82.50666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.56,84.0,69.0,85.0,68.0,1768
2025-02-18 09:45:00,767.0333333333333,0.0,100.0,82.31,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.48,84.0,69.0,85.0,68.0,1769
2025-02-18 10:00:00,772.6833333333334,0.0,100.0,82.31,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.39,84.0,69.0,85.0,68.0,1770
2025-02-18 10:15:00,779.0433333333334,0.0,100.0,82.41333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.35000000000001,84.0,69.0,85.0,68.0,1771
2025-02-18 10:30:00,764.9166666666666,0.0,100.0,82.28666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.33333333333333,84.0,69.0,85.0,68.0,1772
2025-02-18 10:45:00,776.2166666666667,0.0,100.0,82.27333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.29666666666667,84.0,69.0,85.0,68.0,1773
2025-02-18 11:00:00,759.9699999999999,0.0,100.0,82.24333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.26666666666667,84.0,69.0,85.0,68.0,1774
2025-02-18 11:15:00,781.1633333333333,0.0,100.0,82.11666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.19666666666666,84.0,69.0,85.0,68.0,1775
2025-02-18 11:30:00,769.15,0.0,100.0,81.69333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.08666666666666,84.0,69.0,85.0,68.0,1776
2025-02-18 11:45:00,776.9233333333333,0.0,100.0,81.72333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.04,84.0,69.0,85.0,68.0,1777
2025-02-18 12:00:00,766.3266666666667,0.0,100.0,81.60333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.01333333333334,84.0,69.0,85.0,68.0,1778
2025-02-18 12:15:00,774.0966666666667,0.0,100.0,81.71333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.00666666666666,84.0,69.0,85.0,68.0,1779
2025-02-18 12:30:00,774.8033333333333,0.0,100.0,81.74666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.90333333333332,84.0,69.0,85.0,68.0,1780
2025-02-18 12:45:00,776.2166666666667,0.0,100.0,81.75666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.89333333333333,84.0,69.0,85.0,68.0,1781
2025-02-18 13:00:00,773.39,0.0,100.0,81.58333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.82666666666667,84.0,69.0,85.0,68.0,1782
2025-02-18 13:15:00,769.86,0.0,100.0,81.68333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.86333333333333,84.0,69.0,85.0,68.0,1783
2025-02-18 13:30:00,766.3266666666667,0.0,100.0,81.63,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.83,84.0,69.0,85.0,68.0,1784
2025-02-18 13:45:00,774.1,0.0,100.0,81.54333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.85666666666667,84.0,69.0,85.0,68.0,1785
2025-02-18 14:00:00,773.39,0.0,100.0,81.56666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.89666666666666,84.0,69.0,85.0,68.0,1786
2025-02-18 14:15:00,780.4533333333334,0.0,100.0,81.45333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.94,84.0,69.0,85.0,68.0,1787
2025-02-18 14:30:00,774.8033333333333,0.0,100.0,81.24333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.94,84.0,69.0,85.0,68.0,1788
2025-02-18 14:45:00,772.6833333333334,0.0,100.0,81.17,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.89333333333333,84.0,69.0,85.0,68.0,1789
2025-02-18 15:00:00,779.04,0.0,100.0,81.19666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.90666666666667,84.0,69.0,85.0,68.0,1790
2025-02-18 15:15:00,773.3933333333333,0.0,100.0,81.13,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.90666666666667,84.0,69.0,85.0,68.0,1791
2025-02-18 15:30:00,779.75,0.0,100.0,81.25,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.10333333333334,84.0,69.0,85.0,68.0,1792
2025-02-18 15:45:00,766.3266666666667,0.0,100.0,81.28333333333335,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.26,84.0,69.0,85.0,68.0,1793
2025-02-18 16:00:00,775.5099999999999,0.0,100.0,81.44,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.34,84.0,69.0,85.0,68.0,1794
2025-02-18 16:15:00,769.1533333333333,0.0,100.0,81.63333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.63333333333334,84.0,69.0,85.0,68.0,1795
2025-02-18 16:30:00,779.7466666666666,0.0,100.0,81.71,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.68666666666667,84.0,69.0,85.0,68.0,1796
2025-02-18 16:45:00,772.6866666666666,0.0,100.0,81.90666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.79,84.0,69.0,85.0,68.0,1797
2025-02-18 17:00:00,771.98,0.0,100.0,82.17333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.10666666666667,84.0,69.0,85.0,68.0,1798
2025-02-18 17:15:00,765.6199999999999,0.0,100.0,82.28333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.24333333333333,84.0,69.0,85.0,68.0,1799
2025-02-18 17:30:00,776.2133333333333,0.0,100.0,82.39666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.32,84.0,69.0,85.0,68.0,1800
2025-02-18 17:45:00,776.9233333333333,0.0,100.0,82.50666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.41333333333334,84.0,69.0,85.0,68.0,1801
2025-02-18 18:00:00,767.7399999999999,0.0,100.0,82.45666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.55,84.0,69.0,85.0,68.0,1802
2025-02-18 18:15:00,765.6233333333333,0.0,100.0,82.48,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.68333333333334,84.0,69.0,85.0,68.0,1803
2025-02-18 18:30:00,771.27,0.0,100.0,82.67666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.53,84.0,69.0,85.0,68.0,1804
2025-02-18 18:45:00,778.3333333333334,0.0,100.0,82.78,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.62666666666667,84.0,69.0,85.0,68.0,1805
2025-02-18 19:00:00,764.21,0.0,100.0,82.90666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.73,84.0,69.0,85.0,68.0,1806
2025-02-18 19:15:00,774.8033333333333,0.0,100.0,82.93666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.82333333333334,84.0,69.0,85.0,68.0,1807
2025-02-18 19:30:00,766.3299999999999,0.0,100.0,82.99,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.86666666666667,84.0,69.0,85.0,68.0,1808
2025-02-18 19:45:00,776.2166666666667,0.0,100.0,82.99333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.87,84.0,69.0,85.0,68.0,1809
2025-02-18 20:00:00,771.9766666666666,0.0,100.0,83.2,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.86666666666666,84.0,69.0,85.0,68.0,1810
2025-02-18 20:15:00,772.6866666666666,0.0,100.0,83.24666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.92,84.0,69.0,85.0,68.0,1811
2025-02-18 20:30:00,764.9133333333333,0.0,100.0,83.54,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.89666666666666,84.0,69.0,85.0,68.0,1812
2025-02-18 20:45:00,768.4466666666667,0.0,100.0,83.61666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.95333333333333,84.0,69.0,85.0,68.0,1813
2025-02-18 21:00:00,769.86,0.0,100.0,83.64666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.03666666666668,84.0,69.0,85.0,68.0,1814
2025-02-18 21:15:00,763.5033333333332,0.0,100.0,83.85333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.04333333333334,84.0,69.0,85.0,68.0,1815
2025-02-18 21:30:00,759.9733333333334,0.0,100.0,83.75333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.02,84.0,69.0,85.0,68.0,1816
2025-02-18 21:45:00,774.0966666666667,0.0,100.0,83.82,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.00333333333334,84.0,69.0,85.0,68.0,1817
2025-02-18 22:00:00,775.5099999999999,0.0,100.0,83.71666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.88,84.0,69.0,85.0,68.0,1818
2025-02-18 22:15:00,765.6233333333333,0.0,100.0,83.57,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.78666666666668,84.0,69.0,85.0,68.0,1819
2025-02-18 22:30:00,776.2166666666667,0.0,100.0,83.57666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.65666666666667,84.0,69.0,85.0,68.0,1820
2025-02-18 22:45:00,774.8033333333333,0.0,100.0,83.66000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.59666666666666,84.0,69.0,85.0,68.0,1821
2025-02-18 23:00:00,770.5666666666666,0.0,100.0,83.48333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.46666666666667,84.0,69.0,85.0,68.0,1822
2025-02-18 23:15:00,766.3299999999999,0.0,100.0,83.42,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.27666666666666,84.0,69.0,85.0,68.0,1823
2025-02-18 23:30:00,764.2066666666666,0.0,100.0,83.28,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.19666666666667,84.0,69.0,85.0,68.0,1824
2025-02-18 23:45:00,767.0333333333333,0.0,100.0,83.09666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.09333333333333,84.0,69.0,85.0,68.0,1825
2025-02-19 00:00:00,771.98,0.0,100.0,83.06,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.94333333333333,84.0,69.0,85.0,68.0,1826
2025-02-19 00:15:00,761.3866666666667,0.0,100.0,82.99333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.87,84.0,69.0,85.0,68.0,1827
2025-02-19 00:30:00,764.2066666666666,0.0,100.0,83.06666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.90333333333332,84.0,69.0,85.0,68.0,1828
2025-02-19 00:45:00,769.86,0.0,100.0,82.94666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.84333333333333,84.0,69.0,85.0,68.0,1829
2025-02-19 01:00:00,772.6833333333334,0.0,100.0,83.04,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.79666666666667,84.0,69.0,85.0,68.0,1830
2025-02-19 01:15:00,774.8033333333333,0.0,100.0,83.00333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.77333333333333,84.0,69.0,85.0,68.0,1831
2025-02-19 01:30:00,776.2166666666667,0.0,100.0,82.99,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.71666666666667,84.0,69.0,85.0,68.0,1832
2025-02-19 01:45:00,773.39,0.0,100.0,82.96333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.58333333333333,84.0,69.0,85.0,68.0,1833
2025-02-19 02:00:00,769.86,0.0,100.0,82.93333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.54,84.0,69.0,85.0,68.0,1834
2025-02-19 02:15:00,786.1033333333334,0.0,100.0,82.80666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.46,84.0,69.0,85.0,68.0,1835
2025-02-19 02:30:00,780.4533333333334,0.0,100.0,82.60333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.41000000000001,84.0,69.0,85.0,68.0,1836
2025-02-19 02:45:00,776.9233333333333,0.0,100.0,82.52,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.33333333333333,84.0,69.0,85.0,68.0,1837
2025-02-19 03:00:00,772.6866666666666,0.0,100.0,82.43333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.24333333333334,84.0,69.0,85.0,68.0,1838
2025-02-19 03:15:00,768.4466666666667,0.0,100.0,82.43666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.12666666666667,84.0,69.0,85.0,68.0,1839
2025-02-19 03:30:00,769.15,0.0,100.0,82.37666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.07000000000001,84.0,69.0,85.0,68.0,1840
2025-02-19 03:45:00,762.7966666666666,0.0,100.0,82.27333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.99666666666667,84.0,69.0,85.0,68.0,1841
2025-02-19 04:00:00,764.9166666666666,0.0,100.0,82.14333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.89999999999999,84.0,69.0,85.0,68.0,1842
2025-02-19 04:15:00,772.6833333333334,0.0,100.0,82.13000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.82333333333334,84.0,69.0,85.0,68.0,1843
2025-02-19 04:30:00,767.7399999999999,0.0,100.0,81.89666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.77,84.0,69.0,85.0,68.0,1844
2025-02-19 04:45:00,773.3933333333334,0.0,100.0,81.85333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.72666666666667,84.0,69.0,85.0,68.0,1845
2025-02-19 05:00:00,764.21,0.0,100.0,81.77333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.63333333333334,84.0,69.0,85.0,68.0,1846
2025-02-19 05:15:00,771.98,0.0,100.0,81.69333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.58333333333333,84.0,69.0,85.0,68.0,1847
2025-02-19 05:30:00,775.5099999999999,0.0,100.0,81.5,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.45666666666666,84.0,69.0,85.0,68.0,1848
2025-02-19 05:45:00,774.0966666666667,0.0,100.0,81.53333333333335,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.45666666666666,84.0,69.0,85.0,68.0,1849
2025-02-19 06:00:00,767.0333333333333,0.0,100.0,81.61,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.51666666666667,84.0,69.0,85.0,68.0,1850
2025-02-19 06:15:00,767.7400000000001,0.0,100.0,81.66333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.42666666666666,84.0,69.0,85.0,68.0,1851
2025-02-19 06:30:00,773.3933333333333,0.0,100.0,81.54666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.37,84.0,69.0,85.0,68.0,1852
2025-02-19 06:45:00,761.3833333333333,0.0,100.0,81.46333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.32333333333334,84.0,69.0,85.0,68.0,1853
2025-02-19 07:00:00,771.9766666666666,0.0,100.0,81.45333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.25,84.0,69.0,85.0,68.0,1854
2025-02-19 07:15:00,771.98,0.0,100.0,81.33666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.15666666666667,84.0,69.0,85.0,68.0,1855
2025-02-19 07:30:00,777.6266666666667,0.0,100.0,81.35000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.12666666666667,84.0,69.0,85.0,68.0,1856
2025-02-19 07:45:00,774.8033333333333,0.0,100.0,81.25666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.14999999999999,84.0,69.0,85.0,68.0,1857
2025-02-19 08:00:00,778.3333333333334,0.0,100.0,81.17999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.05333333333333,84.0,69.0,85.0,68.0,1858
2025-02-19 08:15:00,791.7533333333334,0.0,100.0,81.14999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.00333333333333,84.0,69.0,85.0,68.0,1859
2025-02-19 08:30:00,783.2800000000001,0.0,100.0,81.18333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.91666666666667,84.0,69.0,85.0,68.0,1860
2025-02-19 08:45:00,788.93,0.0,100.0,81.2,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.85000000000001,84.0,69.0,85.0,68.0,1861
2025-02-19 09:00:00,793.87,0.0,100.0,81.00333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.79666666666667,84.0,69.0,85.0,68.0,1862
2025-02-19 09:15:00,798.1133333333333,0.0,100.0,81.08,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.75333333333333,84.0,69.0,85.0,68.0,1863
2025-02-19 09:30:00,781.87,0.0,100.0,81.11,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.71666666666665,84.0,69.0,85.0,68.0,1864
2025-02-19 09:45:00,793.1666666666666,0.0,100.0,81.01,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.67666666666666,84.0,69.0,85.0,68.0,1865
2025-02-19 10:00:00,784.6933333333333,0.0,100.0,81.01333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.65333333333332,84.0,69.0,85.0,68.0,1866
2025-02-19 10:15:00,794.58,0.0,100.0,80.81333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.59333333333332,84.0,69.0,85.0,68.0,1867
2025-02-19 10:30:00,780.4533333333334,0.0,100.0,80.83,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.56666666666666,84.0,69.0,85.0,68.0,1868
2025-02-19 10:45:00,791.7533333333334,0.0,100.0,80.62333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.45333333333333,84.0,69.0,85.0,68.0,1869
2025-02-19 11:00:00,786.1033333333334,0.0,100.0,80.55333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.43333333333334,84.0,69.0,85.0,68.0,1870
2025-02-19 11:15:00,791.7533333333334,0.0,100.0,80.32,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.35333333333334,84.0,69.0,85.0,68.0,1871
2025-02-19 11:30:00,786.8100000000001,0.0,100.0,80.24,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.29,84.0,69.0,85.0,68.0,1872
2025-02-19 11:45:00,791.7533333333334,0.0,100.0,80.23333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.22333333333334,84.0,69.0,85.0,68.0,1873
2025-02-19 12:00:00,788.2233333333334,0.0,100.0,80.15666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.16666666666667,84.0,69.0,85.0,68.0,1874
2025-02-19 12:15:00,793.8733333333333,0.0,100.0,80.29,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.09666666666666,84.0,69.0,85.0,68.0,1875
2025-02-19 12:30:00,783.9833333333332,0.0,100.0,80.22333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.12333333333333,84.0,69.0,85.0,68.0,1876
2025-02-19 12:45:00,788.93,0.0,100.0,80.31333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.18333333333334,84.0,69.0,85.0,68.0,1877
2025-02-19 13:00:00,782.5733333333334,0.0,100.0,80.38666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.23666666666666,84.0,69.0,85.0,68.0,1878
2025-02-19 13:15:00,789.6333333333333,0.0,100.0,80.30666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.26666666666667,84.0,69.0,85.0,68.0,1879
2025-02-19 13:30:00,795.2833333333333,0.0,100.0,80.27,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.19,84.0,69.0,85.0,68.0,1880
2025-02-19 13:45:00,783.9866666666667,0.0,100.0,80.47333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.24333333333334,84.0,69.0,85.0,68.0,1881
2025-02-19 14:00:00,794.5799999999999,0.0,100.0,80.64666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.36,84.0,69.0,85.0,68.0,1882
2025-02-19 14:15:00,784.69,0.0,100.0,80.60666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.49333333333334,84.0,69.0,85.0,68.0,1883
2025-02-19 14:30:00,790.3433333333334,0.0,100.0,80.67666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.67333333333333,84.0,69.0,85.0,68.0,1884
2025-02-19 14:45:00,788.2233333333334,0.0,100.0,80.84666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.85000000000001,84.0,69.0,85.0,68.0,1885
2025-02-19 15:00:00,795.2866666666667,0.0,100.0,80.91666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.89999999999999,84.0,69.0,85.0,68.0,1886
2025-02-19 15:15:00,791.0500000000001,0.0,100.0,80.96,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.04666666666667,84.0,69.0,85.0,68.0,1887
2025-02-19 15:30:00,786.8133333333334,0.0,100.0,81.27,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.16333333333334,84.0,69.0,85.0,68.0,1888
2025-02-19 15:45:00,786.1033333333334,0.0,100.0,81.51333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.36,84.0,69.0,85.0,68.0,1889
2025-02-19 16:00:00,781.8666666666667,0.0,100.0,81.89999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.59333333333332,84.0,69.0,85.0,68.0,1890
2025-02-19 16:15:00,780.4533333333334,0.0,100.0,82.17666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.92999999999999,84.0,69.0,85.0,68.0,1891
2025-02-19 16:30:00,769.1533333333333,0.0,100.0,82.20666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.04,84.0,69.0,85.0,68.0,1892
2025-02-19 16:45:00,769.8633333333333,0.0,100.0,82.50333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.23,84.0,69.0,85.0,68.0,1893
2025-02-19 17:00:00,764.21,0.0,100.0,82.69,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.44333333333333,84.0,69.0,85.0,68.0,1894
2025-02-19 17:15:00,768.4499999999999,0.0,100.0,82.87333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.59666666666668,84.0,69.0,85.0,68.0,1895
2025-02-19 17:30:00,764.9133333333333,0.0,100.0,83.13333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.73333333333333,84.0,69.0,85.0,68.0,1896
2025-02-19 17:45:00,766.3299999999999,0.0,100.0,83.37333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.97666666666667,84.0,69.0,85.0,68.0,1897
2025-02-19 18:00:00,759.2633333333333,0.0,100.0,83.53333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.28666666666668,84.0,69.0,85.0,68.0,1898
2025-02-19 18:15:00,762.0933333333332,0.0,100.0,83.52666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.56666666666666,84.0,69.0,85.0,68.0,1899
2025-02-19 18:30:00,769.86,0.0,100.0,83.89999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.80333333333333,84.0,69.0,85.0,68.0,1900
2025-02-19 18:45:00,753.6166666666667,0.0,100.0,83.72,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.0,84.0,69.0,85.0,68.0,1901
2025-02-19 19:00:00,751.5,0.0,100.0,83.88,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.08333333333333,84.0,69.0,85.0,68.0,1902
2025-02-19 19:15:00,758.56,0.0,100.0,83.89,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.10000000000001,84.0,69.0,85.0,68.0,1903
2025-02-19 19:30:00,755.0266666666666,0.0,100.0,83.89,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.94666666666667,84.0,69.0,85.0,68.0,1904
2025-02-19 19:45:00,759.9733333333334,0.0,100.0,83.89333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.97,84.0,69.0,85.0,68.0,1905
2025-02-19 20:00:00,759.2666666666668,0.0,100.0,84.01666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.97666666666667,84.0,69.0,85.0,68.0,1906
2025-02-19 20:15:00,760.68,0.0,100.0,84.05666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.95666666666666,84.0,69.0,85.0,68.0,1907
2025-02-19 20:30:00,762.0933333333332,0.0,100.0,84.21666666666665,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.96666666666667,84.0,69.0,85.0,68.0,1908
2025-02-19 20:45:00,769.1533333333333,0.0,100.0,84.23,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.02666666666666,84.0,69.0,85.0,68.0,1909
2025-02-19 21:00:00,766.3299999999999,0.0,100.0,84.21666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.94666666666666,84.0,69.0,85.0,68.0,1910
2025-02-19 21:15:00,759.2633333333333,0.0,100.0,84.39666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.88333333333334,84.0,69.0,85.0,68.0,1911
2025-02-19 21:30:00,764.9166666666666,0.0,100.0,84.32666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.83999999999999,84.0,69.0,85.0,68.0,1912
2025-02-19 21:45:00,770.5633333333334,0.0,100.0,84.2,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.76666666666667,84.0,69.0,85.0,68.0,1913
2025-02-19 22:00:00,762.09,0.0,100.0,84.06333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.66333333333334,84.0,69.0,85.0,68.0,1914
2025-02-19 22:15:00,757.85,0.0,100.0,83.90666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.52,84.0,69.0,85.0,68.0,1915
2025-02-19 22:30:00,765.9749999999999,0.0,100.0,83.85,1493.81,70.0,100.0,74.0,70.0,72.0,67.37,84.0,69.0,85.0,68.0,1916
2025-02-19 22:45:00,768.4466666666667,0.0,100.0,83.79333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.21333333333332,84.0,69.0,85.0,68.0,1917
2025-02-19 23:00:00,774.0966666666667,0.0,100.0,83.57666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.09333333333333,84.0,69.0,85.0,68.0,1918
2025-02-19 23:15:00,766.3299999999999,0.0,100.0,83.48666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.02999999999999,84.0,69.0,85.0,68.0,1919
2025-02-19 23:30:00,753.6133333333333,0.0,100.0,83.36999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.86666666666666,84.0,69.0,85.0,68.0,1920
2025-02-19 23:45:00,769.8566666666666,0.0,100.0,83.15666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.78,84.0,69.0,85.0,68.0,1921
2025-02-20 00:00:00,764.9166666666666,0.0,100.0,83.16,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.64999999999999,84.0,69.0,85.0,68.0,1922
2025-02-20 00:15:00,757.1466666666666,0.0,100.0,83.20666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.54,84.0,69.0,85.0,68.0,1923
2025-02-20 00:30:00,762.7966666666666,0.0,100.0,83.11333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.43333333333334,84.0,69.0,85.0,68.0,1924
2025-02-20 00:45:00,763.5033333333332,0.0,100.0,83.00999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.32666666666667,84.0,69.0,85.0,68.0,1925
2025-02-20 01:00:00,762.09,0.0,100.0,82.81333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.24,84.0,69.0,85.0,68.0,1926
2025-02-20 01:15:00,764.9166666666666,0.0,100.0,82.74,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.10333333333334,84.0,69.0,85.0,68.0,1927
2025-02-20 01:30:00,774.8033333333333,0.0,100.0,82.72666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.02666666666666,84.0,69.0,85.0,68.0,1928
2025-02-20 01:45:00,769.1533333333333,0.0,100.0,82.62333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.02,84.0,69.0,85.0,68.0,1929
2025-02-20 02:00:00,768.4466666666667,0.0,100.0,82.56333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.03,84.0,69.0,85.0,68.0,1930
2025-02-20 02:15:00,764.9166666666666,0.0,100.0,82.54333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.93,84.0,69.0,85.0,68.0,1931
2025-02-20 02:30:00,766.3299999999999,0.0,100.0,82.48333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.91666666666667,84.0,69.0,85.0,68.0,1932
2025-02-20 02:45:00,758.56,0.0,100.0,82.28333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.84666666666668,84.0,69.0,85.0,68.0,1933
2025-02-20 03:00:00,769.1533333333333,0.0,100.0,82.27,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.72666666666667,84.0,69.0,85.0,68.0,1934
2025-02-20 03:15:00,762.7966666666666,0.0,100.0,82.14666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.64,84.0,69.0,85.0,68.0,1935
2025-02-20 03:30:00,767.7399999999999,0.0,100.0,82.03333333333335,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.56333333333333,84.0,69.0,85.0,68.0,1936
2025-02-20 03:45:00,764.21,0.0,100.0,81.89,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.48666666666666,84.0,69.0,85.0,68.0,1937
2025-02-20 04:00:00,769.1533333333333,0.0,100.0,81.80666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.39333333333333,84.0,69.0,85.0,68.0,1938
2025-02-20 04:15:00,769.86,0.0,100.0,81.80666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.36,84.0,69.0,85.0,68.0,1939
2025-02-20 04:30:00,768.4466666666667,0.0,100.0,81.71333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.34,84.0,69.0,85.0,68.0,1940
2025-02-20 04:45:00,775.5099999999999,0.0,100.0,81.83999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.39,84.0,69.0,85.0,68.0,1941
2025-02-20 05:00:00,764.9166666666666,0.0,100.0,81.71,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.43333333333334,84.0,69.0,85.0,68.0,1942
2025-02-20 05:15:00,771.98,0.0,100.0,81.59,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.28666666666668,84.0,69.0,85.0,68.0,1943
2025-02-20 05:30:00,763.5033333333334,0.0,100.0,81.79,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.23666666666666,84.0,69.0,85.0,68.0,1944
2025-02-20 05:45:00,767.7399999999999,0.0,100.0,81.66333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.18666666666667,84.0,69.0,85.0,68.0,1945
2025-02-20 06:00:00,771.9766666666666,0.0,100.0,81.62333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.16,84.0,69.0,85.0,68.0,1946
2025-02-20 06:15:00,776.2166666666667,0.0,100.0,81.64333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.10333333333334,84.0,69.0,85.0,68.0,1947
2025-02-20 06:30:00,760.6766666666666,0.0,100.0,81.56333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.01666666666667,84.0,69.0,85.0,68.0,1948
2025-02-20 06:45:00,768.4466666666667,0.0,100.0,81.55333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.99,84.0,69.0,85.0,68.0,1949
2025-02-20 07:00:00,769.1533333333333,0.0,100.0,81.58999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.98,84.0,69.0,85.0,68.0,1950
2025-02-20 07:15:00,766.3266666666667,0.0,100.0,81.57333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.95333333333333,84.0,69.0,85.0,68.0,1951
2025-02-20 07:30:00,767.7400000000001,0.0,100.0,81.54333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.94666666666666,84.0,69.0,85.0,68.0,1952
2025-02-20 07:45:00,757.1466666666666,0.0,100.0,81.50666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.95333333333333,84.0,69.0,85.0,68.0,1953
2025-02-20 08:00:00,769.15,0.0,100.0,81.33666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.84333333333332,84.0,69.0,85.0,68.0,1954
2025-02-20 08:15:00,767.0366666666665,0.0,100.0,81.38333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.77666666666666,84.0,69.0,85.0,68.0,1955
