time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-20 08:30:00,783.9833333333332,0.0,100.0,81.11666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.68333333333334,84.0,69.0,85.0,68.0,1956
2025-02-20 08:45:00,782.5733333333334,0.0,100.0,80.97666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.52666666666666,84.0,69.0,85.0,68.0,1957
2025-02-20 09:00:00,782.5733333333334,0.0,100.0,80.97666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.40666666666667,84.0,69.0,85.0,68.0,1958
2025-02-20 09:15:00,781.16,0.0,100.0,80.67333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.33999999999999,84.0,69.0,85.0,68.0,1959
2025-02-20 09:30:00,788.93,0.0,100.0,80.65333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.21666666666668,84.0,69.0,85.0,68.0,1960
2025-02-20 09:45:00,798.1133333333333,0.0,100.0,80.5,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.14,84.0,69.0,85.0,68.0,1961
2025-02-20 10:00:00,791.0466666666667,0.0,100.0,80.34333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.04666666666667,84.0,69.0,85.0,68.0,1962
2025-02-20 10:15:00,785.3966666666666,0.0,100.0,80.10666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.96333333333334,84.0,69.0,85.0,68.0,1963
2025-02-20 10:30:00,795.9933333333333,0.0,100.0,79.91000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.79333333333333,84.0,69.0,85.0,68.0,1964
2025-02-20 10:45:00,800.23,0.0,100.0,79.85666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.7,84.0,69.0,85.0,68.0,1965
2025-02-20 11:00:00,799.5233333333334,0.0,100.0,79.43666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.623333333333335,84.0,69.0,85.0,68.0,1966
2025-02-20 11:15:00,792.4633333333335,0.0,100.0,79.10000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.48333333333333,84.0,69.0,85.0,68.0,1967
2025-02-20 11:30:00,792.4633333333335,0.0,100.0,79.04,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.336666666666666,84.0,69.0,85.0,68.0,1968
2025-02-20 11:45:00,792.46,0.0,100.0,78.88,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.24333333333334,84.0,69.0,85.0,68.0,1969
2025-02-20 12:00:00,792.46,0.0,100.0,78.88000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.14000000000001,84.0,69.0,85.0,68.0,1970
2025-02-20 12:15:00,800.23,0.0,100.0,78.64666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.06666666666666,84.0,69.0,85.0,68.0,1971
2025-02-20 12:30:00,795.2833333333333,0.0,100.0,78.54333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.94333333333333,84.0,69.0,85.0,68.0,1972
2025-02-20 12:45:00,798.11,0.0,100.0,78.43666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.82333333333333,84.0,69.0,85.0,68.0,1973
2025-02-20 13:00:00,794.58,0.0,100.0,78.27666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.78,84.0,69.0,85.0,68.0,1974
2025-02-20 13:15:00,794.58,0.0,100.0,78.2,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.7,84.0,69.0,85.0,68.0,1975
2025-02-20 13:30:00,797.4066666666668,0.0,100.0,77.99666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.63666666666666,84.0,69.0,85.0,68.0,1976
2025-02-20 13:45:00,798.8166666666666,0.0,100.0,77.98666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.60999999999999,84.0,69.0,85.0,68.0,1977
2025-02-20 14:00:00,805.88,0.0,100.0,77.98333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.620000000000005,84.0,69.0,85.0,68.0,1978
2025-02-20 14:15:00,797.4066666666666,0.0,100.0,78.01333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.67666666666667,84.0,69.0,85.0,68.0,1979
2025-02-20 14:30:00,788.9266666666667,0.0,100.0,77.82,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.69333333333333,84.0,69.0,85.0,68.0,1980
2025-02-20 14:45:00,793.8733333333333,0.0,100.0,77.74,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.76,84.0,69.0,85.0,68.0,1981
2025-02-20 15:00:00,787.5166666666668,0.0,100.0,77.88666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.830000000000005,84.0,69.0,85.0,68.0,1982
2025-02-20 15:15:00,796.6966666666667,0.0,100.0,78.07333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.96333333333333,84.0,69.0,85.0,68.0,1983
2025-02-20 15:30:00,787.5133333333333,0.0,100.0,78.2,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.18333333333334,84.0,69.0,85.0,68.0,1984
2025-02-20 15:45:00,786.8100000000001,0.0,100.0,78.29,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.25,84.0,69.0,85.0,68.0,1985
2025-02-20 16:00:00,791.7566666666667,0.0,100.0,78.30333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.27666666666667,84.0,69.0,85.0,68.0,1986
2025-02-20 16:15:00,793.1700000000001,0.0,100.0,78.72333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.330000000000005,84.0,69.0,85.0,68.0,1987
2025-02-20 16:30:00,801.6433333333334,0.0,100.0,78.86,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.44,84.0,69.0,85.0,68.0,1988
2025-02-20 16:45:00,798.1133333333333,0.0,100.0,79.12333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.580000000000005,84.0,69.0,85.0,68.0,1989
2025-02-20 17:00:00,798.8166666666666,0.0,100.0,79.43666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.696666666666665,84.0,69.0,85.0,68.0,1990
2025-02-20 17:15:00,800.9399999999999,0.0,100.0,79.67666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.8,84.0,69.0,85.0,68.0,1991
2025-02-20 17:30:00,796.6999999999999,0.0,100.0,79.81333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.93666666666667,84.0,69.0,85.0,68.0,1992
2025-02-20 17:45:00,795.9933333333333,0.0,100.0,80.34666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.09333333333335,84.0,69.0,85.0,68.0,1993
2025-02-20 18:00:00,794.58,0.0,100.0,80.51666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.34666666666668,84.0,69.0,85.0,68.0,1994
2025-02-20 18:15:00,792.46,0.0,100.0,80.76666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.53666666666668,84.0,69.0,85.0,68.0,1995
2025-02-20 18:30:00,788.93,0.0,100.0,81.00333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.79,84.0,69.0,85.0,68.0,1996
2025-02-20 18:45:00,788.2233333333334,0.0,100.0,81.25,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.97666666666667,84.0,69.0,85.0,68.0,1997
2025-02-20 19:00:00,776.9233333333333,0.0,100.0,81.57666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.11333333333333,84.0,69.0,85.0,68.0,1998
2025-02-20 19:15:00,767.0366666666665,0.0,100.0,81.69333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.15666666666667,84.0,69.0,85.0,68.0,1999
2025-02-20 19:30:00,778.3366666666667,0.0,100.0,81.72,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.25333333333333,84.0,69.0,85.0,68.0,2000
2025-02-20 19:45:00,766.3299999999999,0.0,100.0,82.05666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.34333333333332,84.0,69.0,85.0,68.0,2001
2025-02-20 20:00:00,767.7399999999999,0.0,100.0,82.22,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.40333333333334,84.0,69.0,85.0,68.0,2002
2025-02-20 20:15:00,769.8633333333333,0.0,100.0,82.43333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.58999999999999,84.0,69.0,85.0,68.0,2003
2025-02-20 20:30:00,770.5666666666666,0.0,100.0,82.62666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.71333333333332,84.0,69.0,85.0,68.0,2004
2025-02-20 20:45:00,768.4466666666667,0.0,100.0,82.86333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.8,84.0,69.0,85.0,68.0,2005
2025-02-20 21:00:00,768.4466666666667,0.0,100.0,83.07333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.87666666666667,84.0,69.0,85.0,68.0,2006
2025-02-20 21:15:00,767.7399999999999,0.0,100.0,83.14666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.92333333333333,84.0,69.0,85.0,68.0,2007
2025-02-20 21:30:00,771.9766666666666,0.0,100.0,83.17,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.0,84.0,69.0,85.0,68.0,2008
2025-02-20 21:45:00,764.21,0.0,100.0,83.14999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.02,84.0,69.0,85.0,68.0,2009
2025-02-20 22:00:00,775.5099999999999,0.0,100.0,83.19333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.03333333333335,84.0,69.0,85.0,68.0,2010
2025-02-20 22:15:00,760.68,0.0,100.0,83.06666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.04,84.0,69.0,85.0,68.0,2011
2025-02-20 22:30:00,774.0966666666667,0.0,100.0,82.91,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.01333333333334,84.0,69.0,85.0,68.0,2012
2025-02-20 22:45:00,769.8566666666666,0.0,100.0,82.87333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.90333333333332,84.0,69.0,85.0,68.0,2013
2025-02-20 23:00:00,771.27,0.0,100.0,82.5,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.80333333333333,84.0,69.0,85.0,68.0,2014
2025-02-20 23:15:00,772.6833333333334,0.0,100.0,82.32000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.69,84.0,69.0,85.0,68.0,2015
2025-02-20 23:30:00,769.86,0.0,100.0,82.10000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.53,84.0,69.0,85.0,68.0,2016
2025-02-20 23:45:00,767.7399999999999,0.0,100.0,81.88333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.39333333333333,84.0,69.0,85.0,68.0,2017
2025-02-21 00:00:00,770.2149999999999,0.0,100.0,81.775,1493.81,70.0,100.0,74.0,70.0,72.0,65.195,84.0,69.0,85.0,68.0,2018
2025-02-21 00:15:00,769.86,0.0,100.0,81.72000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.15666666666667,84.0,69.0,85.0,68.0,2019
2025-02-21 00:30:00,783.9866666666667,0.0,100.0,81.70666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.10333333333334,84.0,69.0,85.0,68.0,2020
2025-02-21 00:45:00,773.39,0.0,100.0,81.59666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.08333333333333,84.0,69.0,85.0,68.0,2021
2025-02-21 01:00:00,772.6833333333334,0.0,100.0,81.42,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.00999999999999,84.0,69.0,85.0,68.0,2022
2025-02-21 01:15:00,772.6866666666666,0.0,100.0,81.21,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.76666666666667,84.0,69.0,85.0,68.0,2023
2025-02-21 01:30:00,777.63,0.0,100.0,81.02666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.55333333333333,84.0,69.0,85.0,68.0,2024
2025-02-21 01:45:00,771.2733333333332,0.0,100.0,80.89999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.42666666666666,84.0,69.0,85.0,68.0,2025
2025-02-21 02:00:00,779.0433333333334,0.0,100.0,80.77333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.32666666666667,84.0,69.0,85.0,68.0,2026
2025-02-21 02:15:00,781.16,0.0,100.0,80.56666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.14333333333333,84.0,69.0,85.0,68.0,2027
2025-02-21 02:30:00,783.2800000000001,0.0,100.0,80.45,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.01,84.0,69.0,85.0,68.0,2028
2025-02-21 02:45:00,775.5099999999999,0.0,100.0,80.30333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.99666666666667,84.0,69.0,85.0,68.0,2029
2025-02-21 03:00:00,771.9766666666666,0.0,100.0,80.18,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.86666666666667,84.0,69.0,85.0,68.0,2030
2025-02-21 03:15:00,788.2199999999999,0.0,100.0,80.04666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.77333333333333,84.0,69.0,85.0,68.0,2031
2025-02-21 03:30:00,783.9866666666667,0.0,100.0,79.92,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.66333333333333,84.0,69.0,85.0,68.0,2032
2025-02-21 03:45:00,778.3333333333334,0.0,100.0,79.83666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.57333333333333,84.0,69.0,85.0,68.0,2033
2025-02-21 04:00:00,776.9200000000001,0.0,100.0,79.68666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.49,84.0,69.0,85.0,68.0,2034
2025-02-21 04:15:00,767.7399999999999,0.0,100.0,79.60000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.42,84.0,69.0,85.0,68.0,2035
2025-02-21 04:30:00,778.3366666666667,0.0,100.0,79.46,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.31333333333333,84.0,69.0,85.0,68.0,2036
2025-02-21 04:45:00,779.0433333333334,0.0,100.0,79.44333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.31333333333333,84.0,69.0,85.0,68.0,2037
2025-02-21 05:00:00,779.0433333333334,0.0,100.0,79.45333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.5,84.0,69.0,85.0,68.0,2038
2025-02-21 05:15:00,791.0500000000001,0.0,100.0,79.23666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.27,84.0,69.0,85.0,68.0,2039
2025-02-21 05:30:00,792.46,0.0,100.0,79.25666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.196666666666665,84.0,69.0,85.0,68.0,2040
2025-02-21 05:45:00,794.5766666666667,0.0,100.0,79.11333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.09666666666666,84.0,69.0,85.0,68.0,2041
2025-02-21 06:00:00,804.4699999999999,0.0,100.0,79.04333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.06,84.0,69.0,85.0,68.0,2042
2025-02-21 06:15:00,795.2866666666667,0.0,100.0,78.93666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.99333333333333,84.0,69.0,85.0,68.0,2043
2025-02-21 06:30:00,805.88,0.0,100.0,78.81,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.96333333333333,84.0,69.0,85.0,68.0,2044
2025-02-21 06:45:00,802.3533333333334,0.0,100.0,78.83666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.81,84.0,69.0,85.0,68.0,2045
2025-02-21 07:00:00,800.9366666666666,0.0,100.0,78.70333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.72333333333333,84.0,69.0,85.0,68.0,2046
2025-02-21 07:15:00,794.58,0.0,100.0,78.48666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.61666666666667,84.0,69.0,85.0,68.0,2047
2025-02-21 07:30:00,806.5866666666666,0.0,100.0,78.44666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.57666666666668,84.0,69.0,85.0,68.0,2048
2025-02-21 07:45:00,795.9933333333333,0.0,100.0,78.34,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.54,84.0,69.0,85.0,68.0,2049
2025-02-21 08:00:00,807.9966666666666,0.0,100.0,78.36,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.406666666666666,84.0,69.0,85.0,68.0,2050
2025-02-21 08:15:00,800.23,0.0,100.0,78.24333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.34666666666666,84.0,69.0,85.0,68.0,2051
2025-02-21 08:30:00,804.4699999999999,0.0,100.0,78.15666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.23666666666667,84.0,69.0,85.0,68.0,2052
2025-02-21 08:45:00,802.35,0.0,100.0,78.01666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.14333333333334,84.0,69.0,85.0,68.0,2053
2025-02-21 09:00:00,806.5866666666667,0.0,100.0,77.91666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.06,84.0,69.0,85.0,68.0,2054
2025-02-21 09:15:00,800.23,0.0,100.0,77.89999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.01333333333333,84.0,69.0,85.0,68.0,2055
2025-02-21 09:30:00,802.35,0.0,100.0,77.81333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.88666666666666,84.0,69.0,85.0,68.0,2056
2025-02-21 09:45:00,805.88,0.0,100.0,77.57333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.830000000000005,84.0,69.0,85.0,68.0,2057
2025-02-21 10:00:00,812.2366666666667,0.0,100.0,77.62333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.81666666666667,84.0,69.0,85.0,68.0,2058
2025-02-21 10:15:00,806.5866666666667,0.0,100.0,77.59333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.873333333333335,84.0,69.0,85.0,68.0,2059
2025-02-21 10:30:00,808.7033333333333,0.0,100.0,77.54,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.77666666666667,84.0,69.0,85.0,68.0,2060
2025-02-21 10:45:00,800.23,0.0,100.0,77.63666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.72666666666667,84.0,69.0,85.0,68.0,2061
2025-02-21 11:00:00,800.23,0.0,100.0,77.46,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.65333333333333,84.0,69.0,85.0,68.0,2062
2025-02-21 11:15:00,814.3566666666666,0.0,100.0,77.27666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.6,84.0,69.0,85.0,68.0,2063
2025-02-21 11:30:00,814.3566666666666,0.0,100.0,77.31,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.52,84.0,69.0,85.0,68.0,2064
2025-02-21 11:45:00,806.5866666666667,0.0,100.0,77.16666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.49666666666667,84.0,69.0,85.0,68.0,2065
2025-02-21 12:00:00,804.4699999999999,0.0,100.0,77.16333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.446666666666665,84.0,69.0,85.0,68.0,2066
2025-02-21 12:15:00,806.5866666666667,0.0,100.0,77.15666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.38666666666666,84.0,69.0,85.0,68.0,2067
2025-02-21 12:30:00,811.5300000000001,0.0,100.0,77.11,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.36000000000001,84.0,69.0,85.0,68.0,2068
2025-02-21 12:45:00,810.1199999999999,0.0,100.0,77.24666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.38333333333333,84.0,69.0,85.0,68.0,2069
2025-02-21 13:00:00,804.4699999999999,0.0,100.0,77.25666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.38,84.0,69.0,85.0,68.0,2070
2025-02-21 13:15:00,806.59,0.0,100.0,77.39666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.39333333333334,84.0,69.0,85.0,68.0,2071
2025-02-21 13:30:00,801.6433333333334,0.0,100.0,77.61666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.49666666666667,84.0,69.0,85.0,68.0,2072
2025-02-21 13:45:00,805.1733333333333,0.0,100.0,77.8,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.60666666666666,84.0,69.0,85.0,68.0,2073
2025-02-21 14:00:00,792.4633333333335,0.0,100.0,78.00333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.73666666666667,84.0,69.0,85.0,68.0,2074
2025-02-21 14:15:00,802.35,0.0,100.0,78.17,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.95333333333334,84.0,69.0,85.0,68.0,2075
2025-02-21 14:30:00,811.5300000000001,0.0,100.0,78.44666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.13,84.0,69.0,85.0,68.0,2076
2025-02-21 14:45:00,808.0,0.0,100.0,78.88666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.41333333333333,84.0,69.0,85.0,68.0,2077
2025-02-21 15:00:00,796.7000000000002,0.0,100.0,79.19666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.69,84.0,69.0,85.0,68.0,2078
2025-02-21 15:15:00,798.8166666666666,0.0,100.0,79.69333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.04666666666666,84.0,69.0,85.0,68.0,2079
2025-02-21 15:30:00,798.11,0.0,100.0,80.05666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.39666666666667,84.0,69.0,85.0,68.0,2080
2025-02-21 15:45:00,788.93,0.0,100.0,80.42666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.69,84.0,69.0,85.0,68.0,2081
2025-02-21 16:00:00,793.1666666666666,0.0,100.0,80.89999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.92,84.0,69.0,85.0,68.0,2082
2025-02-21 16:15:00,794.58,0.0,100.0,81.38000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.22,84.0,69.0,85.0,68.0,2083
2025-02-21 16:30:00,786.1033333333334,0.0,100.0,81.82,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.45333333333333,84.0,69.0,85.0,68.0,2084
2025-02-21 16:45:00,798.11,0.0,100.0,82.30333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.77666666666666,84.0,69.0,85.0,68.0,2085
2025-02-21 17:00:00,793.1666666666666,0.0,100.0,82.61,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.03,84.0,69.0,85.0,68.0,2086
2025-02-21 17:15:00,777.63,0.0,100.0,83.09666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.33666666666666,84.0,69.0,85.0,68.0,2087
2025-02-21 17:30:00,774.8033333333333,0.0,100.0,83.5,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.63,84.0,69.0,85.0,68.0,2088
2025-02-21 17:45:00,768.4466666666667,0.0,100.0,83.89999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.90666666666667,84.0,69.0,85.0,68.0,2089
2025-02-21 18:00:00,774.1,0.0,100.0,84.40666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.22666666666667,84.0,69.0,85.0,68.0,2090
2025-02-21 18:15:00,769.1533333333333,0.0,100.0,84.69333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.55666666666667,84.0,69.0,85.0,68.0,2091
2025-02-21 18:30:00,767.7399999999999,0.0,100.0,84.95666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.90666666666667,84.0,69.0,85.0,68.0,2092
2025-02-21 18:45:00,759.9733333333334,0.0,100.0,85.2,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.27999999999999,84.0,69.0,85.0,68.0,2093
2025-02-21 19:00:00,760.6766666666666,0.0,100.0,85.76,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.51333333333334,84.0,69.0,85.0,68.0,2094
2025-02-21 19:15:00,773.39,0.0,100.0,86.01666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.73666666666666,84.0,69.0,85.0,68.0,2095
2025-02-21 19:30:00,761.3866666666667,0.0,100.0,85.95666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.87,84.0,69.0,85.0,68.0,2096
2025-02-21 19:45:00,765.6199999999999,0.0,100.0,86.29333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.00666666666667,84.0,69.0,85.0,68.0,2097
2025-02-21 20:00:00,759.9733333333334,0.0,100.0,86.62333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.3,84.0,69.0,85.0,68.0,2098
2025-02-21 20:15:00,764.21,0.0,100.0,86.90333333333335,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.49666666666667,84.0,69.0,85.0,68.0,2099
2025-02-21 20:30:00,758.5600000000001,0.0,100.0,87.04,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.67666666666666,84.0,69.0,85.0,68.0,2100
2025-02-21 20:45:00,766.3266666666667,0.0,100.0,87.30333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.83999999999999,84.0,69.0,85.0,68.0,2101
2025-02-21 21:00:00,759.9733333333334,0.0,100.0,87.34333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.11666666666666,84.0,69.0,85.0,68.0,2102
2025-02-21 21:15:00,766.3266666666667,0.0,100.0,87.55666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.28,84.0,69.0,85.0,68.0,2103
2025-02-21 21:30:00,759.2633333333333,0.0,100.0,87.61,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.31,84.0,69.0,85.0,68.0,2104
2025-02-21 21:45:00,759.9699999999999,0.0,100.0,87.67,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.40666666666668,84.0,69.0,85.0,68.0,2105
2025-02-21 22:00:00,771.9766666666666,0.0,100.0,87.75666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.41333333333334,84.0,69.0,85.0,68.0,2106
2025-02-21 22:15:00,767.0333333333333,0.0,100.0,87.53000000000002,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.43333333333334,84.0,69.0,85.0,68.0,2107
2025-02-21 22:30:00,772.6833333333334,0.0,100.0,87.49666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.43333333333334,84.0,69.0,85.0,68.0,2108
2025-02-21 22:45:00,770.5633333333334,0.0,100.0,87.46,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.41333333333334,84.0,69.0,85.0,68.0,2109
2025-02-21 23:00:00,779.04,0.0,100.0,87.16333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.36333333333333,84.0,69.0,85.0,68.0,2110
2025-02-21 23:15:00,770.5666666666666,0.0,100.0,86.83666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.25666666666666,84.0,69.0,85.0,68.0,2111
2025-02-21 23:30:00,767.0366666666665,0.0,100.0,86.73333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.13333333333333,84.0,69.0,85.0,68.0,2112
2025-02-21 23:45:00,763.5,0.0,100.0,86.58,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.97000000000001,84.0,69.0,85.0,68.0,2113
2025-02-22 00:00:00,777.63,0.0,100.0,86.36666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.81666666666666,84.0,69.0,85.0,68.0,2114
2025-02-22 00:15:00,763.5033333333332,0.0,100.0,86.29,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.72,84.0,69.0,85.0,68.0,2115
2025-02-22 00:30:00,769.8566666666666,0.0,100.0,85.96999999999998,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.59333333333333,84.0,69.0,85.0,68.0,2116
2025-02-22 00:45:00,769.1533333333333,0.0,100.0,85.82333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.55,84.0,69.0,85.0,68.0,2117
2025-02-22 01:00:00,769.86,0.0,100.0,85.80666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.48666666666666,84.0,69.0,85.0,68.0,2118
2025-02-22 01:15:00,773.39,0.0,100.0,85.58,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.37,84.0,69.0,85.0,68.0,2119
2025-02-22 01:30:00,773.39,0.0,100.0,85.49666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.30666666666667,84.0,69.0,85.0,68.0,2120
2025-02-22 01:45:00,768.4433333333333,0.0,100.0,85.40666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.19666666666667,84.0,69.0,85.0,68.0,2121
2025-02-22 02:00:00,769.1533333333333,0.0,100.0,85.19666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.11333333333333,84.0,69.0,85.0,68.0,2122
2025-02-22 02:15:00,767.7399999999999,0.0,100.0,85.08666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.02,84.0,69.0,85.0,68.0,2123
2025-02-22 02:30:00,775.5099999999999,0.0,100.0,85.18666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.93,84.0,69.0,85.0,68.0,2124
2025-02-22 02:45:00,767.7399999999999,0.0,100.0,84.90666666666665,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.86,84.0,69.0,85.0,68.0,2125
2025-02-22 03:00:00,770.5666666666666,0.0,100.0,84.86,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.73,84.0,69.0,85.0,68.0,2126
2025-02-22 03:15:00,764.21,0.0,100.0,84.56,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.61,84.0,69.0,85.0,68.0,2127
2025-02-22 03:30:00,765.6199999999999,0.0,100.0,84.52,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.49666666666667,84.0,69.0,85.0,68.0,2128
2025-02-22 03:45:00,762.7966666666666,0.0,100.0,84.45333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.39333333333333,84.0,69.0,85.0,68.0,2129
2025-02-22 04:00:00,766.3299999999999,0.0,100.0,84.22333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.3,84.0,69.0,85.0,68.0,2130
2025-02-22 04:15:00,764.9166666666666,0.0,100.0,83.98666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.21666666666665,84.0,69.0,85.0,68.0,2131
2025-02-22 04:30:00,764.9133333333333,0.0,100.0,83.97666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.08,84.0,69.0,85.0,68.0,2132
2025-02-22 04:45:00,769.1533333333333,0.0,100.0,83.81,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.99333333333333,84.0,69.0,85.0,68.0,2133
2025-02-22 05:00:00,774.8066666666667,0.0,100.0,83.73,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.92666666666666,84.0,69.0,85.0,68.0,2134
2025-02-22 05:15:00,781.16,0.0,100.0,83.73333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.85000000000001,84.0,69.0,85.0,68.0,2135
2025-02-22 05:30:00,771.2733333333332,0.0,100.0,83.63333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.81666666666666,84.0,69.0,85.0,68.0,2136
2025-02-22 05:45:00,765.62,0.0,100.0,83.54666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.72000000000001,84.0,69.0,85.0,68.0,2137
2025-02-22 06:00:00,769.8566666666666,0.0,100.0,83.54,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.68666666666667,84.0,69.0,85.0,68.0,2138
2025-02-22 06:15:00,776.2166666666667,0.0,100.0,83.39999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.66333333333334,84.0,69.0,85.0,68.0,2139
2025-02-22 06:30:00,769.1566666666666,0.0,100.0,83.28,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.58,84.0,69.0,85.0,68.0,2140
2025-02-22 06:45:00,770.5666666666666,0.0,100.0,83.36,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.55333333333334,84.0,69.0,85.0,68.0,2141
2025-02-22 07:00:00,767.0366666666665,0.0,100.0,83.30333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.48,84.0,69.0,85.0,68.0,2142
2025-02-22 07:15:00,762.7966666666667,0.0,100.0,83.25333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.43,84.0,69.0,85.0,68.0,2143
2025-02-22 07:30:00,771.98,0.0,100.0,83.17333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.42666666666668,84.0,69.0,85.0,68.0,2144
2025-02-22 07:45:00,762.7966666666666,0.0,100.0,83.10000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.37,84.0,69.0,85.0,68.0,2145
2025-02-22 08:00:00,762.09,0.0,100.0,83.08333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.32666666666667,84.0,69.0,85.0,68.0,2146
2025-02-22 08:15:00,762.7999999999998,0.0,100.0,82.89,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.28333333333335,84.0,69.0,85.0,68.0,2147
2025-02-22 08:30:00,779.75,0.0,100.0,82.82666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.24000000000001,84.0,69.0,85.0,68.0,2148
2025-02-22 08:45:00,759.9699999999999,0.0,100.0,82.82,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.19666666666667,84.0,69.0,85.0,68.0,2149
2025-02-22 09:00:00,771.98,0.0,100.0,82.59666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.11666666666667,84.0,69.0,85.0,68.0,2150
2025-02-22 09:15:00,771.9766666666668,0.0,100.0,82.46666666666665,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.05666666666667,84.0,69.0,85.0,68.0,2151
2025-02-22 09:30:00,766.3266666666667,0.0,100.0,82.45333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.01333333333334,84.0,69.0,85.0,68.0,2152
2025-02-22 09:45:00,774.8033333333333,0.0,100.0,82.43,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.99,84.0,69.0,85.0,68.0,2153
2025-02-22 10:00:00,767.7399999999999,0.0,100.0,82.40666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.94666666666667,84.0,69.0,85.0,68.0,2154
2025-02-22 10:15:00,762.7999999999998,0.0,100.0,82.39999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.89333333333333,84.0,69.0,85.0,68.0,2155
2025-02-22 10:30:00,766.3299999999999,0.0,100.0,82.42333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.89333333333333,84.0,69.0,85.0,68.0,2156
2025-02-22 10:45:00,774.8000000000001,0.0,100.0,82.32333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.83,84.0,69.0,85.0,68.0,2157
2025-02-22 11:00:00,770.5666666666666,0.0,100.0,82.27333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.8,84.0,69.0,85.0,68.0,2158
2025-02-22 11:15:00,762.7966666666666,0.0,100.0,82.19666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.76333333333334,84.0,69.0,85.0,68.0,2159
2025-02-22 11:30:00,767.0366666666665,0.0,100.0,82.24,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.76333333333334,84.0,69.0,85.0,68.0,2160
2025-02-22 11:45:00,769.86,0.0,100.0,82.14333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.70666666666666,84.0,69.0,85.0,68.0,2161
2025-02-22 12:00:00,766.3299999999999,0.0,100.0,82.00666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.67,84.0,69.0,85.0,68.0,2162
2025-02-22 12:15:00,770.5633333333334,0.0,100.0,81.83999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.66666666666667,84.0,69.0,85.0,68.0,2163
2025-02-22 12:30:00,762.09,0.0,100.0,81.89999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.64,84.0,69.0,85.0,68.0,2164
2025-02-22 12:45:00,762.8000000000001,0.0,100.0,82.09666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.67,84.0,69.0,85.0,68.0,2165
2025-02-22 13:00:00,771.27,0.0,100.0,82.16666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.75666666666666,84.0,69.0,85.0,68.0,2166
2025-02-22 13:15:00,760.6766666666666,0.0,100.0,82.27999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.84666666666666,84.0,69.0,85.0,68.0,2167
2025-02-22 13:30:00,771.9766666666666,0.0,100.0,82.71,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.02,84.0,69.0,85.0,68.0,2168
2025-02-22 13:45:00,762.7966666666666,0.0,100.0,82.82666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.23333333333333,84.0,69.0,85.0,68.0,2169
2025-02-22 14:00:00,759.2633333333333,0.0,100.0,83.08666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.37333333333333,84.0,69.0,85.0,68.0,2170
2025-02-22 14:15:00,766.3299999999999,0.0,100.0,83.23333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.60000000000001,84.0,69.0,85.0,68.0,2171
2025-02-22 14:30:00,764.9166666666666,0.0,100.0,83.44333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.81666666666666,84.0,69.0,85.0,68.0,2172
2025-02-22 14:45:00,761.3833333333333,0.0,100.0,83.87666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.08999999999999,84.0,69.0,85.0,68.0,2173
2025-02-22 15:00:00,762.09,0.0,100.0,84.31,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.34666666666666,84.0,69.0,85.0,68.0,2174
2025-02-22 15:15:00,763.5033333333334,0.0,100.0,84.58333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.63333333333334,84.0,69.0,85.0,68.0,2175
2025-02-22 15:30:00,762.09,0.0,100.0,85.02666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.95666666666666,84.0,69.0,85.0,68.0,2176
2025-02-22 15:45:00,770.5633333333334,0.0,100.0,85.60333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.29333333333334,84.0,69.0,85.0,68.0,2177
2025-02-22 16:00:00,763.5033333333334,0.0,100.0,86.27666666666669,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.64666666666666,84.0,69.0,85.0,68.0,2178
2025-02-22 16:15:00,760.6766666666666,0.0,100.0,86.54666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.96666666666667,84.0,69.0,85.0,68.0,2179
2025-02-22 16:30:00,759.9733333333334,0.0,100.0,86.79333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.19333333333333,84.0,69.0,85.0,68.0,2180
2025-02-22 16:45:00,758.56,0.0,100.0,87.33999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.33666666666666,84.0,69.0,85.0,68.0,2181
2025-02-22 17:00:00,752.9066666666668,0.0,100.0,87.66666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.52333333333333,84.0,69.0,85.0,68.0,2182
2025-02-22 17:15:00,754.32,0.0,100.0,88.02,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.69,84.0,69.0,85.0,68.0,2183
2025-02-22 17:30:00,766.3299999999999,0.0,100.0,88.48666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,2184
2025-02-22 17:45:00,754.32,0.0,100.0,88.58666666666666,1482.506666666667,70.0,98.82,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,2185
2025-02-22 18:00:00,757.85,0.0,100.0,88.65333333333332,1464.1466666666668,70.0,96.78333333333336,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,2186
2025-02-22 18:15:00,743.0233333333334,0.0,100.0,88.82666666666667,1454.256666666667,70.0,95.71,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,2187
2025-02-22 18:30:00,755.73,0.0,100.0,87.31333333333333,1420.36,70.0,91.89666666666666,74.0,70.0,72.0,70.24,84.0,69.0,85.0,68.0,2188
2025-02-22 18:45:00,740.9,0.0,100.0,82.96,1339.84,70.0,83.13,74.0,70.0,72.0,70.54333333333334,84.0,69.0,85.0,68.0,2189
2025-02-22 19:00:00,752.1999999999999,0.0,100.0,80.83333333333333,1293.22,70.0,77.17666666666666,74.0,70.0,72.0,70.58333333333333,84.0,69.0,85.0,68.0,2190
2025-02-22 19:15:00,752.2033333333334,0.0,100.0,79.57333333333334,1238.1333333333332,70.0,71.7,74.0,70.0,72.0,70.64666666666666,84.0,69.0,85.0,68.0,2191
2025-02-22 19:30:00,756.44,0.0,100.0,77.31333333333333,1206.3466666666666,70.0,67.84333333333333,74.0,70.0,72.0,70.59666666666668,84.0,69.0,85.0,68.0,2192
2025-02-22 19:45:00,750.79,0.0,100.0,76.89333333333333,1194.3433333333332,70.0,66.52333333333333,74.0,70.0,72.0,70.45333333333333,84.0,69.0,85.0,68.0,2193
2025-02-22 20:00:00,755.0266666666666,0.0,100.0,76.73666666666666,1175.9766666666667,70.0,64.58,74.0,70.0,72.0,70.38666666666667,84.0,69.0,85.0,68.0,2194
2025-02-22 20:15:00,753.6133333333333,0.0,100.0,76.59333333333333,1161.15,70.0,62.79666666666666,74.0,70.0,72.0,70.33999999999999,84.0,69.0,85.0,68.0,2195
2025-02-22 20:30:00,747.2566666666667,0.0,100.0,76.19,1155.496666666667,70.0,62.27,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0,2196
2025-02-22 20:45:00,752.9066666666668,0.0,100.0,75.17,1147.7266666666667,70.0,61.38666666666666,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0,2197
2025-02-22 21:00:00,759.2633333333333,0.0,100.0,75.30666666666667,1152.67,70.0,61.96333333333333,74.0,70.0,72.0,70.12333333333333,84.0,69.0,85.0,68.0,2198
2025-02-22 21:15:00,759.2633333333333,0.0,100.0,74.64,1153.3766666666668,70.0,61.95,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,2199
2025-02-22 21:30:00,749.38,0.0,100.0,75.65666666666667,1151.9633333333334,70.0,61.98,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,2200
2025-02-22 21:45:00,747.9633333333335,0.0,100.0,76.19333333333333,1156.91,70.0,62.31,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0,2201
2025-02-22 22:00:00,750.7866666666667,0.0,100.0,76.23,1159.03,70.0,62.55,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,2202
2025-02-22 22:15:00,755.0266666666666,0.0,100.0,76.37,1161.15,70.0,62.84333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2203
2025-02-22 22:30:00,750.79,0.0,100.0,76.28333333333333,1165.3833333333334,70.0,63.086666666666666,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,2204
2025-02-22 22:45:00,757.1466666666666,0.0,100.0,76.18333333333334,1179.51,70.0,64.90666666666667,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0,2205
2025-02-22 23:00:00,759.2666666666668,0.0,100.0,76.13666666666667,1198.5800000000002,70.0,67.07333333333334,74.0,70.0,72.0,69.83999999999999,84.0,69.0,85.0,68.0,2206
2025-02-22 23:15:00,756.4399999999999,0.0,100.0,76.54,1208.4666666666667,70.0,68.03666666666668,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0,2207
2025-02-22 23:30:00,755.7333333333332,0.0,100.0,77.34,1212.7066666666667,70.0,68.49666666666667,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0,2208
2025-02-22 23:45:00,750.79,0.0,100.0,77.77333333333333,1219.0600000000002,70.0,69.44333333333333,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0,2209
2025-02-23 00:00:00,757.1433333333334,0.0,100.0,77.87,1216.236666666667,70.0,68.96,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,2210
2025-02-23 00:15:00,761.3833333333333,0.0,100.0,77.83666666666666,1226.1266666666668,70.0,70.10000000000001,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0,2211
2025-02-23 00:30:00,752.2000000000002,0.0,100.0,77.77,1242.37,70.0,71.87333333333333,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,2212
2025-02-23 00:45:00,755.7333333333332,0.0,100.0,77.67666666666668,1252.9633333333334,70.0,73.16,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,2213
2025-02-23 01:00:00,750.0833333333334,0.0,100.0,78.57666666666667,1265.6766666666665,70.0,74.50333333333333,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,2214
2025-02-23 01:15:00,757.8533333333334,0.0,100.0,78.57666666666667,1271.33,70.0,74.61,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0,2215
2025-02-23 01:30:00,752.9066666666668,0.0,100.0,78.67,1265.6766666666665,70.0,74.91666666666667,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,2216
2025-02-23 01:45:00,756.44,0.0,100.0,79.29,1281.2133333333334,70.0,76.24333333333333,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0,2217
2025-02-23 02:00:00,758.56,0.0,100.0,79.13333333333333,1269.9166666666667,70.0,75.19666666666666,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,2218
2025-02-23 02:15:00,755.7366666666667,0.0,100.0,79.19,1282.6266666666668,70.0,76.62,74.0,70.0,72.0,69.90333333333334,84.0,69.0,85.0,68.0,2219
2025-02-23 02:30:00,755.7333333333335,0.0,100.0,79.05666666666667,1284.743333333333,70.0,76.59333333333333,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0,2220
2025-02-23 02:45:00,757.1466666666666,0.0,100.0,78.94333333333333,1302.4066666666668,70.0,79.06666666666666,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0,2221
2025-02-23 03:00:00,759.2666666666668,0.0,100.0,79.97,1329.243333333333,70.0,82.31333333333333,74.0,70.0,72.0,69.78333333333333,84.0,69.0,85.0,68.0,2222
2025-02-23 03:15:00,759.2666666666668,0.0,100.0,80.61666666666666,1351.14,70.0,84.16,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0,2223
2025-02-23 03:30:00,756.4399999999999,0.0,100.0,83.52,1415.4133333333332,70.0,91.12666666666668,74.0,70.0,72.0,69.50333333333333,84.0,69.0,85.0,68.0,2224
2025-02-23 03:45:00,763.5033333333334,0.0,100.0,86.67666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.14333333333333,84.0,69.0,85.0,68.0,2225
2025-02-23 04:00:00,757.15,0.0,100.0,86.63666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.13333333333334,84.0,69.0,85.0,68.0,2226
2025-02-23 04:15:00,757.8533333333334,0.0,100.0,86.48,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.15666666666667,84.0,69.0,85.0,68.0,2227
2025-02-23 04:30:00,755.7366666666667,0.0,100.0,86.28000000000002,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.09333333333333,84.0,69.0,85.0,68.0,2228
2025-02-23 04:45:00,760.6766666666666,0.0,100.0,86.25,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.02333333333333,84.0,69.0,85.0,68.0,2229
2025-02-23 05:00:00,758.5600000000001,0.0,100.0,86.39,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.01666666666667,84.0,69.0,85.0,68.0,2230
2025-02-23 05:15:00,764.9166666666666,0.0,100.0,86.21,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.98333333333333,84.0,69.0,85.0,68.0,2231
2025-02-23 05:30:00,751.4933333333333,0.0,100.0,86.02666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.93666666666667,84.0,69.0,85.0,68.0,2232
2025-02-23 05:45:00,758.56,0.0,100.0,85.96333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.88666666666667,84.0,69.0,85.0,68.0,2233
2025-02-23 06:00:00,753.6133333333333,0.0,100.0,85.76666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.83333333333333,84.0,69.0,85.0,68.0,2234
2025-02-23 06:15:00,755.7333333333332,0.0,100.0,85.74666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.73333333333333,84.0,69.0,85.0,68.0,2235
2025-02-23 06:30:00,755.0266666666666,0.0,100.0,85.71,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.72,84.0,69.0,85.0,68.0,2236
2025-02-23 06:45:00,756.4399999999999,0.0,100.0,85.57333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.60333333333334,84.0,69.0,85.0,68.0,2237
2025-02-23 07:00:00,758.56,0.0,100.0,85.52,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.58,84.0,69.0,85.0,68.0,2238
2025-02-23 07:15:00,756.44,0.0,100.0,85.49333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.52666666666666,84.0,69.0,85.0,68.0,2239
2025-02-23 07:30:00,758.5566666666667,0.0,100.0,85.34333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.46333333333332,84.0,69.0,85.0,68.0,2240
2025-02-23 07:45:00,762.09,0.0,100.0,85.17999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.40666666666668,84.0,69.0,85.0,68.0,2241
2025-02-23 08:00:00,749.3766666666667,0.0,100.0,85.10000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.34666666666666,84.0,69.0,85.0,68.0,2242
2025-02-23 08:15:00,758.5566666666667,0.0,100.0,85.02333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.31333333333333,84.0,69.0,85.0,68.0,2243
2025-02-23 08:30:00,747.2566666666667,0.0,100.0,85.02999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.23333333333333,84.0,69.0,85.0,68.0,2244
2025-02-23 08:45:00,754.32,0.0,100.0,84.92666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.18,84.0,69.0,85.0,68.0,2245
2025-02-23 09:00:00,760.68,0.0,100.0,84.94666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.16,84.0,69.0,85.0,68.0,2246
2025-02-23 09:15:00,755.0266666666666,0.0,100.0,84.79,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.10000000000001,84.0,69.0,85.0,68.0,2247
2025-02-23 09:30:00,761.3833333333333,0.0,100.0,84.64999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.05,84.0,69.0,85.0,68.0,2248
2025-02-23 09:45:00,763.5066666666667,0.0,100.0,84.64333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.02666666666667,84.0,69.0,85.0,68.0,2249
2025-02-23 10:00:00,754.32,0.0,100.0,84.53666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.91666666666667,84.0,69.0,85.0,68.0,2250
2025-02-23 10:15:00,755.0266666666666,0.0,100.0,84.46333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.89666666666666,84.0,69.0,85.0,68.0,2251
2025-02-23 10:30:00,760.68,0.0,100.0,84.43666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.87333333333333,84.0,69.0,85.0,68.0,2252
2025-02-23 10:45:00,757.85,0.0,100.0,84.43333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.79333333333334,84.0,69.0,85.0,68.0,2253
2025-02-23 11:00:00,755.7333333333332,0.0,100.0,84.33666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.77666666666666,84.0,69.0,85.0,68.0,2254
2025-02-23 11:15:00,761.3866666666667,0.0,100.0,84.38666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.75333333333333,84.0,69.0,85.0,68.0,2255
2025-02-23 11:30:00,764.2066666666666,0.0,100.0,84.32666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.68333333333334,84.0,69.0,85.0,68.0,2256
2025-02-23 11:45:00,762.7966666666666,0.0,100.0,84.21333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.64666666666666,84.0,69.0,85.0,68.0,2257
2025-02-23 12:00:00,751.4933333333333,0.0,100.0,84.05,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.63333333333334,84.0,69.0,85.0,68.0,2258
2025-02-23 12:15:00,761.38,0.0,100.0,84.08999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.60333333333334,84.0,69.0,85.0,68.0,2259
2025-02-23 12:30:00,760.6766666666667,0.0,100.0,84.0,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.55333333333334,84.0,69.0,85.0,68.0,2260
2025-02-23 12:45:00,761.3833333333333,0.0,100.0,84.11666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.51,84.0,69.0,85.0,68.0,2261
2025-02-23 13:00:00,754.32,0.0,100.0,84.21,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.62666666666667,84.0,69.0,85.0,68.0,2262
2025-02-23 13:15:00,755.0266666666666,0.0,100.0,84.5,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.71333333333332,84.0,69.0,85.0,68.0,2263
2025-02-23 13:30:00,755.7333333333332,0.0,100.0,84.89333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.85000000000001,84.0,69.0,85.0,68.0,2264
2025-02-23 13:45:00,761.3833333333333,0.0,100.0,85.33333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.99333333333334,84.0,69.0,85.0,68.0,2265
2025-02-23 14:00:00,765.6233333333333,0.0,100.0,85.70666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.23333333333333,84.0,69.0,85.0,68.0,2266
2025-02-23 14:15:00,753.6166666666667,0.0,100.0,86.19333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.45666666666666,84.0,69.0,85.0,68.0,2267
2025-02-23 14:30:00,760.68,0.0,100.0,86.7,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.70666666666666,84.0,69.0,85.0,68.0,2268
2025-02-23 14:45:00,757.8533333333334,0.0,100.0,87.00333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.00666666666667,84.0,69.0,85.0,68.0,2269
2025-02-23 15:00:00,747.9633333333333,0.0,100.0,87.50333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.29,84.0,69.0,85.0,68.0,2270
2025-02-23 15:15:00,754.3233333333333,0.0,100.0,88.06,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.62,84.0,69.0,85.0,68.0,2271
2025-02-23 15:30:00,755.0266666666666,0.0,100.0,88.52,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,2272
2025-02-23 15:45:00,754.32,0.0,100.0,88.82666666666667,1468.3833333333332,70.0,97.13,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,2273
2025-02-23 16:00:00,748.6700000000001,0.0,100.0,86.35000000000001,1418.9433333333334,70.0,91.83666666666666,74.0,70.0,72.0,70.29666666666667,84.0,69.0,85.0,68.0,2274
2025-02-23 16:15:00,752.9066666666668,0.0,100.0,81.55333333333333,1310.1733333333334,70.0,79.73333333333333,74.0,70.0,72.0,70.70333333333333,84.0,69.0,85.0,68.0,2275
2025-02-23 16:30:00,743.7266666666668,0.0,100.0,79.55666666666667,1239.5433333333333,70.0,71.64,74.0,70.0,72.0,70.82333333333334,84.0,69.0,85.0,68.0,2276
2025-02-23 16:45:00,745.8466666666667,0.0,100.0,78.18333333333334,1203.5233333333333,70.0,67.52666666666666,74.0,70.0,72.0,70.73,84.0,69.0,85.0,68.0,2277
2025-02-23 17:00:00,747.9633333333333,0.0,100.0,77.05,1169.62,70.0,63.71666666666667,74.0,70.0,72.0,70.65666666666667,84.0,69.0,85.0,68.0,2278
2025-02-23 17:15:00,737.37,0.0,100.0,76.24,1154.0833333333333,70.0,62.27,74.0,70.0,72.0,70.51666666666667,84.0,69.0,85.0,68.0,2279
2025-02-23 17:30:00,745.1366666666667,0.0,100.0,75.80666666666667,1141.3733333333332,70.0,60.46,74.0,70.0,72.0,70.41666666666667,84.0,69.0,85.0,68.0,2280
2025-02-23 17:45:00,745.8466666666667,0.0,100.0,76.07000000000001,1118.7666666666669,70.0,58.11666666666667,74.0,70.0,72.0,70.39,84.0,69.0,85.0,68.0,2281
2025-02-23 18:00:00,734.5433333333334,0.0,100.0,76.24,1075.6833333333334,70.0,53.333333333333336,74.0,70.0,72.0,70.46333333333332,84.0,69.0,85.0,68.0,2282
2025-02-23 18:15:00,736.6633333333333,0.0,100.0,76.27333333333333,1046.7266666666667,70.0,50.10666666666666,74.0,70.0,72.0,70.44,84.0,69.0,85.0,68.0,2283
2025-02-23 18:30:00,747.9666666666667,0.0,100.0,73.86,1036.8366666666668,70.0,48.98,74.0,70.0,72.0,70.34666666666668,84.0,69.0,85.0,68.0,2284
