time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-02 10:15:00,764.21,0.0,100.0,82.80333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.96666666666665,84.0,69.0,85.0,68.0,2923
2025-03-02 10:30:00,769.8566666666666,0.0,100.0,82.80333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.90333333333332,84.0,69.0,85.0,68.0,2924
2025-03-02 10:45:00,763.5033333333332,0.0,100.0,82.68333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.86666666666666,84.0,69.0,85.0,68.0,2925
2025-03-02 11:00:00,768.4433333333333,0.0,100.0,82.61666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.83666666666666,84.0,69.0,85.0,68.0,2926
2025-03-02 11:15:00,759.9699999999999,0.0,100.0,82.55,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.81,84.0,69.0,85.0,68.0,2927
2025-03-02 11:30:00,764.2066666666666,0.0,100.0,82.49666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.72333333333334,84.0,69.0,85.0,68.0,2928
2025-03-02 11:45:00,769.1533333333333,0.0,100.0,82.44333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.64666666666666,84.0,69.0,85.0,68.0,2929
2025-03-02 12:00:00,762.7966666666666,0.0,100.0,82.43666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.64999999999999,84.0,69.0,85.0,68.0,2930
2025-03-02 12:15:00,762.09,0.0,100.0,82.36666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.56,84.0,69.0,85.0,68.0,2931
2025-03-02 12:30:00,769.1533333333333,0.0,100.0,82.35333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.55333333333334,84.0,69.0,85.0,68.0,2932
2025-03-02 12:45:00,761.3833333333333,0.0,100.0,82.29,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.53666666666668,84.0,69.0,85.0,68.0,2933
2025-03-02 13:00:00,768.4466666666667,0.0,100.0,82.50333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.57666666666667,84.0,69.0,85.0,68.0,2934
2025-03-02 13:15:00,779.0433333333334,0.0,100.0,82.65333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.57333333333334,84.0,69.0,85.0,68.0,2935
2025-03-02 13:30:00,767.0366666666665,0.0,100.0,82.72666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.71666666666667,84.0,69.0,85.0,68.0,2936
2025-03-02 13:45:00,755.7366666666667,0.0,100.0,82.89,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.76,84.0,69.0,85.0,68.0,2937
2025-03-02 14:00:00,759.2666666666668,0.0,100.0,83.14,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.84333333333332,84.0,69.0,85.0,68.0,2938
2025-03-02 14:15:00,764.9166666666666,0.0,100.0,83.41333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.92,84.0,69.0,85.0,68.0,2939
2025-03-02 14:30:00,760.6766666666667,0.0,100.0,83.75,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.03333333333333,84.0,69.0,85.0,68.0,2940
2025-03-02 14:45:00,762.7966666666666,0.0,100.0,83.96,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.22,84.0,69.0,85.0,68.0,2941
2025-03-02 15:00:00,760.6766666666666,0.0,100.0,84.26333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.39,84.0,69.0,85.0,68.0,2942
2025-03-02 15:15:00,765.6233333333333,0.0,100.0,84.46666666666665,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.59666666666668,84.0,69.0,85.0,68.0,2943
2025-03-02 15:30:00,754.32,0.0,100.0,84.72666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.77333333333333,84.0,69.0,85.0,68.0,2944
2025-03-02 15:45:00,755.7333333333332,0.0,100.0,85.02,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.97666666666667,84.0,69.0,85.0,68.0,2945
2025-03-02 16:00:00,749.3766666666667,0.0,100.0,85.50666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.18,84.0,69.0,85.0,68.0,2946
2025-03-02 16:15:00,761.3833333333333,0.0,100.0,85.66333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.37,84.0,69.0,85.0,68.0,2947
2025-03-02 16:30:00,757.8533333333334,0.0,100.0,86.13666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.53333333333335,84.0,69.0,85.0,68.0,2948
2025-03-02 16:45:00,757.1433333333334,0.0,100.0,86.32,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.70666666666666,84.0,69.0,85.0,68.0,2949
2025-03-02 17:00:00,755.7333333333332,0.0,100.0,86.77333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.93666666666667,84.0,69.0,85.0,68.0,2950
2025-03-02 17:15:00,759.9733333333334,0.0,100.0,86.89999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.17,84.0,69.0,85.0,68.0,2951
2025-03-02 17:30:00,746.5500000000001,0.0,100.0,87.32,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.33,84.0,69.0,85.0,68.0,2952
2025-03-02 17:45:00,752.2033333333334,0.0,100.0,87.53666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.50666666666666,84.0,69.0,85.0,68.0,2953
2025-03-02 18:00:00,762.7999999999998,0.0,100.0,87.80666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.71666666666667,84.0,69.0,85.0,68.0,2954
2025-03-02 18:15:00,745.8466666666667,0.0,100.0,87.94666666666666,1492.3966666666663,70.0,100.0,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,2955
2025-03-02 18:30:00,755.0266666666666,0.0,100.0,88.30666666666667,1478.9766666666667,70.0,98.39333333333332,74.0,70.0,72.0,70.02999999999999,84.0,69.0,85.0,68.0,2956
2025-03-02 18:45:00,752.9066666666668,0.0,100.0,88.62333333333333,1463.4399999999998,70.0,96.83,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,2957
2025-03-02 19:00:00,753.6133333333333,0.0,100.0,86.18666666666667,1428.1266666666668,70.0,92.78333333333336,74.0,70.0,72.0,70.23333333333333,84.0,69.0,85.0,68.0,2958
2025-03-02 19:15:00,753.6166666666667,0.0,100.0,84.86666666666666,1404.82,70.0,89.89666666666666,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0,2959
2025-03-02 19:30:00,754.32,0.0,100.0,84.87666666666667,1396.34,70.0,88.85666666666667,74.0,70.0,72.0,70.22666666666667,84.0,69.0,85.0,68.0,2960
2025-03-02 19:45:00,752.2033333333334,0.0,100.0,82.43666666666667,1323.5933333333337,70.0,81.36666666666667,74.0,70.0,72.0,70.45333333333333,84.0,69.0,85.0,68.0,2961
2025-03-02 20:00:00,747.2600000000001,0.0,100.0,79.64666666666666,1263.5566666666666,70.0,74.08666666666666,74.0,70.0,72.0,70.61,84.0,69.0,85.0,68.0,2962
2025-03-02 20:15:00,747.9666666666667,0.0,100.0,78.38,1216.236666666667,70.0,68.71666666666667,74.0,70.0,72.0,70.63333333333334,84.0,69.0,85.0,68.0,2963
2025-03-02 20:30:00,749.38,0.0,100.0,77.10666666666667,1199.993333333333,70.0,67.01,74.0,70.0,72.0,70.50666666666667,84.0,69.0,85.0,68.0,2964
2025-03-02 20:45:00,745.8433333333334,0.0,100.0,77.13,1188.6933333333334,70.0,66.02666666666666,74.0,70.0,72.0,70.39333333333333,84.0,69.0,85.0,68.0,2965
2025-03-02 21:00:00,761.3833333333333,0.0,100.0,77.14999999999999,1170.3266666666666,70.0,63.873333333333335,74.0,70.0,72.0,70.36,84.0,69.0,85.0,68.0,2966
2025-03-02 21:15:00,769.15,0.0,100.0,77.07333333333334,1162.5600000000002,70.0,62.92,74.0,70.0,72.0,70.29333333333334,84.0,69.0,85.0,68.0,2967
2025-03-02 21:30:00,776.9233333333333,0.0,100.0,76.27333333333333,1159.0266666666666,70.0,62.64666666666667,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0,2968
2025-03-02 21:45:00,767.0333333333333,0.0,100.0,76.91000000000001,1160.4433333333334,70.0,62.71666666666667,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,2969
2025-03-02 22:00:00,774.8066666666667,0.0,100.0,75.66000000000001,1154.0833333333333,70.0,62.10333333333333,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,2970
2025-03-02 22:15:00,779.04,0.0,100.0,76.36333333333333,1159.7333333333331,70.0,62.51,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,2971
2025-03-02 22:30:00,779.7466666666666,0.0,100.0,76.59666666666668,1160.4433333333334,70.0,62.85333333333333,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,2972
2025-03-02 22:45:00,771.98,0.0,100.0,76.47666666666667,1163.27,70.0,63.14000000000001,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,2973
2025-03-02 23:00:00,773.39,0.0,100.0,76.74,1163.9733333333334,70.0,63.09,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,2974
2025-03-02 23:15:00,770.5666666666666,0.0,100.0,76.54,1175.27,70.0,64.27,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,2975
2025-03-02 23:30:00,767.7399999999999,0.0,100.0,76.33666666666666,1198.5800000000002,70.0,66.95333333333333,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,2976
2025-03-02 23:45:00,772.6833333333334,0.0,100.0,77.46,1212.0,70.0,68.61,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,2977
2025-03-03 00:00:00,764.9166666666666,0.0,100.0,78.02,1214.8266666666666,70.0,68.97333333333334,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0,2978
2025-03-03 00:15:00,755.0266666666666,0.0,100.0,77.58,1226.83,70.0,69.96333333333332,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0,2979
2025-03-03 00:30:00,754.32,0.0,100.0,77.52333333333333,1240.9566666666667,70.0,71.74000000000001,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0,2980
2025-03-03 00:45:00,755.0266666666666,0.0,100.0,77.81,1267.09,70.0,74.69333333333333,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0,2981
2025-03-03 01:00:00,754.3233333333333,0.0,100.0,78.82,1268.503333333333,70.0,75.08999999999999,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,2982
2025-03-03 01:15:00,756.4433333333333,0.0,100.0,78.72,1282.63,70.0,76.55666666666667,74.0,70.0,72.0,69.80666666666667,84.0,69.0,85.0,68.0,2983
2025-03-03 01:30:00,757.85,0.0,100.0,79.26666666666667,1319.3566666666666,70.0,80.36333333333333,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0,2984
2025-03-03 01:45:00,755.7366666666667,0.0,100.0,80.18666666666667,1353.26,70.0,84.27666666666666,74.0,70.0,72.0,69.61999999999999,84.0,69.0,85.0,68.0,2985
2025-03-03 02:00:00,753.6133333333333,0.0,100.0,81.35000000000001,1394.2233333333334,70.0,88.91666666666667,74.0,70.0,72.0,69.54,84.0,69.0,85.0,68.0,2986
2025-03-03 02:15:00,755.0300000000001,0.0,100.0,85.16000000000001,1475.4466666666667,70.0,97.84333333333332,74.0,70.0,72.0,69.20333333333333,84.0,69.0,85.0,68.0,2987
2025-03-03 02:30:00,743.02,0.0,100.0,86.14999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.13666666666667,84.0,69.0,85.0,68.0,2988
2025-03-03 02:45:00,747.2566666666667,0.0,100.0,86.08999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.19333333333334,84.0,69.0,85.0,68.0,2989
2025-03-03 03:00:00,756.44,0.0,100.0,86.13,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.14,84.0,69.0,85.0,68.0,2990
2025-03-03 03:15:00,755.7333333333332,0.0,100.0,85.94666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.13000000000001,84.0,69.0,85.0,68.0,2991
2025-03-03 03:30:00,757.85,0.0,100.0,85.85666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.18333333333334,84.0,69.0,85.0,68.0,2992
2025-03-03 03:45:00,755.7333333333332,0.0,100.0,85.86333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.04333333333334,84.0,69.0,85.0,68.0,2993
2025-03-03 04:00:00,750.7866666666667,0.0,100.0,85.82,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.00333333333333,84.0,69.0,85.0,68.0,2994
2025-03-03 04:15:00,757.8533333333334,0.0,100.0,85.63999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.88,84.0,69.0,85.0,68.0,2995
2025-03-03 04:30:00,752.2033333333334,0.0,100.0,85.52333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.88,84.0,69.0,85.0,68.0,2996
2025-03-03 04:45:00,747.2566666666667,0.0,100.0,85.35333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.97666666666667,84.0,69.0,85.0,68.0,2997
2025-03-03 05:00:00,758.56,0.0,100.0,85.38,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.96666666666665,84.0,69.0,85.0,68.0,2998
2025-03-03 05:15:00,748.6700000000001,0.0,100.0,85.29333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.83999999999999,84.0,69.0,85.0,68.0,2999
2025-03-03 05:30:00,757.1466666666666,0.0,100.0,85.14666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.77,84.0,69.0,85.0,68.0,3000
2025-03-03 05:45:00,750.0833333333334,0.0,100.0,84.81666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.66333333333334,84.0,69.0,85.0,68.0,3001
2025-03-03 06:00:00,755.0266666666666,0.0,100.0,84.61333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.54666666666667,84.0,69.0,85.0,68.0,3002
2025-03-03 06:15:00,752.9066666666668,0.0,100.0,84.47666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.45666666666666,84.0,69.0,85.0,68.0,3003
2025-03-03 06:30:00,755.0300000000001,0.0,100.0,84.57,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.39999999999999,84.0,69.0,85.0,68.0,3004
2025-03-03 06:45:00,752.1999999999999,0.0,100.0,84.48666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.35,84.0,69.0,85.0,68.0,3005
2025-03-03 07:00:00,760.6766666666667,0.0,100.0,84.46666666666665,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.32,84.0,69.0,85.0,68.0,3006
2025-03-03 07:15:00,755.0266666666666,0.0,100.0,84.41000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.26333333333334,84.0,69.0,85.0,68.0,3007
2025-03-03 07:30:00,755.0300000000001,0.0,100.0,84.42666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.34333333333333,84.0,69.0,85.0,68.0,3008
2025-03-03 07:45:00,764.2066666666666,0.0,100.0,84.32666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.34333333333335,84.0,69.0,85.0,68.0,3009
2025-03-03 08:00:00,758.5600000000001,0.0,100.0,84.27333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.2,84.0,69.0,85.0,68.0,3010
2025-03-03 08:15:00,757.1466666666666,0.0,100.0,84.32666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.15,84.0,69.0,85.0,68.0,3011
2025-03-03 08:30:00,746.5500000000001,0.0,100.0,84.27,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.10000000000001,84.0,69.0,85.0,68.0,3012
2025-03-03 08:45:00,755.7333333333332,0.0,100.0,84.20333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.05333333333333,84.0,69.0,85.0,68.0,3013
2025-03-03 09:00:00,759.2666666666668,0.0,100.0,84.01,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.00333333333333,84.0,69.0,85.0,68.0,3014
2025-03-03 09:15:00,759.9699999999999,0.0,100.0,83.94333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.91666666666667,84.0,69.0,85.0,68.0,3015
2025-03-03 09:30:00,750.79,0.0,100.0,83.89666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.92333333333333,84.0,69.0,85.0,68.0,3016
2025-03-03 09:45:00,756.44,0.0,100.0,83.97666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.91666666666667,84.0,69.0,85.0,68.0,3017
2025-03-03 10:00:00,759.2633333333333,0.0,100.0,84.02999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.94,84.0,69.0,85.0,68.0,3018
2025-03-03 10:15:00,762.09,0.0,100.0,83.97000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.95333333333333,84.0,69.0,85.0,68.0,3019
2025-03-03 10:30:00,759.9699999999999,0.0,100.0,83.94333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.99000000000001,84.0,69.0,85.0,68.0,3020
2025-03-03 10:45:00,747.2600000000001,0.0,100.0,83.97666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.01333333333334,84.0,69.0,85.0,68.0,3021
2025-03-03 11:00:00,756.44,0.0,100.0,83.93666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.99666666666667,84.0,69.0,85.0,68.0,3022
2025-03-03 11:15:00,755.0266666666666,0.0,100.0,84.05,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.09333333333333,84.0,69.0,85.0,68.0,3023
2025-03-03 11:30:00,758.5633333333334,0.0,100.0,84.25666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.11333333333333,84.0,69.0,85.0,68.0,3024
2025-03-03 11:45:00,768.4433333333333,0.0,100.0,84.26666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.16666666666667,84.0,69.0,85.0,68.0,3025
2025-03-03 12:00:00,769.86,0.0,100.0,84.51,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.20333333333333,84.0,69.0,85.0,68.0,3026
2025-03-03 12:15:00,755.7333333333332,0.0,100.0,84.61333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.30666666666667,84.0,69.0,85.0,68.0,3027
2025-03-03 12:30:00,757.15,0.0,100.0,84.81666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.39333333333333,84.0,69.0,85.0,68.0,3028
2025-03-03 12:45:00,749.3766666666667,0.0,100.0,84.99000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.47,84.0,69.0,85.0,68.0,3029
2025-03-03 13:00:00,759.2666666666668,0.0,100.0,84.95333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.57333333333334,84.0,69.0,85.0,68.0,3030
2025-03-03 13:15:00,755.7333333333332,0.0,100.0,85.26666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.75333333333333,84.0,69.0,85.0,68.0,3031
2025-03-03 13:30:00,762.7966666666666,0.0,100.0,85.52666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.94666666666667,84.0,69.0,85.0,68.0,3032
2025-03-03 13:45:00,744.4333333333334,0.0,100.0,85.73666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.14,84.0,69.0,85.0,68.0,3033
2025-03-03 14:00:00,753.6166666666667,0.0,100.0,86.02999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.33333333333333,84.0,69.0,85.0,68.0,3034
2025-03-03 14:15:00,745.8466666666667,0.0,100.0,86.31666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.54333333333334,84.0,69.0,85.0,68.0,3035
2025-03-03 14:30:00,745.8466666666667,0.0,100.0,86.88,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0,3036
2025-03-03 14:45:00,748.6700000000001,0.0,100.0,86.98333333333333,1462.0266666666666,70.0,96.38666666666666,74.0,70.0,72.0,70.13666666666667,84.0,69.0,85.0,68.0,3037
2025-03-03 15:00:00,755.0266666666666,0.0,100.0,81.85333333333334,1353.26,70.0,84.3,74.0,70.0,72.0,70.59666666666668,84.0,69.0,85.0,68.0,3038
2025-03-03 15:15:00,740.9033333333333,0.0,100.0,79.43666666666667,1276.2700000000002,70.0,75.73666666666666,74.0,70.0,72.0,70.77666666666666,84.0,69.0,85.0,68.0,3039
2025-03-03 15:30:00,743.7266666666668,0.0,100.0,78.44333333333333,1224.7133333333334,70.0,70.30333333333333,74.0,70.0,72.0,70.75333333333334,84.0,69.0,85.0,68.0,3040
2025-03-03 15:45:00,740.9033333333333,0.0,100.0,77.29333333333334,1199.993333333333,70.0,67.08333333333333,74.0,70.0,72.0,70.62666666666667,84.0,69.0,85.0,68.0,3041
2025-03-03 16:00:00,743.7266666666668,0.0,100.0,76.75333333333333,1163.263333333333,70.0,63.34,74.0,70.0,72.0,70.58999999999999,84.0,69.0,85.0,68.0,3042
2025-03-03 16:15:00,742.3166666666666,0.0,100.0,75.64999999999999,1150.55,70.0,61.71666666666667,74.0,70.0,72.0,70.46666666666667,84.0,69.0,85.0,68.0,3043
2025-03-03 16:30:00,745.8433333333334,0.0,100.0,75.64999999999999,1134.3066666666666,70.0,59.82,74.0,70.0,72.0,70.39,84.0,69.0,85.0,68.0,3044
2025-03-03 16:45:00,744.4333333333334,0.0,100.0,75.97666666666667,1094.753333333333,70.0,55.54666666666666,74.0,70.0,72.0,70.46,84.0,69.0,85.0,68.0,3045
2025-03-03 17:00:00,741.61,0.0,100.0,75.38666666666667,1048.8466666666666,70.0,50.20333333333334,74.0,70.0,72.0,70.52666666666667,84.0,69.0,85.0,68.0,3046
2025-03-03 17:15:00,740.1966666666667,0.0,100.0,74.08,1035.4233333333334,70.0,48.68666666666667,74.0,70.0,72.0,70.41666666666667,84.0,69.0,85.0,68.0,3047
2025-03-03 17:30:00,814.3566666666667,0.0,100.0,73.68666666666667,1042.49,70.0,49.43333333333334,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0,3048
2025-03-03 17:45:00,841.1933333333333,0.0,100.0,74.42666666666666,1050.9633333333334,70.0,50.46333333333334,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,3049
2025-03-03 18:00:00,888.5166666666668,0.0,100.0,73.7,1046.0233333333333,70.0,49.77666666666666,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,3050
2025-03-03 18:15:00,866.6233333333333,0.0,100.0,74.09,1057.3233333333335,70.0,51.193333333333335,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3051
2025-03-03 18:30:00,889.93,0.0,100.0,74.06,1062.9733333333334,70.0,51.82333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3052
2025-03-03 18:45:00,903.35,0.0,100.0,74.17666666666666,1055.91,70.0,51.11333333333334,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,3053
2025-03-03 19:00:00,950.67,0.0,100.0,73.56666666666666,1058.7333333333331,70.0,50.92,74.0,70.0,72.0,69.99333333333333,84.0,69.0,85.0,68.0,3054
2025-03-03 19:15:00,956.32,0.0,100.0,73.66000000000001,1094.05,70.0,55.39000000000001,74.0,70.0,72.0,69.82333333333332,84.0,69.0,85.0,68.0,3055
2025-03-03 19:30:00,970.4500000000002,0.0,100.0,73.66666666666667,1120.89,70.0,58.17,74.0,70.0,72.0,69.76333333333334,84.0,69.0,85.0,68.0,3056
2025-03-03 19:45:00,997.9933333333332,0.0,100.0,73.67999999999999,1137.8366666666666,70.0,60.34333333333333,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0,3057
2025-03-03 20:00:00,1030.4833333333331,0.0,100.0,74.46333333333332,1156.2033333333334,70.0,62.28,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0,3058
2025-03-03 20:15:00,1076.39,0.0,100.0,74.79666666666667,1157.6166666666668,70.0,62.54333333333333,74.0,70.0,72.0,69.80666666666666,84.0,69.0,85.0,68.0,3059
2025-03-03 20:30:00,1079.9233333333334,0.0,100.0,75.42,1162.5600000000002,70.0,62.94,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,3060
2025-03-03 20:45:00,1082.75,0.0,100.0,75.40333333333332,1168.9133333333332,70.0,63.54,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0,3061
2025-03-03 21:00:00,1098.99,0.0,100.0,75.15333333333332,1161.8533333333332,70.0,62.95333333333334,74.0,70.0,72.0,69.93,84.0,69.0,85.0,68.0,3062
2025-03-03 21:15:00,1155.496666666667,0.0,99.0,75.39,1163.2666666666669,70.0,63.19,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,3063
2025-03-03 21:30:00,1172.45,0.0,100.0,74.89999999999999,1189.4,70.0,65.99666666666667,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,3064
2025-03-03 21:45:00,1166.09,0.0,100.0,75.39999999999999,1204.23,70.0,67.78,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,3065
2025-03-03 22:00:00,1178.0966666666666,0.0,100.0,75.16,1208.4666666666667,70.0,68.01333333333334,74.0,70.0,72.0,69.87,84.0,69.0,85.0,68.0,3066
2025-03-03 22:15:00,1173.1533333333334,0.0,100.0,75.54333333333334,1207.76,70.0,67.97333333333333,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,3067
2025-03-03 22:30:00,1166.09,0.0,100.0,76.00333333333333,1214.1166666666666,70.0,68.73333333333333,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,3068
2025-03-03 22:45:00,1185.16,0.0,100.0,76.26666666666667,1212.0,70.0,68.72333333333334,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,3069
2025-03-03 23:00:00,1191.5166666666669,0.0,100.0,76.08666666666666,1231.07,70.0,70.71666666666665,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0,3070
2025-03-03 23:15:00,1174.5633333333333,0.0,100.0,76.46666666666667,1261.4399999999998,70.0,73.87333333333333,74.0,70.0,72.0,69.78,84.0,69.0,85.0,68.0,3071
2025-03-03 23:30:00,1155.496666666667,0.0,100.0,77.33,1276.98,70.0,76.14999999999999,74.0,70.0,72.0,69.75,84.0,69.0,85.0,68.0,3072
2025-03-03 23:45:00,1108.88,0.0,100.0,77.33666666666666,1306.6433333333334,70.0,79.16333333333334,74.0,70.0,72.0,69.69,84.0,69.0,85.0,68.0,3073
2025-03-04 00:00:00,1046.02,0.0,100.0,77.87666666666667,1313.0,70.0,79.86,74.0,70.0,72.0,69.75666666666666,84.0,69.0,85.0,68.0,3074
2025-03-04 00:15:00,1006.47,0.0,100.0,77.90666666666667,1317.236666666667,70.0,80.11,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,3075
2025-03-04 00:30:00,963.3833333333332,0.0,100.0,78.09666666666666,1320.7666666666669,70.0,80.64666666666666,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,3076
2025-03-04 00:45:00,955.6133333333332,0.0,100.0,78.16666666666667,1314.4133333333332,70.0,80.06333333333333,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,3077
2025-03-04 01:00:00,928.07,0.0,100.0,78.19333333333333,1317.2333333333331,70.0,80.13,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,3078
2025-03-04 01:15:00,909.0,0.0,100.0,78.43666666666667,1317.2333333333331,70.0,80.34333333333333,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,3079
2025-03-04 01:30:00,906.1733333333332,0.0,100.0,78.66333333333334,1315.12,70.0,80.06,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3080
2025-03-04 01:45:00,904.0566666666668,0.0,100.0,78.52333333333333,1314.4133333333332,70.0,80.03333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3081
2025-03-04 02:00:00,894.17,0.0,100.0,78.41333333333334,1316.5266666666666,70.0,80.26666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3082
2025-03-04 02:15:00,888.52,0.0,100.0,78.51333333333334,1318.6466666666668,70.0,80.57333333333334,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3083
2025-03-04 02:30:00,853.2033333333334,0.0,100.0,78.64,1320.7666666666669,70.0,80.7,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3084
2025-03-04 02:45:00,827.7766666666666,0.0,100.0,78.8,1299.58,70.0,78.33,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0,3085
2025-03-04 03:00:00,815.06,0.0,100.0,78.8,1279.0966666666666,70.0,76.10333333333334,74.0,70.0,72.0,70.13666666666667,84.0,69.0,85.0,68.0,3086
2025-03-04 03:15:00,823.5366666666667,0.0,100.0,78.71666666666665,1267.7966666666666,70.0,74.77666666666666,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0,3087
2025-03-04 03:30:00,810.8233333333333,0.0,100.0,78.10666666666667,1264.97,70.0,74.62,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,3088
2025-03-04 03:45:00,824.2466666666666,0.0,100.0,77.69666666666666,1262.85,70.0,74.52666666666666,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0,3089
2025-03-04 04:00:00,815.06,0.0,100.0,77.69,1256.496666666667,70.0,73.41,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0,3090
2025-03-04 04:15:00,803.7599999999999,0.0,100.0,77.57333333333334,1260.7333333333331,70.0,74.27333333333333,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0,3091
2025-03-04 04:30:00,817.8866666666667,0.0,100.0,77.62,1260.0266666666666,70.0,73.88666666666667,74.0,70.0,72.0,70.02999999999999,84.0,69.0,85.0,68.0,3092
2025-03-04 04:45:00,807.2933333333334,0.0,100.0,77.57333333333334,1251.5533333333333,70.0,73.11,74.0,70.0,72.0,70.05666666666666,84.0,69.0,85.0,68.0,3093
2025-03-04 05:00:00,809.41,0.0,100.0,77.52333333333333,1253.67,70.0,73.26,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,3094
2025-03-04 05:15:00,811.5333333333333,0.0,100.0,77.48,1252.256666666667,70.0,73.21333333333332,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,3095
2025-03-04 05:30:00,804.4666666666667,0.0,100.0,77.51,1247.3133333333333,70.0,72.30333333333333,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0,3096
2025-03-04 05:45:00,800.23,0.0,100.0,77.46666666666667,1228.243333333333,70.0,70.3,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,3097
2025-03-04 06:00:00,815.0633333333334,0.0,100.0,77.43666666666667,1217.65,70.0,69.13,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,3098
2025-03-04 06:15:00,810.1166666666667,0.0,100.0,77.32666666666667,1221.18,70.0,69.57333333333334,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0,3099
2025-03-04 06:30:00,798.11,0.0,100.0,77.32000000000001,1233.19,70.0,70.79333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3100
2025-03-04 06:45:00,803.0533333333333,0.0,100.0,77.36666666666667,1233.19,70.0,70.96,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3101
2025-03-04 07:00:00,805.8833333333333,0.0,100.0,77.32000000000001,1236.72,70.0,71.17,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3102
2025-03-04 07:15:00,809.4133333333333,0.0,100.0,77.25666666666666,1241.6633333333334,70.0,71.78666666666666,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,3103
2025-03-04 07:30:00,808.0033333333334,0.0,100.0,77.33,1241.66,70.0,72.0,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3104
2025-03-04 07:45:00,801.6466666666666,0.0,100.0,77.61666666666666,1232.48,70.0,70.79666666666667,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0,3105
2025-03-04 08:00:00,800.9366666666666,0.0,100.0,77.41,1212.0,70.0,68.53333333333333,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0,3106
2025-03-04 08:15:00,808.0,0.0,100.0,77.59,1215.53,70.0,68.92333333333333,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,3107
2025-03-04 08:30:00,802.35,0.0,100.0,77.41000000000001,1221.18,70.0,69.40333333333332,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,3108
2025-03-04 08:45:00,811.5333333333333,0.0,100.0,77.17999999999999,1214.8266666666666,70.0,68.90333333333332,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0,3109
2025-03-04 09:00:00,815.0633333333334,0.0,100.0,76.69333333333334,1212.0,70.0,67.99333333333334,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,3110
2025-03-04 09:15:00,800.23,0.0,100.0,76.42333333333333,1209.88,70.0,68.25999999999999,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,3111
2025-03-04 09:30:00,800.23,0.0,100.0,77.12,1210.5866666666668,70.0,68.32666666666667,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,3112
2025-03-04 09:45:00,803.7633333333333,0.0,100.0,76.35333333333334,1205.6433333333334,70.0,67.75333333333333,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0,3113
2025-03-04 10:00:00,800.23,0.0,100.0,76.45666666666666,1190.8100000000002,70.0,66.20666666666666,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,3114
2025-03-04 10:15:00,803.7599999999999,0.0,100.0,76.75333333333333,1179.51,70.0,64.97666666666667,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0,3115
2025-03-04 10:30:00,841.9,0.0,100.0,76.89999999999999,1166.7966666666669,70.0,63.473333333333336,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0,3116
2025-03-04 10:45:00,868.0366666666667,0.0,100.0,76.50666666666667,1163.9733333333334,70.0,63.17666666666667,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0,3117
2025-03-04 11:00:00,893.46,0.0,100.0,76.41333333333334,1170.33,70.0,63.73333333333333,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0,3118
2025-03-04 11:15:00,908.2933333333334,0.0,100.0,76.14999999999999,1181.63,70.0,65.05666666666666,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3119
2025-03-04 11:30:00,912.53,0.0,100.0,76.08666666666666,1185.8633333333337,70.0,65.54,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,3120
2025-03-04 11:45:00,916.0633333333334,0.0,100.0,76.08,1187.2766666666666,70.0,65.77333333333333,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,3121
2025-03-04 12:00:00,930.19,0.0,100.0,76.11666666666667,1189.3966666666668,70.0,66.0,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3122
2025-03-04 12:15:00,923.1266666666668,0.0,100.0,76.00999999999999,1188.6899999999998,70.0,65.92666666666666,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,3123
2025-03-04 12:30:00,930.19,0.0,100.0,75.97,1186.57,70.0,65.70333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3124
2025-03-04 12:45:00,930.19,0.0,100.0,75.96,1186.57,70.0,65.7,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3125
2025-03-04 13:00:00,938.6633333333334,0.0,100.0,77.96999999999998,1228.243333333333,70.0,71.37,74.0,70.0,72.0,70.19,84.0,69.0,85.0,68.0,3126
2025-03-04 13:15:00,1109.5866666666668,0.0,100.0,79.06333333333333,1284.746666666667,70.0,76.60000000000001,74.0,70.0,72.0,70.63666666666667,84.0,69.0,85.0,68.0,3127
2025-03-04 13:30:00,1089.1066666666666,0.0,100.0,78.87666666666667,1285.4533333333334,70.0,76.81333333333333,74.0,70.0,72.0,70.43333333333334,84.0,69.0,85.0,68.0,3128
2025-03-04 13:45:00,1094.753333333333,0.0,100.0,77.48,1265.6766666666665,70.0,74.48,74.0,70.0,72.0,70.38,84.0,69.0,85.0,68.0,3129
2025-03-04 14:00:00,1088.3966666666663,0.0,100.0,77.86333333333333,1254.3766666666668,70.0,73.29,74.0,70.0,72.0,70.32666666666667,84.0,69.0,85.0,68.0,3130
2025-03-04 14:15:00,1100.4066666666668,0.0,100.0,77.46,1225.4166666666667,70.0,69.95333333333333,74.0,70.0,72.0,70.36333333333333,84.0,69.0,85.0,68.0,3131
2025-03-04 14:30:00,1160.4399999999998,0.0,100.0,76.51,1211.2933333333333,70.0,68.43666666666667,74.0,70.0,72.0,70.29333333333334,84.0,69.0,85.0,68.0,3132
2025-03-04 14:45:00,1173.1533333333334,0.0,99.33333333333331,76.5,1204.9366666666667,70.0,67.65666666666667,74.0,70.0,72.0,70.23,84.0,69.0,85.0,68.0,3133
2025-03-04 15:00:00,1191.513333333333,0.0,96.66666666666669,76.14,1183.0433333333333,70.0,65.17333333333333,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0,3134
2025-03-04 15:15:00,1175.9799999999998,0.0,98.66666666666669,75.87666666666667,1163.2666666666669,70.0,63.173333333333325,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,3135
2025-03-04 15:30:00,1154.7866666666666,0.0,97.83333333333331,74.22333333333334,1149.14,70.0,61.53333333333333,74.0,70.0,72.0,70.24333333333333,84.0,69.0,85.0,68.0,3136
2025-03-04 15:45:00,1120.8866666666663,0.0,97.16666666666669,74.73666666666666,1138.5466666666669,70.0,60.38333333333333,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0,3137
2025-03-04 16:00:00,1096.1666666666667,0.0,94.66666666666669,75.36333333333333,1091.93,70.0,55.43333333333334,74.0,70.0,72.0,70.36666666666666,84.0,69.0,85.0,68.0,3138
2025-03-04 16:15:00,1135.013333333333,0.0,96.33333333333331,71.15333333333334,1161.85,70.0,63.02,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0,3139
2025-03-04 16:30:00,1137.84,0.0,98.5,74.65333333333334,1160.4399999999998,70.0,62.74,74.0,70.0,72.0,69.98333333333333,84.0,69.0,85.0,68.0,3140
2025-03-04 16:45:00,1132.19,0.0,98.66666666666669,71.60666666666667,1191.5166666666669,70.0,66.46666666666667,74.0,70.0,72.0,69.81666666666666,84.0,69.0,85.0,68.0,3141
2025-03-04 17:00:00,1154.0866666666668,0.0,100.0,74.47666666666667,1259.32,70.0,73.44,74.0,70.0,72.0,69.58,84.0,69.0,85.0,68.0,3142
2025-03-04 17:15:00,1154.79,0.0,100.0,74.52,1231.07,70.0,70.62333333333333,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0,3143
2025-03-04 17:30:00,1148.4333333333334,0.0,100.0,74.36,1230.3633333333337,70.0,70.77333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,3144
2025-03-04 17:45:00,1154.0866666666668,0.0,100.0,74.22666666666667,1209.88,70.0,68.33,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0,3145
2025-03-04 18:00:00,1146.3133333333333,0.0,97.83333333333331,72.63,1147.02,70.0,61.623333333333335,74.0,70.0,72.0,70.3,84.0,69.0,85.0,68.0,3146
2025-03-04 18:15:00,1147.7266666666667,0.0,96.83333333333331,71.26666666666667,1141.3733333333332,70.0,60.723333333333336,74.0,70.0,72.0,70.22666666666667,84.0,69.0,85.0,68.0,3147
2025-03-04 18:30:00,1138.5466666666669,0.0,96.83333333333331,70.99666666666667,1137.84,70.0,60.303333333333335,74.0,70.0,72.0,70.18,84.0,69.0,85.0,68.0,3148
2025-03-04 18:45:00,1124.42,0.0,96.16666666666669,71.32,1122.3,70.0,58.376666666666665,74.0,70.0,72.0,70.19333333333333,84.0,69.0,85.0,68.0,3149
2025-03-04 19:00:00,1104.6433333333334,0.0,94.66666666666669,71.06333333333333,1108.88,70.0,56.91666666666666,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0,3150
2025-03-04 19:15:00,1127.95,0.0,95.83333333333331,70.88666666666667,1127.95,70.0,59.083333333333336,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,3151
2025-03-04 19:30:00,1153.38,0.0,98.16666666666669,72.05,1155.5,70.0,62.32333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,3152
2025-03-04 19:45:00,1147.02,0.0,97.66666666666669,71.95,1147.7233333333334,70.0,61.49333333333334,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,3153
2025-03-04 20:00:00,1156.91,0.0,98.0,72.47666666666667,1156.9066666666668,70.0,62.16,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,3154
2025-03-04 20:15:00,1146.31,0.0,98.0,72.98,1156.2033333333334,70.0,62.31333333333333,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,3155
2025-03-04 20:30:00,1160.4399999999998,0.0,97.83333333333331,71.73,1152.67,70.0,61.91,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3156
2025-03-04 20:45:00,1147.02,0.0,98.0,71.83333333333333,1151.9633333333334,70.0,61.79333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3157
2025-03-04 21:00:00,918.8866666666668,0.0,99.33333333333331,71.93333333333334,1147.02,70.0,61.1,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,3158
2025-03-04 21:15:00,761.3833333333333,0.0,100.0,72.05666666666666,1107.47,70.0,56.620000000000005,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0,3159
2025-03-04 21:30:00,757.1466666666666,0.0,100.0,72.01,1079.9233333333334,70.0,53.78666666666667,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0,3160
2025-03-04 21:45:00,759.9699999999999,0.0,100.0,71.95333333333333,1070.74,70.0,52.75,74.0,70.0,72.0,70.21,84.0,69.0,85.0,68.0,3161
2025-03-04 22:00:00,766.3266666666667,0.0,100.0,71.93333333333334,1068.6233333333332,70.0,52.556666666666665,74.0,70.0,72.0,70.15333333333334,84.0,69.0,85.0,68.0,3162
2025-03-04 22:15:00,757.8533333333334,0.0,100.0,71.91000000000001,1066.506666666667,70.0,52.303333333333335,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,3163
2025-03-04 22:30:00,769.1533333333333,0.0,100.0,71.86333333333333,1076.39,70.0,53.26666666666667,74.0,70.0,72.0,70.03333333333335,84.0,69.0,85.0,68.0,3164
2025-03-04 22:45:00,759.2633333333333,0.0,100.0,71.79,1087.6933333333334,70.0,54.51666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3165
2025-03-04 23:00:00,751.4966666666666,0.0,100.0,71.72666666666667,1101.11,70.0,56.1,74.0,70.0,72.0,69.91,84.0,69.0,85.0,68.0,3166
2025-03-04 23:15:00,753.6133333333333,0.0,100.0,71.67333333333333,1118.7700000000002,70.0,58.080000000000005,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0,3167
2025-03-04 23:30:00,738.0766666666667,0.0,100.0,71.69333333333333,1110.996666666667,70.0,57.13,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,3168
2025-03-04 23:45:00,743.02,0.0,100.0,71.68333333333334,1127.243333333333,70.0,58.903333333333336,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0,3169
2025-03-05 00:00:00,745.8466666666667,0.0,100.0,71.71,1144.1966666666667,70.0,60.91,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,3170
2025-03-05 00:15:00,747.9666666666667,0.0,100.0,71.83,1150.5533333333333,70.0,61.68,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0,3171
2025-03-05 00:30:00,733.8366666666667,0.0,100.0,71.70666666666666,1149.1366666666663,70.0,61.42666666666667,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0,3172
2025-03-05 00:45:00,1089.8100000000002,0.0,100.0,73.70666666666666,1204.2333333333331,70.0,67.69666666666667,74.0,70.0,72.0,69.67,84.0,69.0,85.0,68.0,3173
2025-03-05 01:00:00,1123.006666666667,0.0,99.66666666666669,74.63,1151.256666666667,70.0,61.73,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0,3174
2025-03-05 01:15:00,1109.5833333333333,0.0,96.5,73.64999999999999,1110.2933333333333,70.0,56.96666666666667,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0,3175
2025-03-05 01:30:00,1107.47,0.0,95.83333333333331,73.43666666666667,1101.8166666666666,70.0,55.94333333333333,74.0,70.0,72.0,70.17666666666668,84.0,69.0,85.0,68.0,3176
2025-03-05 01:45:00,1098.2833333333333,0.0,95.16666666666669,73.52,1095.46,70.0,55.35333333333333,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0,3177
2025-03-05 02:00:00,1047.4333333333334,0.0,96.33333333333331,74.66000000000001,1070.0333333333333,70.0,52.74333333333333,74.0,70.0,72.0,70.21666666666667,84.0,69.0,85.0,68.0,3178
2025-03-05 02:15:00,848.9666666666667,0.0,97.33333333333331,72.27666666666666,1035.4266666666665,70.0,48.656666666666666,74.0,70.0,72.0,70.3,84.0,69.0,85.0,68.0,3179
2025-03-05 02:30:00,743.7233333333334,0.0,100.0,71.46666666666667,1081.3366666666668,70.0,53.370000000000005,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3180
2025-03-05 02:45:00,753.6166666666667,0.0,100.0,71.22333333333334,1123.7133333333334,70.0,58.586666666666666,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0,3181
2025-03-05 03:00:00,735.9566666666666,0.0,100.0,73.20666666666666,1145.6066666666668,70.0,61.41333333333333,74.0,70.0,72.0,69.74333333333333,84.0,69.0,85.0,68.0,3182
2025-03-05 03:15:00,943.6066666666666,0.0,97.16666666666669,75.11333333333333,1055.91,70.0,51.27,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0,3183
2025-03-05 03:30:00,1036.84,0.0,90.66666666666669,74.37,1041.0766666666666,70.0,49.373333333333335,74.0,70.0,72.0,70.23333333333333,84.0,69.0,85.0,68.0,3184
2025-03-05 03:45:00,1053.79,0.0,92.66666666666669,74.05333333333334,1048.8466666666666,70.0,50.22666666666667,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,3185
2025-03-05 04:00:00,1063.6766666666665,0.0,94.5,73.46666666666667,1050.9666666666665,70.0,50.53333333333333,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,3186
2025-03-05 04:15:00,1078.51,0.0,96.5,73.05666666666667,1082.0433333333333,70.0,54.09,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0,3187
2025-03-05 04:30:00,1120.8866666666663,0.0,98.66666666666669,72.66333333333334,1120.8866666666663,70.0,58.303333333333335,74.0,70.0,72.0,69.74666666666666,84.0,69.0,85.0,68.0,3188
2025-03-05 04:45:00,1133.6033333333332,0.0,99.66666666666669,72.58333333333333,1147.7266666666667,70.0,61.27,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0,3189
2025-03-05 05:00:00,1135.013333333333,0.0,100.0,74.32000000000001,1164.6766666666667,70.0,63.29333333333333,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0,3190
2025-03-05 05:15:00,1115.9466666666667,0.0,100.0,74.10000000000001,1192.2233333333334,70.0,66.25,74.0,70.0,72.0,69.66,84.0,69.0,85.0,68.0,3191
2025-03-05 05:30:00,1123.7133333333334,0.0,100.0,74.18333333333334,1209.1733333333334,70.0,68.24666666666667,74.0,70.0,72.0,69.68666666666667,84.0,69.0,85.0,68.0,3192
2025-03-05 05:45:00,1108.88,0.0,100.0,73.56333333333333,1204.9366666666667,70.0,67.68333333333334,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0,3193
2025-03-05 06:00:00,1117.3566666666668,0.0,100.0,75.07333333333334,1237.4266666666665,70.0,71.32333333333334,74.0,70.0,72.0,69.72,84.0,69.0,85.0,68.0,3194
2025-03-05 06:15:00,1114.5333333333335,0.0,100.0,75.99666666666667,1253.67,70.0,73.31666666666666,74.0,70.0,72.0,69.72333333333333,84.0,69.0,85.0,68.0,3195
2025-03-05 06:30:00,1108.88,0.0,100.0,76.90666666666667,1222.59,70.0,69.82,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3196
2025-03-05 06:45:00,1104.6433333333334,0.0,100.0,76.25666666666666,1207.0566666666666,70.0,67.81666666666666,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0,3197
2025-03-05 07:00:00,1064.3833333333332,0.0,100.0,75.93333333333334,1196.46,70.0,66.82333333333334,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0,3198
2025-03-05 07:15:00,1084.1566666666663,0.0,100.0,75.80666666666667,1184.4533333333331,70.0,65.41333333333334,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0,3199
2025-03-05 07:30:00,1084.1633333333332,0.0,100.0,75.37,1195.75,70.0,66.61666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,3200
2025-03-05 07:45:00,1075.6866666666667,0.0,100.0,75.61,1205.64,70.0,67.89333333333333,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,3201
2025-03-05 08:00:00,1070.0366666666666,0.0,100.0,75.36333333333333,1210.5866666666668,70.0,68.29333333333334,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,3202
2025-03-05 08:15:00,1070.0333333333335,0.0,100.0,76.19333333333333,1211.2933333333333,70.0,68.47000000000001,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,3203
2025-03-05 08:30:00,1079.2166666666667,0.0,100.0,76.41333333333334,1221.89,70.0,69.54,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,3204
2025-03-05 08:45:00,1075.6866666666667,0.0,100.0,76.21,1247.3133333333333,70.0,72.44,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,3205
2025-03-05 09:00:00,1063.6766666666665,0.0,100.0,76.67333333333333,1264.97,70.0,74.24666666666667,74.0,70.0,72.0,69.79333333333334,84.0,69.0,85.0,68.0,3206
2025-03-05 09:15:00,1092.6333333333334,0.0,100.0,77.23,1290.4,70.0,77.27666666666666,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0,3207
2025-03-05 09:30:00,1135.01,0.0,100.0,77.47333333333334,1306.6433333333332,70.0,79.05333333333334,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0,3208
2025-03-05 09:45:00,1137.84,0.0,100.0,77.57,1308.763333333333,70.0,79.36666666666667,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,3209
2025-03-05 10:00:00,1151.9633333333334,0.0,100.0,77.57666666666667,1315.8233333333333,70.0,80.03333333333333,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,3210
2025-03-05 10:15:00,1132.8966666666668,0.0,100.0,78.23666666666666,1320.0600000000002,70.0,80.69,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0,3211
2025-03-05 10:30:00,1131.4799999999998,0.0,100.0,78.48333333333333,1327.8300000000002,70.0,81.33666666666666,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0,3212
2025-03-05 10:45:00,1110.2933333333333,0.0,100.0,79.17,1327.1266666666668,70.0,81.65666666666667,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0,3213
2025-03-05 11:00:00,1079.9233333333334,0.0,100.0,78.45666666666666,1323.5933333333337,70.0,81.11333333333333,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,3214
2025-03-05 11:15:00,1060.8533333333332,0.0,100.0,78.21333333333332,1322.8866666666663,70.0,80.77999999999999,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3215
2025-03-05 11:30:00,1060.8533333333332,0.0,100.0,78.48333333333333,1322.8866666666663,70.0,80.81333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3216
2025-03-05 11:45:00,1017.0633333333334,0.0,100.0,77.99,1322.8866666666663,70.0,80.87666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3217
2025-03-05 12:00:00,969.0333333333332,0.0,100.0,77.99,1313.7033333333331,70.0,79.95,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0,3218
2025-03-05 12:15:00,946.4333333333334,0.0,100.0,78.39333333333333,1284.0433333333333,70.0,76.70666666666666,74.0,70.0,72.0,70.15666666666667,84.0,69.0,85.0,68.0,3219
2025-03-05 12:30:00,944.3133333333334,0.0,100.0,78.08,1268.5,70.0,74.93333333333334,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0,3220
2025-03-05 12:45:00,952.0833333333334,0.0,100.0,77.39666666666666,1264.97,70.0,74.69,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,3221
2025-03-05 13:00:00,948.5533333333332,0.0,100.0,77.01333333333334,1260.7333333333331,70.0,74.01666666666667,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,3222
2025-03-05 13:15:00,941.4866666666668,0.0,100.0,76.94,1250.14,70.0,72.8,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,3223
2025-03-05 13:30:00,949.2566666666668,0.0,100.0,77.07333333333332,1243.0766666666668,70.0,71.91,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,3224
2025-03-05 13:45:00,937.25,0.0,100.0,77.07666666666667,1218.3533333333337,70.0,69.04666666666667,74.0,70.0,72.0,70.19,84.0,69.0,85.0,68.0,3225
2025-03-05 14:00:00,940.78,0.0,100.0,76.42666666666666,1208.4666666666667,70.0,68.43333333333334,74.0,70.0,72.0,70.15333333333334,84.0,69.0,85.0,68.0,3226
2025-03-05 14:15:00,950.67,0.0,100.0,76.07,1192.93,70.0,66.47,74.0,70.0,72.0,70.18666666666667,84.0,69.0,85.0,68.0,3227
2025-03-05 14:30:00,937.9566666666666,0.0,100.0,75.72,1186.5733333333333,70.0,65.72000000000001,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0,3228
2025-03-05 14:45:00,939.3666666666668,0.0,100.0,75.80666666666667,1181.63,70.0,65.12333333333333,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,3229
2025-03-05 15:00:00,939.37,0.0,100.0,75.70666666666666,1172.4466666666667,70.0,64.11,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,3230
2025-03-05 15:15:00,913.2366666666668,0.0,100.0,74.52,1182.3333333333333,70.0,64.80666666666667,74.0,70.0,72.0,70.04333333333334,84.0,69.0,85.0,68.0,3231
2025-03-05 15:30:00,856.7333333333332,0.0,100.0,74.99666666666667,1207.76,70.0,67.73,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0,3232
2025-03-05 15:45:00,789.6333333333333,0.0,100.0,75.73,1214.8266666666666,70.0,68.66666666666667,74.0,70.0,72.0,69.91,84.0,69.0,85.0,68.0,3233
2025-03-05 16:00:00,772.6833333333334,0.0,100.0,76.00666666666666,1209.1733333333334,70.0,68.20666666666666,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,3234
2025-03-05 16:15:00,781.16,0.0,100.0,75.17333333333333,1208.4666666666667,70.0,68.23,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,3235
2025-03-05 16:30:00,764.9166666666666,0.0,100.0,76.36333333333333,1211.2933333333333,70.0,68.44,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3236
2025-03-05 16:45:00,749.3800000000001,0.0,100.0,75.96,1210.5866666666668,70.0,68.34666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3237
2025-03-05 17:00:00,754.32,0.0,100.0,76.28666666666668,1210.5866666666668,70.0,68.40333333333332,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3238
2025-03-05 17:15:00,755.7333333333335,0.0,100.0,76.47666666666667,1209.88,70.0,68.43333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3239
2025-03-05 17:30:00,762.7966666666666,0.0,100.0,76.69333333333333,1212.0,70.0,68.42333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3240
2025-03-05 17:45:00,753.6133333333333,0.0,100.0,76.40666666666667,1210.5866666666668,70.0,68.31333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3241
2025-03-05 18:00:00,755.7333333333332,0.0,100.0,75.76333333333334,1209.1733333333334,70.0,68.34333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3242
2025-03-05 18:15:00,737.3666666666667,0.0,100.0,76.03333333333333,1203.5233333333333,70.0,67.64666666666666,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,3243
