time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-05 18:30:00,736.6633333333333,0.0,100.0,75.61333333333333,1181.63,70.0,65.01666666666667,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,3244
2025-03-05 18:45:00,731.0133333333333,0.0,100.0,75.60666666666667,1171.74,70.0,64.02666666666667,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,3245
2025-03-05 19:00:00,745.8433333333334,0.0,100.0,75.42666666666668,1162.5600000000002,70.0,63.02666666666666,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,3246
2025-03-05 19:15:00,735.25,0.0,100.0,75.47333333333334,1158.3233333333335,70.0,62.48,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0,3247
2025-03-05 19:30:00,737.3666666666667,0.0,100.0,75.19666666666667,1178.1,70.0,64.64,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3248
2025-03-05 19:45:00,739.4900000000001,0.0,100.0,75.11333333333333,1199.99,70.0,67.22333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,3249
2025-03-05 20:00:00,743.73,0.0,100.0,76.69666666666667,1210.5866666666668,70.0,68.19333333333333,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0,3250
2025-03-05 20:15:00,739.4900000000001,0.0,100.0,76.64999999999999,1212.0,70.0,68.36333333333333,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0,3251
2025-03-05 20:30:00,732.4266666666666,0.0,100.0,76.35333333333334,1212.7066666666667,70.0,68.51666666666667,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,3252
2025-03-05 20:45:00,741.61,0.0,100.0,77.15666666666668,1216.236666666667,70.0,68.88666666666667,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,3253
2025-03-05 21:00:00,727.4833333333332,0.0,100.0,77.17,1214.8266666666666,70.0,68.95333333333333,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,3254
2025-03-05 21:15:00,723.2466666666666,0.0,100.0,77.33666666666666,1214.8266666666666,70.0,68.84666666666666,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3255
2025-03-05 21:30:00,729.6033333333334,0.0,100.0,77.33999999999999,1214.12,70.0,68.75666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3256
2025-03-05 21:45:00,735.96,0.0,100.0,77.14999999999999,1214.8266666666666,70.0,68.85000000000001,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3257
2025-03-05 22:00:00,727.48,0.0,100.0,77.23666666666666,1216.24,70.0,68.88333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3258
2025-03-05 22:15:00,731.7166666666667,0.0,100.0,77.20333333333333,1216.9466666666667,70.0,69.07000000000001,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3259
2025-03-05 22:30:00,719.0066666666667,0.0,100.0,76.85000000000001,1233.8933333333334,70.0,71.01,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0,3260
2025-03-05 22:45:00,722.5366666666665,0.0,100.0,76.78333333333333,1252.26,70.0,73.01666666666667,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,3261
2025-03-05 23:00:00,722.54,0.0,100.0,76.91333333333334,1262.1433333333332,70.0,74.21666666666665,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,3262
2025-03-05 23:15:00,727.4833333333332,0.0,100.0,77.83333333333333,1268.503333333333,70.0,74.24666666666667,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0,3263
2025-03-05 23:30:00,728.8933333333333,0.0,100.0,77.24,1260.0266666666666,70.0,73.99666666666667,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,3264
2025-03-05 23:45:00,732.4266666666666,0.0,100.0,77.8,1264.97,70.0,74.64,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,3265
2025-03-06 00:00:00,725.3633333333333,0.0,100.0,77.90666666666667,1269.9133333333332,70.0,75.06,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,3266
2025-03-06 00:15:00,735.9566666666666,0.0,100.0,78.51,1268.503333333333,70.0,74.99333333333334,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,3267
2025-03-06 00:30:00,724.66,0.0,100.0,78.39,1268.503333333333,70.0,74.86333333333333,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,3268
2025-03-06 00:45:00,730.3066666666667,0.0,100.0,77.63666666666667,1264.97,70.0,74.57333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3269
2025-03-06 01:00:00,731.7199999999999,0.0,100.0,78.48666666666666,1267.09,70.0,74.72,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3270
2025-03-06 01:15:00,728.8933333333334,0.0,100.0,77.37333333333333,1264.263333333333,70.0,74.49,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,3271
2025-03-06 01:30:00,730.3066666666667,0.0,100.0,77.81,1267.09,70.0,74.72333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3272
2025-03-06 01:45:00,732.4266666666666,0.0,100.0,78.00666666666666,1265.6766666666665,70.0,74.69666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3273
2025-03-06 02:00:00,722.5366666666665,0.0,100.0,78.01333333333334,1264.263333333333,70.0,74.43666666666667,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,3274
2025-03-06 02:15:00,731.0166666666668,0.0,100.0,78.20333333333333,1265.6766666666665,70.0,74.56666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3275
2025-03-06 02:30:00,723.2433333333333,0.0,100.0,78.31,1263.56,70.0,74.25,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,3276
2025-03-06 02:45:00,735.9566666666666,0.0,100.0,78.25333333333333,1267.09,70.0,74.70333333333333,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,3277
2025-03-06 03:00:00,728.8966666666666,0.0,100.0,78.42999999999999,1267.7966666666666,70.0,74.71,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3278
2025-03-06 03:15:00,736.6633333333333,0.0,100.0,78.35333333333334,1267.7966666666666,70.0,74.68666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3279
2025-03-06 03:30:00,728.1866666666666,0.0,100.0,78.35333333333334,1264.97,70.0,74.58666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3280
2025-03-06 03:45:00,728.8933333333333,0.0,100.0,78.63333333333334,1269.21,70.0,74.87666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3281
2025-03-06 04:00:00,738.7800000000001,0.0,100.0,78.21,1267.7966666666666,70.0,74.77666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3282
2025-03-06 04:15:00,726.7733333333332,0.0,100.0,78.65666666666665,1268.503333333333,70.0,74.88,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3283
2025-03-06 04:30:00,728.8933333333333,0.0,100.0,78.54333333333334,1267.7966666666666,70.0,74.86666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3284
2025-03-06 04:45:00,738.0766666666667,0.0,100.0,78.26,1267.09,70.0,74.69333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3285
2025-03-06 05:00:00,728.1899999999999,0.0,100.0,78.41000000000001,1267.7966666666666,70.0,74.72,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,3286
2025-03-06 05:15:00,727.4833333333332,0.0,100.0,78.11,1267.7966666666669,70.0,74.67,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3287
2025-03-06 05:30:00,730.3066666666667,0.0,100.0,78.39666666666666,1269.21,70.0,74.93666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3288
2025-03-06 05:45:00,728.8933333333333,0.0,100.0,78.54,1269.21,70.0,74.97666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3289
2025-03-06 06:00:00,736.6633333333333,0.0,100.0,78.62666666666667,1269.9166666666667,70.0,75.02,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3290
2025-03-06 06:15:00,733.1333333333333,0.0,100.0,78.53,1269.21,70.0,74.93333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3291
2025-03-06 06:30:00,730.3066666666667,0.0,100.0,78.57666666666667,1268.503333333333,70.0,74.93,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3292
2025-03-06 06:45:00,728.1866666666666,0.0,100.0,78.66,1269.21,70.0,75.02333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3293
2025-03-06 07:00:00,733.1333333333333,0.0,100.0,78.63666666666667,1271.33,70.0,75.08999999999999,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3294
2025-03-06 07:15:00,728.8933333333333,0.0,100.0,78.63,1271.33,70.0,75.20666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3295
2025-03-06 07:30:00,726.07,0.0,100.0,78.61333333333333,1272.0366666666666,70.0,75.19333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3296
2025-03-06 07:45:00,737.37,0.0,100.0,78.62666666666667,1269.21,70.0,75.11,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3297
2025-03-06 08:00:00,731.7166666666667,0.0,100.0,78.50666666666666,1272.743333333333,70.0,75.33666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3298
2025-03-06 08:15:00,734.5433333333334,0.0,100.0,78.59666666666666,1276.2733333333333,70.0,75.82333333333334,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,3299
2025-03-06 08:30:00,725.3633333333333,0.0,100.0,78.56,1283.3333333333333,70.0,76.46666666666665,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,3300
2025-03-06 08:45:00,733.13,0.0,100.0,78.52666666666666,1297.46,70.0,78.18666666666667,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,3301
2025-03-06 09:00:00,726.7733333333332,0.0,100.0,78.58999999999999,1308.0533333333333,70.0,79.14,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,3302
2025-03-06 09:15:00,741.6066666666667,0.0,100.0,78.46666666666665,1317.236666666667,70.0,80.51666666666667,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0,3303
2025-03-06 09:30:00,736.6633333333333,0.0,100.0,79.00333333333333,1318.6466666666668,70.0,80.52333333333333,74.0,70.0,72.0,69.91,84.0,69.0,85.0,68.0,3304
2025-03-06 09:45:00,737.37,0.0,100.0,78.72,1317.2333333333331,70.0,80.25666666666666,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,3305
2025-03-06 10:00:00,730.3066666666667,0.0,100.0,78.61666666666666,1313.7066666666667,70.0,79.95333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3306
2025-03-06 10:15:00,744.4366666666666,0.0,100.0,78.60333333333334,1314.4133333333332,70.0,80.01666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3307
2025-03-06 10:30:00,731.0133333333333,0.0,100.0,78.61666666666666,1315.82,70.0,80.23333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3308
2025-03-06 10:45:00,733.8366666666667,0.0,100.0,78.58999999999999,1320.0600000000002,70.0,80.81666666666666,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,3309
2025-03-06 11:00:00,747.2599999999999,0.0,100.0,78.7,1319.3533333333332,70.0,80.74333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3310
2025-03-06 11:15:00,733.8366666666667,0.0,100.0,78.95666666666666,1320.7666666666669,70.0,80.77,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3311
2025-03-06 11:30:00,730.3033333333333,0.0,100.0,79.22666666666667,1323.5933333333337,70.0,80.86666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3312
2025-03-06 11:45:00,734.5433333333334,0.0,100.0,79.53333333333333,1323.5933333333337,70.0,81.08,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3313
2025-03-06 12:00:00,731.7199999999999,0.0,100.0,78.63333333333334,1322.18,70.0,80.75,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3314
2025-03-06 12:15:00,743.0166666666668,0.0,100.0,79.35000000000001,1322.8866666666663,70.0,80.94333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3315
2025-03-06 12:30:00,735.2533333333334,0.0,100.0,78.58,1322.18,70.0,80.87666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3316
2025-03-06 12:45:00,745.1366666666667,0.0,100.0,79.0,1320.0600000000002,70.0,80.73333333333333,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,3317
2025-03-06 13:00:00,735.9566666666666,0.0,100.0,79.02333333333333,1322.8866666666663,70.0,80.88666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3318
2025-03-06 13:15:00,732.4233333333333,0.0,100.0,78.85333333333334,1322.18,70.0,80.95666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3319
2025-03-06 13:30:00,741.61,0.0,100.0,79.09,1320.7666666666669,70.0,80.75666666666666,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3320
2025-03-06 13:45:00,743.0233333333334,0.0,100.0,78.61666666666667,1320.0600000000002,70.0,80.87333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3321
2025-03-06 14:00:00,732.4233333333333,0.0,100.0,78.71,1322.18,70.0,80.94666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3322
2025-03-06 14:15:00,737.37,0.0,100.0,79.43333333333334,1323.5933333333332,70.0,80.97000000000001,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3323
2025-03-06 14:30:00,739.4866666666667,0.0,100.0,78.89999999999999,1320.7666666666669,70.0,80.93333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3324
2025-03-06 14:45:00,743.02,0.0,100.0,78.58,1320.0600000000002,70.0,80.5,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,3325
2025-03-06 15:00:00,734.5466666666666,0.0,100.0,78.60333333333334,1318.6466666666663,70.0,80.62666666666667,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,3326
2025-03-06 15:15:00,741.61,0.0,100.0,78.49666666666667,1310.1733333333332,70.0,79.49333333333334,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0,3327
2025-03-06 15:30:00,734.5433333333334,0.0,100.0,78.55333333333333,1291.8100000000002,70.0,77.53333333333333,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,3328
2025-03-06 15:45:00,734.5433333333334,0.0,100.0,78.64999999999999,1276.9799999999998,70.0,75.89666666666666,74.0,70.0,72.0,70.13333333333334,84.0,69.0,85.0,68.0,3329
2025-03-06 16:00:00,733.84,0.0,100.0,77.40666666666667,1264.97,70.0,74.27,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0,3330
2025-03-06 16:15:00,738.0766666666667,0.0,100.0,77.21,1261.4399999999998,70.0,74.11666666666666,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,3331
2025-03-06 16:30:00,732.4266666666666,0.0,100.0,77.41333333333334,1244.49,70.0,72.15666666666667,74.0,70.0,72.0,70.15666666666668,84.0,69.0,85.0,68.0,3332
2025-03-06 16:45:00,736.6633333333333,0.0,100.0,77.46333333333334,1214.1166666666668,70.0,68.85333333333334,74.0,70.0,72.0,70.24333333333333,84.0,69.0,85.0,68.0,3333
2025-03-06 17:00:00,742.3166666666666,0.0,100.0,76.19,1207.0533333333333,70.0,68.08,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0,3334
2025-03-06 17:15:00,733.1333333333333,0.0,100.0,76.02999999999999,1206.3466666666666,70.0,67.91000000000001,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0,3335
2025-03-06 17:30:00,736.6633333333333,0.0,100.0,76.24666666666667,1190.1033333333337,70.0,66.17,74.0,70.0,72.0,70.17,84.0,69.0,85.0,68.0,3336
2025-03-06 17:45:00,732.4266666666666,0.0,100.0,75.77,1159.0266666666666,70.0,62.56666666666666,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0,3337
2025-03-06 18:00:00,723.9533333333333,0.0,100.0,74.65666666666667,1149.14,70.0,61.35999999999999,74.0,70.0,72.0,70.21666666666665,84.0,69.0,85.0,68.0,3338
2025-03-06 18:15:00,739.4900000000001,0.0,100.0,74.78,1136.4266666666665,70.0,60.07333333333333,74.0,70.0,72.0,70.21333333333332,84.0,69.0,85.0,68.0,3339
2025-03-06 18:30:00,733.1333333333333,0.0,100.0,74.82666666666667,1126.54,70.0,58.82333333333333,74.0,70.0,72.0,70.19333333333333,84.0,69.0,85.0,68.0,3340
2025-03-06 18:45:00,739.4900000000001,0.0,100.0,75.03333333333335,1110.2933333333333,70.0,57.23333333333333,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0,3341
2025-03-06 19:00:00,731.0166666666668,0.0,100.0,75.08999999999999,1084.8666666666668,70.0,54.31,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0,3342
2025-03-06 19:15:00,731.7199999999999,0.0,100.0,75.15333333333332,1076.39,70.0,53.156666666666666,74.0,70.0,72.0,70.21666666666667,84.0,69.0,85.0,68.0,3343
2025-03-06 19:30:00,746.5533333333333,0.0,100.0,74.90666666666668,1077.8033333333333,70.0,53.656666666666666,74.0,70.0,72.0,70.12333333333333,84.0,69.0,85.0,68.0,3344
2025-03-06 19:45:00,757.8533333333334,0.0,100.0,74.79333333333334,1074.2700000000002,70.0,53.06333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,3345
2025-03-06 20:00:00,750.79,0.0,100.0,74.85333333333334,1070.03,70.0,52.64000000000001,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0,3346
2025-03-06 20:15:00,771.2733333333332,0.0,100.0,74.67333333333333,1078.513333333333,70.0,53.64000000000001,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,3347
2025-03-06 20:30:00,766.3299999999999,0.0,100.0,74.81,1088.4,70.0,54.653333333333336,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3348
2025-03-06 20:45:00,762.7966666666666,0.0,100.0,74.78666666666668,1090.513333333333,70.0,54.89333333333334,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3349
2025-03-06 21:00:00,777.6266666666667,0.0,100.0,74.90333333333334,1094.0466666666666,70.0,55.23333333333333,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,3350
2025-03-06 21:15:00,779.75,0.0,100.0,74.88333333333334,1092.6333333333332,70.0,55.11333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3351
2025-03-06 21:30:00,790.3433333333334,0.0,100.0,74.87,1094.0466666666669,70.0,55.28666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3352
2025-03-06 21:45:00,792.4633333333333,0.0,100.0,74.74666666666667,1103.9366666666667,70.0,56.38666666666666,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,3353
2025-03-06 22:00:00,791.7533333333334,0.0,100.0,74.61,1125.8333333333333,70.0,58.89000000000001,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,3354
2025-03-06 22:15:00,792.46,0.0,100.0,74.60000000000001,1136.4266666666665,70.0,60.05666666666667,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,3355
2025-03-06 22:30:00,794.5766666666667,0.0,100.0,74.55333333333333,1149.8466666666666,70.0,61.42666666666667,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,3356
2025-03-06 22:45:00,805.1766666666666,0.0,100.0,75.3,1152.67,70.0,61.96,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0,3357
2025-03-06 23:00:00,800.23,0.0,100.0,75.89,1159.0266666666666,70.0,62.71,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0,3358
2025-03-06 23:15:00,795.9933333333333,0.0,100.0,75.58999999999999,1159.0266666666666,70.0,62.46,74.0,70.0,72.0,69.91,84.0,69.0,85.0,68.0,3359
2025-03-06 23:30:00,805.1733333333333,0.0,100.0,75.97333333333334,1167.506666666667,70.0,63.42,74.0,70.0,72.0,69.9,84.0,69.0,85.0,68.0,3360
2025-03-06 23:45:00,799.5266666666666,0.0,100.0,76.19666666666667,1193.6366666666663,70.0,66.57,74.0,70.0,72.0,69.80666666666667,84.0,69.0,85.0,68.0,3361
2025-03-07 00:00:00,791.0466666666667,0.0,100.0,75.73666666666666,1210.5866666666668,70.0,68.32000000000001,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0,3362
2025-03-07 00:15:00,771.98,0.0,100.0,76.52666666666667,1209.88,70.0,68.25,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0,3363
2025-03-07 00:30:00,767.0366666666665,0.0,100.0,76.79666666666667,1212.0,70.0,68.78,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,3364
2025-03-07 00:45:00,765.6233333333333,0.0,100.0,76.95,1214.1166666666668,70.0,68.77,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0,3365
2025-03-07 01:00:00,769.1533333333333,0.0,100.0,77.22666666666667,1235.3066666666666,70.0,71.07666666666667,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,3366
2025-03-07 01:15:00,760.68,0.0,100.0,77.35666666666667,1243.78,70.0,71.99333333333333,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0,3367
2025-03-07 01:30:00,757.15,0.0,100.0,77.41333333333334,1238.8366666666668,70.0,71.86,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,3368
2025-03-07 01:45:00,756.4399999999999,0.0,100.0,77.42999999999999,1232.4833333333331,70.0,70.83333333333333,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3369
2025-03-07 02:00:00,754.32,0.0,100.0,77.40666666666667,1232.4833333333331,70.0,70.72333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3370
2025-03-07 02:15:00,742.3166666666666,0.0,100.0,77.39666666666666,1235.3100000000002,70.0,71.00333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3371
2025-03-07 02:30:00,739.4900000000001,0.0,100.0,77.47666666666667,1235.3100000000002,70.0,71.13333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3372
2025-03-07 02:45:00,737.37,0.0,100.0,77.35666666666667,1251.55,70.0,72.73,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0,3373
2025-03-07 03:00:00,745.8466666666667,0.0,100.0,77.39333333333333,1261.4366666666667,70.0,73.95333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,3374
2025-03-07 03:15:00,750.0833333333334,0.0,100.0,77.28333333333333,1258.6133333333337,70.0,73.92666666666666,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,3375
2025-03-07 03:30:00,743.0233333333334,0.0,100.0,77.56333333333333,1260.0233333333333,70.0,74.07666666666667,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,3376
2025-03-07 03:45:00,744.4333333333334,0.0,100.0,77.71333333333332,1266.3833333333332,70.0,74.37333333333333,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,3377
2025-03-07 04:00:00,743.02,0.0,100.0,77.68,1266.3833333333332,70.0,74.68666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,3378
2025-03-07 04:15:00,738.7833333333333,0.0,100.0,77.55666666666666,1265.6766666666665,70.0,74.42,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3379
2025-03-07 04:30:00,735.9566666666666,0.0,100.0,77.68333333333334,1265.6766666666665,70.0,74.47666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3380
2025-03-07 04:45:00,735.2533333333334,0.0,100.0,78.12,1266.3833333333332,70.0,74.58666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3381
2025-03-07 05:00:00,739.4933333333333,0.0,100.0,77.56666666666666,1264.97,70.0,74.53333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3382
2025-03-07 05:15:00,744.4333333333334,0.0,100.0,77.61,1265.6766666666665,70.0,74.47333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3383
2025-03-07 05:30:00,726.7766666666666,0.0,100.0,77.48666666666666,1264.263333333333,70.0,74.23333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3384
2025-03-07 05:45:00,731.0133333333333,0.0,100.0,77.55333333333333,1245.1966666666667,70.0,72.16000000000001,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0,3385
2025-03-07 06:00:00,743.0233333333334,0.0,100.0,77.49333333333334,1243.7833333333333,70.0,71.79666666666667,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,3386
2025-03-07 06:15:00,739.4866666666667,0.0,100.0,77.42333333333333,1251.5533333333333,70.0,72.96666666666667,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,3387
2025-03-07 06:30:00,738.7800000000001,0.0,100.0,77.54333333333334,1247.3133333333333,70.0,72.45666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3388
2025-03-07 06:45:00,740.9,0.0,100.0,77.49666666666667,1238.84,70.0,71.43666666666667,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0,3389
2025-03-07 07:00:00,738.7833333333333,0.0,100.0,77.52333333333333,1244.486666666667,70.0,72.16000000000001,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0,3390
2025-03-07 07:15:00,728.1899999999999,0.0,100.0,77.58999999999999,1236.7166666666667,70.0,71.32666666666667,74.0,70.0,72.0,70.03666666666666,84.0,69.0,85.0,68.0,3391
2025-03-07 07:30:00,728.8933333333333,0.0,100.0,77.53333333333335,1230.36,70.0,70.95,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,3392
2025-03-07 07:45:00,726.07,0.0,100.0,77.62,1226.1233333333332,70.0,70.07666666666667,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0,3393
2025-03-07 08:00:00,740.9033333333333,0.0,100.0,77.71333333333332,1217.65,70.0,69.3,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0,3394
2025-03-07 08:15:00,732.43,0.0,100.0,77.27333333333333,1214.8266666666666,70.0,68.75,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0,3395
2025-03-07 08:30:00,736.6633333333333,0.0,100.0,77.37666666666667,1214.8266666666666,70.0,68.63666666666667,74.0,70.0,72.0,70.05666666666666,84.0,69.0,85.0,68.0,3396
2025-03-07 08:45:00,735.9566666666666,0.0,100.0,77.33,1216.9399999999998,70.0,68.96666666666667,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3397
2025-03-07 09:00:00,737.3666666666667,0.0,100.0,77.48333333333333,1215.5266666666666,70.0,68.77666666666666,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,3398
2025-03-07 09:15:00,755.0266666666666,0.0,100.0,77.28,1219.7699999999998,70.0,69.05333333333333,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0,3399
2025-03-07 09:30:00,740.9,0.0,100.0,77.22,1214.8233333333335,70.0,68.70666666666666,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,3400
2025-03-07 09:45:00,746.5533333333333,0.0,100.0,77.31333333333333,1221.1766666666665,70.0,69.34666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3401
2025-03-07 10:00:00,745.14,0.0,100.0,77.27666666666667,1212.7066666666667,70.0,68.51,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,3402
2025-03-07 10:15:00,740.9033333333333,0.0,100.0,77.27,1213.4133333333332,70.0,68.72333333333334,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0,3403
2025-03-07 10:30:00,740.1966666666667,0.0,100.0,77.18,1213.4133333333332,70.0,68.90666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3404
2025-03-07 10:45:00,745.8466666666667,0.0,100.0,77.11333333333333,1212.0,70.0,68.63,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3405
2025-03-07 11:00:00,731.0133333333333,0.0,100.0,76.56333333333333,1206.3466666666666,70.0,68.37666666666667,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0,3406
2025-03-07 11:15:00,740.1966666666667,0.0,100.0,77.21666666666667,1212.7066666666667,70.0,68.60333333333334,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3407
2025-03-07 11:30:00,731.7233333333334,0.0,100.0,77.27,1207.0566666666666,70.0,68.05,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,3408
2025-03-07 11:45:00,738.7833333333333,0.0,100.0,76.64,1205.64,70.0,68.34666666666666,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0,3409
2025-03-07 12:00:00,735.25,0.0,100.0,77.51666666666667,1209.88,70.0,68.43666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3410
2025-03-07 12:15:00,730.3066666666667,0.0,100.0,77.53333333333333,1210.5866666666668,70.0,68.28333333333335,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3411
2025-03-07 12:30:00,735.9566666666666,0.0,100.0,76.77666666666666,1210.5866666666668,70.0,68.41333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3412
2025-03-07 12:45:00,739.4866666666667,0.0,100.0,77.04333333333334,1210.5866666666668,70.0,68.38333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3413
2025-03-07 13:00:00,738.7833333333333,0.0,100.0,77.21333333333332,1210.5866666666668,70.0,68.33999999999999,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3414
2025-03-07 13:15:00,733.1333333333333,0.0,100.0,76.08666666666666,1201.4033333333334,70.0,67.30333333333333,74.0,70.0,72.0,70.03333333333335,84.0,69.0,85.0,68.0,3415
2025-03-07 13:30:00,731.0099999999999,0.0,100.0,76.21666666666665,1180.9233333333334,70.0,65.00666666666666,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,3416
2025-03-07 13:45:00,729.6033333333334,0.0,100.0,76.09333333333333,1163.2666666666669,70.0,63.17,74.0,70.0,72.0,70.15333333333334,84.0,69.0,85.0,68.0,3417
2025-03-07 14:00:00,738.0766666666667,0.0,100.0,75.64999999999999,1154.79,70.0,62.00333333333333,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0,3418
2025-03-07 14:15:00,739.4900000000001,0.0,100.0,74.83333333333333,1151.9633333333334,70.0,61.89333333333334,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0,3419
2025-03-07 14:30:00,747.2599999999999,0.0,100.0,74.96,1148.4333333333334,70.0,61.376666666666665,74.0,70.0,72.0,70.09,84.0,69.0,85.0,68.0,3420
2025-03-07 14:45:00,759.9699999999999,0.0,100.0,74.82333333333332,1142.0766666666666,70.0,60.60999999999999,74.0,70.0,72.0,70.09666666666666,84.0,69.0,85.0,68.0,3421
2025-03-07 15:00:00,778.3366666666667,0.0,100.0,75.33666666666666,1149.14,70.0,61.68,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,3422
2025-03-07 15:15:00,783.2800000000001,0.0,100.0,74.48,1152.67,70.0,61.68666666666667,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,3423
2025-03-07 15:30:00,776.9233333333333,0.0,100.0,74.94666666666667,1140.6633333333332,70.0,60.52,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,3424
2025-03-07 15:45:00,793.8766666666667,0.0,100.0,74.55666666666667,1140.6633333333332,70.0,60.54666666666666,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0,3425
2025-03-07 16:00:00,837.6666666666666,0.0,100.0,74.39666666666666,1132.1866666666667,70.0,59.46,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0,3426
2025-03-07 16:15:00,859.5600000000001,0.0,100.0,74.17999999999999,1137.84,70.0,60.27666666666666,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,3427
2025-03-07 16:30:00,847.5533333333333,0.0,100.0,74.25,1142.08,70.0,60.76,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3428
2025-03-07 16:45:00,857.4399999999999,0.0,100.0,74.21,1142.08,70.0,60.79,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3429
2025-03-07 17:00:00,877.2166666666667,0.0,100.0,74.11333333333333,1126.54,70.0,59.19,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0,3430
2025-03-07 17:15:00,909.7066666666666,0.0,100.0,74.02999999999999,1112.41,70.0,57.45666666666667,74.0,70.0,72.0,70.09666666666666,84.0,69.0,85.0,68.0,3431
2025-03-07 17:30:00,950.67,0.0,100.0,73.54666666666667,1129.3633333333337,70.0,59.18,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0,3432
2025-03-07 17:45:00,947.8433333333332,0.0,100.0,73.69333333333333,1137.84,70.0,60.19333333333333,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,3433
2025-03-07 18:00:00,957.7333333333332,0.0,100.0,73.83666666666666,1135.72,70.0,59.88666666666666,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,3434
2025-03-07 18:15:00,969.74,0.0,100.0,73.59666666666666,1128.6566666666668,70.0,59.23333333333333,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0,3435
2025-03-07 18:30:00,983.8633333333332,0.0,100.0,73.48,1135.013333333333,70.0,59.85,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3436
2025-03-07 18:45:00,968.3233333333332,0.0,100.0,73.29666666666667,1136.4266666666665,70.0,60.05,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3437
2025-03-07 19:00:00,968.33,0.0,100.0,73.31333333333333,1133.6,70.0,59.79666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3438
2025-03-07 19:15:00,966.9133333333332,0.0,100.0,73.68,1143.49,70.0,60.78666666666667,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,3439
2025-03-07 19:30:00,956.32,0.0,100.0,74.52333333333333,1156.91,70.0,62.3,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0,3440
2025-03-07 19:45:00,962.6766666666668,0.0,100.0,74.22666666666667,1154.79,70.0,62.01333333333333,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,3441
2025-03-07 20:00:00,955.6133333333332,0.0,100.0,73.86,1152.67,70.0,61.91333333333333,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,3442
2025-03-07 20:15:00,961.2666666666668,0.0,100.0,73.84333333333333,1152.67,70.0,61.86666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3443
2025-03-07 20:30:00,942.1933333333332,0.0,100.0,74.48666666666666,1154.79,70.0,61.97666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3444
2025-03-07 20:45:00,949.26,0.0,100.0,74.31,1153.3766666666668,70.0,61.95,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3445
2025-03-07 21:00:00,949.26,0.0,100.0,74.35333333333334,1153.3766666666668,70.0,62.00666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3446
2025-03-07 21:15:00,961.97,0.0,100.0,75.19333333333333,1154.79,70.0,62.07333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3447
2025-03-07 21:30:00,970.4466666666668,0.0,100.0,75.36666666666666,1154.0833333333333,70.0,62.1,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3448
2025-03-07 21:45:00,976.0966666666668,0.0,100.0,75.20666666666666,1153.3766666666668,70.0,62.01333333333334,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3449
2025-03-07 22:00:00,991.6366666666668,0.0,100.0,74.74666666666667,1154.79,70.0,62.11333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3450
2025-03-07 22:15:00,1003.64,0.0,100.0,75.11666666666666,1154.79,70.0,62.11000000000001,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3451
2025-03-07 22:30:00,1023.4166666666666,0.0,100.0,75.57666666666667,1154.79,70.0,62.18,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3452
2025-03-07 22:45:00,1021.2999999999998,0.0,100.0,75.01666666666667,1152.67,70.0,61.9,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3453
2025-03-07 23:00:00,1028.3633333333337,0.0,100.0,75.51666666666667,1155.496666666667,70.0,62.14666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3454
2025-03-07 23:15:00,1059.4399999999998,0.0,100.0,75.30666666666667,1154.79,70.0,62.13333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3455
2025-03-07 23:30:00,1058.0266666666666,0.0,100.0,75.71666666666665,1154.0833333333333,70.0,62.13333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3456
2025-03-07 23:45:00,1064.38,0.0,100.0,74.83999999999999,1154.79,70.0,62.17666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3457
2025-03-08 00:00:00,1066.503333333333,0.0,100.0,75.68666666666667,1154.79,70.0,62.21333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3458
2025-03-08 00:15:00,1077.8066666666666,0.0,100.0,75.53666666666668,1155.496666666667,70.0,62.23,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3459
2025-03-08 00:30:00,1074.2700000000002,0.0,100.0,75.23,1159.0266666666666,70.0,62.71,74.0,70.0,72.0,69.96333333333334,84.0,69.0,85.0,68.0,3460
2025-03-08 00:45:00,1067.9166666666667,0.0,100.0,74.82000000000001,1188.6933333333334,70.0,65.84666666666668,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,3461
2025-03-08 01:00:00,1057.3166666666666,0.0,100.0,75.32000000000001,1207.0533333333335,70.0,68.17333333333333,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0,3462
2025-03-08 01:15:00,1066.503333333333,0.0,100.0,76.16666666666667,1217.65,70.0,69.14999999999999,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,3463
2025-03-08 01:30:00,1023.4166666666666,0.0,100.0,75.90333333333332,1249.4333333333334,70.0,72.75,74.0,70.0,72.0,69.72,84.0,69.0,85.0,68.0,3464
2025-03-08 01:45:00,938.6666666666666,0.0,100.0,76.96333333333332,1243.78,70.0,72.18333333333334,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,3465
2025-03-08 02:00:00,949.26,0.0,100.0,76.48666666666666,1208.4666666666665,70.0,68.36,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,3466
2025-03-08 02:15:00,947.8466666666668,0.0,100.0,76.81,1220.4766666666667,70.0,69.44333333333333,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,3467
2025-03-08 02:30:00,952.7866666666667,0.0,100.0,76.91666666666667,1224.71,70.0,69.92333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3468
2025-03-08 02:45:00,948.55,0.0,100.0,76.86666666666666,1225.4166666666667,70.0,70.05,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3469
2025-03-08 03:00:00,935.84,0.0,100.0,77.10000000000001,1224.003333333333,70.0,69.80333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3470
2025-03-08 03:15:00,946.4333333333334,0.0,100.0,77.10666666666667,1218.3566666666666,70.0,69.38,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,3471
2025-03-08 03:30:00,937.25,0.0,100.0,77.01,1218.3533333333332,70.0,69.31666666666666,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3472
2025-03-08 03:45:00,938.6633333333332,0.0,100.0,76.95333333333333,1214.12,70.0,68.91,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3473
2025-03-08 04:00:00,943.6066666666666,0.0,100.0,76.58,1218.36,70.0,69.09333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3474
2025-03-08 04:15:00,929.4833333333332,0.0,100.0,76.61666666666667,1216.24,70.0,69.08,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3475
2025-03-08 04:30:00,921.0066666666668,0.0,100.0,76.51,1212.7066666666667,70.0,68.79,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0,3476
2025-03-08 04:45:00,904.7633333333332,0.0,100.0,76.47,1214.12,70.0,68.80666666666667,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0,3477
2025-03-08 05:00:00,917.4766666666668,0.0,100.0,76.33333333333333,1213.4133333333332,70.0,68.73666666666666,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0,3478
2025-03-08 05:15:00,915.36,0.0,100.0,76.75999999999999,1213.4133333333332,70.0,68.76,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3479
2025-03-08 05:30:00,911.12,0.0,100.0,76.69666666666666,1214.12,70.0,68.86,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3480
2025-03-08 05:45:00,910.4133333333332,0.0,100.0,76.39,1213.4133333333332,70.0,68.70666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3481
2025-03-08 06:00:00,900.5233333333334,0.0,100.0,76.46666666666667,1213.4133333333332,70.0,68.72333333333334,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,3482
2025-03-08 06:15:00,861.6766666666666,0.0,100.0,76.3,1212.0,70.0,68.45666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3483
2025-03-08 06:30:00,827.7766666666666,0.0,100.0,76.14666666666666,1212.0,70.0,68.35333333333334,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0,3484
2025-03-08 06:45:00,798.8166666666666,0.0,100.0,76.08333333333333,1209.88,70.0,68.13,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0,3485
2025-03-08 07:00:00,798.8166666666666,0.0,100.0,76.35666666666667,1209.88,70.0,68.28666666666668,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3486
2025-03-08 07:15:00,781.8633333333333,0.0,100.0,75.78333333333333,1207.76,70.0,67.99333333333334,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,3487
2025-03-08 07:30:00,787.5166666666668,0.0,100.0,75.96333333333332,1211.2933333333333,70.0,68.46333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3488
2025-03-08 07:45:00,781.1633333333333,0.0,100.0,75.63333333333333,1207.76,70.0,68.12,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,3489
2025-03-08 08:00:00,776.9200000000001,0.0,100.0,76.03666666666666,1209.88,70.0,68.42333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3490
2025-03-08 08:15:00,776.9200000000001,0.0,100.0,75.76333333333334,1209.88,70.0,68.29333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3491
2025-03-08 08:30:00,774.8033333333333,0.0,100.0,76.67,1209.1733333333334,70.0,68.22,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3492
2025-03-08 08:45:00,781.8666666666667,0.0,100.0,76.92,1212.0,70.0,68.42333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3493
2025-03-08 09:00:00,774.0966666666667,0.0,100.0,77.14666666666666,1212.0,70.0,68.43333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3494
2025-03-08 09:15:00,770.5666666666666,0.0,100.0,76.57333333333334,1209.88,70.0,68.35666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3495
2025-03-08 09:30:00,783.9866666666667,0.0,100.0,76.51333333333334,1210.5866666666668,70.0,68.3,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3496
2025-03-08 09:45:00,786.1033333333334,0.0,100.0,76.69666666666667,1209.88,70.0,68.2,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3497
2025-03-08 10:00:00,779.7466666666666,0.0,100.0,76.83,1211.2933333333333,70.0,68.46666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3498
2025-03-08 10:15:00,777.6266666666667,0.0,100.0,76.94,1209.88,70.0,68.38333333333334,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,3499
2025-03-08 10:30:00,769.86,0.0,100.0,77.50666666666666,1211.2933333333333,70.0,68.41333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3500
2025-03-08 10:45:00,775.5099999999999,0.0,100.0,76.78333333333335,1212.0,70.0,68.48333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3501
2025-03-08 11:00:00,774.0966666666667,0.0,100.0,76.98333333333333,1212.0,70.0,68.43666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3502
2025-03-08 11:15:00,770.5666666666666,0.0,100.0,77.15666666666667,1210.5866666666668,70.0,68.47666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3503
2025-03-08 11:30:00,763.5033333333334,0.0,100.0,76.31333333333333,1208.4666666666667,70.0,68.16000000000001,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,3504
2025-03-08 11:45:00,767.7366666666667,0.0,100.0,77.49666666666667,1212.0,70.0,68.49333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3505
2025-03-08 12:00:00,767.7400000000001,0.0,100.0,76.52,1212.0,70.0,68.26666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3506
2025-03-08 12:15:00,767.0366666666665,0.0,100.0,76.84333333333333,1210.5866666666668,70.0,68.48666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3507
2025-03-08 12:30:00,757.8533333333334,0.0,100.0,77.37666666666667,1211.2933333333333,70.0,68.49333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3508
2025-03-08 12:45:00,751.4966666666666,0.0,100.0,76.82000000000001,1209.88,70.0,68.34333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3509
2025-03-08 13:00:00,757.8533333333334,0.0,100.0,77.36,1208.466666666667,70.0,68.45,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3510
2025-03-08 13:15:00,751.4966666666666,0.0,100.0,76.19666666666667,1209.88,70.0,68.17999999999999,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3511
2025-03-08 13:30:00,749.3733333333333,0.0,100.0,76.30333333333333,1209.88,70.0,68.35333333333334,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3512
2025-03-08 13:45:00,750.0833333333334,0.0,100.0,76.11666666666667,1209.88,70.0,68.29666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3513
2025-03-08 14:00:00,757.8533333333334,0.0,100.0,77.11333333333333,1211.2933333333333,70.0,68.39999999999999,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3514
2025-03-08 14:15:00,747.2566666666667,0.0,100.0,76.25333333333333,1210.5866666666668,70.0,68.37,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3515
2025-03-08 14:30:00,752.9066666666668,0.0,100.0,76.19,1210.5866666666668,70.0,68.27,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3516
2025-03-08 14:45:00,754.32,0.0,100.0,76.51333333333334,1211.2933333333333,70.0,68.38666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3517
2025-03-08 15:00:00,752.2033333333334,0.0,100.0,76.55666666666667,1209.1733333333334,70.0,68.14999999999999,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3518
2025-03-08 15:15:00,749.3766666666667,0.0,100.0,76.18333333333334,1209.88,70.0,68.20333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3519
2025-03-08 15:30:00,760.6766666666666,0.0,100.0,76.2,1205.6433333333334,70.0,68.02666666666666,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,3520
2025-03-08 15:45:00,746.5533333333333,0.0,100.0,76.26,1204.23,70.0,67.91333333333334,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,3521
2025-03-08 16:00:00,750.0833333333334,0.0,100.0,76.37666666666667,1190.1033333333332,70.0,66.06666666666666,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0,3522
2025-03-08 16:15:00,750.0833333333334,0.0,100.0,76.58666666666666,1175.2733333333333,70.0,64.46333333333334,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,3523
2025-03-08 16:30:00,750.7866666666667,0.0,100.0,76.67666666666666,1163.2666666666669,70.0,63.01666666666667,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0,3524
2025-03-08 16:45:00,757.1466666666666,0.0,100.0,75.16000000000001,1153.3766666666668,70.0,61.876666666666665,74.0,70.0,72.0,70.12333333333333,84.0,69.0,85.0,68.0,3525
2025-03-08 17:00:00,750.0866666666667,0.0,100.0,74.93,1154.0833333333333,70.0,61.876666666666665,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,3526
2025-03-08 17:15:00,759.9733333333334,0.0,100.0,75.15333333333332,1148.43,70.0,61.48,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0,3527
2025-03-08 17:30:00,762.7966666666666,0.0,100.0,75.22333333333334,1137.1333333333332,70.0,60.09333333333333,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,3528
2025-03-08 17:45:00,776.2166666666667,0.0,100.0,75.05,1130.7733333333333,70.0,59.32,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0,3529
2025-03-08 18:00:00,773.39,0.0,100.0,74.89999999999999,1133.6,70.0,59.583333333333336,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,3530
2025-03-08 18:15:00,800.94,0.0,100.0,74.86333333333333,1138.5466666666666,70.0,60.29,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,3531
2025-03-08 18:30:00,817.18,0.0,100.0,74.69,1141.3733333333332,70.0,60.586666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3532
2025-03-08 18:45:00,862.3866666666667,0.0,100.0,74.21666666666665,1148.4333333333334,70.0,61.27333333333333,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,3533
2025-03-08 19:00:00,868.7400000000001,0.0,100.0,74.54,1152.67,70.0,61.88333333333333,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,3534
2025-03-08 19:15:00,872.2733333333334,0.0,100.0,74.73666666666666,1154.0833333333333,70.0,61.94,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,3535
2025-03-08 19:30:00,865.9133333333333,0.0,100.0,75.36666666666667,1152.67,70.0,61.98333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3536
2025-03-08 19:45:00,873.6866666666666,0.0,100.0,75.39999999999999,1154.0833333333333,70.0,62.01,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3537
2025-03-08 20:00:00,866.6233333333333,0.0,100.0,74.5,1153.3766666666668,70.0,62.0,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3538
2025-03-08 20:15:00,912.5333333333332,0.0,100.0,74.76666666666667,1154.0833333333333,70.0,62.03333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3539
2025-03-08 20:30:00,922.42,0.0,100.0,75.22333333333334,1154.0833333333333,70.0,62.07,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3540
2025-03-08 20:45:00,935.1333333333332,0.0,100.0,75.35666666666667,1154.0833333333333,70.0,62.10333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3541
2025-03-08 21:00:00,942.9,0.0,100.0,75.52333333333333,1154.79,70.0,62.10333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3542
2025-03-08 21:15:00,945.7233333333334,0.0,100.0,75.72666666666667,1155.496666666667,70.0,62.14666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3543
2025-03-08 21:30:00,932.3033333333332,0.0,100.0,75.64999999999999,1154.0833333333333,70.0,62.120000000000005,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3544
2025-03-08 21:45:00,939.37,0.0,100.0,75.13333333333333,1154.79,70.0,62.16333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3545
2025-03-08 22:00:00,940.78,0.0,100.0,75.06666666666666,1154.79,70.0,62.06,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3546
2025-03-08 22:15:00,945.0233333333334,0.0,100.0,75.47666666666667,1154.79,70.0,62.18,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3547
2025-03-08 22:30:00,949.26,0.0,100.0,75.77,1156.2033333333334,70.0,62.28333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3548
2025-03-08 22:45:00,948.5533333333332,0.0,100.0,75.69,1159.03,70.0,62.553333333333335,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3549
2025-03-08 23:00:00,943.6066666666666,0.0,100.0,75.58999999999999,1162.5600000000002,70.0,63.04333333333333,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,3550
2025-03-08 23:15:00,939.37,0.0,100.0,75.38000000000001,1186.5733333333335,70.0,65.55,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0,3551
2025-03-08 23:30:00,949.9666666666668,0.0,100.0,75.5,1205.6433333333334,70.0,67.76,74.0,70.0,72.0,69.80666666666666,84.0,69.0,85.0,68.0,3552
2025-03-08 23:45:00,939.37,0.0,100.0,76.97666666666667,1214.12,70.0,68.89999999999999,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,3553
2025-03-09 00:00:00,923.8333333333334,0.0,100.0,76.81,1228.243333333333,70.0,70.16666666666667,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,3554
2025-03-09 00:15:00,897.6999999999999,0.0,100.0,76.89666666666666,1242.3666666666666,70.0,71.89999999999999,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,3555
2025-03-09 00:30:00,878.63,0.0,100.0,76.92333333333333,1248.0200000000002,70.0,72.60666666666667,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,3556
2025-03-09 00:45:00,861.6766666666666,0.0,100.0,77.02,1260.0266666666666,70.0,74.05333333333333,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0,3557
2025-03-09 01:00:00,865.9166666666666,0.0,100.0,77.5,1265.6766666666665,70.0,74.29666666666667,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0,3558
2025-03-09 01:15:00,805.8766666666667,0.0,100.0,78.08666666666666,1262.1433333333332,70.0,74.28666666666668,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,3559
2025-03-09 01:30:00,779.75,0.0,100.0,77.60000000000001,1254.38,70.0,73.29666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3560
2025-03-09 01:45:00,798.1133333333333,0.0,100.0,77.39666666666666,1254.38,70.0,73.22333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3561
2025-03-09 02:00:00,771.27,0.0,100.0,77.31666666666666,1257.2033333333331,70.0,73.42,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3562
2025-03-09 02:15:00,769.86,0.0,100.0,77.54666666666667,1255.79,70.0,73.40333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3563
2025-03-09 02:30:00,762.7966666666666,0.0,100.0,77.7,1243.0766666666666,70.0,72.23,74.0,70.0,72.0,70.04333333333334,84.0,69.0,85.0,68.0,3564
2025-03-09 02:45:00,760.68,0.0,100.0,77.76,1230.3633333333337,70.0,70.69,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,3565
