time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-12 10:45:00,1032.6,0.0,100.0,78.05666666666667,1313.0,70.0,79.79333333333334,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3885
2025-03-12 11:00:00,1014.9433333333332,0.0,100.0,77.92666666666666,1312.2966666666666,70.0,79.74333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3886
2025-03-12 11:15:00,1024.8300000000002,0.0,100.0,78.30666666666667,1288.2766666666666,70.0,77.03333333333333,74.0,70.0,72.0,70.09666666666666,84.0,69.0,85.0,68.0,3887
2025-03-12 11:30:00,1017.7666666666668,0.0,100.0,78.28333333333335,1276.27,70.0,75.65666666666665,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,3888
2025-03-12 11:45:00,1009.2933333333334,0.0,100.0,77.60666666666667,1266.3833333333332,70.0,74.57666666666667,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,3889
2025-03-12 12:00:00,1061.5566666666666,0.0,100.0,78.13333333333334,1235.3066666666666,70.0,71.09666666666666,74.0,70.0,72.0,70.22,84.0,69.0,85.0,68.0,3890
2025-03-12 12:15:00,1122.3,0.0,100.0,77.93,1214.12,70.0,68.72666666666667,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,3891
2025-03-12 12:30:00,1138.5466666666666,0.0,100.0,77.41666666666667,1212.0,70.0,68.55333333333333,74.0,70.0,72.0,70.19,84.0,69.0,85.0,68.0,3892
2025-03-12 12:45:00,1144.9033333333334,0.0,100.0,76.87666666666667,1211.2933333333333,70.0,68.43666666666667,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,3893
2025-03-12 13:00:00,1145.61,0.0,100.0,77.00666666666667,1222.5933333333337,70.0,69.71666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,3894
2025-03-12 13:15:00,1156.2066666666667,0.0,100.0,76.48333333333333,1207.0533333333333,70.0,68.10666666666667,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0,3895
2025-03-12 13:30:00,1144.1966666666667,0.0,100.0,76.35333333333334,1197.8733333333332,70.0,66.92,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,3896
2025-03-12 13:45:00,1115.236666666667,0.0,100.0,76.47666666666667,1179.51,70.0,64.88333333333334,74.0,70.0,72.0,70.15666666666668,84.0,69.0,85.0,68.0,3897
2025-03-12 14:00:00,1109.59,0.0,100.0,75.68666666666667,1151.9633333333334,70.0,61.656666666666666,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0,3898
2025-03-12 14:15:00,1111.0,0.0,100.0,73.28666666666668,1223.3,70.0,69.75,74.0,70.0,72.0,69.81,84.0,69.0,85.0,68.0,3899
2025-03-12 14:30:00,1115.9466666666667,0.0,100.0,76.56,1209.88,70.0,68.17666666666666,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,3900
2025-03-12 14:45:00,1112.4133333333334,0.0,100.0,74.48666666666666,1250.14,70.0,72.81333333333333,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0,3901
2025-03-12 15:00:00,1101.8166666666666,0.0,100.0,75.72333333333333,1269.9133333333332,70.0,74.95333333333333,74.0,70.0,72.0,69.74666666666666,84.0,69.0,85.0,68.0,3902
2025-03-12 15:15:00,1106.76,0.0,100.0,75.86666666666667,1265.68,70.0,74.54,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0,3903
2025-03-12 15:30:00,1101.82,0.0,100.0,75.65666666666667,1252.26,70.0,72.91333333333334,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3904
2025-03-12 15:45:00,1103.23,0.0,100.0,76.03,1224.003333333333,70.0,70.08333333333333,74.0,70.0,72.0,70.09333333333333,84.0,69.0,85.0,68.0,3905
2025-03-12 16:00:00,873.6833333333334,0.0,100.0,74.58333333333333,1180.9233333333334,70.0,65.00333333333333,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0,3906
2025-03-12 16:15:00,757.15,0.0,100.0,72.70666666666666,1145.6066666666668,70.0,60.99,74.0,70.0,72.0,70.33666666666666,84.0,69.0,85.0,68.0,3907
2025-03-12 16:30:00,735.9566666666666,0.0,100.0,72.48666666666666,1124.4166666666667,70.0,58.73,74.0,70.0,72.0,70.33333333333333,84.0,69.0,85.0,68.0,3908
2025-03-12 16:45:00,740.9033333333333,0.0,100.0,72.79,1073.5666666666666,70.0,52.96,74.0,70.0,72.0,70.47000000000001,84.0,69.0,85.0,68.0,3909
2025-03-12 17:00:00,741.61,0.0,100.0,70.66333333333334,1026.246666666667,70.0,47.81333333333333,74.0,70.0,72.0,70.53333333333335,84.0,69.0,85.0,68.0,3910
2025-03-12 17:15:00,743.02,0.0,100.0,70.8,1020.5966666666668,70.0,47.10333333333333,74.0,70.0,72.0,70.39333333333333,84.0,69.0,85.0,68.0,3911
2025-03-12 17:30:00,733.13,0.0,100.0,71.01,997.2866666666667,70.0,44.59333333333333,74.0,70.0,72.0,70.37333333333333,84.0,69.0,85.0,68.0,3912
2025-03-12 17:45:00,742.3166666666666,0.0,100.0,72.46,940.0766666666668,70.0,38.196666666666665,74.0,70.0,72.0,70.54666666666667,84.0,69.0,85.0,68.0,3913
2025-03-12 18:00:00,740.9033333333333,0.0,100.0,69.75666666666667,869.4466666666667,70.0,30.03,74.0,70.0,72.0,70.67666666666666,84.0,69.0,85.0,68.0,3914
2025-03-12 18:15:00,759.9733333333334,0.0,100.0,69.52666666666666,857.4399999999999,70.0,28.83666666666667,74.0,70.0,72.0,70.52,84.0,69.0,85.0,68.0,3915
2025-03-12 18:30:00,747.9666666666667,0.0,100.0,69.60333333333334,837.6666666666666,70.0,26.596666666666668,74.0,70.0,72.0,70.44,84.0,69.0,85.0,68.0,3916
2025-03-12 18:45:00,752.9066666666668,0.0,100.0,69.32,809.41,70.0,23.356666666666666,74.0,70.0,72.0,70.43666666666667,84.0,69.0,85.0,68.0,3917
2025-03-12 19:00:00,757.8533333333334,0.0,100.0,68.89333333333333,791.0500000000001,70.0,21.406666666666663,74.0,70.0,72.0,70.38,84.0,69.0,85.0,68.0,3918
2025-03-12 19:15:00,763.5,0.0,99.83333333333331,68.80333333333333,775.5099999999999,70.0,19.606666666666666,74.0,70.0,72.0,70.33333333333333,84.0,69.0,85.0,68.0,3919
2025-03-12 19:30:00,767.7433333333333,0.0,99.66666666666669,68.78333333333333,770.5666666666666,70.0,19.116666666666664,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0,3920
2025-03-12 19:45:00,758.5600000000001,0.0,98.16666666666669,68.67333333333333,759.2666666666668,70.0,17.796666666666667,74.0,70.0,72.0,70.22333333333334,84.0,69.0,85.0,68.0,3921
2025-03-12 20:00:00,755.0266666666666,0.0,99.0,68.58333333333333,759.9733333333334,70.0,17.876666666666665,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0,3922
2025-03-12 20:15:00,747.2566666666667,0.0,98.83333333333331,68.42,755.7333333333332,70.0,17.316666666666666,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,3923
2025-03-12 20:30:00,740.9,0.0,98.0,68.42666666666666,747.2600000000001,70.0,16.36,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,3924
2025-03-12 20:45:00,743.73,0.0,97.66666666666669,68.41000000000001,741.61,70.0,15.703333333333331,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,3925
2025-03-12 21:00:00,740.1933333333333,0.0,97.66666666666669,68.50333333333333,738.7833333333333,70.0,15.546666666666669,74.0,70.0,72.0,70.09,84.0,69.0,85.0,68.0,3926
2025-03-12 21:15:00,749.3766666666667,0.0,98.33333333333331,68.40666666666667,746.5533333333333,70.0,16.52,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,3927
2025-03-12 21:30:00,738.7833333333333,0.0,97.0,68.45333333333333,735.9566666666666,70.0,15.123333333333337,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0,3928
2025-03-12 21:45:00,720.4200000000001,0.0,96.66666666666669,68.45666666666666,723.9499999999999,70.0,13.82,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0,3929
2025-03-12 22:00:00,707.0,0.0,95.33333333333331,68.42999999999999,715.4733333333334,70.0,12.906666666666666,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0,3930
2025-03-12 22:15:00,702.0533333333333,0.0,95.0,68.36,711.9433333333333,70.0,12.37,74.0,70.0,72.0,70.09333333333333,84.0,69.0,85.0,68.0,3931
2025-03-12 22:30:00,716.18,0.0,95.5,68.26666666666667,718.3000000000001,70.0,13.213333333333331,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3932
2025-03-12 22:45:00,733.13,0.0,96.16666666666669,68.04,730.31,70.0,14.523333333333332,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,3933
2025-03-12 23:00:00,743.7266666666666,0.0,97.66666666666669,67.78333333333333,750.79,70.0,16.849999999999998,74.0,70.0,72.0,69.87,84.0,69.0,85.0,68.0,3934
2025-03-12 23:15:00,766.3266666666667,0.0,99.5,67.83666666666666,769.86,70.0,18.976666666666667,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0,3935
2025-03-12 23:30:00,759.2666666666668,0.0,100.0,67.91666666666667,807.2933333333334,70.0,23.1,74.0,70.0,72.0,69.69333333333333,84.0,69.0,85.0,68.0,3936
2025-03-12 23:45:00,760.68,0.0,100.0,68.21666666666667,846.8433333333332,70.0,27.49333333333333,74.0,70.0,72.0,69.60333333333334,84.0,69.0,85.0,68.0,3937
2025-03-13 00:00:00,751.4966666666666,0.0,100.0,68.38666666666667,890.6366666666667,70.0,32.43,74.0,70.0,72.0,69.51333333333334,84.0,69.0,85.0,68.0,3938
2025-03-13 00:15:00,751.4966666666666,0.0,100.0,68.60333333333334,946.4333333333334,70.0,38.57,74.0,70.0,72.0,69.39,84.0,69.0,85.0,68.0,3939
2025-03-13 00:30:00,841.1966666666667,0.0,96.5,69.03666666666668,1008.5866666666668,70.0,45.59,74.0,70.0,72.0,69.28333333333333,84.0,69.0,85.0,68.0,3940
2025-03-13 00:45:00,1074.9766666666667,0.0,92.33333333333331,72.02666666666666,1068.6233333333332,70.0,52.43333333333334,74.0,70.0,72.0,69.23,84.0,69.0,85.0,68.0,3941
2025-03-13 01:00:00,1103.2300000000002,0.0,95.5,71.98666666666666,1107.47,70.0,56.656666666666666,74.0,70.0,72.0,69.27333333333333,84.0,69.0,85.0,68.0,3942
2025-03-13 01:15:00,1156.91,0.0,99.66666666666669,72.99000000000001,1188.6899999999998,70.0,65.95666666666666,74.0,70.0,72.0,69.10666666666667,84.0,69.0,85.0,68.0,3943
2025-03-13 01:30:00,1135.72,0.0,100.0,73.91666666666667,1243.0733333333335,70.0,72.01333333333334,74.0,70.0,72.0,69.13333333333334,84.0,69.0,85.0,68.0,3944
2025-03-13 01:45:00,1111.7033333333331,0.0,100.0,75.38666666666667,1297.4566666666667,70.0,78.11,74.0,70.0,72.0,69.14333333333333,84.0,69.0,85.0,68.0,3945
2025-03-13 02:00:00,1127.243333333333,0.0,100.0,77.51666666666667,1331.3633333333337,70.0,81.77666666666666,74.0,70.0,72.0,69.28666666666668,84.0,69.0,85.0,68.0,3946
2025-03-13 02:15:00,1098.2866666666666,0.0,100.0,78.63666666666667,1240.25,70.0,72.18,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,3947
2025-03-13 02:30:00,1107.4666666666667,0.0,100.0,76.82666666666667,1198.58,70.0,67.05333333333333,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,3948
2025-03-13 02:45:00,1113.8266666666666,0.0,100.0,76.92666666666666,1167.503333333333,70.0,63.49,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0,3949
2025-03-13 03:00:00,1108.1733333333334,0.0,100.0,75.52999999999999,1156.91,70.0,62.34666666666666,74.0,70.0,72.0,70.18666666666667,84.0,69.0,85.0,68.0,3950
2025-03-13 03:15:00,1121.59,0.0,100.0,76.22333333333333,1158.3233333333335,70.0,62.49,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,3951
2025-03-13 03:30:00,1125.83,0.0,100.0,75.44666666666666,1157.6166666666668,70.0,62.43666666666667,74.0,70.0,72.0,70.08666666666666,84.0,69.0,85.0,68.0,3952
2025-03-13 03:45:00,1118.0600000000002,0.0,100.0,75.21,1167.503333333333,70.0,63.29333333333333,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3953
2025-03-13 04:00:00,1120.18,0.0,100.0,75.21333333333332,1198.58,70.0,67.14,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0,3954
2025-03-13 04:15:00,1096.87,0.0,100.0,76.42333333333333,1213.4133333333332,70.0,68.59333333333333,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,3955
2025-03-13 04:30:00,1105.35,0.0,100.0,76.39666666666666,1216.236666666667,70.0,69.09333333333333,74.0,70.0,72.0,69.87,84.0,69.0,85.0,68.0,3956
2025-03-13 04:45:00,1106.0533333333333,0.0,100.0,76.08999999999999,1228.95,70.0,70.41,74.0,70.0,72.0,69.83999999999999,84.0,69.0,85.0,68.0,3957
2025-03-13 05:00:00,1096.1666666666667,0.0,100.0,76.34666666666666,1239.5433333333333,70.0,71.63666666666667,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,3958
2025-03-13 05:15:00,1101.8166666666666,0.0,100.0,76.43666666666667,1262.1466666666668,70.0,74.19666666666666,74.0,70.0,72.0,69.78,84.0,69.0,85.0,68.0,3959
2025-03-13 05:30:00,1096.1666666666667,0.0,100.0,76.78333333333333,1292.5166666666669,70.0,77.55,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0,3960
2025-03-13 05:45:00,1103.2299999999998,0.0,100.0,76.81333333333333,1315.8233333333335,70.0,80.06666666666666,74.0,70.0,72.0,69.68333333333334,84.0,69.0,85.0,68.0,3961
2025-03-13 06:00:00,1098.2833333333335,0.0,100.0,78.14,1325.006666666667,70.0,81.25,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0,3962
2025-03-13 06:15:00,1091.2233333333334,0.0,100.0,78.71333333333332,1323.5933333333332,70.0,81.19666666666666,74.0,70.0,72.0,69.82000000000001,84.0,69.0,85.0,68.0,3963
2025-03-13 06:30:00,1114.5333333333333,0.0,100.0,78.67666666666666,1330.6566666666668,70.0,81.76333333333334,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0,3964
2025-03-13 06:45:00,1106.76,0.0,100.0,78.49,1340.5433333333333,70.0,83.05333333333333,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,3965
2025-03-13 07:00:00,1100.4066666666668,0.0,100.0,77.97666666666667,1372.33,70.0,86.07666666666667,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0,3966
2025-03-13 07:15:00,1098.2866666666666,0.0,100.0,79.08333333333333,1376.5633333333335,70.0,86.99333333333334,74.0,70.0,72.0,69.79333333333334,84.0,69.0,85.0,68.0,3967
2025-03-13 07:30:00,1090.513333333333,0.0,100.0,79.64666666666666,1382.216666666667,70.0,87.51333333333334,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,3968
2025-03-13 07:45:00,1102.5266666666666,0.0,100.0,79.24333333333334,1385.04,70.0,87.98333333333333,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0,3969
2025-03-13 08:00:00,1127.243333333333,0.0,100.0,79.77666666666666,1399.87,70.0,89.55666666666667,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0,3970
2025-03-13 08:15:00,1144.1933333333334,0.0,100.0,80.59333333333333,1388.5733333333335,70.0,88.35666666666667,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,3971
2025-03-13 08:30:00,1062.97,0.0,100.0,79.79666666666667,1367.3833333333332,70.0,86.01666666666667,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,3972
2025-03-13 08:45:00,1010.0,0.0,100.0,79.45333333333333,1332.07,70.0,81.99333333333334,74.0,70.0,72.0,70.19333333333333,84.0,69.0,85.0,68.0,3973
2025-03-13 09:00:00,1005.76,0.0,100.0,78.37,1313.0,70.0,79.86,74.0,70.0,72.0,70.21333333333332,84.0,69.0,85.0,68.0,3974
2025-03-13 09:15:00,1008.59,0.0,100.0,78.36333333333333,1312.29,70.0,79.82,74.0,70.0,72.0,70.14999999999999,84.0,69.0,85.0,68.0,3975
2025-03-13 09:30:00,997.9933333333332,0.0,100.0,78.82,1274.1533333333334,70.0,75.61333333333333,74.0,70.0,72.0,70.27666666666667,84.0,69.0,85.0,68.0,3976
2025-03-13 09:45:00,992.34,0.0,100.0,77.79666666666667,1250.14,70.0,72.84333333333333,74.0,70.0,72.0,70.28666666666668,84.0,69.0,85.0,68.0,3977
2025-03-13 10:00:00,996.58,0.0,100.0,77.70333333333333,1243.0766666666666,70.0,72.02,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0,3978
2025-03-13 10:15:00,994.46,0.0,100.0,77.86333333333333,1222.5933333333332,70.0,69.79666666666667,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0,3979
2025-03-13 10:30:00,987.4,0.0,100.0,77.22,1214.12,70.0,68.42999999999999,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0,3980
2025-03-13 10:45:00,998.6966666666668,0.0,100.0,77.12666666666667,1214.12,70.0,68.32,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0,3981
2025-03-13 11:00:00,1002.23,0.0,100.0,76.14666666666666,1209.88,70.0,68.16000000000001,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,3982
2025-03-13 11:15:00,1023.4166666666666,0.0,100.0,76.14333333333333,1203.5233333333333,70.0,67.55666666666666,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0,3983
2025-03-13 11:30:00,1072.15,0.0,100.0,75.8,1202.8166666666666,70.0,67.56333333333333,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0,3984
2025-03-13 11:45:00,1085.5733333333335,0.0,100.0,76.48333333333333,1213.4133333333332,70.0,68.60333333333334,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3985
2025-03-13 12:00:00,1082.746666666667,0.0,100.0,76.63,1217.65,70.0,69.11,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3986
2025-03-13 12:15:00,1086.986666666667,0.0,100.0,76.19333333333333,1231.0666666666666,70.0,70.75,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,3987
2025-03-13 12:30:00,1095.4633333333334,0.0,100.0,76.03,1256.496666666667,70.0,73.37666666666667,74.0,70.0,72.0,69.82000000000001,84.0,69.0,85.0,68.0,3988
2025-03-13 12:45:00,1079.2166666666667,0.0,100.0,76.80666666666667,1266.3833333333332,70.0,74.63333333333333,74.0,70.0,72.0,69.82333333333332,84.0,69.0,85.0,68.0,3989
2025-03-13 13:00:00,1084.16,0.0,100.0,76.84666666666666,1264.97,70.0,74.37666666666667,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0,3990
2025-03-13 13:15:00,1076.3933333333334,0.0,100.0,76.63666666666667,1260.7333333333331,70.0,73.95666666666666,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,3991
2025-03-13 13:30:00,1082.75,0.0,100.0,77.29333333333334,1239.5466666666669,70.0,71.64333333333333,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0,3992
2025-03-13 13:45:00,1119.4733333333334,0.0,100.0,77.05,1207.0566666666666,70.0,67.61666666666666,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0,3993
2025-03-13 14:00:00,1151.9666666666667,0.0,100.0,76.48333333333333,1183.04,70.0,65.27,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0,3994
2025-03-13 14:15:00,1117.3566666666666,0.0,100.0,75.87333333333333,1158.3233333333335,70.0,62.53333333333333,74.0,70.0,72.0,70.27666666666666,84.0,69.0,85.0,68.0,3995
2025-03-13 14:30:00,1130.7766666666666,0.0,100.0,74.49666666666667,1144.1966666666667,70.0,60.99,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0,3996
2025-03-13 14:45:00,1139.25,0.0,98.33333333333331,74.60000000000001,1131.4833333333331,70.0,59.39000000000001,74.0,70.0,72.0,70.23,84.0,69.0,85.0,68.0,3997
2025-03-13 15:00:00,1091.2266666666667,0.0,96.33333333333331,73.66333333333334,1092.6366666666663,70.0,54.93,74.0,70.0,72.0,70.32333333333334,84.0,69.0,85.0,68.0,3998
2025-03-13 15:15:00,1115.9433333333334,0.0,100.0,71.94333333333333,1200.7,70.0,67.20666666666666,74.0,70.0,72.0,69.70666666666666,84.0,69.0,85.0,68.0,3999
2025-03-13 15:30:00,1123.006666666667,0.0,100.0,73.61,1226.83,70.0,70.12666666666667,74.0,70.0,72.0,69.7,84.0,69.0,85.0,68.0,4000
2025-03-13 15:45:00,756.4399999999999,0.0,100.0,73.34333333333333,1187.9833333333331,70.0,65.83333333333333,74.0,70.0,72.0,69.97666666666667,84.0,69.0,85.0,68.0,4001
2025-03-13 16:00:00,729.6033333333334,0.0,100.0,72.77999999999999,1153.3766666666668,70.0,61.85333333333333,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0,4002
2025-03-13 16:15:00,725.3633333333333,0.0,100.0,72.25666666666667,1144.9,70.0,61.06666666666666,74.0,70.0,72.0,70.13333333333334,84.0,69.0,85.0,68.0,4003
2025-03-13 16:30:00,734.5433333333334,0.0,100.0,72.73333333333333,1101.8166666666668,70.0,56.28333333333333,74.0,70.0,72.0,70.29666666666667,84.0,69.0,85.0,68.0,4004
2025-03-13 16:45:00,726.7766666666666,0.0,100.0,71.39666666666666,1046.02,70.0,49.81,74.0,70.0,72.0,70.46,84.0,69.0,85.0,68.0,4005
2025-03-13 17:00:00,733.84,0.0,100.0,70.59666666666668,1022.0066666666668,70.0,47.27666666666666,74.0,70.0,72.0,70.42333333333333,84.0,69.0,85.0,68.0,4006
2025-03-13 17:15:00,733.13,0.0,100.0,70.51333333333334,990.9333333333334,70.0,43.906666666666666,74.0,70.0,72.0,70.44333333333333,84.0,69.0,85.0,68.0,4007
2025-03-13 17:30:00,743.7233333333334,0.0,100.0,70.22333333333334,942.9,70.0,38.59,74.0,70.0,72.0,70.51,84.0,69.0,85.0,68.0,4008
2025-03-13 17:45:00,740.1966666666667,0.0,100.0,69.89666666666666,904.0566666666668,70.0,34.13666666666666,74.0,70.0,72.0,70.54,84.0,69.0,85.0,68.0,4009
2025-03-13 18:00:00,738.7833333333333,0.0,100.0,69.58999999999999,865.9133333333333,70.0,29.78333333333333,74.0,70.0,72.0,70.54,84.0,69.0,85.0,68.0,4010
2025-03-13 18:15:00,740.1933333333333,0.0,100.0,69.34666666666668,829.1866666666666,70.0,25.71333333333333,74.0,70.0,72.0,70.53333333333335,84.0,69.0,85.0,68.0,4011
2025-03-13 18:30:00,731.7233333333334,0.0,100.0,69.10333333333334,794.5766666666667,70.0,21.86,74.0,70.0,72.0,70.52666666666667,84.0,69.0,85.0,68.0,4012
2025-03-13 18:45:00,741.6066666666667,0.0,99.83333333333331,68.88666666666667,757.1466666666666,70.0,17.363333333333333,74.0,70.0,72.0,70.53666666666668,84.0,69.0,85.0,68.0,4013
2025-03-13 19:00:00,697.8166666666666,0.0,95.5,68.70333333333333,696.4033333333333,70.0,10.766666666666666,74.0,70.0,72.0,70.62666666666667,84.0,69.0,85.0,68.0,4014
2025-03-13 19:15:00,664.6233333333333,0.0,92.33333333333331,68.25333333333333,664.62,70.0,7.073333333333333,74.0,70.0,72.0,70.60000000000001,84.0,69.0,85.0,68.0,4015
2025-03-13 19:30:00,649.79,0.0,89.83333333333333,67.88666666666667,641.3133333333334,70.0,4.323333333333333,74.0,70.0,72.0,70.51333333333334,84.0,69.0,85.0,68.0,4016
2025-03-13 19:45:00,615.18,0.0,87.33333333333333,67.82000000000001,610.9433333333333,70.0,0.9333333333333332,74.0,70.0,72.0,70.49333333333334,84.0,69.0,85.0,68.0,4017
2025-03-13 20:00:00,599.6433333333333,0.0,86.33333333333333,67.85000000000001,601.76,70.0,0.0,74.0,70.0,72.0,70.46333333333332,84.0,69.0,85.0,68.0,4018
2025-03-13 20:15:00,603.1733333333333,0.0,86.16666666666667,67.85666666666667,601.76,70.0,0.0,74.0,70.0,72.0,70.40333333333334,84.0,69.0,85.0,68.0,4019
2025-03-13 20:30:00,594.6999999999999,0.0,85.66666666666667,67.74666666666667,601.76,70.0,0.0,74.0,70.0,72.0,70.42666666666666,84.0,69.0,85.0,68.0,4020
2025-03-13 20:45:00,597.5266666666666,0.0,86.0,67.37666666666667,601.76,70.0,0.0,74.0,70.0,72.0,70.33666666666666,84.0,69.0,85.0,68.0,4021
2025-03-13 21:00:00,606.0,0.0,86.0,66.82000000000001,601.76,70.0,0.0,74.0,70.0,72.0,70.19666666666667,84.0,69.0,85.0,68.0,4022
2025-03-13 21:15:00,626.4833333333333,0.0,89.0,65.91333333333334,627.8933333333333,70.0,2.7433333333333336,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,4023
2025-03-13 21:30:00,690.0466666666666,0.0,95.83333333333331,65.91000000000001,693.5766666666667,70.0,10.35,74.0,70.0,72.0,69.57666666666667,84.0,69.0,85.0,68.0,4024
2025-03-13 21:45:00,740.9033333333333,0.0,100.0,66.16333333333334,763.5033333333334,70.0,18.16,74.0,70.0,72.0,69.38333333333334,84.0,69.0,85.0,68.0,4025
2025-03-13 22:00:00,733.13,0.0,100.0,66.8,832.7199999999999,70.0,26.00333333333333,74.0,70.0,72.0,69.25,84.0,69.0,85.0,68.0,4026
2025-03-13 22:15:00,733.8366666666667,0.0,100.0,67.88,875.8066666666667,70.0,30.89333333333333,74.0,70.0,72.0,69.28,84.0,69.0,85.0,68.0,4027
2025-03-13 22:30:00,726.7733333333332,0.0,100.0,68.46666666666667,919.59,70.0,35.68666666666667,74.0,70.0,72.0,69.3,84.0,69.0,85.0,68.0,4028
2025-03-13 22:45:00,728.8933333333333,0.0,100.0,68.97333333333334,942.9,70.0,38.28333333333333,74.0,70.0,72.0,69.39666666666666,84.0,69.0,85.0,68.0,4029
2025-03-13 23:00:00,726.7766666666666,0.0,100.0,69.03666666666668,976.0966666666668,70.0,42.080000000000005,74.0,70.0,72.0,69.42666666666666,84.0,69.0,85.0,68.0,4030
2025-03-13 23:15:00,739.4900000000001,0.0,100.0,69.47333333333333,1007.8833333333332,70.0,45.46,74.0,70.0,72.0,69.46333333333332,84.0,69.0,85.0,68.0,4031
2025-03-13 23:30:00,733.84,0.0,100.0,70.70666666666666,1041.7833333333333,70.0,49.4,74.0,70.0,72.0,69.45666666666666,84.0,69.0,85.0,68.0,4032
2025-03-13 23:45:00,731.7199999999999,0.0,100.0,71.81666666666666,1056.6166666666666,70.0,51.080000000000005,74.0,70.0,72.0,69.56666666666666,84.0,69.0,85.0,68.0,4033
2025-03-14 00:00:00,729.6,0.0,100.0,71.83333333333333,1080.6266666666668,70.0,53.68666666666667,74.0,70.0,72.0,69.59333333333333,84.0,69.0,85.0,68.0,4034
2025-03-14 00:15:00,722.0074999999999,0.0,100.0,71.6,1111.3525,70.0,57.1525,74.0,70.0,72.0,69.57249999999999,84.0,69.0,85.0,68.0,4035
2025-03-14 00:30:00,726.07,0.0,100.0,71.53333333333333,1137.1333333333332,70.0,60.07,74.0,70.0,72.0,69.57666666666667,84.0,69.0,85.0,68.0,4036
2025-03-14 00:45:00,720.4166666666666,0.0,100.0,72.33666666666666,1149.8433333333332,70.0,61.41666666666666,74.0,70.0,72.0,69.64999999999999,84.0,69.0,85.0,68.0,4037
2025-03-14 01:00:00,728.8933333333333,0.0,100.0,72.65666666666667,1153.38,70.0,61.876666666666665,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0,4038
2025-03-14 01:15:00,729.6,0.0,100.0,73.31666666666666,1160.4399999999998,70.0,62.91,74.0,70.0,72.0,69.79666666666667,84.0,69.0,85.0,68.0,4039
2025-03-14 01:30:00,726.7766666666666,0.0,100.0,72.95666666666666,1159.736666666667,70.0,62.22,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0,4040
2025-03-14 01:45:00,723.9499999999999,0.0,100.0,73.35666666666667,1168.9133333333332,70.0,63.78666666666667,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0,4041
2025-03-14 02:00:00,725.3633333333333,0.0,100.0,73.30333333333333,1179.513333333333,70.0,64.98,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,4042
2025-03-14 02:15:00,731.0133333333333,0.0,100.0,73.3,1190.8100000000002,70.0,66.26666666666667,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,4043
2025-03-14 02:30:00,727.48,0.0,100.0,73.57666666666667,1207.0533333333335,70.0,67.95,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,4044
2025-03-14 02:45:00,721.8299999999999,0.0,100.0,74.87666666666667,1206.35,70.0,67.76333333333334,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0,4045
2025-03-14 03:00:00,730.31,0.0,100.0,73.27999999999999,1138.5433333333333,70.0,60.25333333333333,74.0,70.0,72.0,70.21666666666665,84.0,69.0,85.0,68.0,4046
2025-03-14 03:15:00,724.6566666666666,0.0,100.0,75.43666666666667,1135.72,70.0,60.03666666666667,74.0,70.0,72.0,70.18,84.0,69.0,85.0,68.0,4047
2025-03-14 03:30:00,723.9499999999999,0.0,100.0,73.01666666666667,1148.4366666666667,70.0,61.00666666666666,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,4048
2025-03-14 03:45:00,993.0466666666666,0.0,100.0,72.25,1195.756666666667,70.0,66.64333333333333,74.0,70.0,72.0,69.78666666666668,84.0,69.0,85.0,68.0,4049
2025-03-14 04:00:00,863.7966666666667,0.0,100.0,77.39999999999999,1191.5166666666669,70.0,66.51,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,4050
2025-03-14 04:15:00,970.45,0.0,100.0,72.23666666666666,1221.8866666666663,70.0,69.55,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0,4051
2025-03-14 04:30:00,873.6833333333334,0.0,100.0,77.55,1199.993333333333,70.0,67.16,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0,4052
2025-03-14 04:45:00,1093.3433333333332,0.0,100.0,75.35333333333334,1296.753333333333,70.0,77.81,74.0,70.0,72.0,69.49666666666667,84.0,69.0,85.0,68.0,4053
2025-03-14 05:00:00,1096.8766666666668,0.0,100.0,77.89666666666666,1260.0266666666666,70.0,74.08333333333333,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0,4054
2025-03-14 05:15:00,969.0366666666667,0.0,100.0,78.36333333333333,1224.71,70.0,70.08666666666666,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,4055
2025-03-14 05:30:00,1110.2933333333333,0.0,100.0,75.18666666666667,1266.3833333333332,70.0,74.52999999999999,74.0,70.0,72.0,69.78666666666668,84.0,69.0,85.0,68.0,4056
2025-03-14 05:45:00,1092.6333333333332,0.0,100.0,78.48666666666666,1230.3633333333337,70.0,70.67666666666666,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,4057
2025-03-14 06:00:00,1108.1733333333334,0.0,100.0,76.96666666666667,1211.2933333333333,70.0,68.44,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,4058
2025-03-14 06:15:00,1093.3433333333332,0.0,100.0,76.67999999999999,1206.3466666666666,70.0,67.98333333333333,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0,4059
2025-03-14 06:30:00,1103.2333333333331,0.0,100.0,76.69333333333334,1207.0533333333335,70.0,68.06,74.0,70.0,72.0,70.05666666666666,84.0,69.0,85.0,68.0,4060
2025-03-14 06:45:00,1103.23,0.0,100.0,77.24333333333334,1217.65,70.0,69.01666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,4061
2025-03-14 07:00:00,1102.52,0.0,100.0,76.80666666666667,1246.61,70.0,72.14,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0,4062
2025-03-14 07:15:00,1104.6433333333332,0.0,100.0,77.64999999999999,1278.39,70.0,75.99333333333333,74.0,70.0,72.0,69.75,84.0,69.0,85.0,68.0,4063
2025-03-14 07:30:00,1109.5866666666668,0.0,100.0,77.36666666666667,1303.1133333333337,70.0,78.67333333333333,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0,4064
2025-03-14 07:45:00,1100.4033333333334,0.0,100.0,78.57,1324.3,70.0,81.13,74.0,70.0,72.0,69.7,84.0,69.0,85.0,68.0,4065
2025-03-14 08:00:00,1114.53,0.0,100.0,78.46333333333332,1339.1333333333334,70.0,82.64333333333333,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0,4066
2025-03-14 08:15:00,1110.29,0.0,100.0,78.57666666666667,1361.0266666666666,70.0,85.21666666666665,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0,4067
2025-03-14 08:30:00,1105.35,0.0,100.0,79.30666666666666,1380.0966666666666,70.0,87.35000000000001,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0,4068
2025-03-14 08:45:00,1134.3100000000002,0.0,100.0,79.16000000000001,1401.993333333333,70.0,89.72333333333334,74.0,70.0,72.0,69.67999999999999,84.0,69.0,85.0,68.0,4069
2025-03-14 09:00:00,1138.9,0.0,100.0,80.41,1400.58,70.0,89.395,74.0,70.0,72.0,69.78999999999999,84.0,69.0,85.0,68.0,4070
2025-03-14 09:15:00,1061.5600000000002,0.0,100.0,79.51,1367.3833333333332,70.0,86.08333333333333,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,4071
2025-03-14 09:30:00,1069.3266666666666,0.0,100.0,79.49000000000001,1330.6566666666668,70.0,82.07333333333334,74.0,70.0,72.0,70.17333333333333,84.0,69.0,85.0,68.0,4072
2025-03-14 09:45:00,1055.9066666666663,0.0,100.0,79.37666666666667,1321.4766666666667,70.0,80.57666666666667,74.0,70.0,72.0,70.16333333333334,84.0,69.0,85.0,68.0,4073
2025-03-14 10:00:00,1048.8433333333332,0.0,100.0,78.02333333333333,1321.4733333333334,70.0,80.81666666666666,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,4074
2025-03-14 10:15:00,1017.77,0.0,100.0,78.50333333333333,1319.3533333333332,70.0,80.65333333333332,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,4075
2025-03-14 10:30:00,1019.18,0.0,100.0,78.35666666666667,1306.6433333333332,70.0,79.19,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,4076
2025-03-14 10:45:00,1004.3466666666668,0.0,100.0,78.42333333333333,1297.46,70.0,78.02666666666667,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,4077
2025-03-14 11:00:00,1009.2933333333334,0.0,100.0,78.26,1289.6933333333334,70.0,77.21333333333332,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,4078
2025-03-14 11:15:00,1013.53,0.0,100.0,78.26,1284.746666666667,70.0,76.71333333333332,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0,4079
2025-03-14 11:30:00,1010.0,0.0,100.0,78.04333333333334,1287.5733333333335,70.0,77.03,74.0,70.0,72.0,70.05666666666666,84.0,69.0,85.0,68.0,4080
2025-03-14 11:45:00,1019.18,0.0,100.0,77.93333333333334,1298.87,70.0,78.26333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4081
2025-03-14 12:00:00,1009.2933333333334,0.0,100.0,78.03666666666668,1296.753333333333,70.0,78.07,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,4082
2025-03-14 12:15:00,1005.76,0.0,100.0,78.15666666666665,1285.4533333333334,70.0,76.75333333333333,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,4083
2025-03-14 12:30:00,1008.5866666666668,0.0,100.0,78.14,1267.7966666666666,70.0,74.92666666666666,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0,4084
2025-03-14 12:45:00,1013.5333333333332,0.0,100.0,77.21,1266.3833333333334,70.0,74.52666666666666,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0,4085
2025-03-14 13:00:00,1002.9366666666666,0.0,100.0,77.21333333333332,1256.496666666667,70.0,73.59666666666668,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0,4086
2025-03-14 13:15:00,1009.29,0.0,100.0,77.88666666666667,1219.0633333333333,70.0,69.42,74.0,70.0,72.0,70.23333333333333,84.0,69.0,85.0,68.0,4087
2025-03-14 13:30:00,1042.49,0.0,100.0,76.20333333333333,1208.4666666666667,70.0,68.21333333333332,74.0,70.0,72.0,70.21666666666665,84.0,69.0,85.0,68.0,4088
2025-03-14 13:45:00,1118.77,0.0,100.0,76.08,1189.3966666666668,70.0,66.08333333333333,74.0,70.0,72.0,70.22333333333334,84.0,69.0,85.0,68.0,4089
2025-03-14 14:00:00,1148.4333333333334,0.0,100.0,76.38,1168.21,70.0,63.626666666666665,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0,4090
2025-03-14 14:15:00,1104.64,0.0,100.0,75.07333333333334,1152.67,70.0,61.91333333333333,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0,4091
2025-03-14 14:30:00,880.04,0.0,100.0,76.5,1120.1833333333334,70.0,58.50666666666666,74.0,70.0,72.0,70.31666666666666,84.0,69.0,85.0,68.0,4092
2025-03-14 14:45:00,751.4933333333333,0.0,100.0,71.87,1108.88,70.0,56.60333333333333,74.0,70.0,72.0,70.26,84.0,69.0,85.0,68.0,4093
2025-03-14 15:00:00,761.3833333333333,0.0,100.0,73.01333333333334,1154.0833333333333,70.0,62.17,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,4094
2025-03-14 15:15:00,752.9066666666668,0.0,100.0,72.61666666666667,1154.79,70.0,62.03,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4095
2025-03-14 15:30:00,746.5533333333333,0.0,100.0,72.72666666666667,1139.9566666666667,70.0,60.46,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,4096
2025-03-14 15:45:00,759.9699999999999,0.0,100.0,73.08,1105.35,70.0,56.61666666666667,74.0,70.0,72.0,70.21333333333332,84.0,69.0,85.0,68.0,4097
2025-03-14 16:00:00,743.02,0.0,100.0,73.41,1051.6733333333334,70.0,50.67666666666667,74.0,70.0,72.0,70.38,84.0,69.0,85.0,68.0,4098
2025-03-14 16:15:00,743.7266666666668,0.0,100.0,70.81,1030.4833333333331,70.0,48.20666666666667,74.0,70.0,72.0,70.36666666666666,84.0,69.0,85.0,68.0,4099
2025-03-14 16:30:00,739.4900000000001,0.0,100.0,70.95,1027.6566666666668,70.0,47.93333333333334,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0,4100
2025-03-14 16:45:00,739.4866666666667,0.0,100.0,70.94666666666667,988.1033333333334,70.0,43.44333333333333,74.0,70.0,72.0,70.36666666666666,84.0,69.0,85.0,68.0,4101
2025-03-14 17:00:00,732.4233333333333,0.0,100.0,70.67666666666666,959.1466666666666,70.0,40.29,74.0,70.0,72.0,70.38333333333333,84.0,69.0,85.0,68.0,4102
2025-03-14 17:15:00,732.4266666666666,0.0,100.0,70.26,900.5266666666666,70.0,33.6,74.0,70.0,72.0,70.53333333333335,84.0,69.0,85.0,68.0,4103
2025-03-14 17:30:00,743.73,0.0,100.0,69.90666666666665,837.6633333333333,70.0,26.69,74.0,70.0,72.0,70.65666666666667,84.0,69.0,85.0,68.0,4104
2025-03-14 17:45:00,741.61,0.0,100.0,69.22666666666667,798.8166666666666,70.0,21.85,74.0,70.0,72.0,70.62666666666667,84.0,69.0,85.0,68.0,4105
2025-03-14 18:00:00,747.9633333333333,0.0,100.0,69.09666666666666,774.0966666666667,70.0,19.73,74.0,70.0,72.0,70.54,84.0,69.0,85.0,68.0,4106
2025-03-14 18:15:00,738.0766666666667,0.0,99.16666666666669,68.8,743.02,70.0,16.11,74.0,70.0,72.0,70.51333333333334,84.0,69.0,85.0,68.0,4107
2025-03-14 18:30:00,707.7066666666666,0.0,95.16666666666669,68.81,711.2366666666667,70.0,12.266666666666666,74.0,70.0,72.0,70.49,84.0,69.0,85.0,68.0,4108
2025-03-14 18:45:00,682.9866666666667,0.0,92.5,68.61333333333333,682.2766666666666,70.0,9.213333333333331,74.0,70.0,72.0,70.47666666666667,84.0,69.0,85.0,68.0,4109
2025-03-14 19:00:00,653.3233333333334,0.0,89.83333333333333,68.56666666666666,652.6166666666667,70.0,5.84,74.0,70.0,72.0,70.44666666666667,84.0,69.0,85.0,68.0,4110
2025-03-14 19:15:00,632.1333333333333,0.0,87.66666666666667,68.22333333333334,633.5466666666666,70.0,3.64,74.0,70.0,72.0,70.41666666666667,84.0,69.0,85.0,68.0,4111
2025-03-14 19:30:00,608.12,0.0,85.16666666666667,68.36333333333333,606.0,70.0,0.5066666666666667,74.0,70.0,72.0,70.47,84.0,69.0,85.0,68.0,4112
2025-03-14 19:45:00,596.1133333333333,0.0,84.83333333333333,68.37,601.76,70.0,0.0,74.0,70.0,72.0,70.49,84.0,69.0,85.0,68.0,4113
2025-03-14 20:00:00,604.5866666666667,0.0,85.16666666666667,68.36666666666666,601.76,70.0,0.0,74.0,70.0,72.0,70.54,84.0,69.0,85.0,68.0,4114
2025-03-14 20:15:00,603.1733333333333,0.0,85.33333333333333,68.45666666666666,601.76,70.0,0.0,74.0,70.0,72.0,70.53333333333335,84.0,69.0,85.0,68.0,4115
2025-03-14 20:30:00,603.1766666666666,0.0,85.16666666666667,68.41333333333334,601.76,70.0,0.0,74.0,70.0,72.0,70.53333333333335,84.0,69.0,85.0,68.0,4116
2025-03-14 20:45:00,599.6433333333333,0.0,85.33333333333333,68.44666666666667,601.76,70.0,0.0,74.0,70.0,72.0,70.52666666666666,84.0,69.0,85.0,68.0,4117
2025-03-14 21:00:00,594.6999999999999,0.0,85.0,68.51666666666667,601.76,70.0,0.0,74.0,70.0,72.0,70.53333333333335,84.0,69.0,85.0,68.0,4118
2025-03-14 21:15:00,603.88,0.0,85.0,68.35000000000001,601.76,70.0,0.0,74.0,70.0,72.0,70.54666666666667,84.0,69.0,85.0,68.0,4119
2025-03-14 21:30:00,597.5233333333333,0.0,85.16666666666667,68.29333333333334,601.76,70.0,0.0,74.0,70.0,72.0,70.54,84.0,69.0,85.0,68.0,4120
2025-03-14 21:45:00,608.8233333333334,0.0,85.5,68.3,601.76,70.0,0.0,74.0,70.0,72.0,70.52,84.0,69.0,85.0,68.0,4121
2025-03-14 22:00:00,596.8166666666666,0.0,85.5,68.01,601.76,70.0,0.0,74.0,70.0,72.0,70.42666666666666,84.0,69.0,85.0,68.0,4122
2025-03-14 22:15:00,601.7633333333333,0.0,85.0,67.85000000000001,601.76,70.0,0.0,74.0,70.0,72.0,70.35000000000001,84.0,69.0,85.0,68.0,4123
2025-03-14 22:30:00,600.3466666666667,0.0,85.33333333333333,67.77666666666666,601.76,70.0,0.0,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0,4124
2025-03-14 22:45:00,598.9333333333333,0.0,85.16666666666667,67.75666666666666,601.76,70.0,0.0,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0,4125
2025-03-14 23:00:00,598.2333333333332,0.0,85.16666666666667,67.64999999999999,601.76,70.0,0.0,74.0,70.0,72.0,70.15666666666668,84.0,69.0,85.0,68.0,4126
2025-03-14 23:15:00,595.4033333333333,0.0,85.16666666666667,67.53666666666666,601.76,70.0,0.0066666666666666,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0,4127
2025-03-14 23:30:00,607.4166666666666,0.0,85.33333333333333,67.38333333333333,605.2933333333334,70.0,0.3633333333333333,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,4128
2025-03-14 23:45:00,632.1366666666667,0.0,88.33333333333333,67.11666666666667,638.4899999999999,70.0,4.113333333333333,74.0,70.0,72.0,69.82000000000001,84.0,69.0,85.0,68.0,4129
2025-03-15 00:00:00,669.5666666666667,0.0,93.5,67.29,678.75,70.0,8.686666666666667,74.0,70.0,72.0,69.67999999999999,84.0,69.0,85.0,68.0,4130
2025-03-15 00:15:00,725.3633333333333,0.0,98.33333333333331,67.39333333333333,735.25,70.0,15.31,74.0,70.0,72.0,69.49333333333334,84.0,69.0,85.0,68.0,4131
2025-03-15 00:30:00,736.6633333333333,0.0,100.0,67.78333333333333,790.3433333333334,70.0,21.1,74.0,70.0,72.0,69.42,84.0,69.0,85.0,68.0,4132
2025-03-15 00:45:00,746.5500000000001,0.0,100.0,68.29333333333334,840.4900000000001,70.0,26.906666666666663,74.0,70.0,72.0,69.36,84.0,69.0,85.0,68.0,4133
2025-03-15 01:00:00,725.3633333333333,0.0,100.0,68.53333333333335,891.3433333333332,70.0,32.473333333333336,74.0,70.0,72.0,69.31666666666666,84.0,69.0,85.0,68.0,4134
2025-03-15 01:15:00,723.9499999999999,0.0,100.0,68.90666666666667,943.6066666666668,70.0,38.35333333333333,74.0,70.0,72.0,69.29333333333334,84.0,69.0,85.0,68.0,4135
2025-03-15 01:30:00,721.1266666666667,0.0,100.0,69.45,989.5133333333332,70.0,43.45333333333334,74.0,70.0,72.0,69.29333333333334,84.0,69.0,85.0,68.0,4136
2025-03-15 01:45:00,724.66,0.0,100.0,70.35666666666667,1035.4266666666665,70.0,48.580000000000005,74.0,70.0,72.0,69.29333333333334,84.0,69.0,85.0,68.0,4137
2025-03-15 02:00:00,719.0066666666667,0.0,100.0,71.81,1048.8466666666666,70.0,50.10666666666666,74.0,70.0,72.0,69.45333333333333,84.0,69.0,85.0,68.0,4138
2025-03-15 02:15:00,717.5933333333332,0.0,100.0,72.17999999999999,1059.4399999999998,70.0,51.40333333333333,74.0,70.0,72.0,69.56333333333333,84.0,69.0,85.0,68.0,4139
2025-03-15 02:30:00,719.0066666666667,0.0,100.0,72.23,1079.9233333333334,70.0,53.943333333333335,74.0,70.0,72.0,69.60333333333334,84.0,69.0,85.0,68.0,4140
2025-03-15 02:45:00,719.7133333333333,0.0,100.0,72.35000000000001,1088.3966666666663,70.0,54.723333333333336,74.0,70.0,72.0,69.68333333333334,84.0,69.0,85.0,68.0,4141
2025-03-15 03:00:00,718.2966666666666,0.0,100.0,72.32666666666667,1105.35,70.0,56.5,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0,4142
2025-03-15 03:15:00,719.71,0.0,100.0,72.35333333333334,1124.42,70.0,58.59333333333333,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0,4143
2025-03-15 03:30:00,726.07,0.0,100.0,72.27333333333333,1142.7833333333335,70.0,60.64666666666667,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0,4144
2025-03-15 03:45:00,719.71,0.0,100.0,72.41333333333334,1151.9666666666667,70.0,61.620000000000005,74.0,70.0,72.0,69.75,84.0,69.0,85.0,68.0,4145
2025-03-15 04:00:00,713.36,0.0,100.0,72.93666666666667,1154.0833333333333,70.0,61.98333333333333,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0,4146
2025-03-15 04:15:00,720.42,0.0,100.0,73.62666666666667,1151.26,70.0,61.81999999999999,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,4147
2025-03-15 04:30:00,714.0600000000001,0.0,100.0,72.78666666666668,1149.8433333333332,70.0,61.51333333333333,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,4148
2025-03-15 04:45:00,719.7133333333333,0.0,100.0,73.09666666666668,1152.67,70.0,61.82333333333333,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,4149
2025-03-15 05:00:00,723.9499999999999,0.0,100.0,72.75,1154.0833333333333,70.0,61.9,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,4150
2025-03-15 05:15:00,714.7666666666668,0.0,100.0,72.77,1154.0833333333333,70.0,61.97666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,4151
2025-03-15 05:30:00,714.0600000000001,0.0,100.0,72.46333333333332,1154.0833333333333,70.0,61.97666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,4152
2025-03-15 05:45:00,711.9433333333333,0.0,100.0,72.83666666666666,1153.3766666666668,70.0,61.97666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,4153
2025-03-15 06:00:00,717.59,0.0,100.0,72.73333333333333,1154.0833333333333,70.0,62.07,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4154
2025-03-15 06:15:00,714.7666666666668,0.0,100.0,72.64333333333333,1154.0833333333333,70.0,62.04666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4155
2025-03-15 06:30:00,718.2999999999998,0.0,100.0,72.74666666666667,1154.0833333333333,70.0,62.00666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4156
2025-03-15 06:45:00,718.3000000000001,0.0,100.0,73.02,1151.26,70.0,61.75666666666667,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,4157
2025-03-15 07:00:00,703.4666666666667,0.0,100.0,72.76666666666667,1154.79,70.0,62.06,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4158
2025-03-15 07:15:00,713.3566666666667,0.0,100.0,73.26333333333334,1153.3766666666668,70.0,62.05,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4159
2025-03-15 07:30:00,717.5933333333332,0.0,100.0,72.55,1154.0833333333333,70.0,61.99,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,4160
2025-03-15 07:45:00,714.7666666666668,0.0,100.0,72.35666666666667,1150.5533333333333,70.0,61.43333333333334,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,4161
2025-03-15 08:00:00,711.94,0.0,100.0,72.73666666666666,1154.79,70.0,62.120000000000005,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4162
2025-03-15 08:15:00,720.42,0.0,100.0,72.89,1154.0833333333333,70.0,61.97666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4163
2025-03-15 08:30:00,714.0600000000001,0.0,100.0,72.52333333333333,1154.0833333333333,70.0,61.906666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,4164
2025-03-15 08:45:00,718.3000000000001,0.0,100.0,73.48666666666666,1153.3766666666668,70.0,62.083333333333336,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4165
2025-03-15 09:00:00,707.0,0.0,100.0,72.25999999999999,1150.5533333333333,70.0,61.696666666666665,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,4166
2025-03-15 09:15:00,711.2333333333335,0.0,100.0,72.42666666666666,1154.79,70.0,62.02666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4167
2025-03-15 09:30:00,714.7666666666668,0.0,100.0,72.49666666666667,1153.3766666666668,70.0,62.04666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,4168
2025-03-15 09:45:00,714.77,0.0,100.0,72.34666666666668,1151.256666666667,70.0,61.75666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,4169
2025-03-15 10:00:00,709.8233333333334,0.0,100.0,72.61333333333333,1151.256666666667,70.0,61.17333333333334,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,4170
2025-03-15 10:15:00,718.3000000000001,0.0,100.0,72.31,1153.3766666666668,70.0,61.96333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4171
2025-03-15 10:30:00,711.9433333333333,0.0,100.0,72.30666666666667,1153.3766666666668,70.0,61.94,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4172
2025-03-15 10:45:00,709.12,0.0,100.0,72.57333333333334,1153.3766666666668,70.0,62.01333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4173
2025-03-15 11:00:00,701.35,0.0,100.0,72.93666666666667,1154.0833333333333,70.0,62.09333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4174
2025-03-15 11:15:00,721.8333333333334,0.0,100.0,72.50666666666666,1154.79,70.0,61.99666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4175
2025-03-15 11:30:00,835.5433333333334,0.0,100.0,71.61666666666667,1145.6066666666666,70.0,61.34666666666666,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,4176
2025-03-15 11:45:00,1062.97,0.0,100.0,74.84,1240.96,70.0,72.06666666666666,74.0,70.0,72.0,69.57333333333332,84.0,69.0,85.0,68.0,4177
2025-03-15 12:00:00,1059.4433333333334,0.0,100.0,74.99666666666667,1203.5233333333333,70.0,67.68333333333334,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,4178
2025-03-15 12:15:00,1086.986666666667,0.0,100.0,75.77,1171.0333333333335,70.0,63.98666666666667,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0,4179
2025-03-15 12:30:00,1107.47,0.0,100.0,74.45333333333333,1149.14,70.0,61.73666666666667,74.0,70.0,72.0,70.15333333333334,84.0,69.0,85.0,68.0,4180
2025-03-15 12:45:00,731.0133333333333,0.0,100.0,74.38666666666667,1079.2166666666667,70.0,53.876666666666665,74.0,70.0,72.0,70.42666666666666,84.0,69.0,85.0,68.0,4181
2025-03-15 13:00:00,732.4266666666666,0.0,100.0,72.32,1112.4133333333334,70.0,57.34,74.0,70.0,72.0,70.13,84.0,69.0,85.0,68.0,4182
2025-03-15 13:15:00,725.36,0.0,100.0,72.20666666666666,1140.6633333333332,70.0,60.6,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,4183
2025-03-15 13:30:00,732.4233333333333,0.0,100.0,72.8,1151.256666666667,70.0,61.88333333333333,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,4184
2025-03-15 13:45:00,735.25,0.0,100.0,72.87,1153.3766666666668,70.0,61.85999999999999,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,4185
2025-03-15 14:00:00,731.0166666666668,0.0,100.0,72.84333333333333,1153.3766666666668,70.0,61.91333333333333,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,4186
2025-03-15 14:15:00,743.0233333333334,0.0,100.0,72.61666666666666,1151.9633333333334,70.0,61.81,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,4187
2025-03-15 14:30:00,732.4266666666666,0.0,100.0,72.57,1139.25,70.0,60.446666666666665,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0,4188
2025-03-15 14:45:00,742.3100000000001,0.0,100.0,72.61333333333333,1119.4766666666667,70.0,58.173333333333325,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,4189
2025-03-15 15:00:00,738.0766666666667,0.0,100.0,72.58999999999999,1096.1666666666667,70.0,55.586666666666666,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0,4190
2025-03-15 15:15:00,730.3066666666667,0.0,100.0,72.72333333333334,1067.9166666666667,70.0,52.26333333333333,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,4191
2025-03-15 15:30:00,730.31,0.0,100.0,72.63,1047.4333333333334,70.0,50.13,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0,4192
2025-03-15 15:45:00,731.0133333333333,0.0,100.0,71.29333333333334,1049.55,70.0,49.943333333333335,74.0,70.0,72.0,70.18666666666667,84.0,69.0,85.0,68.0,4193
2025-03-15 16:00:00,735.9533333333334,0.0,100.0,72.13,1046.7299999999998,70.0,50.02333333333333,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,4194
2025-03-15 16:15:00,726.07,0.0,100.0,71.75666666666666,1047.4333333333334,70.0,50.156666666666666,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0,4195
2025-03-15 16:30:00,724.6566666666666,0.0,100.0,71.54666666666667,1062.9733333333334,70.0,51.84666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,4196
2025-03-15 16:45:00,723.2433333333333,0.0,100.0,71.31,1083.4533333333331,70.0,54.13666666666666,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,4197
2025-03-15 17:00:00,719.7133333333333,0.0,100.0,72.11333333333333,1116.6533333333334,70.0,57.51,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0,4198
2025-03-15 17:15:00,724.6566666666668,0.0,100.0,72.43333333333334,1038.9566666666667,70.0,48.61666666666667,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0,4199
2025-03-15 17:30:00,723.9499999999999,0.0,100.0,71.70666666666666,1089.1033333333337,70.0,54.72,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0,4200
2025-03-15 17:45:00,720.42,0.0,100.0,71.44333333333333,1127.95,70.0,59.09666666666666,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0,4201
2025-03-15 18:00:00,712.6466666666666,0.0,100.0,72.68666666666667,1154.79,70.0,62.11000000000001,74.0,70.0,72.0,69.69,84.0,69.0,85.0,68.0,4202
