time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-10 22:30:00,643.4366666666666,0.0,33.166666666666664,65.07,642.02,70.0,100.0,74.0,70.0,72.0,68.34,67.0,69.0,85.0,55.0,1052
2025-02-10 22:45:00,633.5466666666666,0.0,33.333333333333336,64.77666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,1053
2025-02-10 23:00:00,638.49,0.0,33.0,64.57,642.02,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0,1054
2025-02-10 23:15:00,644.1366666666667,0.0,33.166666666666664,64.23333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.27,67.0,69.0,85.0,55.0,1055
2025-02-10 23:30:00,637.0766666666667,0.0,34.333333333333336,64.02,642.02,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0,1056
2025-02-10 23:45:00,639.1966666666667,0.0,35.0,63.80666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.16333333333334,67.0,69.0,85.0,55.0,1057
2025-02-11 00:00:00,638.4899999999999,0.0,35.0,63.54666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,1058
2025-02-11 00:15:00,632.1366666666667,0.0,35.0,63.49,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,1059
2025-02-11 00:30:00,639.1966666666666,0.0,35.0,63.35,642.02,70.0,100.0,74.0,70.0,72.0,68.03333333333333,67.0,69.0,85.0,55.0,1060
2025-02-11 00:45:00,641.3133333333334,0.0,34.833333333333336,63.21666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0,1061
2025-02-11 01:00:00,641.3166666666666,0.0,35.0,63.080000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,1062
2025-02-11 01:15:00,638.4899999999999,0.0,34.833333333333336,63.126666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0,1063
2025-02-11 01:30:00,644.8466666666667,0.0,34.833333333333336,63.0,642.02,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,85.0,55.0,1064
2025-02-11 01:45:00,637.0766666666667,0.0,35.0,62.92,642.02,70.0,100.0,74.0,70.0,72.0,67.85333333333334,67.0,69.0,85.0,55.0,1065
2025-02-11 02:00:00,637.7833333333333,0.0,34.666666666666664,62.923333333333325,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,1066
2025-02-11 02:15:00,642.02,0.0,34.833333333333336,62.946666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,1067
2025-02-11 02:30:00,652.6133333333333,0.0,34.833333333333336,62.94,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,1068
2025-02-11 02:45:00,649.79,0.0,35.0,62.92,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,1069
2025-02-11 03:00:00,646.9633333333333,0.0,35.166666666666664,62.873333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0,1070
2025-02-11 03:15:00,641.3133333333334,0.0,35.0,62.81999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0,1071
2025-02-11 03:30:00,646.9633333333333,0.0,35.166666666666664,62.74,642.02,70.0,100.0,74.0,70.0,72.0,67.75,67.0,69.0,85.0,55.0,1072
2025-02-11 03:45:00,647.6733333333333,0.0,35.333333333333336,62.76,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0,1073
2025-02-11 04:00:00,642.0233333333333,0.0,35.5,62.75333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0,1074
2025-02-11 04:15:00,655.4433333333333,0.0,35.333333333333336,62.72666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0,1075
2025-02-11 04:30:00,642.7266666666666,0.0,35.5,62.73666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0,1076
2025-02-11 04:45:00,644.8433333333334,0.0,35.666666666666664,62.74666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0,1077
2025-02-11 05:00:00,638.49,0.0,35.5,62.78,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0,1078
2025-02-11 05:15:00,631.4266666666666,0.0,35.666666666666664,62.85999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0,1079
2025-02-11 05:30:00,638.4899999999999,0.0,35.5,62.84666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0,1080
2025-02-11 05:45:00,639.9033333333333,0.0,35.166666666666664,62.75333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0,1081
2025-02-11 06:00:00,637.0766666666667,0.0,35.166666666666664,62.76,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0,1082
2025-02-11 06:15:00,630.0133333333333,0.0,35.166666666666664,62.74666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.75666666666666,67.0,69.0,85.0,55.0,1083
2025-02-11 06:30:00,644.14,0.0,35.333333333333336,62.74,642.02,70.0,100.0,74.0,70.0,72.0,67.75,67.0,69.0,85.0,55.0,1084
2025-02-11 06:45:00,634.96,0.0,35.166666666666664,62.75666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.73666666666666,67.0,69.0,85.0,55.0,1085
2025-02-11 07:00:00,644.8433333333334,0.0,35.5,62.72,642.02,70.0,100.0,74.0,70.0,72.0,67.75666666666666,67.0,69.0,85.0,55.0,1086
2025-02-11 07:15:00,644.8466666666667,0.0,35.666666666666664,62.70666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.75,67.0,69.0,85.0,55.0,1087
2025-02-11 07:30:00,641.3166666666666,0.0,35.666666666666664,62.7,642.02,70.0,100.0,74.0,70.0,72.0,67.75666666666666,67.0,69.0,85.0,55.0,1088
2025-02-11 07:45:00,645.5533333333333,0.0,35.666666666666664,62.66333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.75,67.0,69.0,85.0,55.0,1089
2025-02-11 08:00:00,640.61,0.0,35.833333333333336,62.74333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.73,67.0,69.0,85.0,55.0,1090
2025-02-11 08:15:00,641.3133333333334,0.0,35.666666666666664,62.833333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.74333333333334,67.0,69.0,85.0,55.0,1091
2025-02-11 08:30:00,641.3133333333334,0.0,35.833333333333336,62.96666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.76333333333334,67.0,69.0,85.0,55.0,1092
2025-02-11 08:45:00,650.4966666666667,0.0,35.666666666666664,62.93333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0,1093
2025-02-11 09:00:00,637.0766666666667,0.0,36.0,62.99,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0,1094
2025-02-11 09:15:00,634.25,0.0,35.833333333333336,62.81,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,1095
2025-02-11 09:30:00,633.5433333333334,0.0,36.0,61.97666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0,1096
2025-02-11 09:45:00,636.37,0.0,35.833333333333336,61.553333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.76,67.0,69.0,85.0,55.0,1097
2025-02-11 10:00:00,653.675,0.0,35.5,61.365,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0,1098
2025-02-11 10:15:00,633.5433333333334,0.0,35.666666666666664,61.16333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.7,67.0,69.0,85.0,55.0,1099
2025-02-11 10:30:00,627.8966666666666,0.0,35.833333333333336,61.03666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0,1100
2025-02-11 10:45:00,627.19,0.0,35.833333333333336,60.946666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,1101
2025-02-11 11:00:00,643.4366666666666,0.0,35.833333333333336,60.836666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.60666666666667,67.0,69.0,85.0,55.0,1102
2025-02-11 11:15:00,642.7266666666666,0.0,36.0,60.76666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.52333333333333,67.0,69.0,85.0,55.0,1103
2025-02-11 11:30:00,646.9633333333333,0.0,36.0,60.74666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,1104
2025-02-11 11:45:00,645.5533333333333,0.0,36.0,60.723333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0,1105
2025-02-11 12:00:00,633.5466666666666,0.0,36.0,60.71666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.48666666666666,67.0,69.0,85.0,55.0,1106
2025-02-11 12:15:00,623.6566666666666,0.0,35.833333333333336,60.71666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.41666666666667,67.0,69.0,85.0,55.0,1107
2025-02-11 12:30:00,640.6066666666667,0.0,35.833333333333336,60.71,642.02,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,85.0,55.0,1108
2025-02-11 12:45:00,646.26,0.0,36.0,60.68333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.35000000000001,67.0,69.0,85.0,55.0,1109
2025-02-11 13:00:00,639.9033333333333,0.0,36.16666666666666,60.69,642.02,70.0,100.0,74.0,70.0,72.0,67.33,67.0,69.0,85.0,55.0,1110
2025-02-11 13:15:00,625.7766666666666,0.0,36.16666666666666,60.67,642.02,70.0,100.0,74.0,70.0,72.0,67.27,67.0,69.0,85.0,55.0,1111
2025-02-11 13:30:00,639.9,0.0,36.0,60.69,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0,1112
2025-02-11 13:45:00,635.6666666666666,0.0,36.16666666666666,60.72333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0,1113
2025-02-11 14:00:00,637.7866666666666,0.0,35.833333333333336,60.8,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0,1114
2025-02-11 14:15:00,638.4866666666667,0.0,36.16666666666666,60.830000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.22333333333334,67.0,69.0,85.0,55.0,1115
2025-02-11 14:30:00,638.49,0.0,35.833333333333336,60.84333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.22333333333334,67.0,69.0,85.0,55.0,1116
2025-02-11 14:45:00,646.2566666666667,0.0,36.5,60.86333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.23,67.0,69.0,85.0,55.0,1117
2025-02-11 15:00:00,629.31,0.0,36.16666666666666,60.91666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.23,67.0,69.0,85.0,55.0,1118
2025-02-11 15:15:00,639.1966666666666,0.0,36.16666666666666,61.0,642.02,70.0,100.0,74.0,70.0,72.0,67.23,67.0,69.0,85.0,55.0,1119
2025-02-11 15:30:00,649.79,0.0,36.0,61.02333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0,1120
2025-02-11 15:45:00,639.9,0.0,36.16666666666666,61.04,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0,1121
2025-02-11 16:00:00,636.37,0.0,36.0,61.056666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,1122
2025-02-11 16:15:00,649.79,0.0,36.333333333333336,61.10666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,1123
2025-02-11 16:30:00,643.4333333333333,0.0,36.0,61.11666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.29333333333334,67.0,69.0,85.0,55.0,1124
2025-02-11 16:45:00,425.89333333333326,0.0,59.66666666666666,61.406666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.33333333333333,67.0,69.0,85.0,55.0,1125
2025-02-11 17:00:00,634.9566666666666,0.0,70.83333333333333,62.52666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.38333333333334,67.0,69.0,85.0,55.0,1126
2025-02-11 17:15:00,644.8466666666667,0.0,71.0,62.75,642.02,70.0,100.0,74.0,70.0,72.0,67.43666666666667,67.0,69.0,85.0,55.0,1127
2025-02-11 17:30:00,634.25,0.0,71.16666666666667,62.85333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.49000000000001,67.0,69.0,85.0,55.0,1128
2025-02-11 17:45:00,644.14,0.0,71.5,62.946666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.55333333333334,67.0,69.0,85.0,55.0,1129
2025-02-11 18:00:00,631.4266666666666,0.0,71.33333333333333,63.03333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.63333333333334,67.0,69.0,85.0,55.0,1130
2025-02-11 18:15:00,633.5466666666666,0.0,71.33333333333333,63.09333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,1131
2025-02-11 18:30:00,637.0766666666667,0.0,71.5,63.15,642.02,70.0,100.0,74.0,70.0,72.0,67.66333333333334,67.0,69.0,85.0,55.0,1132
2025-02-11 18:45:00,632.1333333333333,0.0,71.5,63.26333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.74333333333334,67.0,69.0,85.0,55.0,1133
2025-02-11 19:00:00,637.7833333333333,0.0,71.5,63.306666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0,1134
2025-02-11 19:15:00,651.2033333333334,0.0,71.83333333333333,63.34,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,1135
2025-02-11 19:30:00,639.9,0.0,71.83333333333333,63.27,642.02,70.0,100.0,74.0,70.0,72.0,67.78666666666668,67.0,69.0,85.0,55.0,1136
2025-02-11 19:45:00,632.8366666666667,0.0,71.5,63.16666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.83666666666666,67.0,69.0,85.0,55.0,1137
2025-02-11 20:00:00,646.26,0.0,71.66666666666667,63.11333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.85000000000001,67.0,69.0,85.0,55.0,1138
2025-02-11 20:15:00,646.26,0.0,71.66666666666667,63.10999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.87333333333333,67.0,69.0,85.0,55.0,1139
2025-02-11 20:30:00,638.4899999999999,0.0,71.83333333333333,63.02666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0,1140
2025-02-11 20:45:00,639.9,0.0,72.0,62.96,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,1141
2025-02-11 21:00:00,652.6133333333333,0.0,71.83333333333333,62.94,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0,1142
2025-02-11 21:15:00,650.4966666666667,0.0,71.66666666666667,62.973333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,1143
2025-02-11 21:30:00,634.25,0.0,71.5,63.00333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,1144
2025-02-11 21:45:00,632.84,0.0,71.83333333333333,63.00333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0,1145
2025-02-11 22:00:00,642.02,0.0,71.5,62.99333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,1146
2025-02-11 22:15:00,652.6133333333333,0.0,72.0,62.946666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0,1147
2025-02-11 22:30:00,639.1966666666667,0.0,71.83333333333333,62.97333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,85.0,55.0,1148
2025-02-11 22:45:00,637.7833333333333,0.0,71.83333333333333,62.946666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0,1149
2025-02-11 23:00:00,632.1333333333333,0.0,72.0,62.96,642.02,70.0,100.0,74.0,70.0,72.0,67.87333333333333,67.0,69.0,85.0,55.0,1150
2025-02-11 23:15:00,634.9599999999999,0.0,71.66666666666667,62.94,642.02,70.0,100.0,74.0,70.0,72.0,67.87666666666667,67.0,69.0,85.0,55.0,1151
2025-02-11 23:30:00,640.6066666666667,0.0,72.16666666666667,62.98,642.02,70.0,100.0,74.0,70.0,72.0,67.84666666666668,67.0,69.0,85.0,55.0,1152
2025-02-11 23:45:00,651.2033333333334,0.0,72.0,62.97333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.80666666666666,67.0,69.0,85.0,55.0,1153
2025-02-12 00:00:00,656.8566666666667,0.0,72.16666666666667,63.01,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,1154
2025-02-12 00:15:00,642.0233333333334,0.0,72.33333333333333,63.120000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,1155
2025-02-12 00:30:00,637.7833333333333,0.0,72.0,63.120000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,1156
2025-02-12 00:45:00,639.9,0.0,72.16666666666667,63.05,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,1157
2025-02-12 01:00:00,646.9633333333333,0.0,71.66666666666667,63.06333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.78666666666668,67.0,69.0,85.0,55.0,1158
2025-02-12 01:15:00,627.8966666666666,0.0,72.0,63.080000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.80666666666667,67.0,69.0,85.0,55.0,1159
2025-02-12 01:30:00,634.2533333333333,0.0,72.16666666666667,63.086666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.89,67.0,69.0,85.0,55.0,1160
2025-02-12 01:45:00,629.3066666666667,0.0,72.33333333333333,63.086666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.89,67.0,69.0,85.0,55.0,1161
2025-02-12 02:00:00,636.3733333333333,0.0,72.16666666666667,63.056666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0,1162
2025-02-12 02:15:00,635.6666666666666,0.0,72.0,63.06666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,1163
2025-02-12 02:30:00,650.5,0.0,72.0,63.1,642.02,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,85.0,55.0,1164
2025-02-12 02:45:00,632.13,0.0,72.0,63.07,642.02,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0,1165
2025-02-12 03:00:00,645.5533333333334,0.0,72.33333333333333,63.056666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,1166
2025-02-12 03:15:00,641.3133333333334,0.0,72.0,63.03666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,1167
2025-02-12 03:30:00,639.1933333333333,0.0,72.0,63.03666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,1168
2025-02-12 03:45:00,642.7266666666667,0.0,72.16666666666667,63.04333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.89,67.0,69.0,85.0,55.0,1169
2025-02-12 04:00:00,654.0266666666666,0.0,72.16666666666667,63.06333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,85.0,55.0,1170
2025-02-12 04:15:00,638.4899999999999,0.0,72.0,63.09666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,85.0,55.0,1171
2025-02-12 04:30:00,631.4233333333333,0.0,72.5,63.1,642.02,70.0,100.0,74.0,70.0,72.0,67.89,67.0,69.0,85.0,55.0,1172
2025-02-12 04:45:00,646.9633333333333,0.0,72.5,63.126666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0,1173
2025-02-12 05:00:00,655.4433333333333,0.0,72.16666666666667,63.17,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,1174
2025-02-12 05:15:00,630.0166666666667,0.0,72.16666666666667,63.196666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,1175
2025-02-12 05:30:00,637.08,0.0,72.66666666666667,63.14000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0,1176
2025-02-12 05:45:00,630.7199999999999,0.0,72.66666666666667,63.09,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,1177
2025-02-12 06:00:00,647.67,0.0,72.5,63.07,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,1178
2025-02-12 06:15:00,642.0233333333333,0.0,72.16666666666667,63.03666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,1179
2025-02-12 06:30:00,646.26,0.0,72.66666666666667,63.03333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,1180
2025-02-12 06:45:00,637.0766666666667,0.0,72.16666666666667,63.01333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,1181
2025-02-12 07:00:00,641.3133333333334,0.0,72.33333333333333,63.05666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,1182
2025-02-12 07:15:00,650.4966666666667,0.0,72.66666666666667,63.083333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,1183
2025-02-12 07:30:00,644.8466666666667,0.0,72.33333333333333,63.09,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,1184
2025-02-12 07:45:00,635.6633333333333,0.0,72.5,63.10666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0,1185
2025-02-12 08:00:00,638.4866666666667,0.0,72.66666666666667,63.13333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,1186
2025-02-12 08:15:00,639.9,0.0,72.66666666666667,63.14666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,1187
2025-02-12 08:30:00,632.84,0.0,72.83333333333333,63.13333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0,1188
2025-02-12 08:45:00,646.9633333333333,0.0,72.83333333333333,63.196666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,85.0,55.0,1189
2025-02-12 09:00:00,641.3133333333334,0.0,73.0,63.123333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.87333333333333,67.0,69.0,85.0,55.0,1190
2025-02-12 09:15:00,630.0133333333333,0.0,73.0,63.153333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,1191
2025-02-12 09:30:00,630.0133333333333,0.0,72.66666666666667,63.17,642.02,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,85.0,55.0,1192
2025-02-12 09:45:00,637.0766666666667,0.0,72.5,63.18666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,1193
2025-02-12 10:00:00,644.8433333333334,0.0,72.66666666666667,63.20666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,1194
2025-02-12 10:15:00,627.8933333333333,0.0,72.66666666666667,63.19333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,1195
2025-02-12 10:30:00,642.02,0.0,72.33333333333333,63.24333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,1196
2025-02-12 10:45:00,630.7199999999999,0.0,72.5,63.28333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,1197
2025-02-12 11:00:00,633.5433333333334,0.0,72.66666666666667,63.25666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0,1198
2025-02-12 11:15:00,635.6633333333333,0.0,72.83333333333333,63.21,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0,1199
2025-02-12 11:30:00,639.9,0.0,73.0,63.18666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,1200
2025-02-12 11:45:00,646.9666666666667,0.0,73.0,63.28666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0,1201
2025-02-12 12:00:00,646.2566666666667,0.0,72.66666666666667,63.31333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0,1202
2025-02-12 12:15:00,636.3733333333333,0.0,73.0,63.28,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0,1203
2025-02-12 12:30:00,648.3766666666667,0.0,72.83333333333333,63.27333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0,1204
2025-02-12 12:45:00,643.4333333333333,0.0,73.0,63.23,642.02,70.0,100.0,74.0,70.0,72.0,67.93666666666667,67.0,69.0,85.0,55.0,1205
2025-02-12 13:00:00,639.9,0.0,73.0,63.23666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0,1206
2025-02-12 13:15:00,632.84,0.0,72.66666666666667,63.17666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.89333333333333,67.0,69.0,85.0,55.0,1207
2025-02-12 13:30:00,638.49,0.0,73.0,63.07,642.02,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0,1208
2025-02-12 13:45:00,639.1966666666666,0.0,73.33333333333333,63.10666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,1209
2025-02-12 14:00:00,632.84,0.0,72.83333333333333,63.20666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,1210
2025-02-12 14:15:00,646.26,0.0,72.83333333333333,63.23666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.81,67.0,69.0,85.0,55.0,1211
2025-02-12 14:30:00,0.0,0.0,95.0,64.97,642.02,70.0,100.0,74.0,70.0,72.0,68.16333333333334,67.0,69.0,85.0,55.0,1212
2025-02-12 14:45:00,0.0,0.0,100.0,67.12666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.81666666666666,67.0,69.0,85.0,55.0,1213
2025-02-12 15:00:00,0.0,0.0,100.0,67.44666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.22666666666667,67.0,69.0,85.0,55.0,1214
2025-02-12 15:15:00,0.0,0.0,100.0,67.58,642.02,70.0,100.0,74.0,70.0,72.0,69.50666666666666,67.0,69.0,85.0,55.0,1215
2025-02-12 15:30:00,0.0,0.0,100.0,67.77333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.58333333333333,67.0,69.0,85.0,55.0,1216
2025-02-12 15:45:00,0.0,0.0,100.0,67.89666666666666,642.02,70.0,100.0,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,55.0,1217
2025-02-12 16:00:00,0.0,0.0,100.0,67.97,642.02,70.0,100.0,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,55.0,1218
2025-02-12 16:15:00,0.0,0.0,100.0,68.12333333333333,640.6066666666667,70.0,99.16666666666669,74.0,70.0,72.0,70.03,67.0,69.0,85.0,55.0,1219
2025-02-12 16:30:00,0.0,0.0,100.0,68.18,639.9,70.0,96.72333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,55.0,1220
2025-02-12 16:45:00,0.0,0.0,100.0,68.25,639.9,70.0,94.79,74.0,70.0,72.0,70.15666666666668,67.0,69.0,85.0,55.0,1221
2025-02-12 17:00:00,0.0,0.0,100.0,68.31666666666666,639.9,70.0,91.50666666666666,74.0,70.0,72.0,70.23333333333333,67.0,69.0,85.0,55.0,1222
2025-02-12 17:15:00,0.0,0.0,100.0,68.37666666666667,639.9,70.0,88.46666666666665,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,55.0,1223
2025-02-12 17:30:00,0.0,0.0,100.0,68.49333333333333,639.9,70.0,86.68333333333334,74.0,70.0,72.0,70.27333333333333,67.0,69.0,85.0,55.0,1224
2025-02-12 17:45:00,0.0,0.0,100.0,68.54,639.9,70.0,80.92666666666666,74.0,70.0,72.0,70.42666666666666,67.0,69.0,85.0,55.0,1225
2025-02-12 18:00:00,0.0,0.0,100.0,68.67666666666666,639.9,70.0,76.36666666666666,74.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,55.0,1226
2025-02-12 18:15:00,0.0,0.0,100.0,68.79666666666667,639.9,70.0,72.72333333333333,74.0,70.0,72.0,70.49,67.0,69.0,85.0,55.0,1227
2025-02-12 18:30:00,0.0,0.0,100.0,68.77,639.9,70.0,66.26666666666667,74.0,70.0,72.0,70.59333333333335,67.0,69.0,85.0,55.0,1228
2025-02-12 18:45:00,0.0,0.0,100.0,68.80333333333334,639.9,70.0,59.68,74.0,70.0,72.0,70.68,67.0,69.0,85.0,55.0,1229
2025-02-12 19:00:00,0.0,0.0,100.0,68.85,639.9,70.0,53.57,74.0,70.0,72.0,70.71666666666667,67.0,69.0,85.0,55.0,1230
2025-02-12 19:15:00,0.0,0.0,100.0,68.89999999999999,639.9,70.0,45.803333333333335,74.0,70.0,72.0,70.81,67.0,69.0,85.0,55.0,1231
2025-02-12 19:30:00,0.0,0.0,100.0,68.97333333333334,639.9,70.0,39.15,74.0,70.0,72.0,70.84666666666666,67.0,69.0,85.0,55.0,1232
2025-02-12 19:45:00,0.0,0.0,100.0,69.04666666666667,639.9,70.0,30.44333333333334,74.0,70.0,72.0,70.93,67.0,69.0,85.0,55.0,1233
2025-02-12 20:00:00,0.0,0.0,100.0,69.10000000000001,639.9,70.0,23.266666666666666,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,55.0,1234
2025-02-12 20:15:00,0.0,0.0,100.0,69.14,639.9,70.0,17.700000000000003,74.0,70.0,72.0,70.94,67.0,69.0,85.0,55.0,1235
2025-02-12 20:30:00,0.0,0.0,100.0,69.19333333333333,639.9,70.0,9.133333333333333,74.0,70.0,72.0,71.04333333333334,67.0,69.0,85.0,55.0,1236
2025-02-12 20:45:00,0.0,0.0,100.0,69.24,639.9,70.0,0.67,74.0,70.0,72.0,71.125,67.0,69.0,85.0,55.0,1237
2025-02-12 21:00:00,0.0,0.0,100.0,69.25333333333333,639.9,70.0,0.0,74.0,70.0,72.0,71.20333333333333,67.0,69.0,85.0,55.0,1238
2025-02-12 21:15:00,0.0,0.0,100.0,69.28,639.9,70.0,0.0,74.0,70.0,72.0,71.17999999999999,67.0,69.0,85.0,55.0,1239
2025-02-12 21:30:00,0.0,0.0,100.0,69.26666666666667,639.9,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,55.0,1240
2025-02-12 21:45:00,0.0,0.0,100.0,69.28,639.9,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,55.0,1241
2025-02-12 22:00:00,0.0,0.0,100.0,69.30333333333333,639.9,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,55.0,1242
2025-02-12 22:15:00,0.0,0.0,100.0,69.35000000000001,639.9,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,85.0,55.0,1243
2025-02-12 22:30:00,0.0,0.0,100.0,69.42666666666666,639.9,70.0,0.0,74.0,70.0,72.0,71.19666666666667,67.0,69.0,85.0,55.0,1244
2025-02-12 22:45:00,0.0,0.0,100.0,69.50333333333333,639.9,70.0,0.0,74.0,70.0,72.0,71.11,67.0,69.0,85.0,55.0,1245
2025-02-12 23:00:00,0.0,0.0,100.0,69.53666666666668,639.9,70.0,0.0,74.0,70.0,72.0,71.11,67.0,69.0,85.0,55.0,1246
2025-02-12 23:15:00,0.0,0.0,100.0,69.51,639.9,70.0,0.0,74.0,70.0,72.0,71.15666666666667,67.0,69.0,85.0,55.0,1247
2025-02-12 23:30:00,0.0,0.0,100.0,69.53,639.9,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,85.0,55.0,1248
2025-02-12 23:45:00,0.0,0.0,100.0,69.56333333333333,639.9,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,55.0,1249
2025-02-13 00:00:00,0.0,0.0,100.0,69.54333333333334,639.9,70.0,0.0,74.0,70.0,72.0,71.11666666666666,67.0,69.0,85.0,55.0,1250
2025-02-13 00:15:00,0.0,0.0,100.0,69.58,639.9,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,85.0,55.0,1251
2025-02-13 00:30:00,0.0,0.0,100.0,69.63333333333334,639.9,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,85.0,55.0,1252
2025-02-13 00:45:00,0.0,0.0,100.0,69.62666666666667,639.9,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,55.0,1253
2025-02-13 01:00:00,0.0,0.0,100.0,69.60666666666667,639.9,70.0,0.0,74.0,70.0,72.0,71.13,67.0,69.0,85.0,55.0,1254
2025-02-13 01:15:00,0.0,0.0,100.0,69.66333333333334,639.9,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,55.0,1255
2025-02-13 01:30:00,0.0,0.0,100.0,69.73,639.9,70.0,0.0,74.0,70.0,72.0,71.31333333333333,67.0,69.0,85.0,55.0,1256
2025-02-13 01:45:00,0.0,0.0,100.0,69.75666666666667,639.9,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,85.0,55.0,1257
2025-02-13 02:00:00,0.0,0.0,100.0,69.78,639.9,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,85.0,55.0,1258
2025-02-13 02:15:00,0.0,0.0,100.0,69.8,639.9,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,55.0,1259
2025-02-13 02:30:00,0.0,0.0,100.0,69.83,639.9,70.0,0.0,74.0,70.0,72.0,71.36666666666666,67.0,69.0,85.0,55.0,1260
2025-02-13 02:45:00,0.0,0.0,100.0,69.90333333333332,639.9,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,85.0,55.0,1261
2025-02-13 03:00:00,0.0,0.0,100.0,69.87,639.9,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,85.0,55.0,1262
2025-02-13 03:15:00,0.0,0.0,100.0,69.95,639.9,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,85.0,55.0,1263
2025-02-13 03:30:00,0.0,0.0,100.0,69.91666666666667,639.9,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,55.0,1264
2025-02-13 03:45:00,0.0,0.0,100.0,69.92,639.9,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,85.0,55.0,1265
2025-02-13 04:00:00,0.0,0.0,100.0,69.90333333333332,639.9,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,55.0,1266
2025-02-13 04:15:00,0.0,0.0,100.0,69.91,639.9,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,55.0,1267
2025-02-13 04:30:00,0.0,0.0,100.0,69.91000000000001,639.9,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,85.0,55.0,1268
2025-02-13 04:45:00,0.0,0.0,100.0,69.91666666666667,639.9,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,85.0,55.0,1269
2025-02-13 05:00:00,0.0,0.0,100.0,69.91666666666667,639.9,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,85.0,55.0,1270
2025-02-13 05:15:00,0.0,0.0,100.0,69.95,639.9,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,55.0,1271
2025-02-13 05:30:00,0.0,0.0,100.0,69.95333333333333,639.9,70.0,0.0,74.0,70.0,72.0,71.46,67.0,69.0,85.0,55.0,1272
2025-02-13 05:45:00,0.0,0.0,100.0,69.93333333333334,639.9,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,85.0,55.0,1273
2025-02-13 06:00:00,0.0,0.0,100.0,69.89666666666666,639.9,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,85.0,55.0,1274
2025-02-13 06:15:00,0.0,0.0,100.0,69.91000000000001,639.9,70.0,0.0,74.0,70.0,72.0,71.46333333333332,67.0,69.0,85.0,55.0,1275
2025-02-13 06:30:00,0.0,0.0,100.0,69.88333333333334,639.9,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,85.0,55.0,1276
2025-02-13 06:45:00,0.0,0.0,100.0,69.87,639.9,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,85.0,55.0,1277
2025-02-13 07:00:00,0.0,0.0,100.0,69.87,639.9,70.0,0.0,74.0,70.0,72.0,71.45,67.0,69.0,85.0,55.0,1278
2025-02-13 07:15:00,0.0,0.0,100.0,69.85,639.9,70.0,0.0,74.0,70.0,72.0,71.47666666666667,67.0,69.0,85.0,55.0,1279
2025-02-13 07:30:00,0.0,0.0,100.0,69.85,639.9,70.0,0.0,74.0,70.0,72.0,71.39333333333333,67.0,69.0,85.0,55.0,1280
2025-02-13 07:45:00,0.0,0.0,100.0,69.82333333333332,639.9,70.0,0.0,74.0,70.0,72.0,71.41333333333334,67.0,69.0,85.0,55.0,1281
2025-02-13 08:00:00,0.0,0.0,100.0,69.78666666666668,639.9,70.0,0.0,74.0,70.0,72.0,71.48,67.0,69.0,85.0,55.0,1282
2025-02-13 08:15:00,0.0,0.0,100.0,69.73666666666666,639.9,70.0,0.0,74.0,70.0,72.0,71.45333333333333,67.0,69.0,85.0,55.0,1283
2025-02-13 08:30:00,0.0,0.0,100.0,69.71,639.9,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,55.0,1284
2025-02-13 08:45:00,0.0,0.0,100.0,69.64999999999999,639.9,70.0,0.0,74.0,70.0,72.0,71.35000000000001,67.0,69.0,85.0,55.0,1285
2025-02-13 09:00:00,0.0,0.0,100.0,69.60333333333334,639.9,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,85.0,55.0,1286
2025-02-13 09:15:00,0.0,0.0,100.0,69.57,639.9,70.0,0.0,74.0,70.0,72.0,71.25333333333333,67.0,69.0,85.0,55.0,1287
2025-02-13 09:30:00,0.0,0.0,100.0,69.55,639.9,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,85.0,55.0,1288
2025-02-13 09:45:00,0.0,0.0,100.0,69.46,639.9,70.0,0.0,74.0,70.0,72.0,71.26333333333334,67.0,69.0,85.0,55.0,1289
2025-02-13 10:00:00,0.0,0.0,100.0,69.39,639.9,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,55.0,1290
2025-02-13 10:15:00,0.0,0.0,100.0,69.31666666666666,639.9,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,55.0,1291
2025-02-13 10:30:00,0.0,0.0,100.0,69.3,639.9,70.0,0.0,74.0,70.0,72.0,71.18666666666667,67.0,69.0,85.0,55.0,1292
2025-02-13 10:45:00,0.0,0.0,100.0,69.29333333333334,639.9,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,55.0,1293
2025-02-13 11:00:00,0.0,0.0,100.0,69.24666666666667,639.9,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,55.0,1294
2025-02-13 11:15:00,0.0,0.0,100.0,69.22666666666667,639.9,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,55.0,1295
2025-02-13 11:30:00,0.0,0.0,100.0,69.24,639.9,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,55.0,1296
2025-02-13 11:45:00,0.0,0.0,100.0,69.24666666666667,639.9,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,55.0,1297
2025-02-13 12:00:00,0.0,0.0,100.0,69.21333333333332,639.9,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,55.0,1298
2025-02-13 12:15:00,0.0,0.0,100.0,69.21,639.9,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,55.0,1299
2025-02-13 12:30:00,0.0,0.0,100.0,69.21666666666665,639.9,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,55.0,1300
2025-02-13 12:45:00,0.0,0.0,100.0,69.17,639.9,70.0,0.0,74.0,70.0,72.0,71.05666666666667,67.0,69.0,85.0,55.0,1301
2025-02-13 13:00:00,0.0,0.0,100.0,69.13333333333334,639.9,70.0,0.0,74.0,70.0,72.0,70.98333333333333,67.0,69.0,85.0,55.0,1302
2025-02-13 13:15:00,0.0,0.0,100.0,69.10666666666667,639.9,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,55.0,1303
2025-02-13 13:30:00,0.0,0.0,100.0,69.05666666666667,639.9,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,55.0,1304
2025-02-13 13:45:00,0.0,0.0,100.0,68.98333333333333,639.9,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,85.0,55.0,1305
2025-02-13 14:00:00,0.0,0.0,100.0,69.24666666666667,639.9,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,55.0,1306
2025-02-13 14:15:00,0.0,0.0,100.0,69.61333333333333,639.9,70.0,0.0,74.0,70.0,72.0,71.43666666666667,67.0,69.0,85.0,55.0,1307
2025-02-13 14:30:00,0.0,0.0,100.0,69.86,639.9,70.0,0.0,74.0,70.0,72.0,71.68666666666667,67.0,69.0,85.0,55.0,1308
2025-02-13 14:45:00,0.0,0.0,100.0,70.07333333333334,639.9,70.0,0.0,74.0,70.0,72.0,71.83999999999999,67.0,69.0,85.0,55.0,1309
2025-02-13 15:00:00,0.0,0.0,100.0,70.22,639.9,70.0,0.0,74.0,70.0,72.0,71.97666666666667,67.0,69.0,85.0,55.0,1310
2025-02-13 15:15:00,0.0,0.0,100.0,70.35000000000001,639.9,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,85.0,55.0,1311
2025-02-13 15:30:00,0.0,0.0,100.0,70.36333333333333,639.9,70.0,0.0,74.0,70.0,72.0,71.88666666666667,67.0,69.0,85.0,55.0,1312
2025-02-13 15:45:00,0.0,0.0,100.0,70.23666666666666,639.9,70.0,0.0,74.0,70.0,72.0,71.93666666666667,67.0,69.0,85.0,55.0,1313
2025-02-13 16:00:00,0.0,0.0,100.0,70.44,639.9,70.0,0.0,74.0,70.0,72.0,72.17,67.0,69.0,85.0,55.0,1314
2025-02-13 16:15:00,0.0,0.0,100.0,70.59666666666666,639.9,70.0,0.0,74.0,70.0,72.0,72.30333333333333,67.0,69.0,85.0,55.0,1315
2025-02-13 16:30:00,0.0,0.0,100.0,70.61666666666666,639.9,70.0,0.0,74.0,70.0,72.0,72.36666666666667,67.0,69.0,85.0,55.0,1316
2025-02-13 16:45:00,0.0,0.0,100.0,70.53333333333335,639.9,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,85.0,55.0,1317
2025-02-13 17:00:00,0.0,0.0,100.0,70.49333333333334,639.9,70.0,0.0,74.0,70.0,72.0,72.47333333333334,67.0,69.0,85.0,55.0,1318
2025-02-13 17:15:00,0.0,0.0,100.0,70.47,639.9,70.0,0.0,74.0,70.0,72.0,72.50666666666666,67.0,69.0,85.0,55.0,1319
2025-02-13 17:30:00,0.0,0.0,100.0,70.43,639.9,70.0,0.0,74.0,70.0,72.0,72.50666666666666,67.0,69.0,85.0,55.0,1320
2025-02-13 17:45:00,0.0,0.0,100.0,70.39,639.9,70.0,0.0,74.0,70.0,72.0,72.41666666666667,67.0,69.0,85.0,55.0,1321
2025-02-13 18:00:00,0.0,0.0,100.0,70.35333333333334,639.9,70.0,0.0,74.0,70.0,72.0,72.39666666666666,67.0,69.0,85.0,55.0,1322
2025-02-13 18:15:00,0.0,0.0,100.0,70.42999999999999,639.9,70.0,0.0,74.0,70.0,72.0,72.42333333333333,67.0,69.0,85.0,55.0,1323
2025-02-13 18:30:00,0.0,0.0,100.0,70.47,639.9,70.0,0.0,74.0,70.0,72.0,72.41000000000001,67.0,69.0,85.0,55.0,1324
2025-02-13 18:45:00,0.0,0.0,100.0,70.48666666666666,639.9,70.0,0.0,74.0,70.0,72.0,72.46666666666665,67.0,69.0,85.0,55.0,1325
2025-02-13 19:00:00,0.0,0.0,100.0,70.50666666666666,639.9,70.0,0.0,74.0,70.0,72.0,72.48666666666666,67.0,69.0,85.0,55.0,1326
2025-02-13 19:15:00,0.0,0.0,100.0,70.46,639.9,70.0,0.0,74.0,70.0,72.0,72.41333333333334,67.0,69.0,85.0,55.0,1327
2025-02-13 19:30:00,0.0,0.0,100.0,70.37666666666667,639.9,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,85.0,55.0,1328
2025-02-13 19:45:00,0.0,0.0,100.0,70.34,639.9,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,85.0,55.0,1329
2025-02-13 20:00:00,0.0,0.0,100.0,70.32666666666667,639.9,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,85.0,55.0,1330
2025-02-13 20:15:00,0.0,0.0,100.0,70.30333333333333,639.9,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,85.0,55.0,1331
2025-02-13 20:30:00,0.0,0.0,100.0,70.20333333333333,639.9,70.0,0.0,74.0,70.0,72.0,72.34666666666668,67.0,69.0,85.0,55.0,1332
2025-02-13 20:45:00,0.0,0.0,100.0,70.20666666666666,639.9,70.0,0.0,74.0,70.0,72.0,72.32666666666667,67.0,69.0,85.0,55.0,1333
2025-02-13 21:00:00,0.0,0.0,100.0,70.20666666666666,639.9,70.0,0.0,74.0,70.0,72.0,72.29666666666667,67.0,69.0,85.0,55.0,1334
2025-02-13 21:15:00,0.0,0.0,100.0,70.18666666666667,639.9,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,85.0,55.0,1335
2025-02-13 21:30:00,0.0,0.0,100.0,70.18,639.9,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,85.0,55.0,1336
2025-02-13 21:45:00,0.0,0.0,100.0,70.18,639.9,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,85.0,55.0,1337
2025-02-13 22:00:00,0.0,0.0,100.0,70.17333333333333,639.9,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,85.0,55.0,1338
2025-02-13 22:15:00,0.0,0.0,100.0,70.11666666666667,639.9,70.0,0.0,74.0,70.0,72.0,72.11,67.0,69.0,85.0,55.0,1339
2025-02-13 22:30:00,0.0,0.0,100.0,70.00333333333333,639.9,70.0,0.0,74.0,70.0,72.0,71.91666666666667,67.0,69.0,85.0,55.0,1340
2025-02-13 22:45:00,0.0,0.0,100.0,69.90666666666667,639.9,70.0,0.0,74.0,70.0,72.0,71.76333333333334,67.0,69.0,85.0,55.0,1341
2025-02-13 23:00:00,0.0,0.0,100.0,69.83666666666666,639.9,70.0,0.0,74.0,70.0,72.0,71.61,67.0,69.0,85.0,55.0,1342
2025-02-13 23:15:00,0.0,0.0,100.0,69.76666666666667,639.9,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,55.0,1343
2025-02-13 23:30:00,0.0,0.0,100.0,69.76666666666667,639.9,70.0,0.0,74.0,70.0,72.0,71.57,67.0,69.0,85.0,55.0,1344
2025-02-13 23:45:00,0.0,0.0,100.0,69.75333333333333,639.9,70.0,0.0,74.0,70.0,72.0,71.45666666666666,67.0,69.0,85.0,55.0,1345
2025-02-14 00:00:00,0.0,0.0,100.0,69.61333333333333,639.9,70.0,0.0,74.0,70.0,72.0,71.35000000000001,67.0,69.0,85.0,55.0,1346
2025-02-14 00:15:00,0.0,0.0,100.0,69.62666666666667,639.9,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,55.0,1347
2025-02-14 00:30:00,0.0,0.0,100.0,69.67666666666666,639.9,70.0,0.0,74.0,70.0,72.0,71.36999999999999,67.0,69.0,85.0,55.0,1348
2025-02-14 00:45:00,0.0,0.0,100.0,69.54333333333334,639.9,70.0,0.0,74.0,70.0,72.0,71.25,67.0,69.0,85.0,55.0,1349
2025-02-14 01:00:00,0.0,0.0,100.0,69.40666666666668,639.9,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,55.0,1350
2025-02-14 01:15:00,0.0,0.0,100.0,69.32,639.9,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,55.0,1351
2025-02-14 01:30:00,0.0,0.0,100.0,69.26666666666667,639.9,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,85.0,55.0,1352
2025-02-14 01:45:00,0.0,0.0,100.0,69.17,639.9,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,55.0,1353
2025-02-14 02:00:00,0.0,0.0,100.0,69.08666666666666,639.9,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,85.0,55.0,1354
2025-02-14 02:15:00,0.0,0.0,100.0,68.96666666666667,639.9,70.0,0.0,74.0,70.0,72.0,71.18333333333334,67.0,69.0,85.0,55.0,1355
2025-02-14 02:30:00,0.0,0.0,100.0,68.90666666666668,639.9,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,55.0,1356
2025-02-14 02:45:00,0.0,0.0,100.0,68.81,639.9,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,55.0,1357
2025-02-14 03:00:00,0.0,0.0,100.0,68.68666666666667,639.9,70.0,0.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,85.0,55.0,1358
2025-02-14 03:15:00,0.0,0.0,100.0,68.57,639.9,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,55.0,1359
2025-02-14 03:30:00,0.0,0.0,100.0,68.49333333333333,639.9,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,55.0,1360
2025-02-14 03:45:00,0.0,0.0,100.0,68.44,639.9,70.0,0.0,74.0,70.0,72.0,70.86666666666667,67.0,69.0,85.0,55.0,1361
2025-02-14 04:00:00,0.0,0.0,100.0,68.30666666666667,639.9,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,55.0,1362
2025-02-14 04:15:00,0.0,0.0,100.0,68.22666666666667,639.9,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,55.0,1363
2025-02-14 04:30:00,0.0,0.0,100.0,68.26,639.9,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,55.0,1364
2025-02-14 04:45:00,0.0,0.0,100.0,68.19666666666667,639.9,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,55.0,1365
2025-02-14 05:00:00,0.0,0.0,100.0,68.17333333333333,639.9,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,55.0,1366
2025-02-14 05:15:00,0.0,0.0,100.0,68.15333333333332,639.9,70.0,0.0,74.0,70.0,72.0,70.59666666666666,67.0,69.0,85.0,55.0,1367
2025-02-14 05:30:00,0.0,0.0,100.0,68.06333333333333,639.9,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,55.0,1368
2025-02-14 05:45:00,0.0,0.0,100.0,68.04333333333334,639.9,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,55.0,1369
2025-02-14 06:00:00,0.0,0.0,100.0,67.98,639.9,70.0,0.0,74.0,70.0,72.0,70.43,67.0,69.0,85.0,55.0,1370
2025-02-14 06:15:00,0.0,0.0,100.0,67.89,639.9,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,55.0,1371
2025-02-14 06:30:00,0.0,0.0,100.0,67.86333333333333,639.9,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,55.0,1372
2025-02-14 06:45:00,0.0,0.0,100.0,67.74666666666667,639.9,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,55.0,1373
2025-02-14 07:00:00,0.0,0.0,100.0,67.69333333333333,639.9,70.0,0.0,74.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,55.0,1374
2025-02-14 07:15:00,0.0,0.0,100.0,67.59333333333333,639.9,70.0,0.0,74.0,70.0,72.0,70.14,67.0,69.0,85.0,55.0,1375
2025-02-14 07:30:00,0.0,0.0,100.0,67.55666666666666,639.9,70.0,0.0,74.0,70.0,72.0,70.05666666666666,67.0,69.0,85.0,55.0,1376
2025-02-14 07:45:00,0.0,0.0,100.0,67.48333333333333,639.9,70.0,0.1166666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,55.0,1377
2025-02-14 08:00:00,0.0,0.0,100.0,67.38333333333333,639.9,70.0,0.4633333333333333,74.0,70.0,72.0,69.96,67.0,69.0,85.0,55.0,1378
2025-02-14 08:15:00,0.0,0.0,100.0,67.3,639.9,70.0,3.76,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,55.0,1379
2025-02-14 08:30:00,0.0,0.0,100.0,67.34666666666666,639.9,70.0,5.333333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,55.0,1380
2025-02-14 08:45:00,0.0,0.0,100.0,67.33333333333333,639.9,70.0,7.323333333333333,74.0,70.0,72.0,69.79666666666667,67.0,69.0,85.0,55.0,1381
2025-02-14 09:00:00,0.0,0.0,100.0,67.27333333333333,639.9,70.0,10.253333333333334,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,1382
2025-02-14 09:15:00,0.0,0.0,100.0,67.21333333333332,639.9,70.0,15.403333333333334,74.0,70.0,72.0,69.58666666666666,67.0,69.0,85.0,55.0,1383
2025-02-14 09:30:00,0.0,0.0,100.0,67.10666666666667,639.9,70.0,19.426666666666662,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0,1384
2025-02-14 09:45:00,0.0,0.0,100.0,67.02666666666667,639.9,70.0,23.08,74.0,70.0,72.0,69.52333333333333,67.0,69.0,85.0,55.0,1385
2025-02-14 10:00:00,0.0,0.0,100.0,66.95666666666666,639.9,70.0,29.08,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0,1386
2025-02-14 10:15:00,0.0,0.0,100.0,66.89,639.9,70.0,35.77,74.0,70.0,72.0,69.32333333333334,67.0,69.0,85.0,55.0,1387
2025-02-14 10:30:00,0.0,0.0,100.0,66.88333333333334,639.9,70.0,41.586666666666666,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,55.0,1388
2025-02-14 10:45:00,0.0,0.0,100.0,66.83666666666666,639.9,70.0,46.93,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0,1389
2025-02-14 11:00:00,0.0,0.0,100.0,66.79,639.9,70.0,52.16666666666666,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0,1390
2025-02-14 11:15:00,0.0,0.0,100.0,66.76,639.9,70.0,58.46,74.0,70.0,72.0,69.24333333333334,67.0,69.0,85.0,55.0,1391
2025-02-14 11:30:00,0.0,0.0,100.0,66.77666666666667,639.9,70.0,64.42666666666666,74.0,70.0,72.0,69.22333333333334,67.0,69.0,85.0,55.0,1392
2025-02-14 11:45:00,0.0,0.0,100.0,66.70666666666666,639.9,70.0,70.72666666666667,74.0,70.0,72.0,69.21,67.0,69.0,85.0,55.0,1393
2025-02-14 12:00:00,0.0,0.0,100.0,66.69333333333333,639.9,70.0,76.76333333333334,74.0,70.0,72.0,69.20666666666666,67.0,69.0,85.0,55.0,1394
2025-02-14 12:15:00,0.0,0.0,100.0,66.61666666666666,639.9,70.0,83.93666666666667,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,1395
2025-02-14 12:30:00,0.0,0.0,100.0,66.61666666666666,639.9,70.0,91.26,74.0,70.0,72.0,69.10333333333334,67.0,69.0,85.0,55.0,1396
2025-02-14 12:45:00,0.0,0.0,100.0,66.62333333333333,641.3133333333334,70.0,98.33,74.0,70.0,72.0,69.05666666666667,67.0,69.0,85.0,55.0,1397
2025-02-14 13:00:00,0.0,0.0,100.0,66.68,642.02,70.0,100.0,74.0,70.0,72.0,69.09666666666666,67.0,69.0,85.0,55.0,1398
2025-02-14 13:15:00,0.0,0.0,100.0,66.73333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.12,67.0,69.0,85.0,55.0,1399
2025-02-14 13:30:00,0.0,0.0,100.0,66.68666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,85.0,55.0,1400
2025-02-14 13:45:00,0.0,0.0,100.0,66.63,642.02,70.0,100.0,74.0,70.0,72.0,69.11999999999999,67.0,69.0,85.0,55.0,1401
2025-02-14 14:00:00,0.0,0.0,100.0,66.63666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.09666666666668,67.0,69.0,85.0,55.0,1402
2025-02-14 14:15:00,0.0,0.0,100.0,66.72666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.09666666666668,67.0,69.0,85.0,55.0,1403
2025-02-14 14:30:00,0.0,0.0,100.0,66.80333333333334,642.02,70.0,100.0,74.0,70.0,72.0,69.09666666666666,67.0,69.0,85.0,55.0,1404
2025-02-14 14:45:00,0.0,0.0,100.0,66.81,642.02,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,1405
2025-02-14 15:00:00,0.0,0.0,100.0,66.87333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,85.0,55.0,1406
2025-02-14 15:15:00,0.0,0.0,100.0,66.95666666666666,642.02,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,1407
2025-02-14 15:30:00,0.0,0.0,100.0,67.08999999999999,642.02,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,85.0,55.0,1408
2025-02-14 15:45:00,0.0,0.0,100.0,67.27999999999999,642.02,70.0,100.0,74.0,70.0,72.0,69.32666666666667,67.0,69.0,85.0,55.0,1409
2025-02-14 16:00:00,0.0,0.0,100.0,67.29333333333334,642.02,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,85.0,55.0,1410
2025-02-14 16:15:00,0.0,0.0,100.0,67.37,642.02,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,55.0,1411
2025-02-14 16:30:00,0.0,0.0,100.0,67.48333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0,1412
2025-02-14 16:45:00,0.0,0.0,100.0,67.68666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.66,67.0,69.0,85.0,55.0,1413
2025-02-14 17:00:00,0.0,0.0,100.0,68.08,642.02,70.0,100.0,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,55.0,1414
2025-02-14 17:15:00,0.0,0.0,100.0,68.23,639.9,70.0,97.46,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,55.0,1415
2025-02-14 17:30:00,0.0,0.0,100.0,68.39999999999999,639.9,70.0,92.45666666666666,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,55.0,1416
2025-02-14 17:45:00,431.54333333333335,0.0,81.16666666666667,66.35000000000001,639.9,70.0,90.34666666666668,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,55.0,1417
2025-02-14 18:00:00,654.7333333333333,0.0,71.0,64.64666666666666,641.3133333333334,70.0,99.31,74.0,70.0,72.0,69.74333333333333,67.0,69.0,85.0,55.0,1418
2025-02-14 18:15:00,641.3166666666667,0.0,71.33333333333333,64.95666666666666,642.02,70.0,100.0,74.0,70.0,72.0,69.05666666666666,67.0,69.0,85.0,55.0,1419
2025-02-14 18:30:00,646.26,0.0,71.66666666666667,64.97,642.02,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0,1420
2025-02-14 18:45:00,632.1333333333333,0.0,71.5,65.29666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.79666666666667,67.0,69.0,85.0,55.0,1421
2025-02-14 19:00:00,644.14,0.0,71.5,65.46333333333332,642.02,70.0,100.0,74.0,70.0,72.0,68.85,67.0,69.0,85.0,55.0,1422
2025-02-14 19:15:00,637.0766666666667,0.0,71.16666666666667,65.69333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,55.0,1423
2025-02-14 19:30:00,653.32,0.0,71.5,65.55,642.02,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,55.0,1424
2025-02-14 19:45:00,638.4899999999999,0.0,71.16666666666667,65.40666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.82333333333334,67.0,69.0,85.0,55.0,1425
2025-02-14 20:00:00,640.6066666666667,0.0,71.66666666666667,65.51666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.76,67.0,69.0,85.0,55.0,1426
2025-02-14 20:15:00,630.0133333333333,0.0,71.66666666666667,65.54,642.02,70.0,100.0,74.0,70.0,72.0,68.80666666666666,67.0,69.0,85.0,55.0,1427
