time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-14 20:30:00,642.02,0.0,71.5,65.55,642.02,70.0,100.0,74.0,70.0,72.0,68.83,67.0,69.0,85.0,55.0,1428
2025-02-14 20:45:00,644.8466666666667,0.0,71.83333333333333,65.49666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,85.0,55.0,1429
2025-02-14 21:00:00,645.5533333333333,0.0,71.83333333333333,65.54666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,85.0,55.0,1430
2025-02-14 21:15:00,643.4333333333334,0.0,71.66666666666667,65.57666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,85.0,55.0,1431
2025-02-14 21:30:00,649.0833333333334,0.0,71.66666666666667,65.55,642.02,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,85.0,55.0,1432
2025-02-14 21:45:00,638.4899999999999,0.0,71.83333333333333,65.48666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,55.0,1433
2025-02-14 22:00:00,642.02,0.0,72.0,65.48666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,1434
2025-02-14 22:15:00,654.7333333333333,0.0,71.5,65.46,642.02,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,55.0,1435
2025-02-14 22:30:00,643.4333333333333,0.0,72.16666666666667,65.48666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,1436
2025-02-14 22:45:00,637.7833333333333,0.0,71.83333333333333,65.47666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,55.0,1437
2025-02-14 23:00:00,641.3166666666666,0.0,72.0,65.39666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,55.0,1438
2025-02-14 23:15:00,639.1999999999999,0.0,72.0,65.35333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,1439
2025-02-14 23:30:00,630.7199999999999,0.0,72.0,65.27333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,55.0,1440
2025-02-14 23:45:00,637.7833333333333,0.0,71.83333333333333,65.25333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,1441
2025-02-15 00:00:00,646.26,0.0,71.83333333333333,65.18,642.02,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,85.0,55.0,1442
2025-02-15 00:15:00,634.25,0.0,72.0,65.11333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,85.0,55.0,1443
2025-02-15 00:30:00,644.14,0.0,71.83333333333333,65.19,642.02,70.0,100.0,74.0,70.0,72.0,68.84333333333332,67.0,69.0,85.0,55.0,1444
2025-02-15 00:45:00,642.0166666666667,0.0,72.0,65.21,642.02,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,85.0,55.0,1445
2025-02-15 01:00:00,630.0133333333333,0.0,72.0,65.17999999999999,642.02,70.0,100.0,74.0,70.0,72.0,68.85,67.0,69.0,85.0,55.0,1446
2025-02-15 01:15:00,651.2033333333334,0.0,72.0,65.15666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,85.0,55.0,1447
2025-02-15 01:30:00,654.0266666666666,0.0,72.0,65.20333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,55.0,1448
2025-02-15 01:45:00,637.0766666666667,0.0,72.33333333333333,65.21,642.02,70.0,100.0,74.0,70.0,72.0,68.85000000000001,67.0,69.0,85.0,55.0,1449
2025-02-15 02:00:00,633.5433333333334,0.0,72.5,65.20333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.85,67.0,69.0,85.0,55.0,1450
2025-02-15 02:15:00,628.6033333333334,0.0,72.0,65.19666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.85,67.0,69.0,85.0,55.0,1451
2025-02-15 02:30:00,636.3733333333333,0.0,72.5,65.17999999999999,642.02,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,85.0,55.0,1452
2025-02-15 02:45:00,634.25,0.0,72.66666666666667,65.23,642.02,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,55.0,1453
2025-02-15 03:00:00,636.37,0.0,72.33333333333333,65.32000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,55.0,1454
2025-02-15 03:15:00,639.1966666666667,0.0,72.5,65.32333333333332,642.02,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,55.0,1455
2025-02-15 03:30:00,634.25,0.0,72.33333333333333,65.27333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,85.0,55.0,1456
2025-02-15 03:45:00,637.0766666666667,0.0,72.5,65.25,642.02,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,55.0,1457
2025-02-15 04:00:00,639.1933333333333,0.0,72.33333333333333,65.25,642.02,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,55.0,1458
2025-02-15 04:15:00,649.7933333333334,0.0,72.66666666666667,65.28666666666668,642.02,70.0,100.0,74.0,70.0,72.0,68.85,67.0,69.0,85.0,55.0,1459
2025-02-15 04:30:00,636.37,0.0,72.66666666666667,65.33999999999999,642.02,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,85.0,55.0,1460
2025-02-15 04:45:00,646.26,0.0,72.5,65.40333333333332,642.02,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,55.0,1461
2025-02-15 05:00:00,636.3733333333333,0.0,72.66666666666667,65.41000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,1462
2025-02-15 05:15:00,642.0233333333333,0.0,72.5,65.46,642.02,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,1463
2025-02-15 05:30:00,648.38,0.0,72.33333333333333,65.47,642.02,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,1464
2025-02-15 05:45:00,643.4366666666666,0.0,72.5,65.43333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,1465
2025-02-15 06:00:00,640.6066666666667,0.0,72.5,65.45666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,1466
2025-02-15 06:15:00,642.02,0.0,72.5,65.45666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.89333333333333,67.0,69.0,85.0,55.0,1467
2025-02-15 06:30:00,639.1999999999999,0.0,72.5,65.43666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,85.0,55.0,1468
2025-02-15 06:45:00,641.3133333333334,0.0,72.33333333333333,65.47666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,85.0,55.0,1469
2025-02-15 07:00:00,654.0266666666666,0.0,72.33333333333333,65.48666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.89999999999999,67.0,69.0,85.0,55.0,1470
2025-02-15 07:15:00,642.02,0.0,72.5,65.45333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.96333333333332,67.0,69.0,85.0,55.0,1471
2025-02-15 07:30:00,645.5533333333333,0.0,72.5,65.51666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,85.0,55.0,1472
2025-02-15 07:45:00,646.9633333333333,0.0,72.16666666666667,65.60000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,55.0,1473
2025-02-15 08:00:00,642.7266666666666,0.0,72.16666666666667,65.72666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,1474
2025-02-15 08:15:00,634.2533333333332,0.0,72.33333333333333,65.57666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,1475
2025-02-15 08:30:00,629.3066666666667,0.0,72.33333333333333,65.46,642.02,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,1476
2025-02-15 08:45:00,639.9,0.0,72.33333333333333,65.61666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0,1477
2025-02-15 09:00:00,630.72,0.0,72.5,65.70333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0,1478
2025-02-15 09:15:00,634.2533333333333,0.0,72.16666666666667,65.53333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.03,67.0,69.0,85.0,55.0,1479
2025-02-15 09:30:00,645.5533333333333,0.0,72.33333333333333,65.37666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,1480
2025-02-15 09:45:00,644.8466666666667,0.0,72.33333333333333,65.28,642.02,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0,1481
2025-02-15 10:00:00,647.6733333333333,0.0,72.16666666666667,65.27333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,1482
2025-02-15 10:15:00,639.1933333333333,0.0,72.5,65.19666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0,1483
2025-02-15 10:30:00,647.67,0.0,72.66666666666667,65.10666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,1484
2025-02-15 10:45:00,640.61,0.0,72.5,65.12666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,1485
2025-02-15 11:00:00,644.8466666666667,0.0,72.16666666666667,65.13,642.02,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0,1486
2025-02-15 11:15:00,645.5533333333333,0.0,72.66666666666667,65.19666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,1487
2025-02-15 11:30:00,632.1333333333333,0.0,72.33333333333333,65.29,642.02,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,1488
2025-02-15 11:45:00,636.37,0.0,72.33333333333333,65.20333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,1489
2025-02-15 12:00:00,642.7266666666667,0.0,72.33333333333333,65.36666666666666,642.02,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0,1490
2025-02-15 12:15:00,639.1966666666666,0.0,72.16666666666667,65.32,642.02,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,1491
2025-02-15 12:30:00,625.0666666666667,0.0,72.16666666666667,65.36,642.02,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0,1492
2025-02-15 12:45:00,644.8433333333334,0.0,71.83333333333333,65.39666666666666,642.02,70.0,100.0,74.0,70.0,72.0,69.04333333333334,67.0,69.0,85.0,55.0,1493
2025-02-15 13:00:00,625.07,0.0,72.16666666666667,65.37333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.05666666666667,67.0,69.0,85.0,55.0,1494
2025-02-15 13:15:00,633.5466666666666,0.0,71.83333333333333,65.41,642.02,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,85.0,55.0,1495
2025-02-15 13:30:00,647.6733333333333,0.0,72.0,65.43666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.05,67.0,69.0,85.0,55.0,1496
2025-02-15 13:45:00,634.25,0.0,71.83333333333333,65.41333333333334,642.02,70.0,100.0,74.0,70.0,72.0,69.12,67.0,69.0,85.0,55.0,1497
2025-02-15 14:00:00,653.32,0.0,71.83333333333333,65.26666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,85.0,55.0,1498
2025-02-15 14:15:00,642.7266666666667,0.0,71.83333333333333,65.2,642.02,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,85.0,55.0,1499
2025-02-15 14:30:00,642.02,0.0,71.83333333333333,65.24666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.07,67.0,69.0,85.0,55.0,1500
2025-02-15 14:45:00,635.6633333333333,0.0,71.66666666666667,65.25666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.10000000000001,67.0,69.0,85.0,55.0,1501
2025-02-15 15:00:00,650.4966666666667,0.0,71.33333333333333,65.24333333333334,642.02,70.0,100.0,74.0,70.0,72.0,69.06666666666666,67.0,69.0,85.0,55.0,1502
2025-02-15 15:15:00,643.4333333333334,0.0,71.5,65.28666666666668,642.02,70.0,100.0,74.0,70.0,72.0,69.08,67.0,69.0,85.0,55.0,1503
2025-02-15 15:30:00,639.9033333333333,0.0,71.5,65.45,642.02,70.0,100.0,74.0,70.0,72.0,69.08666666666666,67.0,69.0,85.0,55.0,1504
2025-02-15 15:45:00,654.0266666666666,0.0,71.16666666666667,65.66,642.02,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,85.0,55.0,1505
2025-02-15 16:00:00,644.1433333333333,0.0,71.5,65.84666666666666,642.02,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,55.0,1506
2025-02-15 16:15:00,634.96,0.0,71.5,65.96333333333332,642.02,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,55.0,1507
2025-02-15 16:30:00,632.84,0.0,71.16666666666667,66.03333333333335,642.02,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,1508
2025-02-15 16:45:00,644.8433333333334,0.0,71.5,66.04,642.02,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,85.0,55.0,1509
2025-02-15 17:00:00,644.8433333333334,0.0,71.16666666666667,66.17666666666668,642.02,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,85.0,55.0,1510
2025-02-15 17:15:00,648.38,0.0,71.0,66.20666666666666,642.02,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0,1511
2025-02-15 17:30:00,639.9033333333333,0.0,71.5,66.31,642.02,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0,1512
2025-02-15 17:45:00,660.3833333333333,0.0,71.0,66.35666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0,1513
2025-02-15 18:00:00,639.1933333333333,0.0,71.16666666666667,66.47666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.32,67.0,69.0,85.0,55.0,1514
2025-02-15 18:15:00,652.6133333333333,0.0,71.16666666666667,66.63666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,85.0,55.0,1515
2025-02-15 18:30:00,638.4866666666667,0.0,71.16666666666667,66.89,642.02,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0,1516
2025-02-15 18:45:00,639.9033333333333,0.0,71.33333333333333,67.10333333333334,642.02,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,85.0,55.0,1517
2025-02-15 19:00:00,650.4966666666667,0.0,65.33333333333333,65.24,642.02,70.0,100.0,74.0,70.0,72.0,69.49333333333333,67.0,69.0,85.0,55.0,1518
2025-02-15 19:15:00,645.5533333333333,0.0,64.66666666666667,64.69666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0,1519
2025-02-15 19:30:00,640.6066666666667,0.0,64.33333333333333,64.12333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.33999999999999,67.0,69.0,85.0,55.0,1520
2025-02-15 19:45:00,635.6633333333333,0.0,63.66666666666666,63.88333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0,1521
2025-02-15 20:00:00,644.85,0.0,63.66666666666666,64.14999999999999,642.02,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,55.0,1522
2025-02-15 20:15:00,647.67,0.0,63.5,64.36333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.24,67.0,69.0,85.0,55.0,1523
2025-02-15 20:30:00,652.6166666666667,0.0,63.66666666666666,64.66666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.22333333333333,67.0,69.0,85.0,55.0,1524
2025-02-15 20:45:00,633.5433333333334,0.0,62.333333333333336,64.7,642.02,70.0,100.0,74.0,70.0,72.0,69.23333333333333,67.0,69.0,85.0,55.0,1525
2025-02-15 21:00:00,639.1966666666667,0.0,61.0,64.61666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0,1526
2025-02-15 21:15:00,655.4433333333333,0.0,60.0,64.18,642.02,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,55.0,1527
2025-02-15 21:30:00,625.7766666666666,0.0,60.0,64.3,642.02,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,85.0,55.0,1528
2025-02-15 21:45:00,641.3166666666666,0.0,60.0,64.11666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.22,67.0,69.0,85.0,55.0,1529
2025-02-15 22:00:00,638.49,0.0,59.833333333333336,64.20333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.21,67.0,69.0,85.0,55.0,1530
2025-02-15 22:15:00,640.6066666666667,0.0,59.833333333333336,63.59333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,1531
2025-02-15 22:30:00,644.8466666666667,0.0,59.66666666666666,63.57666666666668,642.02,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,1532
2025-02-15 22:45:00,639.1966666666666,0.0,59.833333333333336,62.88,642.02,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,55.0,1533
2025-02-15 23:00:00,644.14,0.0,60.0,62.96,642.02,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0,1534
2025-02-15 23:15:00,629.3066666666667,0.0,59.5,63.35999999999999,642.02,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,1535
2025-02-15 23:30:00,658.2666666666668,0.0,59.333333333333336,63.4,642.02,70.0,100.0,74.0,70.0,72.0,68.97,67.0,69.0,85.0,55.0,1536
2025-02-15 23:45:00,652.6133333333333,0.0,59.0,63.54333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.94333333333333,67.0,69.0,85.0,55.0,1537
2025-02-16 00:00:00,641.3133333333334,0.0,59.5,63.47,642.02,70.0,100.0,74.0,70.0,72.0,68.90666666666667,67.0,69.0,85.0,55.0,1538
2025-02-16 00:15:00,628.6,0.0,59.5,63.56333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,1539
2025-02-16 00:30:00,642.0233333333333,0.0,59.0,63.74,642.02,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,1540
2025-02-16 00:45:00,637.7833333333333,0.0,59.5,63.73333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,1541
2025-02-16 01:00:00,649.0833333333334,0.0,59.66666666666666,63.74333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,55.0,1542
2025-02-16 01:15:00,646.26,0.0,59.66666666666666,62.96333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,1543
2025-02-16 01:30:00,634.25,0.0,59.333333333333336,62.52,642.02,70.0,100.0,74.0,70.0,72.0,68.84666666666666,67.0,69.0,85.0,55.0,1544
2025-02-16 01:45:00,642.02,0.0,59.0,62.47,642.02,70.0,100.0,74.0,70.0,72.0,68.75666666666666,67.0,69.0,85.0,55.0,1545
2025-02-16 02:00:00,627.1899999999999,0.0,58.66666666666666,62.70333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0,1546
2025-02-16 02:15:00,636.37,0.0,58.833333333333336,62.88333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.70666666666666,67.0,69.0,85.0,55.0,1547
2025-02-16 02:30:00,646.9666666666667,0.0,59.0,62.95666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.65333333333334,67.0,69.0,85.0,55.0,1548
2025-02-16 02:45:00,636.37,0.0,58.833333333333336,62.75,642.02,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0,1549
2025-02-16 03:00:00,649.0866666666667,0.0,58.333333333333336,62.96666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0,1550
2025-02-16 03:15:00,641.3166666666667,0.0,58.833333333333336,62.906666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0,1551
2025-02-16 03:30:00,654.0300000000001,0.0,58.5,62.96,642.02,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0,1552
2025-02-16 03:45:00,639.9,0.0,58.16666666666666,62.98333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,85.0,55.0,1553
2025-02-16 04:00:00,639.1933333333333,0.0,58.333333333333336,62.803333333333335,642.02,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,85.0,55.0,1554
2025-02-16 04:15:00,635.6633333333333,0.0,58.333333333333336,62.9,642.02,70.0,100.0,74.0,70.0,72.0,68.52333333333333,67.0,69.0,85.0,55.0,1555
2025-02-16 04:30:00,644.8466666666667,0.0,57.66666666666666,62.94,642.02,70.0,100.0,74.0,70.0,72.0,68.54666666666667,67.0,69.0,85.0,55.0,1556
2025-02-16 04:45:00,644.8466666666667,0.0,58.333333333333336,62.446666666666665,642.02,70.0,100.0,74.0,70.0,72.0,68.51333333333334,67.0,69.0,85.0,55.0,1557
2025-02-16 05:00:00,640.6066666666667,0.0,58.333333333333336,62.35,642.02,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,1558
2025-02-16 05:15:00,636.3733333333333,0.0,58.333333333333336,62.35,642.02,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,55.0,1559
2025-02-16 05:30:00,639.1933333333333,0.0,58.16666666666666,62.36333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,85.0,55.0,1560
2025-02-16 05:45:00,649.79,0.0,58.0,62.28,642.02,70.0,100.0,74.0,70.0,72.0,68.35333333333334,67.0,69.0,85.0,55.0,1561
2025-02-16 06:00:00,630.7199999999999,0.0,57.833333333333336,62.15,642.02,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,1562
2025-02-16 06:15:00,642.7233333333334,0.0,58.16666666666666,62.06666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0,1563
2025-02-16 06:30:00,645.5533333333333,0.0,57.66666666666666,61.86333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.25333333333333,67.0,69.0,85.0,55.0,1564
2025-02-16 06:45:00,637.78,0.0,57.66666666666666,61.45333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0,1565
2025-02-16 07:00:00,642.7266666666666,0.0,58.833333333333336,61.51333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.14999999999999,67.0,69.0,85.0,55.0,1566
2025-02-16 07:15:00,649.0833333333334,0.0,59.16666666666666,61.63,642.02,70.0,100.0,74.0,70.0,72.0,68.05666666666666,67.0,69.0,85.0,55.0,1567
2025-02-16 07:30:00,644.8466666666667,0.0,58.833333333333336,61.77,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,1568
2025-02-16 07:45:00,639.9,0.0,58.5,61.82,642.02,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,85.0,55.0,1569
2025-02-16 08:00:00,642.73,0.0,59.333333333333336,61.82666666666668,642.02,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,85.0,55.0,1570
2025-02-16 08:15:00,640.61,0.0,59.0,62.06,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0,1571
2025-02-16 08:30:00,662.5033333333334,0.0,58.833333333333336,62.21,642.02,70.0,100.0,74.0,70.0,72.0,68.0,67.0,69.0,85.0,55.0,1572
2025-02-16 08:45:00,640.61,0.0,58.66666666666666,62.07333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0,1573
2025-02-16 09:00:00,628.6,0.0,59.0,61.98333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0,1574
2025-02-16 09:15:00,649.7933333333334,0.0,59.0,61.89000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0,1575
2025-02-16 09:30:00,638.4866666666667,0.0,58.66666666666666,61.7,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0,1576
2025-02-16 09:45:00,644.1433333333333,0.0,58.5,61.47666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,1577
2025-02-16 10:00:00,639.9033333333333,0.0,61.333333333333336,61.53666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.88,67.0,69.0,85.0,55.0,1578
2025-02-16 10:15:00,642.73,0.0,62.333333333333336,61.98666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.79333333333334,67.0,69.0,85.0,55.0,1579
2025-02-16 10:30:00,639.1966666666666,0.0,63.16666666666666,61.88333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,1580
2025-02-16 10:45:00,636.3666666666667,0.0,63.333333333333336,61.89000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.75666666666666,67.0,69.0,85.0,55.0,1581
2025-02-16 11:00:00,644.8466666666667,0.0,63.5,61.86333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.70666666666666,67.0,69.0,85.0,55.0,1582
2025-02-16 11:15:00,634.2533333333334,0.0,63.333333333333336,61.61000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,1583
2025-02-16 11:30:00,638.49,0.0,63.16666666666666,61.48,642.02,70.0,100.0,74.0,70.0,72.0,67.61333333333333,67.0,69.0,85.0,55.0,1584
2025-02-16 11:45:00,647.6733333333333,0.0,63.16666666666666,61.16,642.02,70.0,100.0,74.0,70.0,72.0,67.53666666666668,67.0,69.0,85.0,55.0,1585
2025-02-16 12:00:00,647.67,0.0,63.333333333333336,60.49333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0,1586
2025-02-16 12:15:00,642.0233333333333,0.0,62.66666666666666,60.01,642.02,70.0,100.0,74.0,70.0,72.0,67.38666666666667,67.0,69.0,85.0,55.0,1587
2025-02-16 12:30:00,643.4333333333333,0.0,63.0,59.75333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.28333333333333,67.0,69.0,85.0,55.0,1588
2025-02-16 12:45:00,643.4333333333333,0.0,62.833333333333336,59.64666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.22666666666667,67.0,69.0,85.0,55.0,1589
2025-02-16 13:00:00,646.9666666666667,0.0,62.833333333333336,59.36000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0,1590
2025-02-16 13:15:00,637.7833333333333,0.0,62.833333333333336,59.2,642.02,70.0,100.0,74.0,70.0,72.0,67.08,67.0,69.0,85.0,55.0,1591
2025-02-16 13:30:00,630.72,0.0,62.833333333333336,59.15,642.02,70.0,100.0,74.0,70.0,72.0,66.97666666666667,67.0,69.0,85.0,55.0,1592
2025-02-16 13:45:00,638.4866666666667,0.0,62.66666666666666,59.173333333333325,642.02,70.0,100.0,74.0,70.0,72.0,66.96333333333332,67.0,69.0,85.0,55.0,1593
2025-02-16 14:00:00,644.8466666666667,0.0,62.5,59.20666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.89666666666666,67.0,69.0,85.0,55.0,1594
2025-02-16 14:15:00,639.1933333333333,0.0,62.5,59.336666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.84333333333332,67.0,69.0,85.0,55.0,1595
2025-02-16 14:30:00,645.5533333333333,0.0,62.0,59.47666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.83666666666666,67.0,69.0,85.0,55.0,1596
2025-02-16 14:45:00,632.84,0.0,62.0,59.51333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.83666666666666,67.0,69.0,85.0,55.0,1597
2025-02-16 15:00:00,637.0766666666667,0.0,62.0,59.473333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,55.0,1598
2025-02-16 15:15:00,654.7333333333333,0.0,62.0,59.54666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,55.0,1599
2025-02-16 15:30:00,639.1933333333333,0.0,62.0,59.473333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,55.0,1600
2025-02-16 15:45:00,650.4966666666666,0.0,61.833333333333336,59.36000000000001,642.02,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,55.0,1601
2025-02-16 16:00:00,638.4899999999999,0.0,62.0,59.53333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,55.0,1602
2025-02-16 16:15:00,638.49,0.0,61.66666666666666,59.48666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,55.0,1603
2025-02-16 16:30:00,637.0766666666667,0.0,61.833333333333336,59.50666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.82333333333334,67.0,69.0,85.0,55.0,1604
2025-02-16 16:45:00,639.9033333333333,0.0,61.833333333333336,59.54,642.02,70.0,100.0,74.0,70.0,72.0,66.81,67.0,69.0,85.0,55.0,1605
2025-02-16 17:00:00,639.1966666666667,0.0,62.16666666666666,59.60333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.81666666666666,67.0,69.0,85.0,55.0,1606
2025-02-16 17:15:00,630.0133333333333,0.0,61.833333333333336,59.583333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.81,67.0,69.0,85.0,55.0,1607
2025-02-16 17:30:00,644.8466666666667,0.0,61.66666666666666,59.63333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.81666666666666,67.0,69.0,85.0,55.0,1608
2025-02-16 17:45:00,635.6666666666666,0.0,61.833333333333336,59.75333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.81,67.0,69.0,85.0,55.0,1609
2025-02-16 18:00:00,629.3066666666667,0.0,62.0,59.89666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,55.0,1610
2025-02-16 18:15:00,641.3133333333334,0.0,61.5,59.88666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,55.0,1611
2025-02-16 18:30:00,644.8433333333334,0.0,61.66666666666666,59.95666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.84333333333332,67.0,69.0,85.0,55.0,1612
2025-02-16 18:45:00,637.7833333333333,0.0,61.66666666666666,59.96666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.85,67.0,69.0,85.0,55.0,1613
2025-02-16 19:00:00,639.9,0.0,61.833333333333336,59.89333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.85,67.0,69.0,85.0,55.0,1614
2025-02-16 19:15:00,644.1366666666667,0.0,61.833333333333336,59.86333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.84333333333332,67.0,69.0,85.0,55.0,1615
2025-02-16 19:30:00,646.9666666666667,0.0,62.0,59.78333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.84333333333332,67.0,69.0,85.0,55.0,1616
2025-02-16 19:45:00,628.6033333333334,0.0,61.66666666666666,59.74,642.02,70.0,100.0,74.0,70.0,72.0,66.85,67.0,69.0,85.0,55.0,1617
2025-02-16 20:00:00,637.0766666666667,0.0,61.833333333333336,59.66333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.84333333333332,67.0,69.0,85.0,55.0,1618
2025-02-16 20:15:00,652.6166666666667,0.0,61.66666666666666,59.61666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,55.0,1619
2025-02-16 20:30:00,644.14,0.0,61.66666666666666,59.586666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.82333333333334,67.0,69.0,85.0,55.0,1620
2025-02-16 20:45:00,643.4366666666666,0.0,61.5,59.63,642.02,70.0,100.0,74.0,70.0,72.0,66.82333333333334,67.0,69.0,85.0,55.0,1621
2025-02-16 21:00:00,637.78,0.0,61.66666666666666,59.64333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.81666666666666,67.0,69.0,85.0,55.0,1622
2025-02-16 21:15:00,635.6666666666666,0.0,61.66666666666666,59.586666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.81666666666666,67.0,69.0,85.0,55.0,1623
2025-02-16 21:30:00,643.4333333333333,0.0,61.66666666666666,59.616666666666674,642.02,70.0,100.0,74.0,70.0,72.0,66.79666666666667,67.0,69.0,85.0,55.0,1624
2025-02-16 21:45:00,639.9033333333333,0.0,61.333333333333336,59.63,642.02,70.0,100.0,74.0,70.0,72.0,66.78666666666668,67.0,69.0,85.0,55.0,1625
2025-02-16 22:00:00,639.9,0.0,61.333333333333336,59.59333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.79,67.0,69.0,85.0,55.0,1626
2025-02-16 22:15:00,636.37,0.0,61.333333333333336,59.56,642.02,70.0,100.0,74.0,70.0,72.0,66.75666666666666,67.0,69.0,85.0,55.0,1627
2025-02-16 22:30:00,631.4266666666666,0.0,61.333333333333336,59.43666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.72,67.0,69.0,85.0,55.0,1628
2025-02-16 22:45:00,640.96,0.0,61.25,59.285,642.02,70.0,100.0,74.0,70.0,72.0,66.71000000000001,67.0,69.0,85.0,55.0,1629
2025-02-16 23:00:00,640.6066666666667,0.0,61.16666666666666,59.26666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0,1630
2025-02-16 23:15:00,642.0233333333333,0.0,61.0,59.23,642.02,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0,1631
2025-02-16 23:30:00,648.38,0.0,61.0,59.126666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.68333333333334,67.0,69.0,85.0,55.0,1632
2025-02-16 23:45:00,641.3166666666666,0.0,60.833333333333336,58.95333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.58999999999999,67.0,69.0,85.0,55.0,1633
2025-02-17 00:00:00,649.0833333333334,0.0,60.66666666666666,58.88666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.57333333333334,67.0,69.0,85.0,55.0,1634
2025-02-17 00:15:00,645.5500000000001,0.0,60.5,58.873333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.56666666666666,67.0,69.0,85.0,55.0,1635
2025-02-17 00:30:00,644.8433333333334,0.0,60.333333333333336,58.81333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.56,67.0,69.0,85.0,55.0,1636
2025-02-17 00:45:00,640.61,0.0,60.66666666666666,58.79333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.56,67.0,69.0,85.0,55.0,1637
2025-02-17 01:00:00,639.1966666666666,0.0,60.833333333333336,58.77333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.56,67.0,69.0,85.0,55.0,1638
2025-02-17 01:15:00,627.1899999999999,0.0,60.66666666666666,58.75,642.02,70.0,100.0,74.0,70.0,72.0,66.55333333333334,67.0,69.0,85.0,55.0,1639
2025-02-17 01:30:00,649.79,0.0,60.333333333333336,58.653333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.54666666666667,67.0,69.0,85.0,55.0,1640
2025-02-17 01:45:00,642.7266666666666,0.0,60.333333333333336,58.60333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.53333333333335,67.0,69.0,85.0,55.0,1641
2025-02-17 02:00:00,643.4366666666666,0.0,60.16666666666666,58.583333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.54,67.0,69.0,85.0,55.0,1642
2025-02-17 02:15:00,632.84,0.0,60.0,58.57666666666668,642.02,70.0,100.0,74.0,70.0,72.0,66.54,67.0,69.0,85.0,55.0,1643
2025-02-17 02:30:00,645.5500000000001,0.0,60.0,58.41,642.02,70.0,100.0,74.0,70.0,72.0,66.48333333333333,67.0,69.0,85.0,55.0,1644
2025-02-17 02:45:00,646.9666666666667,0.0,60.0,58.21333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0,1645
2025-02-17 03:00:00,632.84,0.0,59.66666666666666,58.203333333333326,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0,1646
2025-02-17 03:15:00,652.6166666666667,0.0,59.66666666666666,58.13999999999999,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0,1647
2025-02-17 03:30:00,644.8433333333334,0.0,60.0,58.10666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0,1648
2025-02-17 03:45:00,642.02,0.0,59.66666666666666,58.01666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0,1649
2025-02-17 04:00:00,637.0799999999999,0.0,59.333333333333336,57.96666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0,1650
2025-02-17 04:15:00,636.37,0.0,59.16666666666666,57.80666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.42666666666668,67.0,69.0,85.0,55.0,1651
2025-02-17 04:30:00,637.7833333333333,0.0,59.0,57.74,642.02,70.0,100.0,74.0,70.0,72.0,66.40666666666668,67.0,69.0,85.0,55.0,1652
2025-02-17 04:45:00,631.4266666666666,0.0,59.0,57.77666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.4,67.0,69.0,85.0,55.0,1653
2025-02-17 05:00:00,634.25,0.0,58.833333333333336,57.803333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.40666666666668,67.0,69.0,85.0,55.0,1654
2025-02-17 05:15:00,647.67,0.0,58.66666666666666,57.7,642.02,70.0,100.0,74.0,70.0,72.0,66.40666666666668,67.0,69.0,85.0,55.0,1655
2025-02-17 05:30:00,639.1933333333333,0.0,58.833333333333336,57.623333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.4,67.0,69.0,85.0,55.0,1656
2025-02-17 05:45:00,649.79,0.0,58.5,57.623333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.36,67.0,69.0,85.0,55.0,1657
2025-02-17 06:00:00,639.1966666666666,0.0,58.333333333333336,57.41333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.33999999999999,67.0,69.0,85.0,55.0,1658
2025-02-17 06:15:00,644.8466666666667,0.0,58.5,57.44,642.02,70.0,100.0,74.0,70.0,72.0,66.32333333333334,67.0,69.0,85.0,55.0,1659
2025-02-17 06:30:00,640.61,0.0,58.0,57.41666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.31666666666666,67.0,69.0,85.0,55.0,1660
2025-02-17 06:45:00,637.0766666666667,0.0,58.333333333333336,57.403333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,85.0,55.0,1661
2025-02-17 07:00:00,636.3733333333333,0.0,58.16666666666666,57.38666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,85.0,55.0,1662
2025-02-17 07:15:00,646.26,0.0,58.0,57.41333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,85.0,55.0,1663
2025-02-17 07:30:00,637.0766666666667,0.0,57.833333333333336,57.27,642.02,70.0,100.0,74.0,70.0,72.0,66.30333333333334,67.0,69.0,85.0,55.0,1664
2025-02-17 07:45:00,640.61,0.0,57.833333333333336,57.25333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.29666666666667,67.0,69.0,85.0,55.0,1665
2025-02-17 08:00:00,655.44,0.0,57.833333333333336,57.24666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.30333333333334,67.0,69.0,85.0,55.0,1666
2025-02-17 08:15:00,634.96,0.0,58.0,57.21333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.29,67.0,69.0,85.0,55.0,1667
2025-02-17 08:30:00,639.1966666666666,0.0,57.833333333333336,57.07666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.29,67.0,69.0,85.0,55.0,1668
2025-02-17 08:45:00,645.5533333333333,0.0,58.0,57.13666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.27666666666666,67.0,69.0,85.0,55.0,1669
2025-02-17 09:00:00,651.1999999999999,0.0,57.833333333333336,57.156666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.27666666666666,67.0,69.0,85.0,55.0,1670
2025-02-17 09:15:00,637.7833333333333,0.0,58.0,57.123333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.29,67.0,69.0,85.0,55.0,1671
2025-02-17 09:30:00,646.26,0.0,58.0,57.06333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.28333333333335,67.0,69.0,85.0,55.0,1672
2025-02-17 09:45:00,641.3166666666666,0.0,57.833333333333336,56.84333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.28333333333335,67.0,69.0,85.0,55.0,1673
2025-02-17 10:00:00,633.5466666666667,0.0,57.66666666666666,56.53333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.22333333333334,67.0,69.0,85.0,55.0,1674
2025-02-17 10:15:00,649.79,0.0,57.5,56.35,642.02,70.0,100.0,74.0,70.0,72.0,66.16666666666667,67.0,69.0,85.0,55.0,1675
2025-02-17 10:30:00,640.61,0.0,57.333333333333336,56.20666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.15333333333334,67.0,69.0,85.0,55.0,1676
2025-02-17 10:45:00,633.545,0.0,57.0,56.11,642.02,70.0,100.0,74.0,70.0,72.0,66.08500000000001,67.0,69.0,85.0,55.0,1677
2025-02-17 11:00:00,630.0133333333333,0.0,57.0,55.97666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.03333333333335,67.0,69.0,85.0,55.0,1678
2025-02-17 11:15:00,630.7199999999999,0.0,57.16666666666666,55.903333333333336,642.02,70.0,100.0,74.0,70.0,72.0,65.97666666666667,67.0,69.0,85.0,55.0,1679
2025-02-17 11:30:00,643.4366666666666,0.0,56.833333333333336,55.75666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.91666666666667,67.0,69.0,85.0,55.0,1680
2025-02-17 11:45:00,627.1899999999999,0.0,57.0,55.70666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.88333333333333,67.0,69.0,85.0,55.0,1681
2025-02-17 12:00:00,638.4899999999999,0.0,57.16666666666666,55.54,642.02,70.0,100.0,74.0,70.0,72.0,65.8,67.0,69.0,85.0,55.0,1682
2025-02-17 12:15:00,642.02,0.0,57.0,55.403333333333336,642.02,70.0,100.0,74.0,70.0,72.0,65.75,67.0,69.0,85.0,55.0,1683
2025-02-17 12:30:00,642.7266666666666,0.0,56.833333333333336,55.32666666666668,642.02,70.0,100.0,74.0,70.0,72.0,65.67,67.0,69.0,85.0,55.0,1684
2025-02-17 12:45:00,646.2566666666667,0.0,56.833333333333336,55.196666666666665,642.02,70.0,100.0,74.0,70.0,72.0,65.63333333333334,67.0,69.0,85.0,55.0,1685
2025-02-17 13:00:00,642.7266666666666,0.0,56.66666666666666,55.156666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.50666666666666,67.0,69.0,85.0,55.0,1686
2025-02-17 13:15:00,639.9033333333333,0.0,56.66666666666666,55.18333333333334,642.02,70.0,100.0,74.0,70.0,72.0,65.47333333333334,67.0,69.0,85.0,55.0,1687
2025-02-17 13:30:00,643.4333333333333,0.0,56.333333333333336,55.196666666666665,642.02,70.0,100.0,74.0,70.0,72.0,65.39,67.0,69.0,85.0,55.0,1688
2025-02-17 13:45:00,640.61,0.0,56.5,55.28,642.02,70.0,100.0,74.0,70.0,72.0,65.36333333333333,67.0,69.0,85.0,55.0,1689
2025-02-17 14:00:00,634.2533333333333,0.0,56.333333333333336,55.303333333333335,642.02,70.0,100.0,74.0,70.0,72.0,65.35,67.0,69.0,85.0,55.0,1690
2025-02-17 14:15:00,640.61,0.0,55.5,55.26666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.32,67.0,69.0,85.0,55.0,1691
2025-02-17 14:30:00,642.7266666666667,0.0,55.16666666666666,55.43666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.25,67.0,69.0,85.0,55.0,1692
2025-02-17 14:45:00,652.6166666666667,0.0,55.16666666666666,55.580000000000005,642.02,70.0,100.0,74.0,70.0,72.0,65.25,67.0,69.0,85.0,55.0,1693
2025-02-17 15:00:00,631.4266666666666,0.0,55.0,55.79333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.25,67.0,69.0,85.0,55.0,1694
2025-02-17 15:15:00,637.7833333333333,0.0,55.333333333333336,56.11333333333334,642.02,70.0,100.0,74.0,70.0,72.0,65.25,67.0,69.0,85.0,55.0,1695
2025-02-17 15:30:00,634.96,0.0,55.333333333333336,56.16666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.25333333333333,67.0,69.0,85.0,55.0,1696
2025-02-17 15:45:00,649.0833333333334,0.0,55.16666666666666,56.373333333333335,642.02,70.0,100.0,74.0,70.0,72.0,65.34666666666666,67.0,69.0,85.0,55.0,1697
2025-02-17 16:00:00,634.96,0.0,56.333333333333336,56.77333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.37666666666667,67.0,69.0,85.0,55.0,1698
2025-02-17 16:15:00,643.4366666666666,0.0,56.16666666666666,57.053333333333335,642.02,70.0,100.0,74.0,70.0,72.0,65.45666666666666,67.0,69.0,85.0,55.0,1699
2025-02-17 16:30:00,637.7833333333333,0.0,56.833333333333336,57.23666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.52333333333333,67.0,69.0,85.0,55.0,1700
2025-02-17 16:45:00,631.4266666666666,0.0,56.833333333333336,57.44,642.02,70.0,100.0,74.0,70.0,72.0,65.62333333333333,67.0,69.0,85.0,55.0,1701
2025-02-17 17:00:00,639.1933333333333,0.0,56.833333333333336,57.76666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.67,67.0,69.0,85.0,55.0,1702
2025-02-17 17:15:00,631.4266666666667,0.0,56.833333333333336,57.98,642.02,70.0,100.0,74.0,70.0,72.0,65.78333333333335,67.0,69.0,85.0,55.0,1703
2025-02-17 17:30:00,637.0766666666667,0.0,57.0,58.17666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.87666666666667,67.0,69.0,85.0,55.0,1704
2025-02-17 17:45:00,641.3166666666666,0.0,57.0,58.370000000000005,642.02,70.0,100.0,74.0,70.0,72.0,65.93666666666667,67.0,69.0,85.0,55.0,1705
2025-02-17 18:00:00,638.4866666666667,0.0,56.833333333333336,58.47,642.02,70.0,100.0,74.0,70.0,72.0,66.02666666666667,67.0,69.0,85.0,55.0,1706
2025-02-17 18:15:00,649.79,0.0,57.0,58.70666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.08666666666666,67.0,69.0,85.0,55.0,1707
2025-02-17 18:30:00,639.1966666666667,0.0,57.0,59.43666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.17333333333333,67.0,69.0,85.0,55.0,1708
2025-02-17 18:45:00,652.6166666666667,0.0,57.16666666666666,59.23333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.28333333333335,67.0,69.0,85.0,55.0,1709
2025-02-17 19:00:00,639.1966666666666,0.0,57.5,59.10999999999999,642.02,70.0,100.0,74.0,70.0,72.0,66.35666666666667,67.0,69.0,85.0,55.0,1710
2025-02-17 19:15:00,636.3733333333333,0.0,57.16666666666666,59.16666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.41666666666667,67.0,69.0,85.0,55.0,1711
2025-02-17 19:30:00,637.0766666666667,0.0,57.16666666666666,59.34666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0,1712
2025-02-17 19:45:00,636.3733333333333,0.0,57.16666666666666,59.51,642.02,70.0,100.0,74.0,70.0,72.0,66.54,67.0,69.0,85.0,55.0,1713
2025-02-17 20:00:00,640.6066666666667,0.0,57.0,59.473333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.56666666666666,67.0,69.0,85.0,55.0,1714
2025-02-17 20:15:00,636.7249999999999,0.0,57.0,59.485,642.02,70.0,100.0,74.0,70.0,72.0,66.625,67.0,69.0,85.0,55.0,1715
2025-02-17 20:30:00,652.6133333333333,0.0,57.66666666666666,59.25666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.69,67.0,69.0,85.0,55.0,1716
2025-02-17 20:45:00,647.6733333333333,0.0,57.5,59.24333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0,1717
2025-02-17 21:00:00,634.96,0.0,57.333333333333336,59.156666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.69666666666667,67.0,69.0,85.0,55.0,1718
2025-02-17 21:15:00,635.6666666666666,0.0,57.5,59.45333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.69666666666667,67.0,69.0,85.0,55.0,1719
2025-02-17 21:30:00,644.8466666666667,0.0,57.333333333333336,59.653333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0,1720
2025-02-17 21:45:00,647.67,0.0,57.333333333333336,59.473333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0,1721
2025-02-17 22:00:00,635.6633333333333,0.0,57.5,59.406666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0,1722
2025-02-17 22:15:00,644.1433333333333,0.0,57.333333333333336,59.196666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.69666666666667,67.0,69.0,85.0,55.0,1723
2025-02-17 22:30:00,637.7833333333333,0.0,57.333333333333336,59.00333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.67,67.0,69.0,85.0,55.0,1724
2025-02-17 22:45:00,635.6633333333333,0.0,57.16666666666666,58.876666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.56666666666666,67.0,69.0,85.0,55.0,1725
2025-02-17 23:00:00,646.26,0.0,57.16666666666666,58.73666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.56,67.0,69.0,85.0,55.0,1726
2025-02-17 23:15:00,634.9566666666666,0.0,57.16666666666666,58.64333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.46,67.0,69.0,85.0,55.0,1727
2025-02-17 23:30:00,639.1966666666666,0.0,57.333333333333336,58.583333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0,1728
2025-02-17 23:45:00,641.3133333333334,0.0,57.16666666666666,58.49,642.02,70.0,100.0,74.0,70.0,72.0,66.41666666666667,67.0,69.0,85.0,55.0,1729
2025-02-18 00:00:00,634.9566666666666,0.0,57.16666666666666,58.34666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.34,67.0,69.0,85.0,55.0,1730
2025-02-18 00:15:00,638.49,0.0,57.16666666666666,58.303333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.30333333333334,67.0,69.0,85.0,55.0,1731
2025-02-18 00:30:00,641.3133333333334,0.0,57.16666666666666,58.14666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.27,67.0,69.0,85.0,55.0,1732
2025-02-18 00:45:00,651.9133333333333,0.0,57.333333333333336,58.03333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.16666666666667,67.0,69.0,85.0,55.0,1733
2025-02-18 01:00:00,643.4333333333333,0.0,57.0,57.92666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0,1734
2025-02-18 01:15:00,639.9033333333333,0.0,57.0,57.98,642.02,70.0,100.0,74.0,70.0,72.0,66.15333333333334,67.0,69.0,85.0,55.0,1735
2025-02-18 01:30:00,646.2566666666667,0.0,57.0,57.99666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.15,67.0,69.0,85.0,55.0,1736
2025-02-18 01:45:00,638.49,0.0,56.833333333333336,57.88999999999999,642.02,70.0,100.0,74.0,70.0,72.0,66.13666666666667,67.0,69.0,85.0,55.0,1737
2025-02-18 02:00:00,633.5466666666666,0.0,57.0,57.82333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.11666666666666,67.0,69.0,85.0,55.0,1738
2025-02-18 02:15:00,640.61,0.0,56.833333333333336,57.803333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.14333333333333,67.0,69.0,85.0,55.0,1739
2025-02-18 02:30:00,650.4966666666667,0.0,57.0,57.803333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.14333333333333,67.0,69.0,85.0,55.0,1740
2025-02-18 02:45:00,634.9566666666666,0.0,56.833333333333336,57.723333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0,1741
2025-02-18 03:00:00,644.8466666666667,0.0,57.0,57.68333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0,1742
2025-02-18 03:15:00,639.1966666666667,0.0,56.66666666666666,57.66666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.15666666666667,67.0,69.0,85.0,55.0,1743
2025-02-18 03:30:00,639.1933333333333,0.0,57.0,57.66666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0,1744
2025-02-18 03:45:00,647.67,0.0,56.833333333333336,57.696666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0,1745
2025-02-18 04:00:00,639.9033333333333,0.0,57.0,57.580000000000005,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0,1746
2025-02-18 04:15:00,636.3733333333333,0.0,56.833333333333336,57.48666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.17333333333333,67.0,69.0,85.0,55.0,1747
2025-02-18 04:30:00,637.0766666666667,0.0,56.833333333333336,57.44,642.02,70.0,100.0,74.0,70.0,72.0,66.18,67.0,69.0,85.0,55.0,1748
2025-02-18 04:45:00,639.1966666666666,0.0,56.833333333333336,57.373333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0,1749
2025-02-18 05:00:00,646.9666666666667,0.0,56.833333333333336,57.29666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0,1750
2025-02-18 05:15:00,633.5433333333334,0.0,56.66666666666666,57.28333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.15666666666667,67.0,69.0,85.0,55.0,1751
2025-02-18 05:30:00,646.9666666666667,0.0,56.833333333333336,57.26333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.15,67.0,69.0,85.0,55.0,1752
2025-02-18 05:45:00,633.5466666666666,0.0,56.833333333333336,57.24333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.13,67.0,69.0,85.0,55.0,1753
2025-02-18 06:00:00,639.1933333333333,0.0,56.66666666666666,57.24,642.02,70.0,100.0,74.0,70.0,72.0,66.11666666666666,67.0,69.0,85.0,55.0,1754
2025-02-18 06:15:00,632.8366666666667,0.0,56.66666666666666,57.22,642.02,70.0,100.0,74.0,70.0,72.0,66.13666666666667,67.0,69.0,85.0,55.0,1755
2025-02-18 06:30:00,643.4366666666666,0.0,57.0,57.13666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.13666666666667,67.0,69.0,85.0,55.0,1756
2025-02-18 06:45:00,642.0233333333334,0.0,56.66666666666666,57.10333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.14333333333333,67.0,69.0,85.0,55.0,1757
2025-02-18 07:00:00,643.4333333333334,0.0,56.833333333333336,57.16666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.15333333333334,67.0,69.0,85.0,55.0,1758
2025-02-18 07:15:00,637.0766666666667,0.0,56.66666666666666,57.196666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0,1759
2025-02-18 07:30:00,642.7266666666666,0.0,56.66666666666666,57.23333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0,1760
2025-02-18 07:45:00,633.5466666666666,0.0,56.5,57.22,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0,1761
2025-02-18 08:00:00,642.0233333333333,0.0,56.66666666666666,57.14000000000001,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0,1762
2025-02-18 08:15:00,647.6733333333333,0.0,56.833333333333336,56.906666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0,1763
2025-02-18 08:30:00,647.67,0.0,57.0,56.74,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0,1764
2025-02-18 08:45:00,648.3766666666667,0.0,57.0,56.580000000000005,642.02,70.0,100.0,74.0,70.0,72.0,66.15,67.0,69.0,85.0,55.0,1765
2025-02-18 09:00:00,638.4933333333333,0.0,56.5,56.51333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.13000000000001,67.0,69.0,85.0,55.0,1766
2025-02-18 09:15:00,632.1333333333333,0.0,56.833333333333336,56.49333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.10333333333334,67.0,69.0,85.0,55.0,1767
2025-02-18 09:30:00,659.6766666666667,0.0,56.833333333333336,56.370000000000005,642.02,70.0,100.0,74.0,70.0,72.0,66.07666666666667,67.0,69.0,85.0,55.0,1768
2025-02-18 09:45:00,638.4866666666667,0.0,56.833333333333336,56.26333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.04666666666667,67.0,69.0,85.0,55.0,1769
2025-02-18 10:00:00,636.3666666666667,0.0,57.0,56.32333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.04,67.0,69.0,85.0,55.0,1770
2025-02-18 10:15:00,651.2033333333334,0.0,56.66666666666666,56.29333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.04,67.0,69.0,85.0,55.0,1771
2025-02-18 10:30:00,649.08,0.0,57.16666666666666,56.26666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.00666666666666,67.0,69.0,85.0,55.0,1772
2025-02-18 10:45:00,645.5533333333333,0.0,57.0,56.26666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.94,67.0,69.0,85.0,55.0,1773
