time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-22 00:45:00,637.7833333333333,0.0,54.0,59.64333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.70666666666666,67.0,69.0,85.0,55.0,2117
2025-02-22 01:00:00,642.7266666666667,0.0,54.16666666666666,59.52,642.02,70.0,100.0,74.0,70.0,72.0,66.68666666666667,67.0,69.0,85.0,55.0,2118
2025-02-22 01:15:00,637.7833333333333,0.0,54.0,59.36666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.62,67.0,69.0,85.0,55.0,2119
2025-02-22 01:30:00,652.6166666666667,0.0,54.0,59.24666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.56,67.0,69.0,85.0,55.0,2120
2025-02-22 01:45:00,642.73,0.0,53.833333333333336,59.10666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.53333333333333,67.0,69.0,85.0,55.0,2121
2025-02-22 02:00:00,644.14,0.0,53.833333333333336,58.85,642.02,70.0,100.0,74.0,70.0,72.0,66.46,67.0,69.0,85.0,55.0,2122
2025-02-22 02:15:00,642.7266666666666,0.0,53.66666666666666,58.876666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.41666666666667,67.0,69.0,85.0,55.0,2123
2025-02-22 02:30:00,647.67,0.0,53.833333333333336,58.77666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.35666666666667,67.0,69.0,85.0,55.0,2124
2025-02-22 02:45:00,650.5,0.0,53.833333333333336,58.66666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.30333333333334,67.0,69.0,85.0,55.0,2125
2025-02-22 03:00:00,637.0766666666667,0.0,53.66666666666666,58.51666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,85.0,55.0,2126
2025-02-22 03:15:00,646.2566666666667,0.0,53.5,58.26333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.27666666666666,67.0,69.0,85.0,55.0,2127
2025-02-22 03:30:00,639.9033333333333,0.0,53.5,58.330000000000005,642.02,70.0,100.0,74.0,70.0,72.0,66.25666666666666,67.0,69.0,85.0,55.0,2128
2025-02-22 03:45:00,642.02,0.0,54.0,58.20666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.19333333333334,67.0,69.0,85.0,55.0,2129
2025-02-22 04:00:00,642.02,0.0,53.66666666666666,58.07666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.16666666666667,67.0,69.0,85.0,55.0,2130
2025-02-22 04:15:00,641.3133333333334,0.0,53.5,57.96,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0,2131
2025-02-22 04:30:00,644.14,0.0,53.333333333333336,57.836666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.15666666666667,67.0,69.0,85.0,55.0,2132
2025-02-22 04:45:00,635.6633333333333,0.0,53.16666666666666,57.71,642.02,70.0,100.0,74.0,70.0,72.0,66.12666666666667,67.0,69.0,85.0,55.0,2133
2025-02-22 05:00:00,630.7233333333334,0.0,53.16666666666666,57.623333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.04,67.0,69.0,85.0,55.0,2134
2025-02-22 05:15:00,645.5533333333333,0.0,53.0,57.64000000000001,642.02,70.0,100.0,74.0,70.0,72.0,66.04,67.0,69.0,85.0,55.0,2135
2025-02-22 05:30:00,630.7199999999999,0.0,53.0,57.57666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.04,67.0,69.0,85.0,55.0,2136
2025-02-22 05:45:00,634.9599999999999,0.0,53.333333333333336,57.45666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.04,67.0,69.0,85.0,55.0,2137
2025-02-22 06:00:00,634.2533333333333,0.0,52.833333333333336,57.46333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.04,67.0,69.0,85.0,55.0,2138
2025-02-22 06:15:00,645.5533333333333,0.0,53.0,57.406666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.04,67.0,69.0,85.0,55.0,2139
2025-02-22 06:30:00,641.3166666666666,0.0,52.833333333333336,57.27666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.02666666666666,67.0,69.0,85.0,55.0,2140
2025-02-22 06:45:00,645.5500000000001,0.0,52.66666666666666,57.26333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.00666666666666,67.0,69.0,85.0,55.0,2141
2025-02-22 07:00:00,641.3133333333334,0.0,52.66666666666666,57.26,642.02,70.0,100.0,74.0,70.0,72.0,65.99333333333334,67.0,69.0,85.0,55.0,2142
2025-02-22 07:15:00,639.1966666666666,0.0,52.5,57.22666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.95333333333333,67.0,69.0,85.0,55.0,2143
2025-02-22 07:30:00,641.3166666666666,0.0,52.5,57.16666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.92333333333333,67.0,69.0,85.0,55.0,2144
2025-02-22 07:45:00,643.4333333333333,0.0,52.333333333333336,57.1,642.02,70.0,100.0,74.0,70.0,72.0,65.91,67.0,69.0,85.0,55.0,2145
2025-02-22 08:00:00,646.9666666666667,0.0,52.66666666666666,57.03333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.91,67.0,69.0,85.0,55.0,2146
2025-02-22 08:15:00,641.3133333333334,0.0,52.333333333333336,56.9,642.02,70.0,100.0,74.0,70.0,72.0,65.89,67.0,69.0,85.0,55.0,2147
2025-02-22 08:30:00,644.8466666666667,0.0,52.5,56.84666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.88333333333333,67.0,69.0,85.0,55.0,2148
2025-02-22 08:45:00,636.37,0.0,52.66666666666666,56.84666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.83,67.0,69.0,85.0,55.0,2149
2025-02-22 09:00:00,634.25,0.0,52.16666666666666,56.78,642.02,70.0,100.0,74.0,70.0,72.0,65.79,67.0,69.0,85.0,55.0,2150
2025-02-22 09:15:00,634.9566666666666,0.0,52.333333333333336,56.56666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.77666666666666,67.0,69.0,85.0,55.0,2151
2025-02-22 09:30:00,642.02,0.0,52.333333333333336,56.51,642.02,70.0,100.0,74.0,70.0,72.0,65.75666666666666,67.0,69.0,85.0,55.0,2152
2025-02-22 09:45:00,649.79,0.0,52.16666666666666,56.43666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.73,67.0,69.0,85.0,55.0,2153
2025-02-22 10:00:00,637.0766666666667,0.0,52.5,56.43,642.02,70.0,100.0,74.0,70.0,72.0,65.67666666666666,67.0,69.0,85.0,55.0,2154
2025-02-22 10:15:00,633.5466666666666,0.0,51.833333333333336,56.48,642.02,70.0,100.0,74.0,70.0,72.0,65.64,67.0,69.0,85.0,55.0,2155
2025-02-22 10:30:00,639.9033333333333,0.0,52.16666666666666,56.453333333333326,642.02,70.0,100.0,74.0,70.0,72.0,65.64,67.0,69.0,85.0,55.0,2156
2025-02-22 10:45:00,644.1366666666667,0.0,52.0,56.4,642.02,70.0,100.0,74.0,70.0,72.0,65.64,67.0,69.0,85.0,55.0,2157
2025-02-22 11:00:00,627.8933333333333,0.0,52.0,56.36333333333334,642.02,70.0,100.0,74.0,70.0,72.0,65.63333333333334,67.0,69.0,85.0,55.0,2158
2025-02-22 11:15:00,651.2033333333334,0.0,52.16666666666666,56.3,642.02,70.0,100.0,74.0,70.0,72.0,65.61666666666667,67.0,69.0,85.0,55.0,2159
2025-02-22 11:30:00,650.4966666666667,0.0,52.0,56.27,642.02,70.0,100.0,74.0,70.0,72.0,65.61333333333333,67.0,69.0,85.0,55.0,2160
2025-02-22 11:45:00,636.3733333333333,0.0,52.16666666666666,56.22333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.54333333333334,67.0,69.0,85.0,55.0,2161
2025-02-22 12:00:00,639.9,0.0,51.833333333333336,56.196666666666665,642.02,70.0,100.0,74.0,70.0,72.0,65.52,67.0,69.0,85.0,55.0,2162
2025-02-22 12:15:00,649.0833333333334,0.0,51.66666666666666,55.923333333333325,642.02,70.0,100.0,74.0,70.0,72.0,65.52,67.0,69.0,85.0,55.0,2163
2025-02-22 12:30:00,649.0866666666667,0.0,52.0,55.97,642.02,70.0,100.0,74.0,70.0,72.0,65.5,67.0,69.0,85.0,55.0,2164
2025-02-22 12:45:00,641.3166666666666,0.0,51.833333333333336,56.23333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.48666666666666,67.0,69.0,85.0,55.0,2165
2025-02-22 13:00:00,644.14,0.0,51.833333333333336,56.333333333333336,642.02,70.0,100.0,74.0,70.0,72.0,65.49333333333334,67.0,69.0,85.0,55.0,2166
2025-02-22 13:15:00,637.0766666666667,0.0,52.0,56.653333333333336,642.02,70.0,100.0,74.0,70.0,72.0,65.5,67.0,69.0,85.0,55.0,2167
2025-02-22 13:30:00,643.4333333333333,0.0,51.66666666666666,57.14666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.52,67.0,69.0,85.0,55.0,2168
2025-02-22 13:45:00,638.49,0.0,51.833333333333336,57.26333333333334,642.02,70.0,100.0,74.0,70.0,72.0,65.58333333333333,67.0,69.0,85.0,55.0,2169
2025-02-22 14:00:00,637.0766666666667,0.0,52.0,57.25666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.62666666666667,67.0,69.0,85.0,55.0,2170
2025-02-22 14:15:00,634.25,0.0,52.0,57.52333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.67666666666666,67.0,69.0,85.0,55.0,2171
2025-02-22 14:30:00,639.1933333333333,0.0,52.0,57.84333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.76333333333334,67.0,69.0,85.0,55.0,2172
2025-02-22 14:45:00,649.7933333333334,0.0,52.0,58.17666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.80666666666667,67.0,69.0,85.0,55.0,2173
2025-02-22 15:00:00,660.3833333333333,0.0,52.333333333333336,58.52,642.02,70.0,100.0,74.0,70.0,72.0,65.90333333333332,67.0,69.0,85.0,55.0,2174
2025-02-22 15:15:00,648.38,0.0,52.16666666666666,58.89666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.02,67.0,69.0,85.0,55.0,2175
2025-02-22 15:30:00,632.1333333333333,0.0,52.16666666666666,59.39666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.11666666666666,67.0,69.0,85.0,55.0,2176
2025-02-22 15:45:00,642.02,0.0,52.16666666666666,60.07333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.25333333333333,67.0,69.0,85.0,55.0,2177
2025-02-22 16:00:00,636.3666666666667,0.0,52.5,60.74,642.02,70.0,100.0,74.0,70.0,72.0,66.38666666666667,67.0,69.0,85.0,55.0,2178
2025-02-22 16:15:00,650.4966666666667,0.0,52.333333333333336,60.97,642.02,70.0,100.0,74.0,70.0,72.0,66.51666666666667,67.0,69.0,85.0,55.0,2179
2025-02-22 16:30:00,638.49,0.0,52.5,61.20666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.64333333333333,67.0,69.0,85.0,55.0,2180
2025-02-22 16:45:00,634.25,0.0,52.333333333333336,61.76,642.02,70.0,100.0,74.0,70.0,72.0,66.75666666666666,67.0,69.0,85.0,55.0,2181
2025-02-22 17:00:00,643.4333333333333,0.0,52.833333333333336,61.88666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.87333333333333,67.0,69.0,85.0,55.0,2182
2025-02-22 17:15:00,642.0233333333333,0.0,52.5,62.29333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,85.0,55.0,2183
2025-02-22 17:30:00,641.3166666666666,0.0,52.333333333333336,62.48333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.07666666666667,67.0,69.0,85.0,55.0,2184
2025-02-22 17:45:00,639.1933333333333,0.0,53.0,62.57,642.02,70.0,100.0,74.0,70.0,72.0,67.18,67.0,69.0,85.0,55.0,2185
2025-02-22 18:00:00,639.9033333333333,0.0,52.833333333333336,62.97333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0,2186
2025-02-22 18:15:00,640.6066666666667,0.0,52.833333333333336,63.07666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.29666666666667,67.0,69.0,85.0,55.0,2187
2025-02-22 18:30:00,637.7833333333333,0.0,52.5,63.48666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,85.0,55.0,2188
2025-02-22 18:45:00,646.26,0.0,52.5,63.63333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.38333333333334,67.0,69.0,85.0,55.0,2189
2025-02-22 19:00:00,648.3766666666667,0.0,52.66666666666666,63.91333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.45666666666666,67.0,69.0,85.0,55.0,2190
2025-02-22 19:15:00,629.3100000000001,0.0,52.333333333333336,64.21666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0,2191
2025-02-22 19:30:00,635.6633333333333,0.0,52.5,64.15333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.55333333333333,67.0,69.0,85.0,55.0,2192
2025-02-22 19:45:00,644.8466666666667,0.0,52.333333333333336,63.78,642.02,70.0,100.0,74.0,70.0,72.0,67.61333333333333,67.0,69.0,85.0,55.0,2193
2025-02-22 20:00:00,630.7199999999999,0.0,52.16666666666666,63.60333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.62,67.0,69.0,85.0,55.0,2194
2025-02-22 20:15:00,632.84,0.0,52.16666666666666,63.45,642.02,70.0,100.0,74.0,70.0,72.0,67.61333333333333,67.0,69.0,85.0,55.0,2195
2025-02-22 20:30:00,637.0766666666667,0.0,52.0,63.43333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.60666666666667,67.0,69.0,85.0,55.0,2196
2025-02-22 20:45:00,644.8466666666667,0.0,52.16666666666666,63.68333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.6,67.0,69.0,85.0,55.0,2197
2025-02-22 21:00:00,645.5533333333333,0.0,52.16666666666666,63.99333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.60666666666667,67.0,69.0,85.0,55.0,2198
2025-02-22 21:15:00,650.4933333333333,0.0,52.5,63.88,642.02,70.0,100.0,74.0,70.0,72.0,67.62666666666667,67.0,69.0,85.0,55.0,2199
2025-02-22 21:30:00,642.0233333333333,0.0,52.5,63.84666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,2200
2025-02-22 21:45:00,631.4266666666666,0.0,51.833333333333336,63.46,642.02,70.0,100.0,74.0,70.0,72.0,67.62666666666667,67.0,69.0,85.0,55.0,2201
2025-02-22 22:00:00,651.9066666666666,0.0,52.16666666666666,63.27333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.58666666666666,67.0,69.0,85.0,55.0,2202
2025-02-22 22:15:00,645.5500000000001,0.0,52.0,63.126666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0,2203
2025-02-22 22:30:00,638.4899999999999,0.0,51.66666666666666,63.01666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,2204
2025-02-22 22:45:00,637.0766666666667,0.0,51.16666666666666,62.91,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0,2205
2025-02-22 23:00:00,637.7866666666666,0.0,51.333333333333336,62.77666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0,2206
2025-02-22 23:15:00,636.3733333333333,0.0,51.5,62.68,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0,2207
2025-02-22 23:30:00,635.6666666666666,0.0,51.333333333333336,62.61666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.46,67.0,69.0,85.0,55.0,2208
2025-02-22 23:45:00,649.0866666666667,0.0,51.16666666666666,62.47,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0,2209
2025-02-23 00:00:00,640.6066666666667,0.0,51.333333333333336,62.36666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0,2210
2025-02-23 00:15:00,648.3766666666667,0.0,51.16666666666666,62.31,642.02,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,85.0,55.0,2211
2025-02-23 00:30:00,645.5533333333333,0.0,51.16666666666666,62.23,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0,2212
2025-02-23 00:45:00,632.13,0.0,51.0,62.15,642.02,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,85.0,55.0,2213
2025-02-23 01:00:00,642.02,0.0,51.16666666666666,62.03666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.34333333333332,67.0,69.0,85.0,55.0,2214
2025-02-23 01:15:00,644.14,0.0,51.0,61.96333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.31,67.0,69.0,85.0,55.0,2215
2025-02-23 01:30:00,639.1966666666667,0.0,50.66666666666666,61.89666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,2216
2025-02-23 01:45:00,640.6066666666667,0.0,50.833333333333336,61.82666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,2217
2025-02-23 02:00:00,656.1466666666666,0.0,50.833333333333336,61.74333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,2218
2025-02-23 02:15:00,642.7233333333334,0.0,50.5,61.57666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0,2219
2025-02-23 02:30:00,646.2566666666667,0.0,50.5,61.35333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.22333333333334,67.0,69.0,85.0,55.0,2220
2025-02-23 02:45:00,642.02,0.0,50.5,61.173333333333325,642.02,70.0,100.0,74.0,70.0,72.0,67.15333333333334,67.0,69.0,85.0,55.0,2221
2025-02-23 03:00:00,649.79,0.0,50.833333333333336,61.02333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.11333333333333,67.0,69.0,85.0,55.0,2222
2025-02-23 03:15:00,640.61,0.0,50.5,60.84333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0,2223
2025-02-23 03:30:00,639.9,0.0,50.66666666666666,60.71,642.02,70.0,100.0,74.0,70.0,72.0,67.03666666666668,67.0,69.0,85.0,55.0,2224
2025-02-23 03:45:00,645.5533333333333,0.0,50.5,60.51,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,2225
2025-02-23 04:00:00,639.1966666666667,0.0,50.5,60.41333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,85.0,55.0,2226
2025-02-23 04:15:00,641.3166666666666,0.0,50.333333333333336,60.123333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.93333333333334,67.0,69.0,85.0,55.0,2227
2025-02-23 04:30:00,635.6633333333333,0.0,50.5,59.81,642.02,70.0,100.0,74.0,70.0,72.0,66.85333333333334,67.0,69.0,85.0,55.0,2228
2025-02-23 04:45:00,649.0866666666667,0.0,50.16666666666666,59.84333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,55.0,2229
2025-02-23 05:00:00,648.3766666666667,0.0,50.0,59.94,642.02,70.0,100.0,74.0,70.0,72.0,66.80333333333334,67.0,69.0,85.0,55.0,2230
2025-02-23 05:15:00,644.1433333333333,0.0,50.333333333333336,59.81,642.02,70.0,100.0,74.0,70.0,72.0,66.76,67.0,69.0,85.0,55.0,2231
2025-02-23 05:30:00,642.0233333333333,0.0,50.16666666666666,59.61000000000001,642.02,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0,2232
2025-02-23 05:45:00,634.9599999999999,0.0,50.5,59.57666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0,2233
2025-02-23 06:00:00,630.7233333333332,0.0,50.5,59.376666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.68666666666667,67.0,69.0,85.0,55.0,2234
2025-02-23 06:15:00,639.9,0.0,50.16666666666666,59.2,642.02,70.0,100.0,74.0,70.0,72.0,66.62,67.0,69.0,85.0,55.0,2235
2025-02-23 06:30:00,640.61,0.0,50.5,59.26,642.02,70.0,100.0,74.0,70.0,72.0,66.58,67.0,69.0,85.0,55.0,2236
2025-02-23 06:45:00,646.9633333333333,0.0,50.333333333333336,59.06,642.02,70.0,100.0,74.0,70.0,72.0,66.56666666666666,67.0,69.0,85.0,55.0,2237
2025-02-23 07:00:00,634.9566666666666,0.0,50.333333333333336,58.96666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.55333333333334,67.0,69.0,85.0,55.0,2238
2025-02-23 07:15:00,633.5433333333334,0.0,50.333333333333336,58.91,642.02,70.0,100.0,74.0,70.0,72.0,66.52666666666666,67.0,69.0,85.0,55.0,2239
2025-02-23 07:30:00,634.25,0.0,50.0,58.78,642.02,70.0,100.0,74.0,70.0,72.0,66.48,67.0,69.0,85.0,55.0,2240
2025-02-23 07:45:00,646.26,0.0,50.333333333333336,58.7,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0,2241
2025-02-23 08:00:00,632.84,0.0,50.333333333333336,58.59,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0,2242
2025-02-23 08:15:00,642.73,0.0,50.0,58.53333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.42333333333333,67.0,69.0,85.0,55.0,2243
2025-02-23 08:30:00,633.5466666666666,0.0,50.16666666666666,58.43333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.41333333333334,67.0,69.0,85.0,55.0,2244
2025-02-23 08:45:00,644.8466666666667,0.0,50.16666666666666,58.41666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.36666666666667,67.0,69.0,85.0,55.0,2245
2025-02-23 09:00:00,655.4433333333333,0.0,50.5,58.43333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,85.0,55.0,2246
2025-02-23 09:15:00,623.6566666666666,0.0,50.16666666666666,58.330000000000005,642.02,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,85.0,55.0,2247
2025-02-23 09:30:00,641.3166666666667,0.0,49.833333333333336,58.26333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,85.0,55.0,2248
2025-02-23 09:45:00,626.4833333333333,0.0,49.66666666666666,58.13,642.02,70.0,100.0,74.0,70.0,72.0,66.29666666666667,67.0,69.0,85.0,55.0,2249
2025-02-23 10:00:00,641.3166666666667,0.0,50.0,58.083333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.28333333333333,67.0,69.0,85.0,55.0,2250
2025-02-23 10:15:00,646.2566666666667,0.0,49.833333333333336,58.05666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.23333333333333,67.0,69.0,85.0,55.0,2251
2025-02-23 10:30:00,651.91,0.0,49.66666666666666,57.99,642.02,70.0,100.0,74.0,70.0,72.0,66.19333333333334,67.0,69.0,85.0,55.0,2252
2025-02-23 10:45:00,639.9,0.0,49.833333333333336,57.99,642.02,70.0,100.0,74.0,70.0,72.0,66.24333333333333,67.0,69.0,85.0,55.0,2253
2025-02-23 11:00:00,644.85,0.0,49.5,57.88333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.20666666666666,67.0,69.0,85.0,55.0,2254
2025-02-23 11:15:00,625.7733333333334,0.0,49.66666666666666,57.89666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.21333333333332,67.0,69.0,85.0,55.0,2255
2025-02-23 11:30:00,642.7266666666667,0.0,49.16666666666666,57.876666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.25666666666666,67.0,69.0,85.0,55.0,2256
2025-02-23 11:45:00,634.2533333333333,0.0,49.16666666666666,57.75666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.27,67.0,69.0,85.0,55.0,2257
2025-02-23 12:00:00,634.9566666666666,0.0,49.16666666666666,57.77666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.26333333333334,67.0,69.0,85.0,55.0,2258
2025-02-23 12:15:00,640.6066666666667,0.0,49.0,57.696666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.28333333333335,67.0,69.0,85.0,55.0,2259
2025-02-23 12:30:00,640.61,0.0,49.0,57.67,642.02,70.0,100.0,74.0,70.0,72.0,66.27666666666666,67.0,69.0,85.0,55.0,2260
2025-02-23 12:45:00,633.5466666666666,0.0,49.16666666666666,57.72666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.29,67.0,69.0,85.0,55.0,2261
2025-02-23 13:00:00,647.6733333333333,0.0,49.333333333333336,57.98333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.29666666666667,67.0,69.0,85.0,55.0,2262
2025-02-23 13:15:00,637.0799999999999,0.0,49.16666666666666,58.49,642.02,70.0,100.0,74.0,70.0,72.0,66.30333333333334,67.0,69.0,85.0,55.0,2263
2025-02-23 13:30:00,641.3166666666666,0.0,49.16666666666666,59.06,642.02,70.0,100.0,74.0,70.0,72.0,66.37,67.0,69.0,85.0,55.0,2264
2025-02-23 13:45:00,640.61,0.0,49.16666666666666,59.57333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.43666666666667,67.0,69.0,85.0,55.0,2265
2025-02-23 14:00:00,628.6,0.0,49.16666666666666,60.06666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.54333333333334,67.0,69.0,85.0,55.0,2266
2025-02-23 14:15:00,642.73,0.0,49.16666666666666,60.673333333333325,642.02,70.0,100.0,74.0,70.0,72.0,66.65333333333332,67.0,69.0,85.0,55.0,2267
2025-02-23 14:30:00,644.8466666666667,0.0,49.333333333333336,61.28,642.02,70.0,100.0,74.0,70.0,72.0,66.71,67.0,69.0,85.0,55.0,2268
2025-02-23 14:45:00,629.3066666666667,0.0,49.5,61.73666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.83666666666666,67.0,69.0,85.0,55.0,2269
2025-02-23 15:00:00,637.0766666666667,0.0,49.16666666666666,62.17666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.96,67.0,69.0,85.0,55.0,2270
2025-02-23 15:15:00,628.6,0.0,49.333333333333336,62.72,642.02,70.0,100.0,74.0,70.0,72.0,67.05666666666666,67.0,69.0,85.0,55.0,2271
2025-02-23 15:30:00,644.8433333333334,0.0,49.333333333333336,63.156666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.17999999999999,67.0,69.0,85.0,55.0,2272
2025-02-23 15:45:00,638.49,0.0,49.66666666666666,63.52666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.26666666666667,67.0,69.0,85.0,55.0,2273
2025-02-23 16:00:00,639.1966666666666,0.0,49.333333333333336,63.86000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,85.0,55.0,2274
2025-02-23 16:15:00,649.79,0.0,49.5,64.39333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.45,67.0,69.0,85.0,55.0,2275
2025-02-23 16:30:00,639.9033333333333,0.0,49.66666666666666,64.60333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.54666666666667,67.0,69.0,85.0,55.0,2276
2025-02-23 16:45:00,640.6066666666667,0.0,49.66666666666666,64.86666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,2277
2025-02-23 17:00:00,642.02,0.0,49.5,65.08999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.73666666666666,67.0,69.0,85.0,55.0,2278
2025-02-23 17:15:00,649.7933333333334,0.0,49.5,65.21666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.78666666666668,67.0,69.0,85.0,55.0,2279
2025-02-23 17:30:00,637.7833333333333,0.0,49.5,65.45666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.89,67.0,69.0,85.0,55.0,2280
2025-02-23 17:45:00,640.61,0.0,49.333333333333336,65.93666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0,2281
2025-02-23 18:00:00,640.6066666666667,0.0,49.833333333333336,66.12,642.02,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,85.0,55.0,2282
2025-02-23 18:15:00,652.6133333333333,0.0,50.16666666666666,66.19333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,85.0,55.0,2283
2025-02-23 18:30:00,646.2566666666667,0.0,49.5,66.49000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,85.0,55.0,2284
2025-02-23 18:45:00,634.9566666666667,0.0,49.833333333333336,66.79,642.02,70.0,100.0,74.0,70.0,72.0,68.26666666666667,67.0,69.0,85.0,55.0,2285
2025-02-23 19:00:00,639.9033333333333,0.0,49.833333333333336,66.87333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,85.0,55.0,2286
2025-02-23 19:15:00,649.7866666666667,0.0,49.66666666666666,66.99,642.02,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0,2287
2025-02-23 19:30:00,650.4966666666667,0.0,49.5,67.04,642.02,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,85.0,55.0,2288
2025-02-23 19:45:00,649.0833333333334,0.0,45.333333333333336,66.26666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.56666666666666,67.0,69.0,85.0,55.0,2289
2025-02-23 20:00:00,632.8366666666667,0.0,41.16666666666666,64.14666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.53333333333335,67.0,69.0,85.0,55.0,2290
2025-02-23 20:15:00,646.26,0.0,41.0,64.07666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,55.0,2291
2025-02-23 20:30:00,643.4333333333333,0.0,40.66666666666666,64.12666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,85.0,55.0,2292
2025-02-23 20:45:00,645.5533333333333,0.0,40.16666666666666,64.14666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,2293
2025-02-23 21:00:00,641.3166666666666,0.0,40.5,64.04666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0,2294
2025-02-23 21:15:00,637.0766666666667,0.0,40.16666666666666,64.22000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.29666666666667,67.0,69.0,85.0,55.0,2295
2025-02-23 21:30:00,630.7166666666667,0.0,40.0,64.13333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.28333333333335,67.0,69.0,85.0,55.0,2296
2025-02-23 21:45:00,633.5466666666666,0.0,39.66666666666666,64.08333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.22666666666667,67.0,69.0,85.0,55.0,2297
2025-02-23 22:00:00,641.3133333333334,0.0,40.333333333333336,63.75333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.21,67.0,69.0,85.0,55.0,2298
2025-02-23 22:15:00,639.1966666666666,0.0,40.0,63.48333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0,2299
2025-02-23 22:30:00,637.0766666666667,0.0,39.833333333333336,63.22,642.02,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,55.0,2300
2025-02-23 22:45:00,636.37,0.0,39.66666666666666,63.00333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.08999999999999,67.0,69.0,85.0,55.0,2301
2025-02-23 23:00:00,646.9633333333333,0.0,39.333333333333336,62.52333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,2302
2025-02-23 23:15:00,644.8466666666667,0.0,39.333333333333336,62.07333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,85.0,55.0,2303
2025-02-23 23:30:00,642.02,0.0,39.5,61.586666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,2304
2025-02-23 23:45:00,642.73,0.0,40.0,61.57666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.86,67.0,69.0,85.0,55.0,2305
2025-02-24 00:00:00,635.66,0.0,43.333333333333336,61.82,642.02,70.0,100.0,74.0,70.0,72.0,67.73666666666666,67.0,69.0,85.0,55.0,2306
2025-02-24 00:15:00,651.91,0.0,45.16666666666666,62.42,642.02,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,85.0,55.0,2307
2025-02-24 00:30:00,640.61,0.0,45.333333333333336,62.45333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0,2308
2025-02-24 00:45:00,647.67,0.0,45.16666666666666,62.10333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,2309
2025-02-24 01:00:00,638.49,0.0,45.16666666666666,62.25,642.02,70.0,100.0,74.0,70.0,72.0,67.62,67.0,69.0,85.0,55.0,2310
2025-02-24 01:15:00,642.73,0.0,45.5,62.70333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.6,67.0,69.0,85.0,55.0,2311
2025-02-24 01:30:00,648.3766666666667,0.0,45.66666666666666,62.443333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.60666666666667,67.0,69.0,85.0,55.0,2312
2025-02-24 01:45:00,637.7833333333333,0.0,46.66666666666666,62.03333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.57666666666667,67.0,69.0,85.0,55.0,2313
2025-02-24 02:00:00,651.91,0.0,47.0,62.27666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.54333333333334,67.0,69.0,85.0,55.0,2314
2025-02-24 02:15:00,645.5533333333333,0.0,47.0,62.27,642.02,70.0,100.0,74.0,70.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0,2315
2025-02-24 02:30:00,642.7266666666666,0.0,47.333333333333336,62.080000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,2316
2025-02-24 02:45:00,628.6,0.0,47.5,62.20333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,2317
2025-02-24 03:00:00,634.9566666666667,0.0,47.5,62.21666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,2318
2025-02-24 03:15:00,641.3133333333334,0.0,47.333333333333336,62.14000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,2319
2025-02-24 03:30:00,645.5500000000001,0.0,47.66666666666666,61.93000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,2320
2025-02-24 03:45:00,645.5533333333333,0.0,47.833333333333336,61.86333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0,2321
2025-02-24 04:00:00,632.84,0.0,47.5,61.7,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,2322
2025-02-24 04:15:00,638.4899999999999,0.0,47.66666666666666,61.50666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0,2323
2025-02-24 04:30:00,631.4233333333333,0.0,47.333333333333336,61.35,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0,2324
2025-02-24 04:45:00,630.72,0.0,47.0,61.24666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.39333333333333,67.0,69.0,85.0,55.0,2325
2025-02-24 05:00:00,658.2666666666668,0.0,47.333333333333336,61.07666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0,2326
2025-02-24 05:15:00,644.8466666666667,0.0,47.0,61.20666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.35,67.0,69.0,85.0,55.0,2327
2025-02-24 05:30:00,646.9633333333333,0.0,47.333333333333336,61.29666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,85.0,55.0,2328
2025-02-24 05:45:00,643.4366666666666,0.0,47.0,61.32,642.02,70.0,100.0,74.0,70.0,72.0,67.35,67.0,69.0,85.0,55.0,2329
2025-02-24 06:00:00,634.9599999999999,0.0,47.5,61.41,642.02,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,85.0,55.0,2330
2025-02-24 06:15:00,650.4966666666667,0.0,47.16666666666666,61.20666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.33666666666666,67.0,69.0,85.0,55.0,2331
2025-02-24 06:30:00,638.4933333333333,0.0,47.5,61.06333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.27333333333333,67.0,69.0,85.0,55.0,2332
2025-02-24 06:45:00,639.1966666666667,0.0,47.16666666666666,61.04333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,2333
2025-02-24 07:00:00,650.4966666666667,0.0,47.16666666666666,61.11666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,2334
2025-02-24 07:15:00,654.7333333333333,0.0,47.16666666666666,61.01666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0,2335
2025-02-24 07:30:00,650.495,0.0,47.25,61.015,642.02,70.0,100.0,74.0,70.0,72.0,67.23,67.0,69.0,85.0,55.0,2336
2025-02-24 07:45:00,638.4899999999999,0.0,46.66666666666666,60.93,642.02,70.0,100.0,74.0,70.0,72.0,67.15666666666667,67.0,69.0,85.0,55.0,2337
2025-02-24 08:00:00,642.02,0.0,47.0,60.84666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.12666666666667,67.0,69.0,85.0,55.0,2338
2025-02-24 08:15:00,642.7266666666666,0.0,46.833333333333336,60.81333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.18333333333334,67.0,69.0,85.0,55.0,2339
2025-02-24 08:30:00,651.2033333333334,0.0,46.833333333333336,60.70333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.18333333333334,67.0,69.0,85.0,55.0,2340
2025-02-24 08:45:00,637.0799999999999,0.0,46.833333333333336,60.65333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.12,67.0,69.0,85.0,55.0,2341
2025-02-24 09:00:00,646.26,0.0,46.66666666666666,60.70333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0,2342
2025-02-24 09:15:00,651.9066666666666,0.0,46.66666666666666,60.633333333333326,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0,2343
2025-02-24 09:30:00,638.4899999999999,0.0,46.5,60.46,642.02,70.0,100.0,74.0,70.0,72.0,67.09333333333332,67.0,69.0,85.0,55.0,2344
2025-02-24 09:45:00,650.4966666666667,0.0,46.5,60.47333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.08666666666666,67.0,69.0,85.0,55.0,2345
2025-02-24 10:00:00,643.4333333333333,0.0,46.5,60.42333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.06333333333333,67.0,69.0,85.0,55.0,2346
2025-02-24 10:15:00,643.4333333333334,0.0,46.5,60.41333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.99,67.0,69.0,85.0,55.0,2347
2025-02-24 10:30:00,634.25,0.0,46.5,60.333333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,2348
2025-02-24 10:45:00,642.0233333333334,0.0,46.833333333333336,60.336666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,2349
2025-02-24 11:00:00,650.4966666666667,0.0,46.333333333333336,60.35,642.02,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,85.0,55.0,2350
2025-02-24 11:15:00,641.3133333333334,0.0,46.333333333333336,60.38333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,85.0,55.0,2351
2025-02-24 11:30:00,653.3233333333334,0.0,46.0,60.32666666666668,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,2352
2025-02-24 11:45:00,649.79,0.0,46.16666666666666,60.36333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.96,67.0,69.0,85.0,55.0,2353
2025-02-24 12:00:00,624.3666666666667,0.0,46.16666666666666,60.34,642.02,70.0,100.0,74.0,70.0,72.0,66.94666666666666,67.0,69.0,85.0,55.0,2354
2025-02-24 12:15:00,637.0766666666667,0.0,46.0,60.34,642.02,70.0,100.0,74.0,70.0,72.0,66.94,67.0,69.0,85.0,55.0,2355
2025-02-24 12:30:00,640.6066666666667,0.0,46.16666666666666,60.27,642.02,70.0,100.0,74.0,70.0,72.0,66.94666666666666,67.0,69.0,85.0,55.0,2356
2025-02-24 12:45:00,633.5466666666667,0.0,46.16666666666666,60.196666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.88333333333333,67.0,69.0,85.0,55.0,2357
2025-02-24 13:00:00,639.1966666666667,0.0,46.16666666666666,60.38333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.84333333333332,67.0,69.0,85.0,55.0,2358
2025-02-24 13:15:00,640.61,0.0,46.16666666666666,60.84,642.02,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,55.0,2359
2025-02-24 13:30:00,647.67,0.0,46.16666666666666,61.5,642.02,70.0,100.0,74.0,70.0,72.0,66.85333333333334,67.0,69.0,85.0,55.0,2360
2025-02-24 13:45:00,637.7833333333333,0.0,46.16666666666666,62.26666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.94333333333333,67.0,69.0,85.0,55.0,2361
2025-02-24 14:00:00,646.9633333333333,0.0,46.333333333333336,62.923333333333325,642.02,70.0,100.0,74.0,70.0,72.0,67.02666666666666,67.0,69.0,85.0,55.0,2362
2025-02-24 14:15:00,645.5500000000001,0.0,46.66666666666666,63.653333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.14333333333333,67.0,69.0,85.0,55.0,2363
2025-02-24 14:30:00,640.61,0.0,46.5,64.06666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0,2364
2025-02-24 14:45:00,635.6633333333333,0.0,46.5,64.82666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,85.0,55.0,2365
2025-02-24 15:00:00,639.1933333333333,0.0,44.833333333333336,64.90333333333332,642.02,70.0,100.0,74.0,70.0,72.0,67.55,67.0,69.0,85.0,55.0,2366
2025-02-24 15:15:00,637.0766666666667,0.0,44.16666666666666,64.66000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.65333333333334,67.0,69.0,85.0,55.0,2367
2025-02-24 15:30:00,648.38,0.0,43.0,64.78,642.02,70.0,100.0,74.0,70.0,72.0,67.76666666666667,67.0,69.0,85.0,55.0,2368
2025-02-24 15:45:00,635.6633333333333,0.0,41.66666666666666,64.51333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.88,67.0,69.0,85.0,55.0,2369
2025-02-24 16:00:00,644.8466666666667,0.0,41.0,64.51333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,2370
2025-02-24 16:15:00,645.5500000000001,0.0,40.0,64.42,642.02,70.0,100.0,74.0,70.0,72.0,67.94666666666667,67.0,69.0,85.0,55.0,2371
2025-02-24 16:30:00,639.9033333333333,0.0,38.16666666666666,64.30333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.02666666666666,67.0,69.0,85.0,55.0,2372
2025-02-24 16:45:00,638.4866666666667,0.0,37.16666666666666,64.21333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0,2373
2025-02-24 17:00:00,632.1333333333333,0.0,36.333333333333336,64.23666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.05666666666666,67.0,69.0,85.0,55.0,2374
2025-02-24 17:15:00,646.2600000000001,0.0,34.5,64.25666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.13,67.0,69.0,85.0,55.0,2375
2025-02-24 17:30:00,649.0833333333334,0.0,33.0,64.23333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.24000000000001,67.0,69.0,85.0,55.0,2376
2025-02-24 17:45:00,642.7266666666666,0.0,31.33333333333333,64.35333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.29333333333334,67.0,69.0,85.0,55.0,2377
2025-02-24 18:00:00,637.0766666666667,0.0,30.0,63.78666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.35666666666667,67.0,69.0,85.0,55.0,2378
2025-02-24 18:15:00,633.5466666666666,0.0,29.5,63.88999999999999,642.02,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,2379
2025-02-24 18:30:00,654.7333333333333,0.0,29.0,64.16666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,85.0,55.0,2380
2025-02-24 18:45:00,644.14,0.0,28.33333333333333,64.33666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.44333333333333,67.0,69.0,85.0,55.0,2381
2025-02-24 19:00:00,634.96,0.0,27.166666666666668,64.06333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0,2382
2025-02-24 19:15:00,652.6166666666667,0.0,27.0,64.10000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.54666666666667,67.0,69.0,85.0,55.0,2383
2025-02-24 19:30:00,634.25,0.0,26.666666666666668,64.20333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.49333333333333,67.0,69.0,85.0,55.0,2384
2025-02-24 19:45:00,642.0233333333333,0.0,25.166666666666668,64.46333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.59333333333333,67.0,69.0,85.0,55.0,2385
2025-02-24 20:00:00,652.6166666666667,0.0,24.33333333333333,64.06,642.02,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,85.0,55.0,2386
2025-02-24 20:15:00,635.6666666666666,0.0,24.33333333333333,63.64333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,85.0,55.0,2387
2025-02-24 20:30:00,643.4366666666666,0.0,24.83333333333333,63.25,642.02,70.0,100.0,74.0,70.0,72.0,68.65666666666668,67.0,69.0,85.0,55.0,2388
2025-02-24 20:45:00,625.7733333333334,0.0,25.33333333333333,63.086666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.51333333333334,67.0,69.0,85.0,55.0,2389
2025-02-24 21:00:00,642.02,0.0,25.33333333333333,63.09666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0,2390
2025-02-24 21:15:00,643.4333333333333,0.0,25.33333333333333,62.96666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0,2391
2025-02-24 21:30:00,639.9,0.0,25.5,62.81666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,55.0,2392
2025-02-24 21:45:00,644.8466666666667,0.0,25.5,62.66,642.02,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,55.0,2393
2025-02-24 22:00:00,645.5566666666667,0.0,25.5,62.42333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,55.0,2394
2025-02-24 22:15:00,641.3133333333334,0.0,25.5,62.196666666666665,642.02,70.0,100.0,74.0,70.0,72.0,68.47333333333334,67.0,69.0,85.0,55.0,2395
2025-02-24 22:30:00,625.7766666666666,0.0,25.666666666666668,61.870000000000005,642.02,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,2396
2025-02-24 22:45:00,639.9033333333333,0.0,25.5,61.95333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0,2397
2025-02-24 23:00:00,634.2533333333334,0.0,25.666666666666668,62.193333333333335,642.02,70.0,100.0,74.0,70.0,72.0,68.25,67.0,69.0,85.0,55.0,2398
2025-02-24 23:15:00,646.9666666666667,0.0,25.5,61.46666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,55.0,2399
2025-02-24 23:30:00,640.61,0.0,25.666666666666668,60.84333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,85.0,55.0,2400
2025-02-24 23:45:00,642.7266666666666,0.0,27.33333333333333,60.66333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.12666666666667,67.0,69.0,85.0,55.0,2401
2025-02-25 00:00:00,625.07,0.0,28.5,61.28666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.86666666666667,67.0,69.0,85.0,55.0,2402
2025-02-25 00:15:00,632.1333333333333,0.0,29.0,61.51666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0,2403
2025-02-25 00:30:00,652.6166666666667,0.0,29.0,61.49666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0,2404
2025-02-25 00:45:00,634.96,0.0,28.83333333333333,61.54,642.02,70.0,100.0,74.0,70.0,72.0,67.86666666666666,67.0,69.0,85.0,55.0,2405
2025-02-25 01:00:00,645.5533333333333,0.0,28.83333333333333,61.51666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.80666666666667,67.0,69.0,85.0,55.0,2406
2025-02-25 01:15:00,646.2566666666667,0.0,28.83333333333333,61.27333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0,2407
2025-02-25 01:30:00,639.9033333333333,0.0,29.0,60.94,642.02,70.0,100.0,74.0,70.0,72.0,67.75666666666666,67.0,69.0,85.0,55.0,2408
2025-02-25 01:45:00,652.6166666666667,0.0,30.0,61.04999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.66666666666667,67.0,69.0,85.0,55.0,2409
2025-02-25 02:00:00,639.1966666666666,0.0,30.83333333333333,61.17,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,2410
2025-02-25 02:15:00,636.37,0.0,31.33333333333333,61.196666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,85.0,55.0,2411
2025-02-25 02:30:00,658.9733333333334,0.0,31.666666666666668,61.05,642.02,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,85.0,55.0,2412
2025-02-25 02:45:00,649.79,0.0,32.333333333333336,61.053333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.65333333333334,67.0,69.0,85.0,55.0,2413
2025-02-25 03:00:00,649.0866666666667,0.0,32.333333333333336,61.63,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,2414
2025-02-25 03:15:00,637.0733333333333,0.0,32.5,61.38666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,2415
2025-02-25 03:30:00,645.5500000000001,0.0,32.5,61.586666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,85.0,55.0,2416
2025-02-25 03:45:00,633.5466666666666,0.0,32.666666666666664,61.09666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.66000000000001,67.0,69.0,85.0,55.0,2417
2025-02-25 04:00:00,632.8366666666667,0.0,33.5,61.55666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.62666666666667,67.0,69.0,85.0,55.0,2418
2025-02-25 04:15:00,627.8966666666666,0.0,33.666666666666664,62.78,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0,2419
2025-02-25 04:30:00,646.9666666666667,0.0,33.666666666666664,62.85999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.72666666666667,67.0,69.0,85.0,55.0,2420
2025-02-25 04:45:00,638.49,0.0,33.833333333333336,62.84666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,2421
2025-02-25 05:00:00,646.9633333333333,0.0,33.666666666666664,62.64333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.87666666666667,67.0,69.0,85.0,55.0,2422
2025-02-25 05:15:00,636.37,0.0,34.0,62.72666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0,2423
2025-02-25 05:30:00,644.14,0.0,34.0,62.88666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,85.0,55.0,2424
2025-02-25 05:45:00,642.02,0.0,34.0,63.126666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,85.0,55.0,2425
2025-02-25 06:00:00,646.9666666666667,0.0,34.166666666666664,63.32666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.94666666666667,67.0,69.0,85.0,55.0,2426
2025-02-25 06:15:00,641.3166666666666,0.0,34.166666666666664,63.59666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.95333333333333,67.0,69.0,85.0,55.0,2427
2025-02-25 06:30:00,644.14,0.0,34.0,63.68,642.02,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,85.0,55.0,2428
2025-02-25 06:45:00,641.3166666666666,0.0,34.166666666666664,63.67666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,55.0,2429
2025-02-25 07:00:00,652.6166666666667,0.0,34.0,63.653333333333336,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,2430
2025-02-25 07:15:00,639.9033333333333,0.0,34.166666666666664,63.54666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,2431
2025-02-25 07:30:00,634.2533333333334,0.0,34.0,63.46333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.11666666666666,67.0,69.0,85.0,55.0,2432
2025-02-25 07:45:00,650.5,0.0,34.166666666666664,63.36333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.13,67.0,69.0,85.0,55.0,2433
2025-02-25 08:00:00,645.5533333333334,0.0,34.0,63.06666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.15333333333332,67.0,69.0,85.0,55.0,2434
2025-02-25 08:15:00,644.14,0.0,33.833333333333336,62.85,642.02,70.0,100.0,74.0,70.0,72.0,68.09666666666666,67.0,69.0,85.0,55.0,2435
2025-02-25 08:30:00,635.6633333333333,0.0,33.833333333333336,62.73,642.02,70.0,100.0,74.0,70.0,72.0,68.07,67.0,69.0,85.0,55.0,2436
2025-02-25 08:45:00,649.7933333333334,0.0,34.0,62.59666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.07666666666667,67.0,69.0,85.0,55.0,2437
2025-02-25 09:00:00,663.9200000000001,0.0,34.166666666666664,62.47,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,2438
2025-02-25 09:15:00,633.5433333333334,0.0,34.0,62.26666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,2439
2025-02-25 09:30:00,642.02,0.0,33.833333333333336,62.03666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,55.0,2440
2025-02-25 09:45:00,636.37,0.0,33.833333333333336,61.95,642.02,70.0,100.0,74.0,70.0,72.0,68.03333333333335,67.0,69.0,85.0,55.0,2441
2025-02-25 10:00:00,642.02,0.0,34.0,61.96333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.0,67.0,69.0,85.0,55.0,2442
2025-02-25 10:15:00,632.1333333333333,0.0,34.166666666666664,61.79333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.96666666666667,67.0,69.0,85.0,55.0,2443
2025-02-25 10:30:00,642.7233333333334,0.0,34.166666666666664,61.84333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.94666666666667,67.0,69.0,85.0,55.0,2444
2025-02-25 10:45:00,646.9666666666667,0.0,34.0,61.77333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0,2445
2025-02-25 11:00:00,639.9033333333333,0.0,34.0,61.41,642.02,70.0,100.0,74.0,70.0,72.0,67.91000000000001,67.0,69.0,85.0,55.0,2446
2025-02-25 11:15:00,645.5500000000001,0.0,34.666666666666664,61.07666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.82333333333334,67.0,69.0,85.0,55.0,2447
2025-02-25 11:30:00,639.1966666666666,0.0,35.166666666666664,61.1,642.02,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0,2448
2025-02-25 11:45:00,633.5433333333334,0.0,36.333333333333336,61.07666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.72333333333334,67.0,69.0,85.0,55.0,2449
2025-02-25 12:00:00,644.8433333333334,0.0,37.5,61.34,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0,2450
2025-02-25 12:15:00,640.61,0.0,37.833333333333336,61.81,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,2451
2025-02-25 12:30:00,630.0133333333333,0.0,37.833333333333336,61.60666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,2452
2025-02-25 12:45:00,630.7233333333334,0.0,38.333333333333336,62.03,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,2453
2025-02-25 13:00:00,652.6166666666667,0.0,38.16666666666666,62.39666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.66,67.0,69.0,85.0,55.0,2454
2025-02-25 13:15:00,631.4266666666666,0.0,38.333333333333336,62.696666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.73666666666666,67.0,69.0,85.0,55.0,2455
2025-02-25 13:30:00,649.0866666666667,0.0,38.16666666666666,63.0,642.02,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0,2456
2025-02-25 13:45:00,642.73,0.0,38.66666666666666,63.34333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,2457
2025-02-25 14:00:00,637.08,0.0,38.333333333333336,63.88666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.86666666666667,67.0,69.0,85.0,55.0,2458
2025-02-25 14:15:00,648.38,0.0,38.66666666666666,64.33333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.97,67.0,69.0,85.0,55.0,2459
2025-02-25 14:30:00,636.3733333333333,0.0,37.0,64.43333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.10000000000001,67.0,69.0,85.0,55.0,2460
