time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-25 14:45:00,631.4233333333333,0.0,35.666666666666664,64.22666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0,2461
2025-02-25 15:00:00,630.0133333333333,0.0,34.333333333333336,63.98666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.22333333333334,67.0,69.0,85.0,55.0,2462
2025-02-25 15:15:00,632.1333333333333,0.0,34.166666666666664,64.10000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.27333333333333,67.0,69.0,85.0,55.0,2463
2025-02-25 15:30:00,642.0233333333333,0.0,33.166666666666664,64.27333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.35333333333334,67.0,69.0,85.0,55.0,2464
2025-02-25 15:45:00,634.9566666666666,0.0,31.166666666666668,64.14999999999999,642.02,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,2465
2025-02-25 16:00:00,646.26,0.0,30.666666666666668,64.2,642.02,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,2466
2025-02-25 16:15:00,644.1433333333333,0.0,30.166666666666668,64.21333333333332,642.02,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,85.0,55.0,2467
2025-02-25 16:30:00,658.9699999999999,0.0,28.166666666666668,64.49666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.55,67.0,69.0,85.0,55.0,2468
2025-02-25 16:45:00,652.6133333333333,0.0,26.166666666666668,64.71,642.02,70.0,100.0,74.0,70.0,72.0,68.70666666666666,67.0,69.0,85.0,55.0,2469
2025-02-25 17:00:00,639.1966666666667,0.0,24.83333333333333,64.88,642.02,70.0,100.0,74.0,70.0,72.0,68.81666666666666,67.0,69.0,85.0,55.0,2470
2025-02-25 17:15:00,637.0766666666667,0.0,25.666666666666668,65.10000000000001,642.02,70.0,100.0,74.0,70.0,72.0,69.02999999999999,67.0,69.0,85.0,55.0,2471
2025-02-25 17:30:00,635.6666666666666,0.0,26.666666666666668,65.10000000000001,642.02,70.0,100.0,74.0,70.0,72.0,69.40666666666667,67.0,69.0,85.0,55.0,2472
2025-02-25 17:45:00,643.4333333333333,0.0,26.33333333333333,65.79,642.02,70.0,100.0,74.0,70.0,72.0,69.45333333333333,67.0,69.0,85.0,55.0,2473
2025-02-25 18:00:00,634.9566666666666,0.0,26.0,66.38666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.53333333333333,67.0,69.0,85.0,55.0,2474
2025-02-25 18:15:00,632.84,0.0,25.5,62.06,642.02,70.0,100.0,74.0,70.0,72.0,69.56666666666666,67.0,69.0,85.0,55.0,2475
2025-02-25 18:30:00,646.9666666666667,0.0,26.83333333333333,63.48,642.02,70.0,100.0,74.0,70.0,72.0,69.24000000000001,67.0,69.0,85.0,55.0,2476
2025-02-25 18:45:00,641.3166666666666,0.0,26.666666666666668,60.53,642.02,70.0,100.0,74.0,70.0,72.0,69.16000000000001,67.0,69.0,85.0,55.0,2477
2025-02-25 19:00:00,642.02,0.0,27.0,58.873333333333335,642.02,70.0,100.0,74.0,70.0,72.0,68.83333333333333,67.0,69.0,85.0,55.0,2478
2025-02-25 19:15:00,639.9,0.0,27.166666666666668,59.01,642.02,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,85.0,55.0,2479
2025-02-25 19:30:00,644.8466666666667,0.0,27.83333333333333,59.54333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.08999999999999,67.0,69.0,85.0,55.0,2480
2025-02-25 19:45:00,638.4866666666667,0.0,27.166666666666668,59.64333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.06333333333333,67.0,69.0,85.0,55.0,2481
2025-02-25 20:00:00,653.32,0.0,27.666666666666668,60.123333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.94,67.0,69.0,85.0,55.0,2482
2025-02-25 20:15:00,648.38,0.0,26.83333333333333,60.633333333333326,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,2483
2025-02-25 20:30:00,632.84,0.0,26.83333333333333,60.59666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.89,67.0,69.0,85.0,55.0,2484
2025-02-25 20:45:00,634.9566666666666,0.0,25.83333333333333,60.52333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,2485
2025-02-25 21:00:00,645.5566666666667,0.0,26.33333333333333,60.71,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,2486
2025-02-25 21:15:00,642.0233333333334,0.0,25.83333333333333,60.52,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,2487
2025-02-25 21:30:00,648.3766666666667,0.0,26.166666666666668,60.29666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.86,67.0,69.0,85.0,55.0,2488
2025-02-25 21:45:00,648.38,0.0,25.83333333333333,59.61333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0,2489
2025-02-25 22:00:00,640.61,0.0,25.5,58.85666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.61,67.0,69.0,85.0,55.0,2490
2025-02-25 22:15:00,643.4333333333333,0.0,25.0,58.66333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.61666666666667,67.0,69.0,85.0,55.0,2491
2025-02-25 22:30:00,656.1433333333333,0.0,25.166666666666668,59.39000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,2492
2025-02-25 22:45:00,646.9666666666667,0.0,25.166666666666668,63.89333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,2493
2025-02-25 23:00:00,642.02,0.0,25.33333333333333,60.31333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.69333333333333,67.0,69.0,85.0,55.0,2494
2025-02-25 23:15:00,637.0766666666667,0.0,25.666666666666668,65.31666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.84333333333333,67.0,69.0,85.0,55.0,2495
2025-02-25 23:30:00,652.6166666666667,0.0,25.33333333333333,65.11333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.10333333333334,67.0,69.0,85.0,55.0,2496
2025-02-25 23:45:00,630.7233333333334,0.0,25.666666666666668,64.31666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.29666666666667,67.0,69.0,85.0,55.0,2497
2025-02-26 00:00:00,644.8466666666667,0.0,26.166666666666668,63.77,642.02,70.0,100.0,74.0,70.0,72.0,68.39666666666666,67.0,69.0,85.0,55.0,2498
2025-02-26 00:15:00,640.61,0.0,26.666666666666668,63.19333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.5,67.0,69.0,85.0,55.0,2499
2025-02-26 00:30:00,640.61,0.0,26.666666666666668,62.44333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.54,67.0,69.0,85.0,55.0,2500
2025-02-26 00:45:00,646.9633333333333,0.0,26.666666666666668,61.89666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,2501
2025-02-26 01:00:00,637.7833333333333,0.0,27.33333333333333,61.06666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.43333333333334,67.0,69.0,85.0,55.0,2502
2025-02-26 01:15:00,633.5466666666666,0.0,27.33333333333333,60.54,642.02,70.0,100.0,74.0,70.0,72.0,68.32333333333334,67.0,69.0,85.0,55.0,2503
2025-02-26 01:30:00,641.3166666666666,0.0,27.33333333333333,59.873333333333335,642.02,70.0,100.0,74.0,70.0,72.0,68.3,67.0,69.0,85.0,55.0,2504
2025-02-26 01:45:00,648.3766666666667,0.0,27.666666666666668,59.04333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.12,67.0,69.0,85.0,55.0,2505
2025-02-26 02:00:00,634.9599999999999,0.0,27.5,58.46666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,2506
2025-02-26 02:15:00,644.14,0.0,27.666666666666668,58.376666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.76333333333334,67.0,69.0,85.0,55.0,2507
2025-02-26 02:30:00,634.2533333333333,0.0,26.666666666666668,57.973333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.57666666666667,67.0,69.0,85.0,55.0,2508
2025-02-26 02:45:00,646.9666666666667,0.0,28.166666666666668,59.19,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0,2509
2025-02-26 03:00:00,636.3733333333333,0.0,31.5,60.93666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.95333333333333,67.0,69.0,85.0,55.0,2510
2025-02-26 03:15:00,626.4833333333332,0.0,32.166666666666664,60.98333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.14666666666666,67.0,69.0,85.0,55.0,2511
2025-02-26 03:30:00,642.0233333333334,0.0,32.833333333333336,61.10999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.27333333333333,67.0,69.0,85.0,55.0,2512
2025-02-26 03:45:00,636.3733333333333,0.0,33.666666666666664,60.9,642.02,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,85.0,55.0,2513
2025-02-26 04:00:00,637.0766666666667,0.0,35.833333333333336,61.123333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.38333333333334,67.0,69.0,85.0,55.0,2514
2025-02-26 04:15:00,636.37,0.0,36.333333333333336,61.406666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.45666666666666,67.0,69.0,85.0,55.0,2515
2025-02-26 04:30:00,637.78,0.0,36.5,61.49666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0,2516
2025-02-26 04:45:00,642.7233333333334,0.0,36.333333333333336,61.14333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.55666666666667,67.0,69.0,85.0,55.0,2517
2025-02-26 05:00:00,639.9033333333333,0.0,36.5,61.29,642.02,70.0,100.0,74.0,70.0,72.0,67.61333333333333,67.0,69.0,85.0,55.0,2518
2025-02-26 05:15:00,644.14,0.0,37.0,61.45333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.62666666666667,67.0,69.0,85.0,55.0,2519
2025-02-26 05:30:00,642.7266666666666,0.0,37.16666666666666,61.303333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.62,67.0,69.0,85.0,55.0,2520
2025-02-26 05:45:00,642.73,0.0,37.5,61.32666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.57333333333332,67.0,69.0,85.0,55.0,2521
2025-02-26 06:00:00,644.14,0.0,38.0,61.25333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.56666666666666,67.0,69.0,85.0,55.0,2522
2025-02-26 06:15:00,642.7266666666666,0.0,39.833333333333336,61.18333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.53,67.0,69.0,85.0,55.0,2523
2025-02-26 06:30:00,650.4966666666667,0.0,41.5,61.48333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,2524
2025-02-26 06:45:00,647.6733333333333,0.0,43.16666666666666,61.66333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0,2525
2025-02-26 07:00:00,642.02,0.0,44.5,62.21,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,2526
2025-02-26 07:15:00,646.9633333333333,0.0,44.66666666666666,62.10333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,2527
2025-02-26 07:30:00,654.0266666666666,0.0,44.66666666666666,61.946666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,2528
2025-02-26 07:45:00,654.7333333333333,0.0,44.5,61.92,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,2529
2025-02-26 08:00:00,642.7266666666666,0.0,44.66666666666666,61.89333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0,2530
2025-02-26 08:15:00,653.3233333333334,0.0,44.833333333333336,61.81333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0,2531
2025-02-26 08:30:00,642.73,0.0,45.333333333333336,61.96666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0,2532
2025-02-26 08:45:00,636.37,0.0,46.0,61.82666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0,2533
2025-02-26 09:00:00,640.6066666666667,0.0,46.333333333333336,62.00666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.47333333333334,67.0,69.0,85.0,55.0,2534
2025-02-26 09:15:00,649.79,0.0,46.5,62.17,642.02,70.0,100.0,74.0,70.0,72.0,67.47333333333334,67.0,69.0,85.0,55.0,2535
2025-02-26 09:30:00,634.9566666666666,0.0,46.66666666666666,62.35999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0,2536
2025-02-26 09:45:00,642.73,0.0,46.833333333333336,62.32666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.48666666666666,67.0,69.0,85.0,55.0,2537
2025-02-26 10:00:00,644.1433333333333,0.0,46.833333333333336,62.49333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0,2538
2025-02-26 10:15:00,632.1333333333333,0.0,46.5,62.373333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0,2539
2025-02-26 10:30:00,636.37,0.0,47.0,62.336666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0,2540
2025-02-26 10:45:00,642.02,0.0,46.5,62.32333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0,2541
2025-02-26 11:00:00,633.5433333333334,0.0,46.333333333333336,62.38333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0,2542
2025-02-26 11:15:00,647.67,0.0,46.833333333333336,62.32333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0,2543
2025-02-26 11:30:00,640.6066666666667,0.0,47.0,62.22,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0,2544
2025-02-26 11:45:00,634.25,0.0,46.833333333333336,62.18000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0,2545
2025-02-26 12:00:00,635.6666666666666,0.0,46.66666666666666,62.17333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.48666666666666,67.0,69.0,85.0,55.0,2546
2025-02-26 12:15:00,634.2533333333333,0.0,46.66666666666666,62.10666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.44333333333333,67.0,69.0,85.0,55.0,2547
2025-02-26 12:30:00,631.4266666666666,0.0,46.66666666666666,62.03,642.02,70.0,100.0,74.0,70.0,72.0,67.39666666666666,67.0,69.0,85.0,55.0,2548
2025-02-26 12:45:00,658.2633333333333,0.0,46.833333333333336,62.086666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0,2549
2025-02-26 13:00:00,642.73,0.0,46.833333333333336,62.28,642.02,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,85.0,55.0,2550
2025-02-26 13:15:00,635.6633333333333,0.0,47.0,62.57333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0,2551
2025-02-26 13:30:00,639.1966666666666,0.0,46.66666666666666,63.086666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.42666666666666,67.0,69.0,85.0,55.0,2552
2025-02-26 13:45:00,639.9,0.0,47.16666666666666,63.93666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.49666666666667,67.0,69.0,85.0,55.0,2553
2025-02-26 14:00:00,633.5433333333334,0.0,47.16666666666666,64.89999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.58,67.0,69.0,85.0,55.0,2554
2025-02-26 14:15:00,650.5,0.0,45.16666666666666,65.00333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.73666666666666,67.0,69.0,85.0,55.0,2555
2025-02-26 14:30:00,647.67,0.0,40.16666666666666,64.29666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.97,67.0,69.0,85.0,55.0,2556
2025-02-26 14:45:00,634.2533333333333,0.0,38.16666666666666,63.99666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,55.0,2557
2025-02-26 15:00:00,641.3166666666667,0.0,37.0,64.32666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.05333333333333,67.0,69.0,85.0,55.0,2558
2025-02-26 15:15:00,641.3166666666666,0.0,34.166666666666664,64.31,642.02,70.0,100.0,74.0,70.0,72.0,68.17,67.0,69.0,85.0,55.0,2559
2025-02-26 15:30:00,631.43,0.0,31.666666666666668,64.37,642.02,70.0,100.0,74.0,70.0,72.0,68.33,67.0,69.0,85.0,55.0,2560
2025-02-26 15:45:00,642.7266666666666,0.0,29.5,64.53333333333335,642.02,70.0,100.0,74.0,70.0,72.0,68.57000000000001,67.0,69.0,85.0,55.0,2561
2025-02-26 16:00:00,629.31,0.0,27.33333333333333,64.69666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.66000000000001,67.0,69.0,85.0,55.0,2562
2025-02-26 16:15:00,641.3133333333334,0.0,26.0,65.25,642.02,70.0,100.0,74.0,70.0,72.0,68.78,67.0,69.0,85.0,55.0,2563
2025-02-26 16:30:00,639.1933333333333,0.0,27.5,65.28333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,55.0,2564
2025-02-26 16:45:00,634.2533333333334,0.0,27.83333333333333,65.94333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.35333333333334,67.0,69.0,85.0,55.0,2565
2025-02-26 17:00:00,644.85,0.0,27.666666666666668,62.21666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.34666666666668,67.0,69.0,85.0,55.0,2566
2025-02-26 17:15:00,641.3133333333334,0.0,28.166666666666668,59.36666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,85.0,55.0,2567
2025-02-26 17:30:00,649.79,0.0,28.166666666666668,60.96666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.66333333333334,67.0,69.0,85.0,55.0,2568
2025-02-26 17:45:00,631.4266666666667,0.0,39.16666666666666,60.75,642.02,70.0,100.0,74.0,70.0,72.0,68.07333333333334,67.0,69.0,85.0,55.0,2569
2025-02-26 18:00:00,648.38,0.0,44.0,60.31999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,2570
2025-02-26 18:15:00,642.0233333333333,0.0,45.66666666666666,63.25666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.52333333333333,67.0,69.0,85.0,55.0,2571
2025-02-26 18:30:00,627.19,0.0,45.333333333333336,63.59,642.02,70.0,100.0,74.0,70.0,72.0,67.72666666666667,67.0,69.0,85.0,55.0,2572
2025-02-26 18:45:00,634.2533333333333,0.0,46.0,61.60333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0,2573
2025-02-26 19:00:00,649.0866666666667,0.0,45.333333333333336,62.0,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,2574
2025-02-26 19:15:00,635.6633333333333,0.0,46.16666666666666,61.63666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0,2575
2025-02-26 19:30:00,649.0833333333334,0.0,45.333333333333336,61.50333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0,2576
2025-02-26 19:45:00,643.4333333333333,0.0,45.5,61.49666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.72333333333333,67.0,69.0,85.0,55.0,2577
2025-02-26 20:00:00,633.5466666666666,0.0,45.0,61.86333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.70666666666666,67.0,69.0,85.0,55.0,2578
2025-02-26 20:15:00,632.1333333333333,0.0,45.5,62.39333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.76333333333334,67.0,69.0,85.0,55.0,2579
2025-02-26 20:30:00,642.7266666666666,0.0,45.333333333333336,62.49666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0,2580
2025-02-26 20:45:00,640.6066666666667,0.0,45.16666666666666,61.91,642.02,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0,2581
2025-02-26 21:00:00,625.7766666666666,0.0,44.833333333333336,61.55666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.75666666666666,67.0,69.0,85.0,55.0,2582
2025-02-26 21:15:00,632.84,0.0,44.5,61.50333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,85.0,55.0,2583
2025-02-26 21:30:00,634.25,0.0,45.833333333333336,61.14666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,85.0,55.0,2584
2025-02-26 21:45:00,637.0766666666667,0.0,46.0,60.89666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.61,67.0,69.0,85.0,55.0,2585
2025-02-26 22:00:00,625.7733333333334,0.0,45.66666666666666,60.876666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0,2586
2025-02-26 22:15:00,641.3166666666666,0.0,45.0,60.68666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0,2587
2025-02-26 22:30:00,634.2533333333333,0.0,45.5,60.53,642.02,70.0,100.0,74.0,70.0,72.0,67.43,67.0,69.0,85.0,55.0,2588
2025-02-26 22:45:00,646.26,0.0,45.333333333333336,60.333333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,85.0,55.0,2589
2025-02-26 23:00:00,634.96,0.0,46.0,59.96,642.02,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0,2590
2025-02-26 23:15:00,628.6033333333334,0.0,39.333333333333336,60.32666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.39333333333333,67.0,69.0,85.0,55.0,2591
2025-02-26 23:30:00,651.1999999999999,0.0,46.0,59.66666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.24666666666667,67.0,69.0,85.0,55.0,2592
2025-02-26 23:45:00,646.26,0.0,46.333333333333336,59.376666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.23,67.0,69.0,85.0,55.0,2593
2025-02-27 00:00:00,648.3766666666667,0.0,39.16666666666666,59.68333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.32333333333334,67.0,69.0,85.0,55.0,2594
2025-02-27 00:15:00,642.7266666666666,0.0,38.16666666666666,60.09333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.35000000000001,67.0,69.0,85.0,55.0,2595
2025-02-27 00:30:00,649.79,0.0,46.333333333333336,59.376666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.15666666666668,67.0,69.0,85.0,55.0,2596
2025-02-27 00:45:00,658.97,0.0,46.16666666666666,59.473333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.12,67.0,69.0,85.0,55.0,2597
2025-02-27 01:00:00,637.7833333333333,0.0,46.0,59.54,642.02,70.0,100.0,74.0,70.0,72.0,67.12,67.0,69.0,85.0,55.0,2598
2025-02-27 01:15:00,637.7833333333333,0.0,46.16666666666666,59.57666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.11333333333333,67.0,69.0,85.0,55.0,2599
2025-02-27 01:30:00,676.6266666666667,0.0,31.666666666666668,60.78666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.41333333333334,67.0,69.0,85.0,55.0,2600
2025-02-27 01:45:00,652.6166666666667,0.0,29.0,60.93333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.94,67.0,69.0,85.0,55.0,2601
2025-02-27 02:00:00,641.3166666666666,0.0,29.0,60.36666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.99666666666667,67.0,69.0,85.0,55.0,2602
2025-02-27 02:15:00,651.2033333333334,0.0,29.166666666666668,59.63666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.01333333333334,67.0,69.0,85.0,55.0,2603
2025-02-27 02:30:00,642.7266666666666,0.0,29.166666666666668,58.85666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.88666666666667,67.0,69.0,85.0,55.0,2604
2025-02-27 02:45:00,643.43,0.0,28.83333333333333,58.64666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.63,67.0,69.0,85.0,55.0,2605
2025-02-27 03:00:00,652.6166666666667,0.0,29.666666666666668,58.876666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.42999999999999,67.0,69.0,85.0,55.0,2606
2025-02-27 03:15:00,656.1466666666666,0.0,29.5,58.91666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.29666666666667,67.0,69.0,85.0,55.0,2607
2025-02-27 03:30:00,648.3766666666667,0.0,29.5,58.94,642.02,70.0,100.0,74.0,70.0,72.0,67.40333333333332,67.0,69.0,85.0,55.0,2608
2025-02-27 03:45:00,649.0833333333334,0.0,30.0,60.29333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.44,67.0,69.0,85.0,55.0,2609
2025-02-27 04:00:00,649.79,0.0,30.33333333333333,64.97666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.54333333333334,67.0,69.0,85.0,55.0,2610
2025-02-27 04:15:00,638.4899999999999,0.0,29.5,64.11666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.91000000000001,67.0,69.0,85.0,55.0,2611
2025-02-27 04:30:00,625.7766666666666,0.0,29.0,62.66,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,2612
2025-02-27 04:45:00,632.84,0.0,29.166666666666668,61.92,642.02,70.0,100.0,74.0,70.0,72.0,68.10000000000001,67.0,69.0,85.0,55.0,2613
2025-02-27 05:00:00,650.4966666666667,0.0,28.666666666666668,61.53333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0,2614
2025-02-27 05:15:00,637.0766666666667,0.0,29.0,60.57333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0,2615
2025-02-27 05:30:00,639.1966666666667,0.0,29.0,60.29333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0,2616
2025-02-27 05:45:00,646.9666666666667,0.0,28.666666666666668,60.17666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0,2617
2025-02-27 06:00:00,648.38,0.0,28.666666666666668,59.77333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.16333333333334,67.0,69.0,85.0,55.0,2618
2025-02-27 06:15:00,633.5466666666666,0.0,28.5,59.66,642.02,70.0,100.0,74.0,70.0,72.0,68.07,67.0,69.0,85.0,55.0,2619
2025-02-27 06:30:00,648.3766666666667,0.0,29.166666666666668,59.79333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.00666666666666,67.0,69.0,85.0,55.0,2620
2025-02-27 06:45:00,640.61,0.0,28.83333333333333,59.79,642.02,70.0,100.0,74.0,70.0,72.0,67.99,67.0,69.0,85.0,55.0,2621
2025-02-27 07:00:00,646.2566666666667,0.0,29.33333333333333,59.59333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.87333333333333,67.0,69.0,85.0,55.0,2622
2025-02-27 07:15:00,639.9033333333333,0.0,29.0,59.196666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.84333333333333,67.0,69.0,85.0,55.0,2623
2025-02-27 07:30:00,643.43,0.0,28.83333333333333,58.91666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,2624
2025-02-27 07:45:00,638.4866666666667,0.0,28.666666666666668,58.586666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.72,67.0,69.0,85.0,55.0,2625
2025-02-27 08:00:00,644.1366666666667,0.0,28.33333333333333,58.25,642.02,70.0,100.0,74.0,70.0,72.0,67.54666666666667,67.0,69.0,85.0,55.0,2626
2025-02-27 08:15:00,637.7833333333333,0.0,27.33333333333333,59.39000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.12333333333333,67.0,69.0,85.0,55.0,2627
2025-02-27 08:30:00,641.3133333333334,0.0,29.666666666666668,60.26666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.07,67.0,69.0,85.0,55.0,2628
2025-02-27 08:45:00,640.6066666666667,0.0,31.666666666666668,60.81,642.02,70.0,100.0,74.0,70.0,72.0,67.08666666666666,67.0,69.0,85.0,55.0,2629
2025-02-27 09:00:00,644.8466666666667,0.0,32.5,60.94333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.13666666666667,67.0,69.0,85.0,55.0,2630
2025-02-27 09:15:00,639.9033333333333,0.0,32.833333333333336,60.91,642.02,70.0,100.0,74.0,70.0,72.0,67.21666666666665,67.0,69.0,85.0,55.0,2631
2025-02-27 09:30:00,640.6066666666667,0.0,33.666666666666664,60.96,642.02,70.0,100.0,74.0,70.0,72.0,67.23,67.0,69.0,85.0,55.0,2632
2025-02-27 09:45:00,635.6633333333333,0.0,34.666666666666664,61.0,642.02,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,85.0,55.0,2633
2025-02-27 10:00:00,632.1333333333333,0.0,35.333333333333336,61.04333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,2634
2025-02-27 10:15:00,646.9633333333333,0.0,36.0,60.93666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,2635
2025-02-27 10:30:00,630.7199999999999,0.0,36.833333333333336,61.07,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,2636
2025-02-27 10:45:00,642.0233333333333,0.0,37.333333333333336,61.04999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.27333333333333,67.0,69.0,85.0,55.0,2637
2025-02-27 11:00:00,645.5500000000001,0.0,38.0,61.19,642.02,70.0,100.0,74.0,70.0,72.0,67.34666666666666,67.0,69.0,85.0,55.0,2638
2025-02-27 11:15:00,644.8466666666667,0.0,38.0,61.19,642.02,70.0,100.0,74.0,70.0,72.0,67.33,67.0,69.0,85.0,55.0,2639
2025-02-27 11:30:00,651.1999999999999,0.0,38.0,61.21,642.02,70.0,100.0,74.0,70.0,72.0,67.33666666666666,67.0,69.0,85.0,55.0,2640
2025-02-27 11:45:00,642.02,0.0,38.16666666666666,61.16333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.32,67.0,69.0,85.0,55.0,2641
2025-02-27 12:00:00,644.8466666666667,0.0,38.66666666666666,61.32666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.27666666666666,67.0,69.0,85.0,55.0,2642
2025-02-27 12:15:00,637.0766666666667,0.0,39.0,61.370000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,2643
2025-02-27 12:30:00,644.85,0.0,39.333333333333336,61.36333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.28333333333333,67.0,69.0,85.0,55.0,2644
2025-02-27 12:45:00,631.4266666666666,0.0,39.16666666666666,61.38,642.02,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,85.0,55.0,2645
2025-02-27 13:00:00,648.38,0.0,39.0,61.43666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,85.0,55.0,2646
2025-02-27 13:15:00,643.4333333333334,0.0,39.0,61.586666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.38333333333334,67.0,69.0,85.0,55.0,2647
2025-02-27 13:30:00,647.67,0.0,39.833333333333336,61.653333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.42666666666666,67.0,69.0,85.0,55.0,2648
2025-02-27 13:45:00,646.26,0.0,39.5,61.78,642.02,70.0,100.0,74.0,70.0,72.0,67.49666666666667,67.0,69.0,85.0,55.0,2649
2025-02-27 14:00:00,637.7833333333333,0.0,39.833333333333336,62.120000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.52333333333333,67.0,69.0,85.0,55.0,2650
2025-02-27 14:15:00,644.8466666666667,0.0,39.5,62.31333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.58333333333333,67.0,69.0,85.0,55.0,2651
2025-02-27 14:30:00,638.4899999999999,0.0,39.833333333333336,62.443333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.66333333333334,67.0,69.0,85.0,55.0,2652
2025-02-27 14:45:00,639.9033333333333,0.0,39.66666666666666,63.06333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0,2653
2025-02-27 15:00:00,642.02,0.0,39.833333333333336,63.45666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.89999999999999,67.0,69.0,85.0,55.0,2654
2025-02-27 15:15:00,628.6,0.0,40.16666666666666,63.723333333333336,642.02,70.0,100.0,74.0,70.0,72.0,68.00666666666667,67.0,69.0,85.0,55.0,2655
2025-02-27 15:30:00,637.0766666666667,0.0,39.833333333333336,64.09666666666668,642.02,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,55.0,2656
2025-02-27 15:45:00,634.9599999999999,0.0,39.833333333333336,64.50999999999999,642.02,70.0,100.0,74.0,70.0,72.0,68.16333333333334,67.0,69.0,85.0,55.0,2657
2025-02-27 16:00:00,637.0733333333334,0.0,38.333333333333336,64.34,642.02,70.0,100.0,74.0,70.0,72.0,68.32333333333334,67.0,69.0,85.0,55.0,2658
2025-02-27 16:15:00,637.0766666666667,0.0,37.5,64.13666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.42666666666668,67.0,69.0,85.0,55.0,2659
2025-02-27 16:30:00,634.96,0.0,37.0,64.19666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,55.0,2660
2025-02-27 16:45:00,637.0766666666667,0.0,35.333333333333336,64.19333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,85.0,55.0,2661
2025-02-27 17:00:00,634.9566666666666,0.0,34.833333333333336,63.93333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.4,67.0,69.0,85.0,55.0,2662
2025-02-27 17:15:00,646.9666666666667,0.0,34.5,64.13,642.02,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,85.0,55.0,2663
2025-02-27 17:30:00,641.3133333333334,0.0,33.166666666666664,64.27,642.02,70.0,100.0,74.0,70.0,72.0,68.39333333333333,67.0,69.0,85.0,55.0,2664
2025-02-27 17:45:00,630.0133333333333,0.0,32.166666666666664,64.29666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,85.0,55.0,2665
2025-02-27 18:00:00,636.37,0.0,31.666666666666668,64.02333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0,2666
2025-02-27 18:15:00,636.37,0.0,30.666666666666668,64.22666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0,2667
2025-02-27 18:30:00,646.9666666666667,0.0,30.0,63.74666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,55.0,2668
2025-02-27 18:45:00,637.7833333333333,0.0,29.666666666666668,64.17999999999999,642.02,70.0,100.0,74.0,70.0,72.0,68.36333333333333,67.0,69.0,85.0,55.0,2669
2025-02-27 19:00:00,630.0166666666667,0.0,28.83333333333333,64.28,642.02,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,55.0,2670
2025-02-27 19:15:00,638.49,0.0,28.0,64.75333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0,2671
2025-02-27 19:30:00,636.3733333333333,0.0,27.166666666666668,64.39999999999999,642.02,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0,2672
2025-02-27 19:45:00,649.0833333333334,0.0,27.166666666666668,64.63,642.02,70.0,100.0,74.0,70.0,72.0,68.56333333333333,67.0,69.0,85.0,55.0,2673
2025-02-27 20:00:00,641.3133333333334,0.0,28.166666666666668,64.33333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.67666666666666,67.0,69.0,85.0,55.0,2674
2025-02-27 20:15:00,630.72,0.0,29.166666666666668,63.830000000000005,642.02,70.0,100.0,74.0,70.0,72.0,68.80666666666667,67.0,69.0,85.0,55.0,2675
2025-02-27 20:30:00,638.4899999999999,0.0,29.33333333333333,63.24,642.02,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0,2676
2025-02-27 20:45:00,642.02,0.0,29.83333333333333,63.78,642.02,70.0,100.0,74.0,70.0,72.0,68.68,67.0,69.0,85.0,55.0,2677
2025-02-27 21:00:00,639.9033333333333,0.0,29.0,64.22000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.69666666666666,67.0,69.0,85.0,55.0,2678
2025-02-27 21:15:00,632.1333333333333,0.0,29.5,64.05333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.63666666666667,67.0,69.0,85.0,55.0,2679
2025-02-27 21:30:00,628.6,0.0,29.33333333333333,63.92,642.02,70.0,100.0,74.0,70.0,72.0,68.27666666666666,67.0,69.0,85.0,55.0,2680
2025-02-27 21:45:00,644.14,0.0,29.33333333333333,63.46666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0,2681
2025-02-27 22:00:00,640.6066666666667,0.0,28.666666666666668,62.79666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.29333333333334,67.0,69.0,85.0,55.0,2682
2025-02-27 22:15:00,635.6666666666666,0.0,29.0,62.18333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.26333333333334,67.0,69.0,85.0,55.0,2683
2025-02-27 22:30:00,640.61,0.0,29.5,62.34666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.28666666666668,67.0,69.0,85.0,55.0,2684
2025-02-27 22:45:00,641.3166666666666,0.0,29.166666666666668,62.336666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0,2685
2025-02-27 23:00:00,644.8433333333334,0.0,29.5,61.52666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.98333333333333,67.0,69.0,85.0,55.0,2686
2025-02-27 23:15:00,628.6033333333334,0.0,29.666666666666668,60.75666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.78333333333333,67.0,69.0,85.0,55.0,2687
2025-02-27 23:30:00,651.2033333333333,0.0,30.0,60.43666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.59333333333333,67.0,69.0,85.0,55.0,2688
2025-02-27 23:45:00,644.1433333333333,0.0,28.83333333333333,60.67,642.02,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,85.0,55.0,2689
2025-02-28 00:00:00,655.4366666666666,0.0,28.666666666666668,60.80666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.31,67.0,69.0,85.0,55.0,2690
2025-02-28 00:15:00,642.0233333333333,0.0,28.83333333333333,60.68333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.24000000000001,67.0,69.0,85.0,55.0,2691
2025-02-28 00:30:00,641.3133333333334,0.0,29.166666666666668,60.60333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.13666666666666,67.0,69.0,85.0,55.0,2692
2025-02-28 00:45:00,642.73,0.0,30.33333333333333,60.68666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.08333333333333,67.0,69.0,85.0,55.0,2693
2025-02-28 01:00:00,649.0866666666667,0.0,31.166666666666668,60.86666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.97333333333334,67.0,69.0,85.0,55.0,2694
2025-02-28 01:15:00,640.61,0.0,32.0,60.92,642.02,70.0,100.0,74.0,70.0,72.0,66.88,67.0,69.0,85.0,55.0,2695
2025-02-28 01:30:00,638.49,0.0,32.666666666666664,60.95,642.02,70.0,100.0,74.0,70.0,72.0,66.92666666666666,67.0,69.0,85.0,55.0,2696
2025-02-28 01:45:00,637.0733333333333,0.0,33.5,60.91666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.91000000000001,67.0,69.0,85.0,55.0,2697
2025-02-28 02:00:00,631.43,0.0,34.333333333333336,61.03333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.84333333333332,67.0,69.0,85.0,55.0,2698
2025-02-28 02:15:00,634.2533333333332,0.0,35.333333333333336,60.953333333333326,642.02,70.0,100.0,74.0,70.0,72.0,66.89666666666666,67.0,69.0,85.0,55.0,2699
2025-02-28 02:30:00,650.4966666666667,0.0,35.5,61.11333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.94,67.0,69.0,85.0,55.0,2700
2025-02-28 02:45:00,639.1966666666667,0.0,35.666666666666664,61.07,642.02,70.0,100.0,74.0,70.0,72.0,67.07,67.0,69.0,85.0,55.0,2701
2025-02-28 03:00:00,636.37,0.0,36.0,61.15,642.02,70.0,100.0,74.0,70.0,72.0,67.08,67.0,69.0,85.0,55.0,2702
2025-02-28 03:15:00,639.9033333333333,0.0,36.5,61.13999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.05666666666666,67.0,69.0,85.0,55.0,2703
2025-02-28 03:30:00,642.7266666666666,0.0,36.833333333333336,61.16333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0,2704
2025-02-28 03:45:00,644.14,0.0,37.0,61.09666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.09333333333332,67.0,69.0,85.0,55.0,2705
2025-02-28 04:00:00,624.3633333333333,0.0,37.5,61.13,642.02,70.0,100.0,74.0,70.0,72.0,67.08666666666666,67.0,69.0,85.0,55.0,2706
2025-02-28 04:15:00,638.49,0.0,37.833333333333336,61.02,642.02,70.0,100.0,74.0,70.0,72.0,67.10000000000001,67.0,69.0,85.0,55.0,2707
2025-02-28 04:30:00,631.4266666666666,0.0,38.833333333333336,61.123333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.16666666666667,67.0,69.0,85.0,55.0,2708
2025-02-28 04:45:00,640.61,0.0,39.0,61.13666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.12,67.0,69.0,85.0,55.0,2709
2025-02-28 05:00:00,639.9033333333333,0.0,39.333333333333336,61.13999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.17333333333333,67.0,69.0,85.0,55.0,2710
2025-02-28 05:15:00,646.9633333333333,0.0,39.833333333333336,61.1,642.02,70.0,100.0,74.0,70.0,72.0,67.17333333333333,67.0,69.0,85.0,55.0,2711
2025-02-28 05:30:00,641.3166666666666,0.0,40.833333333333336,61.28666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.11333333333333,67.0,69.0,85.0,55.0,2712
2025-02-28 05:45:00,654.735,0.0,41.0,61.43,642.02,70.0,100.0,74.0,70.0,72.0,67.11,67.0,69.0,85.0,55.0,2713
2025-02-28 06:00:00,645.5533333333333,0.0,41.333333333333336,61.23333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0,2714
2025-02-28 06:15:00,638.4899999999999,0.0,42.5,61.26666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0,2715
2025-02-28 06:30:00,643.4333333333333,0.0,43.833333333333336,61.336666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0,2716
2025-02-28 06:45:00,635.6633333333333,0.0,45.5,61.66,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0,2717
2025-02-28 07:00:00,637.0766666666667,0.0,45.5,61.84,642.02,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0,2718
2025-02-28 07:15:00,639.1966666666667,0.0,46.0,61.74333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.11333333333333,67.0,69.0,85.0,55.0,2719
2025-02-28 07:30:00,656.1433333333333,0.0,46.16666666666666,61.73666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0,2720
2025-02-28 07:45:00,646.26,0.0,46.66666666666666,61.946666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.11333333333333,67.0,69.0,85.0,55.0,2721
2025-02-28 08:00:00,645.5500000000001,0.0,46.833333333333336,61.906666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0,2722
2025-02-28 08:15:00,639.1966666666666,0.0,47.0,61.943333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.11333333333333,67.0,69.0,85.0,55.0,2723
2025-02-28 08:30:00,642.02,0.0,47.0,61.92,642.02,70.0,100.0,74.0,70.0,72.0,67.12,67.0,69.0,85.0,55.0,2724
2025-02-28 08:45:00,633.5466666666666,0.0,46.66666666666666,61.82,642.02,70.0,100.0,74.0,70.0,72.0,67.11333333333333,67.0,69.0,85.0,55.0,2725
2025-02-28 09:00:00,627.8966666666666,0.0,46.5,61.76333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.12,67.0,69.0,85.0,55.0,2726
2025-02-28 09:15:00,634.2533333333332,0.0,46.833333333333336,61.73,642.02,70.0,100.0,74.0,70.0,72.0,67.17999999999999,67.0,69.0,85.0,55.0,2727
2025-02-28 09:30:00,641.3133333333334,0.0,47.16666666666666,61.73,642.02,70.0,100.0,74.0,70.0,72.0,67.21666666666665,67.0,69.0,85.0,55.0,2728
2025-02-28 09:45:00,629.3100000000001,0.0,47.5,61.68666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.22666666666667,67.0,69.0,85.0,55.0,2729
2025-02-28 10:00:00,642.02,0.0,48.66666666666666,62.05,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,2730
2025-02-28 10:15:00,643.4333333333333,0.0,49.0,61.97666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,85.0,55.0,2731
2025-02-28 10:30:00,646.2566666666667,0.0,48.66666666666666,62.11666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.24666666666667,67.0,69.0,85.0,55.0,2732
2025-02-28 10:45:00,634.2533333333332,0.0,48.66666666666666,62.173333333333325,642.02,70.0,100.0,74.0,70.0,72.0,67.25,67.0,69.0,85.0,55.0,2733
2025-02-28 11:00:00,641.3166666666666,0.0,48.66666666666666,62.20333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.33,67.0,69.0,85.0,55.0,2734
2025-02-28 11:15:00,644.14,0.0,48.833333333333336,62.24666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.32333333333332,67.0,69.0,85.0,55.0,2735
2025-02-28 11:30:00,645.5533333333333,0.0,49.0,62.20333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.31,67.0,69.0,85.0,55.0,2736
2025-02-28 11:45:00,648.38,0.0,49.0,62.22666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.28666666666666,67.0,69.0,85.0,55.0,2737
2025-02-28 12:00:00,646.9666666666667,0.0,48.66666666666666,61.86333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.24666666666667,67.0,69.0,85.0,55.0,2738
2025-02-28 12:15:00,642.7266666666666,0.0,49.66666666666666,61.7,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0,2739
2025-02-28 12:30:00,639.9033333333333,0.0,50.0,61.50666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.22333333333334,67.0,69.0,85.0,55.0,2740
2025-02-28 12:45:00,639.9033333333333,0.0,50.0,61.693333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.17333333333333,67.0,69.0,85.0,55.0,2741
2025-02-28 13:00:00,638.49,0.0,49.833333333333336,62.09333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.11333333333333,67.0,69.0,85.0,55.0,2742
2025-02-28 13:15:00,644.8466666666667,0.0,50.0,62.53,642.02,70.0,100.0,74.0,70.0,72.0,67.18,67.0,69.0,85.0,55.0,2743
2025-02-28 13:30:00,647.6733333333333,0.0,50.16666666666666,63.02666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,2744
2025-02-28 13:45:00,637.7833333333333,0.0,50.5,63.79333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.30666666666666,67.0,69.0,85.0,55.0,2745
2025-02-28 14:00:00,646.9666666666667,0.0,50.5,64.77333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.41333333333334,67.0,69.0,85.0,55.0,2746
2025-02-28 14:15:00,642.7266666666666,0.0,49.5,64.97333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.60333333333334,67.0,69.0,85.0,55.0,2747
2025-02-28 14:30:00,644.8433333333334,0.0,47.333333333333336,64.60000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.76333333333334,67.0,69.0,85.0,55.0,2748
2025-02-28 14:45:00,644.8466666666667,0.0,44.5,64.32666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0,2749
2025-02-28 15:00:00,640.61,0.0,42.0,64.25,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,2750
2025-02-28 15:15:00,649.79,0.0,40.66666666666666,64.07333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,2751
2025-02-28 15:30:00,642.7266666666666,0.0,40.333333333333336,64.3,642.02,70.0,100.0,74.0,70.0,72.0,67.8,67.0,69.0,85.0,55.0,2752
2025-02-28 15:45:00,637.0766666666667,0.0,39.16666666666666,64.16333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.84333333333333,67.0,69.0,85.0,55.0,2753
2025-02-28 16:00:00,644.14,0.0,38.16666666666666,64.21333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.88,67.0,69.0,85.0,55.0,2754
2025-02-28 16:15:00,641.3133333333334,0.0,36.833333333333336,64.22666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.83333333333333,67.0,69.0,85.0,55.0,2755
2025-02-28 16:30:00,647.6733333333333,0.0,35.166666666666664,63.973333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.88333333333334,67.0,69.0,85.0,55.0,2756
2025-02-28 16:45:00,641.3166666666666,0.0,35.166666666666664,64.11333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.89333333333333,67.0,69.0,85.0,55.0,2757
2025-02-28 17:00:00,629.31,0.0,34.0,64.36333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.91000000000001,67.0,69.0,85.0,55.0,2758
2025-02-28 17:15:00,639.1966666666667,0.0,32.333333333333336,64.54333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0,2759
2025-02-28 17:30:00,631.4266666666666,0.0,31.33333333333333,64.53333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.97,67.0,69.0,85.0,55.0,2760
2025-02-28 17:45:00,655.4366666666666,0.0,30.5,64.83666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0,2761
2025-02-28 18:00:00,644.14,0.0,31.166666666666668,65.02,642.02,70.0,100.0,74.0,70.0,72.0,68.36,67.0,69.0,85.0,55.0,2762
2025-02-28 18:15:00,624.3666666666667,0.0,31.83333333333333,64.40666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.77999999999999,67.0,69.0,85.0,55.0,2763
2025-02-28 18:30:00,642.0233333333333,0.0,32.333333333333336,64.83666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.74333333333333,67.0,69.0,85.0,55.0,2764
2025-02-28 18:45:00,632.13,0.0,32.333333333333336,65.22666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.97333333333334,67.0,69.0,85.0,55.0,2765
2025-02-28 19:00:00,631.4266666666666,0.0,32.333333333333336,65.66666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,85.0,55.0,2766
2025-02-28 19:15:00,641.3166666666667,0.0,32.5,65.93,642.02,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,85.0,55.0,2767
2025-02-28 19:30:00,637.0766666666667,0.0,32.5,65.60333333333334,642.02,70.0,100.0,74.0,70.0,72.0,69.27,67.0,69.0,85.0,55.0,2768
2025-02-28 19:45:00,648.3766666666667,0.0,32.833333333333336,60.91,642.02,70.0,100.0,74.0,70.0,72.0,69.10000000000001,67.0,69.0,85.0,55.0,2769
2025-02-28 20:00:00,634.96,0.0,32.5,63.7,642.02,70.0,100.0,74.0,70.0,72.0,68.84333333333333,67.0,69.0,85.0,55.0,2770
2025-02-28 20:15:00,623.6566666666666,0.0,32.166666666666664,58.53,642.02,70.0,100.0,74.0,70.0,72.0,68.41333333333334,67.0,69.0,85.0,55.0,2771
2025-02-28 20:30:00,644.14,0.0,32.5,58.69333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.81333333333333,67.0,69.0,85.0,55.0,2772
2025-02-28 20:45:00,646.2566666666667,0.0,32.666666666666664,58.72,642.02,70.0,100.0,74.0,70.0,72.0,67.46666666666667,67.0,69.0,85.0,55.0,2773
2025-02-28 21:00:00,640.61,0.0,32.5,58.876666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.19,67.0,69.0,85.0,55.0,2774
2025-02-28 21:15:00,634.9566666666666,0.0,33.166666666666664,59.09666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.01666666666667,67.0,69.0,85.0,55.0,2775
2025-02-28 21:30:00,639.9,0.0,32.5,59.2,642.02,70.0,100.0,74.0,70.0,72.0,66.93333333333334,67.0,69.0,85.0,55.0,2776
2025-02-28 21:45:00,631.4266666666666,0.0,32.5,59.303333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.89666666666666,67.0,69.0,85.0,55.0,2777
2025-02-28 22:00:00,646.9633333333333,0.0,32.166666666666664,59.443333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.79333333333334,67.0,69.0,85.0,55.0,2778
2025-02-28 22:15:00,651.9066666666666,0.0,32.0,59.48666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.91666666666667,67.0,69.0,85.0,55.0,2779
2025-02-28 22:30:00,643.4333333333333,0.0,31.666666666666668,59.61333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.86666666666666,67.0,69.0,85.0,55.0,2780
2025-02-28 22:45:00,639.1966666666666,0.0,31.83333333333333,59.50666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.90666666666667,67.0,69.0,85.0,55.0,2781
2025-02-28 23:00:00,653.32,0.0,32.166666666666664,59.23333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.69333333333333,67.0,69.0,85.0,55.0,2782
2025-02-28 23:15:00,649.0866666666667,0.0,32.333333333333336,58.85999999999999,642.02,70.0,100.0,74.0,70.0,72.0,66.59,67.0,69.0,85.0,55.0,2783
2025-02-28 23:30:00,651.2033333333334,0.0,32.666666666666664,58.49666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.46,67.0,69.0,85.0,55.0,2784
2025-02-28 23:45:00,650.4933333333333,0.0,32.666666666666664,58.10999999999999,642.02,70.0,100.0,74.0,70.0,72.0,66.35000000000001,67.0,69.0,85.0,55.0,2785
2025-03-01 00:00:00,637.7866666666666,0.0,33.166666666666664,63.09666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.47000000000001,67.0,69.0,85.0,55.0,2786
2025-03-01 00:15:00,645.5533333333333,0.0,33.0,60.56,642.02,70.0,100.0,74.0,70.0,72.0,66.64666666666666,67.0,69.0,85.0,55.0,2787
2025-03-01 00:30:00,644.14,0.0,33.0,63.69333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.88333333333333,67.0,69.0,85.0,55.0,2788
2025-03-01 00:45:00,635.6633333333333,0.0,33.333333333333336,62.43333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.96,67.0,69.0,85.0,55.0,2789
2025-03-01 01:00:00,637.0766666666667,0.0,33.166666666666664,63.25333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.14666666666666,67.0,69.0,85.0,55.0,2790
2025-03-01 01:15:00,658.2666666666668,0.0,33.5,61.696666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.04333333333334,67.0,69.0,85.0,55.0,2791
2025-03-01 01:30:00,644.1433333333333,0.0,33.666666666666664,65.67666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.19,67.0,69.0,85.0,55.0,2792
2025-03-01 01:45:00,620.8333333333334,0.0,33.333333333333336,65.2,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,2793
2025-03-01 02:00:00,637.0766666666667,0.0,33.5,65.12666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.86,67.0,69.0,85.0,55.0,2794
2025-03-01 02:15:00,630.7233333333334,0.0,33.666666666666664,65.14999999999999,642.02,70.0,100.0,74.0,70.0,72.0,68.07666666666667,67.0,69.0,85.0,55.0,2795
2025-03-01 02:30:00,634.25,0.0,34.0,65.02666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.14999999999999,67.0,69.0,85.0,55.0,2796
2025-03-01 02:45:00,630.7199999999999,0.0,33.833333333333336,64.87,642.02,70.0,100.0,74.0,70.0,72.0,68.19666666666666,67.0,69.0,85.0,55.0,2797
2025-03-01 03:00:00,641.3133333333334,0.0,34.166666666666664,64.72333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0,2798
2025-03-01 03:15:00,656.8533333333334,0.0,33.666666666666664,64.74,642.02,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,85.0,55.0,2799
2025-03-01 03:30:00,644.1433333333333,0.0,33.666666666666664,64.63333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0,2800
2025-03-01 03:45:00,627.19,0.0,34.333333333333336,64.57333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.3,67.0,69.0,85.0,55.0,2801
2025-03-01 04:00:00,635.6666666666666,0.0,34.0,64.29,642.02,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0,2802
