time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-01 04:15:00,646.9633333333333,0.0,34.0,63.95,642.02,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,55.0,2803
2025-03-01 04:30:00,654.0266666666666,0.0,33.5,63.673333333333325,642.02,70.0,100.0,74.0,70.0,72.0,68.36333333333333,67.0,69.0,85.0,55.0,2804
2025-03-01 04:45:00,634.605,0.0,33.25,63.42,642.02,70.0,100.0,74.0,70.0,72.0,68.315,67.0,69.0,85.0,55.0,2805
2025-03-01 05:00:00,640.61,0.0,33.666666666666664,63.99666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,85.0,55.0,2806
2025-03-01 05:15:00,637.78,0.0,33.333333333333336,63.876666666666665,642.02,70.0,100.0,74.0,70.0,72.0,68.25333333333333,67.0,69.0,85.0,55.0,2807
2025-03-01 05:30:00,651.91,0.0,33.0,63.086666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.24,67.0,69.0,85.0,55.0,2808
2025-03-01 05:45:00,636.37,0.0,33.166666666666664,61.96333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.13666666666667,67.0,69.0,85.0,55.0,2809
2025-03-01 06:00:00,652.6166666666667,0.0,33.0,60.870000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.89,67.0,69.0,85.0,55.0,2810
2025-03-01 06:15:00,642.7266666666666,0.0,33.166666666666664,59.89000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.62,67.0,69.0,85.0,55.0,2811
2025-03-01 06:30:00,645.5500000000001,0.0,32.166666666666664,58.57,642.02,70.0,100.0,74.0,70.0,72.0,67.25999999999999,67.0,69.0,85.0,55.0,2812
2025-03-01 06:45:00,638.4866666666667,0.0,31.83333333333333,58.71666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.92,67.0,69.0,85.0,55.0,2813
2025-03-01 07:00:00,642.02,0.0,35.0,60.080000000000005,642.02,70.0,100.0,74.0,70.0,72.0,66.63000000000001,67.0,69.0,85.0,55.0,2814
2025-03-01 07:15:00,638.4899999999999,0.0,36.833333333333336,60.82333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.51666666666667,67.0,69.0,85.0,55.0,2815
2025-03-01 07:30:00,633.5433333333334,0.0,37.833333333333336,60.96666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.64,67.0,69.0,85.0,55.0,2816
2025-03-01 07:45:00,642.02,0.0,38.66666666666666,61.06,642.02,70.0,100.0,74.0,70.0,72.0,66.68333333333334,67.0,69.0,85.0,55.0,2817
2025-03-01 08:00:00,632.84,0.0,39.66666666666666,60.91333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.69666666666667,67.0,69.0,85.0,55.0,2818
2025-03-01 08:15:00,629.31,0.0,40.66666666666666,61.04,642.02,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0,2819
2025-03-01 08:30:00,641.3166666666666,0.0,40.833333333333336,61.17,642.02,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0,2820
2025-03-01 08:45:00,644.8466666666667,0.0,41.16666666666666,61.02,642.02,70.0,100.0,74.0,70.0,72.0,66.71333333333332,67.0,69.0,85.0,55.0,2821
2025-03-01 09:00:00,640.61,0.0,42.0,61.173333333333325,642.02,70.0,100.0,74.0,70.0,72.0,66.75333333333333,67.0,69.0,85.0,55.0,2822
2025-03-01 09:15:00,636.37,0.0,43.5,61.423333333333325,642.02,70.0,100.0,74.0,70.0,72.0,66.75666666666667,67.0,69.0,85.0,55.0,2823
2025-03-01 09:30:00,632.1333333333333,0.0,43.833333333333336,61.41666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.81,67.0,69.0,85.0,55.0,2824
2025-03-01 09:45:00,630.7199999999999,0.0,44.16666666666666,61.42666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.83666666666666,67.0,69.0,85.0,55.0,2825
2025-03-01 10:00:00,649.79,0.0,45.66666666666666,61.41666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.84333333333332,67.0,69.0,85.0,55.0,2826
2025-03-01 10:15:00,639.1966666666667,0.0,46.833333333333336,61.656666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.86,67.0,69.0,85.0,55.0,2827
2025-03-01 10:30:00,633.5466666666666,0.0,47.333333333333336,61.620000000000005,642.02,70.0,100.0,74.0,70.0,72.0,66.90333333333332,67.0,69.0,85.0,55.0,2828
2025-03-01 10:45:00,639.9,0.0,48.0,61.78333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.95333333333333,67.0,69.0,85.0,55.0,2829
2025-03-01 11:00:00,635.6666666666666,0.0,48.5,61.74,642.02,70.0,100.0,74.0,70.0,72.0,66.96333333333332,67.0,69.0,85.0,55.0,2830
2025-03-01 11:15:00,629.3033333333333,0.0,48.66666666666666,61.64000000000001,642.02,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,85.0,55.0,2831
2025-03-01 11:30:00,639.9,0.0,49.5,61.94,642.02,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,85.0,55.0,2832
2025-03-01 11:45:00,638.845,0.0,49.75,61.975,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,2833
2025-03-01 12:00:00,652.6166666666667,0.0,49.333333333333336,61.873333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,2834
2025-03-01 12:15:00,648.38,0.0,50.16666666666666,61.97666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,2835
2025-03-01 12:30:00,642.02,0.0,49.5,61.97,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,2836
2025-03-01 12:45:00,643.4333333333333,0.0,49.833333333333336,61.88,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,2837
2025-03-01 13:00:00,644.8433333333334,0.0,50.16666666666666,61.88,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,2838
2025-03-01 13:15:00,634.25,0.0,50.5,61.85,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,2839
2025-03-01 13:30:00,651.91,0.0,50.5,61.88666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,2840
2025-03-01 13:45:00,636.37,0.0,50.16666666666666,61.95666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,2841
2025-03-01 14:00:00,631.4266666666666,0.0,49.833333333333336,61.97666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,2842
2025-03-01 14:15:00,643.43,0.0,50.0,62.1,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,2843
2025-03-01 14:30:00,645.5500000000001,0.0,50.0,62.31333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,2844
2025-03-01 14:45:00,634.9566666666666,0.0,50.0,62.586666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.01666666666667,67.0,69.0,85.0,55.0,2845
2025-03-01 15:00:00,646.26,0.0,50.0,62.71333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.08,67.0,69.0,85.0,55.0,2846
2025-03-01 15:15:00,649.79,0.0,50.16666666666666,62.98333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0,2847
2025-03-01 15:30:00,646.2566666666667,0.0,50.333333333333336,63.11333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.12,67.0,69.0,85.0,55.0,2848
2025-03-01 15:45:00,641.3133333333334,0.0,50.5,63.31333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.18333333333334,67.0,69.0,85.0,55.0,2849
2025-03-01 16:00:00,637.0766666666667,0.0,50.16666666666666,63.59,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0,2850
2025-03-01 16:15:00,626.4833333333333,0.0,50.0,63.53,642.02,70.0,100.0,74.0,70.0,72.0,67.25999999999999,67.0,69.0,85.0,55.0,2851
2025-03-01 16:30:00,621.54,0.0,50.16666666666666,63.64000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.33999999999999,67.0,69.0,85.0,55.0,2852
2025-03-01 16:45:00,639.9,0.0,50.0,63.67333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0,2853
2025-03-01 17:00:00,630.0133333333333,0.0,50.0,64.03333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0,2854
2025-03-01 17:15:00,641.3133333333334,0.0,50.66666666666666,64.34,642.02,70.0,100.0,74.0,70.0,72.0,67.48666666666666,67.0,69.0,85.0,55.0,2855
2025-03-01 17:30:00,639.9033333333333,0.0,50.0,64.34,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,2856
2025-03-01 17:45:00,637.78,0.0,50.0,64.5,642.02,70.0,100.0,74.0,70.0,72.0,67.52333333333333,67.0,69.0,85.0,55.0,2857
2025-03-01 18:00:00,642.7266666666666,0.0,50.333333333333336,64.2,642.02,70.0,100.0,74.0,70.0,72.0,67.58999999999999,67.0,69.0,85.0,55.0,2858
2025-03-01 18:15:00,654.7333333333333,0.0,49.833333333333336,64.41666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,2859
2025-03-01 18:30:00,623.66,0.0,49.833333333333336,64.37333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0,2860
2025-03-01 18:45:00,637.0799999999999,0.0,50.16666666666666,64.19666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.66,67.0,69.0,85.0,55.0,2861
2025-03-01 19:00:00,642.73,0.0,49.66666666666666,64.39,642.02,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,85.0,55.0,2862
2025-03-01 19:15:00,642.73,0.0,50.16666666666666,64.73,642.02,70.0,100.0,74.0,70.0,72.0,67.67666666666666,67.0,69.0,85.0,55.0,2863
2025-03-01 19:30:00,637.7800000000001,0.0,50.16666666666666,64.91666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.76,67.0,69.0,85.0,55.0,2864
2025-03-01 19:45:00,639.1966666666666,0.0,50.66666666666666,64.57333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,2865
2025-03-01 20:00:00,648.38,0.0,50.333333333333336,64.08666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,2866
2025-03-01 20:15:00,642.7266666666666,0.0,50.333333333333336,64.29333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,2867
2025-03-01 20:30:00,645.5566666666667,0.0,50.16666666666666,64.07333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,2868
2025-03-01 20:45:00,639.9,0.0,49.5,63.92,642.02,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0,2869
2025-03-01 21:00:00,646.26,0.0,50.0,63.85999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0,2870
2025-03-01 21:15:00,637.0766666666667,0.0,50.0,63.89000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0,2871
2025-03-01 21:30:00,637.7833333333333,0.0,49.833333333333336,63.49333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0,2872
2025-03-01 21:45:00,630.7199999999999,0.0,49.5,63.19333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.73666666666666,67.0,69.0,85.0,55.0,2873
2025-03-01 22:00:00,638.4899999999999,0.0,49.66666666666666,63.02333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.66,67.0,69.0,85.0,55.0,2874
2025-03-01 22:15:00,637.7833333333333,0.0,49.5,62.873333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0,2875
2025-03-01 22:30:00,637.0766666666667,0.0,49.5,62.67,642.02,70.0,100.0,74.0,70.0,72.0,67.62666666666667,67.0,69.0,85.0,55.0,2876
2025-03-01 22:45:00,644.14,0.0,49.333333333333336,62.45666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.54666666666667,67.0,69.0,85.0,55.0,2877
2025-03-01 23:00:00,633.5466666666667,0.0,49.16666666666666,62.31999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,2878
2025-03-01 23:15:00,639.1966666666666,0.0,49.0,62.15,642.02,70.0,100.0,74.0,70.0,72.0,67.46333333333332,67.0,69.0,85.0,55.0,2879
2025-03-01 23:30:00,644.8466666666667,0.0,49.0,61.82666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.38333333333334,67.0,69.0,85.0,55.0,2880
2025-03-01 23:45:00,639.9,0.0,48.66666666666666,61.56,642.02,70.0,100.0,74.0,70.0,72.0,67.35000000000001,67.0,69.0,85.0,55.0,2881
2025-03-02 00:00:00,646.9666666666667,0.0,48.66666666666666,61.406666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.27,67.0,69.0,85.0,55.0,2882
2025-03-02 00:15:00,649.79,0.0,48.833333333333336,61.26666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0,2883
2025-03-02 00:30:00,631.4266666666666,0.0,48.333333333333336,61.153333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.16000000000001,67.0,69.0,85.0,55.0,2884
2025-03-02 00:45:00,641.3166666666666,0.0,48.5,60.93666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0,2885
2025-03-02 01:00:00,646.26,0.0,48.66666666666666,60.66333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.03666666666668,67.0,69.0,85.0,55.0,2886
2025-03-02 01:15:00,640.6066666666667,0.0,48.333333333333336,60.39000000000001,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,2887
2025-03-02 01:30:00,640.6066666666667,0.0,48.833333333333336,60.16333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.91666666666667,67.0,69.0,85.0,55.0,2888
2025-03-02 01:45:00,640.6066666666667,0.0,48.16666666666666,59.99,642.02,70.0,100.0,74.0,70.0,72.0,66.83666666666666,67.0,69.0,85.0,55.0,2889
2025-03-02 02:00:00,659.6766666666666,0.0,48.16666666666666,59.79,642.02,70.0,100.0,74.0,70.0,72.0,66.77333333333333,67.0,69.0,85.0,55.0,2890
2025-03-02 02:15:00,638.49,0.0,47.833333333333336,59.6,642.02,70.0,100.0,74.0,70.0,72.0,66.69666666666667,67.0,69.0,85.0,55.0,2891
2025-03-02 02:30:00,637.7833333333333,0.0,47.833333333333336,59.46333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.62666666666667,67.0,69.0,85.0,55.0,2892
2025-03-02 02:45:00,646.9666666666667,0.0,47.833333333333336,59.31666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.56,67.0,69.0,85.0,55.0,2893
2025-03-02 03:00:00,633.5466666666666,0.0,48.16666666666666,59.21,642.02,70.0,100.0,74.0,70.0,72.0,66.49666666666667,67.0,69.0,85.0,55.0,2894
2025-03-02 03:15:00,643.4333333333333,0.0,47.66666666666666,59.11333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.42666666666668,67.0,69.0,85.0,55.0,2895
2025-03-02 03:30:00,632.1333333333333,0.0,47.5,58.97,642.02,70.0,100.0,74.0,70.0,72.0,66.39333333333333,67.0,69.0,85.0,55.0,2896
2025-03-02 03:45:00,642.7266666666666,0.0,47.5,58.873333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.31666666666666,67.0,69.0,85.0,55.0,2897
2025-03-02 04:00:00,644.8466666666667,0.0,47.16666666666666,58.78,642.02,70.0,100.0,74.0,70.0,72.0,66.29,67.0,69.0,85.0,55.0,2898
2025-03-02 04:15:00,640.6066666666667,0.0,47.333333333333336,58.66666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.23333333333333,67.0,69.0,85.0,55.0,2899
2025-03-02 04:30:00,641.3166666666667,0.0,47.16666666666666,58.553333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0,2900
2025-03-02 04:45:00,642.7266666666667,0.0,46.833333333333336,58.41666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.15333333333334,67.0,69.0,85.0,55.0,2901
2025-03-02 05:00:00,637.0766666666667,0.0,47.16666666666666,58.31,642.02,70.0,100.0,74.0,70.0,72.0,66.07000000000001,67.0,69.0,85.0,55.0,2902
2025-03-02 05:15:00,647.6733333333333,0.0,47.0,58.18333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.04,67.0,69.0,85.0,55.0,2903
2025-03-02 05:30:00,640.61,0.0,47.0,58.07,642.02,70.0,100.0,74.0,70.0,72.0,66.01333333333334,67.0,69.0,85.0,55.0,2904
2025-03-02 05:45:00,644.14,0.0,47.16666666666666,57.96333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.96666666666667,67.0,69.0,85.0,55.0,2905
2025-03-02 06:00:00,645.5533333333333,0.0,46.5,57.84666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.89999999999999,67.0,69.0,85.0,55.0,2906
2025-03-02 06:15:00,646.26,0.0,46.833333333333336,57.71,642.02,70.0,100.0,74.0,70.0,72.0,65.84333333333333,67.0,69.0,85.0,55.0,2907
2025-03-02 06:30:00,637.0766666666667,0.0,47.0,57.620000000000005,642.02,70.0,100.0,74.0,70.0,72.0,65.77666666666666,67.0,69.0,85.0,55.0,2908
2025-03-02 06:45:00,654.0266666666666,0.0,46.833333333333336,57.53,642.02,70.0,100.0,74.0,70.0,72.0,65.76333333333334,67.0,69.0,85.0,55.0,2909
2025-03-02 07:00:00,645.5533333333334,0.0,47.0,57.406666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.73666666666666,67.0,69.0,85.0,55.0,2910
2025-03-02 07:15:00,641.3133333333334,0.0,46.833333333333336,57.25333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.67333333333333,67.0,69.0,85.0,55.0,2911
2025-03-02 07:30:00,637.7833333333333,0.0,46.66666666666666,57.120000000000005,642.02,70.0,100.0,74.0,70.0,72.0,65.64,67.0,69.0,85.0,55.0,2912
2025-03-02 07:45:00,634.2533333333332,0.0,46.5,57.06333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.63333333333334,67.0,69.0,85.0,55.0,2913
2025-03-02 08:00:00,639.9033333333333,0.0,46.5,56.99,642.02,70.0,100.0,74.0,70.0,72.0,65.63333333333334,67.0,69.0,85.0,55.0,2914
2025-03-02 08:15:00,645.5533333333333,0.0,46.5,56.9,642.02,70.0,100.0,74.0,70.0,72.0,65.59666666666666,67.0,69.0,85.0,55.0,2915
2025-03-02 08:30:00,641.3166666666666,0.0,46.5,56.833333333333336,642.02,70.0,100.0,74.0,70.0,72.0,65.57,67.0,69.0,85.0,55.0,2916
2025-03-02 08:45:00,646.26,0.0,46.5,56.72666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.52,67.0,69.0,85.0,55.0,2917
2025-03-02 09:00:00,647.67,0.0,46.5,56.70666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.52,67.0,69.0,85.0,55.0,2918
2025-03-02 09:15:00,637.0766666666667,0.0,46.0,56.68666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.52,67.0,69.0,85.0,55.0,2919
2025-03-02 09:30:00,644.14,0.0,45.833333333333336,56.61666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.52,67.0,69.0,85.0,55.0,2920
2025-03-02 09:45:00,635.6633333333333,0.0,46.0,56.56333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.52,67.0,69.0,85.0,55.0,2921
2025-03-02 10:00:00,639.9033333333333,0.0,46.16666666666666,56.53666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.52,67.0,69.0,85.0,55.0,2922
2025-03-02 10:15:00,634.25,0.0,45.66666666666666,56.50666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.51333333333334,67.0,69.0,85.0,55.0,2923
2025-03-02 10:30:00,645.5500000000001,0.0,45.833333333333336,56.46666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.52,67.0,69.0,85.0,55.0,2924
2025-03-02 10:45:00,640.61,0.0,45.5,56.38333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.50666666666666,67.0,69.0,85.0,55.0,2925
2025-03-02 11:00:00,649.79,0.0,45.333333333333336,56.29999999999999,642.02,70.0,100.0,74.0,70.0,72.0,65.5,67.0,69.0,85.0,55.0,2926
2025-03-02 11:15:00,644.14,0.0,45.833333333333336,56.27666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.5,67.0,69.0,85.0,55.0,2927
2025-03-02 11:30:00,639.9033333333333,0.0,45.333333333333336,56.23333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.49333333333334,67.0,69.0,85.0,55.0,2928
2025-03-02 11:45:00,649.0833333333334,0.0,45.333333333333336,56.17,642.02,70.0,100.0,74.0,70.0,72.0,65.48666666666666,67.0,69.0,85.0,55.0,2929
2025-03-02 12:00:00,639.9033333333333,0.0,45.16666666666666,56.11333333333334,642.02,70.0,100.0,74.0,70.0,72.0,65.46,67.0,69.0,85.0,55.0,2930
2025-03-02 12:15:00,630.72,0.0,45.333333333333336,56.09333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.40333333333334,67.0,69.0,85.0,55.0,2931
2025-03-02 12:30:00,640.6066666666667,0.0,45.16666666666666,56.09333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.39,67.0,69.0,85.0,55.0,2932
2025-03-02 12:45:00,625.7766666666666,0.0,45.333333333333336,56.18,642.02,70.0,100.0,74.0,70.0,72.0,65.39,67.0,69.0,85.0,55.0,2933
2025-03-02 13:00:00,626.4833333333333,0.0,45.333333333333336,56.34666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.37666666666667,67.0,69.0,85.0,55.0,2934
2025-03-02 13:15:00,646.9633333333333,0.0,45.16666666666666,56.56999999999999,642.02,70.0,100.0,74.0,70.0,72.0,65.39,67.0,69.0,85.0,55.0,2935
2025-03-02 13:30:00,639.9033333333333,0.0,45.333333333333336,56.79666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.39666666666666,67.0,69.0,85.0,55.0,2936
2025-03-02 13:45:00,638.4899999999999,0.0,45.333333333333336,56.97666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.44333333333333,67.0,69.0,85.0,55.0,2937
2025-03-02 14:00:00,649.0833333333334,0.0,45.333333333333336,57.27,642.02,70.0,100.0,74.0,70.0,72.0,65.49333333333334,67.0,69.0,85.0,55.0,2938
2025-03-02 14:15:00,641.3166666666666,0.0,45.0,57.553333333333335,642.02,70.0,100.0,74.0,70.0,72.0,65.51333333333334,67.0,69.0,85.0,55.0,2939
2025-03-02 14:30:00,646.2566666666667,0.0,45.16666666666666,57.946666666666665,642.02,70.0,100.0,74.0,70.0,72.0,65.55333333333333,67.0,69.0,85.0,55.0,2940
2025-03-02 14:45:00,639.9033333333333,0.0,45.16666666666666,58.20333333333334,642.02,70.0,100.0,74.0,70.0,72.0,65.63333333333334,67.0,69.0,85.0,55.0,2941
2025-03-02 15:00:00,630.7199999999999,0.0,45.5,58.45333333333334,642.02,70.0,100.0,74.0,70.0,72.0,65.67666666666666,67.0,69.0,85.0,55.0,2942
2025-03-02 15:15:00,646.9633333333333,0.0,45.333333333333336,58.79,642.02,70.0,100.0,74.0,70.0,72.0,65.77,67.0,69.0,85.0,55.0,2943
2025-03-02 15:30:00,646.26,0.0,45.66666666666666,59.06,642.02,70.0,100.0,74.0,70.0,72.0,65.82000000000001,67.0,69.0,85.0,55.0,2944
2025-03-02 15:45:00,637.7833333333333,0.0,45.333333333333336,59.43333333333334,642.02,70.0,100.0,74.0,70.0,72.0,65.88666666666667,67.0,69.0,85.0,55.0,2945
2025-03-02 16:00:00,649.0833333333334,0.0,45.5,59.85333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.97666666666667,67.0,69.0,85.0,55.0,2946
2025-03-02 16:15:00,641.3166666666667,0.0,45.5,60.0,642.02,70.0,100.0,74.0,70.0,72.0,66.03333333333335,67.0,69.0,85.0,55.0,2947
2025-03-02 16:30:00,629.3100000000001,0.0,45.16666666666666,60.38,642.02,70.0,100.0,74.0,70.0,72.0,66.11,67.0,69.0,85.0,55.0,2948
2025-03-02 16:45:00,630.7199999999999,0.0,45.5,60.57333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.18,67.0,69.0,85.0,55.0,2949
2025-03-02 17:00:00,643.4366666666666,0.0,45.833333333333336,60.903333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.29,67.0,69.0,85.0,55.0,2950
2025-03-02 17:15:00,645.5533333333333,0.0,45.833333333333336,61.10999999999999,642.02,70.0,100.0,74.0,70.0,72.0,66.34,67.0,69.0,85.0,55.0,2951
2025-03-02 17:30:00,639.1966666666666,0.0,45.333333333333336,61.38,642.02,70.0,100.0,74.0,70.0,72.0,66.42333333333333,67.0,69.0,85.0,55.0,2952
2025-03-02 17:45:00,639.9033333333333,0.0,45.833333333333336,61.54,642.02,70.0,100.0,74.0,70.0,72.0,66.43666666666667,67.0,69.0,85.0,55.0,2953
2025-03-02 18:00:00,642.73,0.0,45.66666666666666,61.906666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.54,67.0,69.0,85.0,55.0,2954
2025-03-02 18:15:00,641.3133333333334,0.0,45.66666666666666,62.10666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.58,67.0,69.0,85.0,55.0,2955
2025-03-02 18:30:00,634.9566666666666,0.0,45.833333333333336,62.35999999999999,642.02,70.0,100.0,74.0,70.0,72.0,66.66666666666667,67.0,69.0,85.0,55.0,2956
2025-03-02 18:45:00,643.4333333333333,0.0,45.5,62.74333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.73,67.0,69.0,85.0,55.0,2957
2025-03-02 19:00:00,641.3133333333334,0.0,45.66666666666666,63.02,642.02,70.0,100.0,74.0,70.0,72.0,66.81666666666666,67.0,69.0,85.0,55.0,2958
2025-03-02 19:15:00,630.72,0.0,45.66666666666666,63.32,642.02,70.0,100.0,74.0,70.0,72.0,66.91666666666667,67.0,69.0,85.0,55.0,2959
2025-03-02 19:30:00,649.79,0.0,45.833333333333336,63.41666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,2960
2025-03-02 19:45:00,641.3133333333334,0.0,45.66666666666666,63.6,642.02,70.0,100.0,74.0,70.0,72.0,67.08,67.0,69.0,85.0,55.0,2961
2025-03-02 20:00:00,645.5533333333333,0.0,45.66666666666666,63.68666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.13666666666667,67.0,69.0,85.0,55.0,2962
2025-03-02 20:15:00,656.8533333333334,0.0,45.66666666666666,63.79333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.22666666666667,67.0,69.0,85.0,55.0,2963
2025-03-02 20:30:00,628.6033333333334,0.0,46.0,64.0,642.02,70.0,100.0,74.0,70.0,72.0,67.26666666666667,67.0,69.0,85.0,55.0,2964
2025-03-02 20:45:00,637.0799999999999,0.0,46.0,64.07,642.02,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,85.0,55.0,2965
2025-03-02 21:00:00,645.5500000000001,0.0,45.16666666666666,64.13,642.02,70.0,100.0,74.0,70.0,72.0,67.39999999999999,67.0,69.0,85.0,55.0,2966
2025-03-02 21:15:00,642.02,0.0,44.66666666666666,64.01,642.02,70.0,100.0,74.0,70.0,72.0,67.47333333333334,67.0,69.0,85.0,55.0,2967
2025-03-02 21:30:00,648.3766666666667,0.0,44.16666666666666,64.18333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0,2968
2025-03-02 21:45:00,642.02,0.0,44.0,64.16000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,2969
2025-03-02 22:00:00,641.3133333333334,0.0,44.0,64.14666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.57,67.0,69.0,85.0,55.0,2970
2025-03-02 22:15:00,635.6633333333333,0.0,44.0,64.15666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.62,67.0,69.0,85.0,55.0,2971
2025-03-02 22:30:00,636.3733333333333,0.0,43.66666666666666,64.2,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,2972
2025-03-02 22:45:00,633.5466666666666,0.0,43.833333333333336,63.906666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,2973
2025-03-02 23:00:00,641.3133333333334,0.0,43.833333333333336,63.75333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,2974
2025-03-02 23:15:00,632.13,0.0,43.66666666666666,63.51666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,2975
2025-03-02 23:30:00,635.6666666666666,0.0,43.5,63.29666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,2976
2025-03-02 23:45:00,642.7266666666666,0.0,43.66666666666666,62.93666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.56666666666666,67.0,69.0,85.0,55.0,2977
2025-03-03 00:00:00,639.9033333333333,0.0,44.66666666666666,62.68333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,2978
2025-03-03 00:15:00,636.3733333333333,0.0,45.0,62.46,642.02,70.0,100.0,74.0,70.0,72.0,67.49666666666667,67.0,69.0,85.0,55.0,2979
2025-03-03 00:30:00,627.1899999999999,0.0,44.833333333333336,62.056666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.41333333333334,67.0,69.0,85.0,55.0,2980
2025-03-03 00:45:00,637.0766666666667,0.0,44.66666666666666,61.580000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0,2981
2025-03-03 01:00:00,647.67,0.0,45.16666666666666,61.52666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.27,67.0,69.0,85.0,55.0,2982
2025-03-03 01:15:00,640.61,0.0,44.833333333333336,61.2,642.02,70.0,100.0,74.0,70.0,72.0,67.21333333333332,67.0,69.0,85.0,55.0,2983
2025-03-03 01:30:00,644.8466666666667,0.0,45.0,61.01333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0,2984
2025-03-03 01:45:00,640.61,0.0,44.66666666666666,60.57333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.04,67.0,69.0,85.0,55.0,2985
2025-03-03 02:00:00,636.3733333333333,0.0,44.66666666666666,60.48333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,85.0,55.0,2986
2025-03-03 02:15:00,639.9033333333333,0.0,44.833333333333336,60.45333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.89,67.0,69.0,85.0,55.0,2987
2025-03-03 02:30:00,642.73,0.0,44.66666666666666,60.49333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.84333333333332,67.0,69.0,85.0,55.0,2988
2025-03-03 02:45:00,639.9,0.0,44.66666666666666,60.46,642.02,70.0,100.0,74.0,70.0,72.0,66.85,67.0,69.0,85.0,55.0,2989
2025-03-03 03:00:00,627.1866666666666,0.0,45.0,60.43,642.02,70.0,100.0,74.0,70.0,72.0,66.81666666666666,67.0,69.0,85.0,55.0,2990
2025-03-03 03:15:00,634.2533333333334,0.0,44.333333333333336,60.26666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.75333333333333,67.0,69.0,85.0,55.0,2991
2025-03-03 03:30:00,637.7833333333333,0.0,44.5,59.94333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0,2992
2025-03-03 03:45:00,645.5533333333333,0.0,44.5,59.803333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.64,67.0,69.0,85.0,55.0,2993
2025-03-03 04:00:00,643.4333333333333,0.0,44.66666666666666,59.98666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.57333333333334,67.0,69.0,85.0,55.0,2994
2025-03-03 04:15:00,638.4866666666667,0.0,44.66666666666666,59.88333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.56,67.0,69.0,85.0,55.0,2995
2025-03-03 04:30:00,638.4866666666667,0.0,44.833333333333336,59.673333333333325,642.02,70.0,100.0,74.0,70.0,72.0,66.47333333333334,67.0,69.0,85.0,55.0,2996
2025-03-03 04:45:00,636.37,0.0,44.333333333333336,59.473333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0,2997
2025-03-03 05:00:00,638.4866666666667,0.0,44.16666666666666,59.46333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0,2998
2025-03-03 05:15:00,641.3166666666666,0.0,44.333333333333336,59.49,642.02,70.0,100.0,74.0,70.0,72.0,66.42666666666668,67.0,69.0,85.0,55.0,2999
2025-03-03 05:30:00,645.5533333333334,0.0,44.333333333333336,59.3,642.02,70.0,100.0,74.0,70.0,72.0,66.37,67.0,69.0,85.0,55.0,3000
2025-03-03 05:45:00,634.9566666666666,0.0,44.16666666666666,58.876666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,85.0,55.0,3001
2025-03-03 06:00:00,649.0833333333334,0.0,44.333333333333336,58.623333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.24666666666667,67.0,69.0,85.0,55.0,3002
2025-03-03 06:15:00,640.6066666666667,0.0,44.0,58.52,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0,3003
2025-03-03 06:30:00,647.6733333333333,0.0,44.333333333333336,58.55,642.02,70.0,100.0,74.0,70.0,72.0,66.15333333333334,67.0,69.0,85.0,55.0,3004
2025-03-03 06:45:00,646.9633333333333,0.0,44.333333333333336,58.586666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.08666666666666,67.0,69.0,85.0,55.0,3005
2025-03-03 07:00:00,638.49,0.0,44.16666666666666,58.67,642.02,70.0,100.0,74.0,70.0,72.0,66.03333333333335,67.0,69.0,85.0,55.0,3006
2025-03-03 07:15:00,639.1966666666667,0.0,44.0,58.54666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.02666666666666,67.0,69.0,85.0,55.0,3007
2025-03-03 07:30:00,633.5466666666666,0.0,44.0,58.48,642.02,70.0,100.0,74.0,70.0,72.0,65.99333333333334,67.0,69.0,85.0,55.0,3008
2025-03-03 07:45:00,646.9666666666667,0.0,44.333333333333336,58.39333333333334,642.02,70.0,100.0,74.0,70.0,72.0,65.96333333333332,67.0,69.0,85.0,55.0,3009
2025-03-03 08:00:00,658.97,0.0,43.833333333333336,58.35333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.91,67.0,69.0,85.0,55.0,3010
2025-03-03 08:15:00,648.3766666666667,0.0,43.833333333333336,58.43666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.89666666666666,67.0,69.0,85.0,55.0,3011
2025-03-03 08:30:00,633.5466666666666,0.0,43.66666666666666,58.406666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.89666666666666,67.0,69.0,85.0,55.0,3012
2025-03-03 08:45:00,651.1999999999999,0.0,43.833333333333336,58.21,642.02,70.0,100.0,74.0,70.0,72.0,65.87666666666667,67.0,69.0,85.0,55.0,3013
2025-03-03 09:00:00,644.8433333333334,0.0,43.5,58.120000000000005,642.02,70.0,100.0,74.0,70.0,72.0,65.83999999999999,67.0,69.0,85.0,55.0,3014
2025-03-03 09:15:00,628.6033333333334,0.0,43.5,58.1,642.02,70.0,100.0,74.0,70.0,72.0,65.81666666666666,67.0,69.0,85.0,55.0,3015
2025-03-03 09:30:00,634.2533333333332,0.0,43.333333333333336,58.14666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.78333333333335,67.0,69.0,85.0,55.0,3016
2025-03-03 09:45:00,634.9566666666666,0.0,43.5,58.19333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.77666666666666,67.0,69.0,85.0,55.0,3017
2025-03-03 10:00:00,648.3766666666667,0.0,43.16666666666666,58.336666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.78333333333335,67.0,69.0,85.0,55.0,3018
2025-03-03 10:15:00,654.0300000000001,0.0,43.66666666666666,58.39666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.78333333333335,67.0,69.0,85.0,55.0,3019
2025-03-03 10:30:00,643.4366666666666,0.0,43.5,58.42333333333334,642.02,70.0,100.0,74.0,70.0,72.0,65.79,67.0,69.0,85.0,55.0,3020
2025-03-03 10:45:00,634.25,0.0,43.66666666666666,58.45333333333334,642.02,70.0,100.0,74.0,70.0,72.0,65.80666666666667,67.0,69.0,85.0,55.0,3021
2025-03-03 11:00:00,648.38,0.0,43.5,58.52666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.87666666666667,67.0,69.0,85.0,55.0,3022
2025-03-03 11:15:00,643.4333333333333,0.0,43.16666666666666,58.68333333333334,642.02,70.0,100.0,74.0,70.0,72.0,65.89666666666666,67.0,69.0,85.0,55.0,3023
2025-03-03 11:30:00,635.6633333333333,0.0,43.66666666666666,58.75666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.90333333333332,67.0,69.0,85.0,55.0,3024
2025-03-03 11:45:00,647.6733333333333,0.0,43.5,58.8,642.02,70.0,100.0,74.0,70.0,72.0,65.91,67.0,69.0,85.0,55.0,3025
2025-03-03 12:00:00,636.37,0.0,43.66666666666666,59.06666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.96333333333332,67.0,69.0,85.0,55.0,3026
2025-03-03 12:15:00,644.14,0.0,43.333333333333336,59.23,642.02,70.0,100.0,74.0,70.0,72.0,66.02,67.0,69.0,85.0,55.0,3027
2025-03-03 12:30:00,647.6733333333333,0.0,43.66666666666666,59.45333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.04,67.0,69.0,85.0,55.0,3028
2025-03-03 12:45:00,638.4899999999999,0.0,43.5,59.60666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.04666666666667,67.0,69.0,85.0,55.0,3029
2025-03-03 13:00:00,641.3133333333334,0.0,43.5,59.653333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.09333333333335,67.0,69.0,85.0,55.0,3030
2025-03-03 13:15:00,640.6066666666667,0.0,43.66666666666666,59.93,642.02,70.0,100.0,74.0,70.0,72.0,66.14666666666666,67.0,69.0,85.0,55.0,3031
2025-03-03 13:30:00,646.2566666666667,0.0,43.5,60.26666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.16666666666667,67.0,69.0,85.0,55.0,3032
2025-03-03 13:45:00,639.1966666666666,0.0,43.833333333333336,60.61000000000001,642.02,70.0,100.0,74.0,70.0,72.0,66.26,67.0,69.0,85.0,55.0,3033
2025-03-03 14:00:00,647.67,0.0,44.0,60.99333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.29666666666667,67.0,69.0,85.0,55.0,3034
2025-03-03 14:15:00,637.7866666666666,0.0,43.66666666666666,61.55666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.37,67.0,69.0,85.0,55.0,3035
2025-03-03 14:30:00,640.61,0.0,44.0,62.126666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.51,67.0,69.0,85.0,55.0,3036
2025-03-03 14:45:00,645.5533333333333,0.0,44.0,62.68333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.61333333333333,67.0,69.0,85.0,55.0,3037
2025-03-03 15:00:00,633.5466666666666,0.0,44.5,63.27666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.74333333333334,67.0,69.0,85.0,55.0,3038
2025-03-03 15:15:00,646.2566666666667,0.0,44.5,63.81,642.02,70.0,100.0,74.0,70.0,72.0,66.90666666666667,67.0,69.0,85.0,55.0,3039
2025-03-03 15:30:00,631.4266666666667,0.0,44.66666666666666,64.36,642.02,70.0,100.0,74.0,70.0,72.0,67.05666666666667,67.0,69.0,85.0,55.0,3040
2025-03-03 15:45:00,644.85,0.0,44.5,64.76666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.19666666666667,67.0,69.0,85.0,55.0,3041
2025-03-03 16:00:00,643.4366666666666,0.0,44.833333333333336,65.11333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.32666666666667,67.0,69.0,85.0,55.0,3042
2025-03-03 16:15:00,641.3166666666667,0.0,44.5,65.46333333333332,642.02,70.0,100.0,74.0,70.0,72.0,67.46666666666667,67.0,69.0,85.0,55.0,3043
2025-03-03 16:30:00,659.68,0.0,44.833333333333336,65.91666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.58333333333333,67.0,69.0,85.0,55.0,3044
2025-03-03 16:45:00,642.02,0.0,44.66666666666666,66.3,642.02,70.0,100.0,74.0,70.0,72.0,67.69333333333333,67.0,69.0,85.0,55.0,3045
2025-03-03 17:00:00,648.38,0.0,45.16666666666666,66.65666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.85000000000001,67.0,69.0,85.0,55.0,3046
2025-03-03 17:15:00,639.9,0.0,45.0,67.04666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.99333333333334,67.0,69.0,85.0,55.0,3047
2025-03-03 17:30:00,644.1366666666667,0.0,40.16666666666666,65.70333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.09333333333332,67.0,69.0,85.0,55.0,3048
2025-03-03 17:45:00,639.1933333333333,0.0,37.66666666666666,64.43666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.08,67.0,69.0,85.0,55.0,3049
2025-03-03 18:00:00,639.1933333333333,0.0,35.333333333333336,64.03333333333335,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,3050
2025-03-03 18:15:00,634.2533333333333,0.0,35.333333333333336,64.13000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,3051
2025-03-03 18:30:00,623.6566666666666,0.0,34.666666666666664,64.10000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0,3052
2025-03-03 18:45:00,651.91,0.0,33.833333333333336,64.31333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,55.0,3053
2025-03-03 19:00:00,627.8933333333333,0.0,32.0,64.07666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.0,67.0,69.0,85.0,55.0,3054
2025-03-03 19:15:00,639.9033333333333,0.0,31.83333333333333,63.86666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0,3055
2025-03-03 19:30:00,641.3166666666666,0.0,31.166666666666668,63.97666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,3056
2025-03-03 19:45:00,637.0733333333333,0.0,30.33333333333333,64.12,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,3057
2025-03-03 20:00:00,648.38,0.0,29.0,63.96333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,3058
2025-03-03 20:15:00,645.5533333333333,0.0,27.33333333333333,63.66666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0,3059
2025-03-03 20:30:00,639.1966666666667,0.0,27.33333333333333,63.79666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.89,67.0,69.0,85.0,55.0,3060
2025-03-03 20:45:00,640.6066666666667,0.0,27.0,63.86333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,85.0,55.0,3061
2025-03-03 21:00:00,650.4966666666667,0.0,26.166666666666668,64.23,642.02,70.0,100.0,74.0,70.0,72.0,67.88666666666667,67.0,69.0,85.0,55.0,3062
2025-03-03 21:15:00,651.91,0.0,24.5,64.15333333333332,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0,3063
2025-03-03 21:30:00,634.25,0.0,24.166666666666668,63.68666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0,3064
2025-03-03 21:45:00,629.3066666666667,0.0,24.5,63.73,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,3065
2025-03-03 22:00:00,638.49,0.0,24.5,63.59666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,3066
2025-03-03 22:15:00,632.1333333333333,0.0,24.33333333333333,63.61666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.86666666666666,67.0,69.0,85.0,55.0,3067
2025-03-03 22:30:00,651.2033333333334,0.0,24.33333333333333,63.35,642.02,70.0,100.0,74.0,70.0,72.0,67.80666666666666,67.0,69.0,85.0,55.0,3068
2025-03-03 22:45:00,647.6733333333333,0.0,24.0,62.91666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.88,67.0,69.0,85.0,55.0,3069
2025-03-03 23:00:00,654.7333333333333,0.0,24.166666666666668,62.333333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.89,67.0,69.0,85.0,55.0,3070
2025-03-03 23:15:00,638.4899999999999,0.0,24.0,61.89000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0,3071
2025-03-03 23:30:00,643.4333333333333,0.0,25.0,61.05,642.02,70.0,100.0,74.0,70.0,72.0,67.69,67.0,69.0,85.0,55.0,3072
2025-03-03 23:45:00,645.5500000000001,0.0,26.5,60.79333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.55333333333334,67.0,69.0,85.0,55.0,3073
2025-03-04 00:00:00,646.9633333333333,0.0,28.166666666666668,61.22,642.02,70.0,100.0,74.0,70.0,72.0,67.41333333333334,67.0,69.0,85.0,55.0,3074
2025-03-04 00:15:00,630.72,0.0,29.83333333333333,60.97333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.28333333333333,67.0,69.0,85.0,55.0,3075
2025-03-04 00:30:00,642.02,0.0,31.5,61.01666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.17333333333333,67.0,69.0,85.0,55.0,3076
2025-03-04 00:45:00,652.6133333333333,0.0,32.333333333333336,61.01333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.17999999999999,67.0,69.0,85.0,55.0,3077
2025-03-04 01:00:00,636.37,0.0,33.0,61.03,642.02,70.0,100.0,74.0,70.0,72.0,67.09333333333332,67.0,69.0,85.0,55.0,3078
2025-03-04 01:15:00,637.7833333333333,0.0,33.5,61.07333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0,3079
2025-03-04 01:30:00,651.91,0.0,34.333333333333336,61.56,642.02,70.0,100.0,74.0,70.0,72.0,67.08666666666666,67.0,69.0,85.0,55.0,3080
2025-03-04 01:45:00,647.6733333333333,0.0,34.5,61.373333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0,3081
2025-03-04 02:00:00,645.5533333333333,0.0,34.333333333333336,61.19,642.02,70.0,100.0,74.0,70.0,72.0,67.09333333333332,67.0,69.0,85.0,55.0,3082
2025-03-04 02:15:00,644.8466666666667,0.0,34.833333333333336,61.20666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.08666666666666,67.0,69.0,85.0,55.0,3083
2025-03-04 02:30:00,636.37,0.0,37.0,61.11333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.06666666666666,67.0,69.0,85.0,55.0,3084
2025-03-04 02:45:00,637.7833333333333,0.0,38.16666666666666,61.53666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.09333333333333,67.0,69.0,85.0,55.0,3085
2025-03-04 03:00:00,647.6733333333333,0.0,39.16666666666666,61.67,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0,3086
2025-03-04 03:15:00,642.7266666666666,0.0,39.66666666666666,61.9,642.02,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0,3087
2025-03-04 03:30:00,656.15,0.0,39.66666666666666,62.09333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.12333333333333,67.0,69.0,85.0,55.0,3088
2025-03-04 03:45:00,625.7766666666666,0.0,39.5,62.52333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.19,67.0,69.0,85.0,55.0,3089
2025-03-04 04:00:00,634.9599999999999,0.0,39.5,62.61333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,85.0,55.0,3090
2025-03-04 04:15:00,637.7833333333333,0.0,39.833333333333336,62.53333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,3091
2025-03-04 04:30:00,651.2033333333334,0.0,40.0,62.6,642.02,70.0,100.0,74.0,70.0,72.0,67.25333333333333,67.0,69.0,85.0,55.0,3092
2025-03-04 04:45:00,637.7800000000001,0.0,40.0,62.52,642.02,70.0,100.0,74.0,70.0,72.0,67.28333333333335,67.0,69.0,85.0,55.0,3093
2025-03-04 05:00:00,639.1966666666666,0.0,39.66666666666666,62.38666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0,3094
2025-03-04 05:15:00,656.1466666666666,0.0,39.5,62.36666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0,3095
2025-03-04 05:30:00,638.4899999999999,0.0,39.5,62.31666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.35,67.0,69.0,85.0,55.0,3096
2025-03-04 05:45:00,639.9033333333333,0.0,40.0,62.25,642.02,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,85.0,55.0,3097
2025-03-04 06:00:00,650.4966666666667,0.0,39.333333333333336,62.156666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.35,67.0,69.0,85.0,55.0,3098
2025-03-04 06:15:00,635.6633333333333,0.0,39.66666666666666,61.946666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.32333333333332,67.0,69.0,85.0,55.0,3099
2025-03-04 06:30:00,645.5533333333333,0.0,39.66666666666666,61.93,642.02,70.0,100.0,74.0,70.0,72.0,67.27333333333333,67.0,69.0,85.0,55.0,3100
2025-03-04 06:45:00,632.84,0.0,39.333333333333336,62.04333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,3101
2025-03-04 07:00:00,641.3133333333334,0.0,39.833333333333336,61.92666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.25333333333333,67.0,69.0,85.0,55.0,3102
2025-03-04 07:15:00,642.02,0.0,39.5,61.88666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,3103
2025-03-04 07:30:00,644.8433333333334,0.0,39.5,61.96333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,3104
2025-03-04 07:45:00,647.6733333333333,0.0,39.66666666666666,62.48,642.02,70.0,100.0,74.0,70.0,72.0,67.26,67.0,69.0,85.0,55.0,3105
2025-03-04 08:00:00,644.14,0.0,40.16666666666666,62.76666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.3,67.0,69.0,85.0,55.0,3106
2025-03-04 08:15:00,661.7966666666666,0.0,40.0,62.52,642.02,70.0,100.0,74.0,70.0,72.0,67.34333333333332,67.0,69.0,85.0,55.0,3107
2025-03-04 08:30:00,647.67,0.0,40.16666666666666,62.27,642.02,70.0,100.0,74.0,70.0,72.0,67.35,67.0,69.0,85.0,55.0,3108
2025-03-04 08:45:00,642.02,0.0,40.0,62.31,642.02,70.0,100.0,74.0,70.0,72.0,67.33666666666666,67.0,69.0,85.0,55.0,3109
2025-03-04 09:00:00,650.4966666666667,0.0,39.66666666666666,62.52,642.02,70.0,100.0,74.0,70.0,72.0,67.35,67.0,69.0,85.0,55.0,3110
2025-03-04 09:15:00,639.1966666666667,0.0,40.16666666666666,62.73,642.02,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0,3111
2025-03-04 09:30:00,636.37,0.0,40.0,63.03,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0,3112
2025-03-04 09:45:00,642.7266666666667,0.0,40.16666666666666,63.59333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.40666666666667,67.0,69.0,85.0,55.0,3113
2025-03-04 10:00:00,637.7833333333333,0.0,40.0,63.95,642.02,70.0,100.0,74.0,70.0,72.0,67.49666666666667,67.0,69.0,85.0,55.0,3114
2025-03-04 10:15:00,639.9033333333333,0.0,40.0,64.43666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.53,67.0,69.0,85.0,55.0,3115
2025-03-04 10:30:00,646.9666666666667,0.0,38.333333333333336,64.64666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,3116
2025-03-04 10:45:00,644.8466666666667,0.0,35.666666666666664,64.32333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.72,67.0,69.0,85.0,55.0,3117
2025-03-04 11:00:00,642.7266666666666,0.0,34.666666666666664,64.26333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0,3118
2025-03-04 11:15:00,640.61,0.0,34.0,64.11,642.02,70.0,100.0,74.0,70.0,72.0,67.81,67.0,69.0,85.0,55.0,3119
2025-03-04 11:30:00,646.26,0.0,33.666666666666664,64.00333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.84333333333333,67.0,69.0,85.0,55.0,3120
2025-03-04 11:45:00,620.1266666666667,0.0,33.666666666666664,64.01666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.85333333333334,67.0,69.0,85.0,55.0,3121
2025-03-04 12:00:00,641.3166666666666,0.0,33.0,63.97,642.02,70.0,100.0,74.0,70.0,72.0,67.90333333333334,67.0,69.0,85.0,55.0,3122
2025-03-04 12:15:00,646.26,0.0,33.166666666666664,63.88999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,3123
2025-03-04 12:30:00,635.6633333333333,0.0,33.166666666666664,63.85,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0,3124
2025-03-04 12:45:00,639.9,0.0,33.0,63.81,642.02,70.0,100.0,74.0,70.0,72.0,67.95,67.0,69.0,85.0,55.0,3125
2025-03-04 13:00:00,640.6066666666667,0.0,32.666666666666664,63.89333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.98333333333333,67.0,69.0,85.0,55.0,3126
2025-03-04 13:15:00,635.6633333333333,0.0,26.666666666666668,62.78,642.02,70.0,100.0,74.0,70.0,72.0,68.14999999999999,67.0,69.0,85.0,55.0,3127
2025-03-04 13:30:00,639.1966666666667,0.0,26.666666666666668,62.66666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.01333333333334,67.0,69.0,85.0,55.0,3128
2025-03-04 13:45:00,649.0833333333334,0.0,26.83333333333333,62.95,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,3129
2025-03-04 14:00:00,631.4266666666666,0.0,26.5,63.47,642.02,70.0,100.0,74.0,70.0,72.0,67.96,67.0,69.0,85.0,55.0,3130
2025-03-04 14:15:00,638.49,0.0,26.5,64.10000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.09666666666666,67.0,69.0,85.0,55.0,3131
2025-03-04 14:30:00,641.3133333333334,0.0,24.83333333333333,64.38333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.22333333333334,67.0,69.0,85.0,55.0,3132
2025-03-04 14:45:00,623.6566666666668,0.0,24.166666666666668,64.75333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.24,67.0,69.0,85.0,55.0,3133
2025-03-04 15:00:00,649.79,0.0,23.33333333333333,65.02,642.02,70.0,100.0,74.0,70.0,72.0,68.37666666666667,67.0,69.0,85.0,55.0,3134
2025-03-04 15:15:00,654.0266666666666,0.0,24.666666666666668,64.73,642.02,70.0,100.0,74.0,70.0,72.0,68.48,67.0,69.0,85.0,55.0,3135
2025-03-04 15:30:00,634.96,0.0,24.83333333333333,65.13333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.76,67.0,69.0,85.0,55.0,3136
2025-03-04 15:45:00,639.9033333333333,0.0,24.666666666666668,65.49000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,3137
2025-03-04 16:00:00,649.79,0.0,24.33333333333333,66.37333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,3138
2025-03-04 16:15:00,649.7933333333334,0.0,24.166666666666668,59.59,642.02,70.0,100.0,74.0,70.0,72.0,68.82,67.0,69.0,85.0,55.0,3139
2025-03-04 16:30:00,645.5500000000001,0.0,25.666666666666668,63.31999999999999,642.02,70.0,100.0,74.0,70.0,72.0,68.37333333333333,67.0,69.0,85.0,55.0,3140
2025-03-04 16:45:00,641.3133333333334,0.0,25.0,59.23333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.25,67.0,69.0,85.0,55.0,3141
2025-03-04 17:00:00,639.1966666666666,0.0,25.33333333333333,59.55666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.97666666666667,67.0,69.0,85.0,55.0,3142
2025-03-04 17:15:00,633.5433333333334,0.0,25.0,61.13666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.8,67.0,69.0,85.0,55.0,3143
2025-03-04 17:30:00,646.2566666666667,0.0,25.166666666666668,60.32,642.02,70.0,100.0,74.0,70.0,72.0,67.73666666666666,67.0,69.0,85.0,55.0,3144
2025-03-04 17:45:00,638.49,0.0,24.83333333333333,61.46,642.02,70.0,100.0,74.0,70.0,72.0,67.76333333333334,67.0,69.0,85.0,55.0,3145
2025-03-04 18:00:00,633.5466666666666,0.0,24.33333333333333,62.42666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.90333333333334,67.0,69.0,85.0,55.0,3146
2025-03-04 18:15:00,637.0766666666667,0.0,24.0,61.64000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.94,67.0,69.0,85.0,55.0,3147
2025-03-04 18:30:00,643.4366666666666,0.0,24.166666666666668,61.39666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.80666666666667,67.0,69.0,85.0,55.0,3148
2025-03-04 18:45:00,646.26,0.0,24.166666666666668,61.84666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.73333333333333,67.0,69.0,85.0,55.0,3149
2025-03-04 19:00:00,653.3233333333334,0.0,23.666666666666668,61.39333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.89,67.0,69.0,85.0,55.0,3150
