time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-04 19:15:00,658.2666666666668,0.0,23.666666666666668,61.24333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0,3151
2025-03-04 19:30:00,632.1333333333333,0.0,24.33333333333333,61.16,642.02,70.0,100.0,74.0,70.0,72.0,67.71,67.0,69.0,85.0,55.0,3152
2025-03-04 19:45:00,634.25,0.0,24.166666666666668,61.76,642.02,70.0,100.0,74.0,70.0,72.0,67.85666666666667,67.0,69.0,85.0,55.0,3153
2025-03-04 20:00:00,632.84,0.0,24.0,61.93000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,3154
2025-03-04 20:15:00,649.0833333333334,0.0,24.166666666666668,62.27333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,3155
2025-03-04 20:30:00,639.9033333333333,0.0,24.0,62.35333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.11,67.0,69.0,85.0,55.0,3156
2025-03-04 20:45:00,638.49,0.0,24.166666666666668,62.56333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0,3157
2025-03-04 21:00:00,627.8933333333333,0.0,34.0,61.76,642.02,70.0,100.0,74.0,70.0,72.0,67.96666666666665,67.0,69.0,85.0,55.0,3158
2025-03-04 21:15:00,631.4266666666666,0.0,42.833333333333336,60.47666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3159
2025-03-04 21:30:00,631.4266666666667,0.0,43.333333333333336,60.25,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3160
2025-03-04 21:45:00,647.67,0.0,43.333333333333336,60.09333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0,3161
2025-03-04 22:00:00,639.1966666666666,0.0,43.66666666666666,60.11333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0,3162
2025-03-04 22:15:00,644.8466666666667,0.0,43.66666666666666,60.10333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.43666666666667,67.0,69.0,85.0,55.0,3163
2025-03-04 22:30:00,642.02,0.0,43.333333333333336,60.05,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0,3164
2025-03-04 22:45:00,648.38,0.0,43.333333333333336,59.82,642.02,70.0,100.0,74.0,70.0,72.0,67.35000000000001,67.0,69.0,85.0,55.0,3165
2025-03-04 23:00:00,644.8433333333334,0.0,44.16666666666666,59.75666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.31333333333333,67.0,69.0,85.0,55.0,3166
2025-03-04 23:15:00,626.4833333333332,0.0,44.5,59.63,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,3167
2025-03-04 23:30:00,635.6633333333334,0.0,44.66666666666666,59.57333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,85.0,55.0,3168
2025-03-04 23:45:00,625.7766666666666,0.0,44.333333333333336,59.64333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.21666666666665,67.0,69.0,85.0,55.0,3169
2025-03-05 00:00:00,636.37,0.0,44.66666666666666,59.42666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.11333333333333,67.0,69.0,85.0,55.0,3170
2025-03-05 00:15:00,642.02,0.0,44.66666666666666,59.14333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0,3171
2025-03-05 00:30:00,639.9033333333333,0.0,44.66666666666666,58.76,642.02,70.0,100.0,74.0,70.0,72.0,67.08,67.0,69.0,85.0,55.0,3172
2025-03-05 00:45:00,675.2166666666667,0.0,28.5,59.66,642.02,70.0,100.0,74.0,70.0,72.0,67.38333333333333,67.0,69.0,85.0,55.0,3173
2025-03-05 01:00:00,639.1966666666666,0.0,25.666666666666668,64.67333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.89333333333333,67.0,69.0,85.0,55.0,3174
2025-03-05 01:15:00,645.5533333333333,0.0,25.0,64.49,642.02,70.0,100.0,74.0,70.0,72.0,68.32333333333334,67.0,69.0,85.0,55.0,3175
2025-03-05 01:30:00,641.3133333333334,0.0,24.666666666666668,64.13666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.50333333333333,67.0,69.0,85.0,55.0,3176
2025-03-05 01:45:00,654.0266666666666,0.0,24.5,64.28,642.02,70.0,100.0,74.0,70.0,72.0,68.63333333333334,67.0,69.0,85.0,55.0,3177
2025-03-05 02:00:00,629.3066666666667,0.0,26.33333333333333,65.42666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.69,67.0,69.0,85.0,55.0,3178
2025-03-05 02:15:00,639.9,0.0,37.5,63.76333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.33666666666666,67.0,69.0,85.0,55.0,3179
2025-03-05 02:30:00,630.0133333333333,0.0,44.5,59.00666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.07000000000001,67.0,69.0,85.0,55.0,3180
2025-03-05 02:45:00,633.5466666666666,0.0,44.5,58.65,642.02,70.0,100.0,74.0,70.0,72.0,67.87333333333333,67.0,69.0,85.0,55.0,3181
2025-03-05 03:00:00,634.9599999999999,0.0,45.16666666666666,60.806666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.73,67.0,69.0,85.0,55.0,3182
2025-03-05 03:15:00,646.9666666666667,0.0,32.666666666666664,66.79666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.98333333333333,67.0,69.0,85.0,55.0,3183
2025-03-05 03:30:00,634.96,0.0,22.83333333333333,65.24,642.02,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,85.0,55.0,3184
2025-03-05 03:45:00,643.4333333333333,0.0,23.83333333333333,64.71666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.88333333333333,67.0,69.0,85.0,55.0,3185
2025-03-05 04:00:00,642.02,0.0,25.33333333333333,64.09,642.02,70.0,100.0,74.0,70.0,72.0,69.15333333333334,67.0,69.0,85.0,55.0,3186
2025-03-05 04:15:00,638.4866666666667,0.0,25.33333333333333,63.57666666666666,642.02,70.0,100.0,74.0,70.0,72.0,69.2,67.0,69.0,85.0,55.0,3187
2025-03-05 04:30:00,629.31,0.0,25.666666666666668,63.31333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,85.0,55.0,3188
2025-03-05 04:45:00,626.4866666666667,0.0,25.666666666666668,62.91,642.02,70.0,100.0,74.0,70.0,72.0,69.14,67.0,69.0,85.0,55.0,3189
2025-03-05 05:00:00,644.8466666666667,0.0,25.33333333333333,62.583333333333336,642.02,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,85.0,55.0,3190
2025-03-05 05:15:00,633.5433333333334,0.0,25.83333333333333,62.02333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,55.0,3191
2025-03-05 05:30:00,642.7266666666667,0.0,26.33333333333333,61.29,642.02,70.0,100.0,74.0,70.0,72.0,68.87,67.0,69.0,85.0,55.0,3192
2025-03-05 05:45:00,634.9566666666666,0.0,26.5,60.86000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.71666666666667,67.0,69.0,85.0,55.0,3193
2025-03-05 06:00:00,643.4333333333333,0.0,26.5,60.586666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.60000000000001,67.0,69.0,85.0,55.0,3194
2025-03-05 06:15:00,644.14,0.0,26.5,61.73333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0,3195
2025-03-05 06:30:00,644.1366666666667,0.0,26.166666666666668,63.35,642.02,70.0,100.0,74.0,70.0,72.0,68.50333333333333,67.0,69.0,85.0,55.0,3196
2025-03-05 06:45:00,648.38,0.0,26.5,64.16666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0,3197
2025-03-05 07:00:00,631.4266666666667,0.0,27.666666666666668,64.33333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,55.0,3198
2025-03-05 07:15:00,632.8366666666667,0.0,27.5,64.18333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,85.0,55.0,3199
2025-03-05 07:30:00,648.3766666666667,0.0,27.33333333333333,63.673333333333325,642.02,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,55.0,3200
2025-03-05 07:45:00,649.0866666666667,0.0,27.33333333333333,63.09666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.67333333333333,67.0,69.0,85.0,55.0,3201
2025-03-05 08:00:00,637.0799999999999,0.0,27.666666666666668,62.73,642.02,70.0,100.0,74.0,70.0,72.0,68.55333333333333,67.0,69.0,85.0,55.0,3202
2025-03-05 08:15:00,648.38,0.0,28.0,62.55666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,3203
2025-03-05 08:30:00,635.6666666666666,0.0,27.83333333333333,62.21,642.02,70.0,100.0,74.0,70.0,72.0,68.54666666666667,67.0,69.0,85.0,55.0,3204
2025-03-05 08:45:00,636.37,0.0,27.33333333333333,61.78333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,85.0,55.0,3205
2025-03-05 09:00:00,637.7833333333333,0.0,27.5,61.28666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.26666666666667,67.0,69.0,85.0,55.0,3206
2025-03-05 09:15:00,634.9599999999999,0.0,26.83333333333333,60.31666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.87,67.0,69.0,85.0,55.0,3207
2025-03-05 09:30:00,634.9566666666666,0.0,26.0,60.84333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.66,67.0,69.0,85.0,55.0,3208
2025-03-05 09:45:00,634.2533333333333,0.0,25.666666666666668,60.973333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.71666666666665,67.0,69.0,85.0,55.0,3209
2025-03-05 10:00:00,642.7266666666666,0.0,26.0,61.05,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0,3210
2025-03-05 10:15:00,635.6633333333333,0.0,26.166666666666668,60.9,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,3211
2025-03-05 10:30:00,630.7233333333334,0.0,26.0,60.78333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.76333333333334,67.0,69.0,85.0,55.0,3212
2025-03-05 10:45:00,637.0766666666667,0.0,26.666666666666668,60.68,642.02,70.0,100.0,74.0,70.0,72.0,67.59666666666668,67.0,69.0,85.0,55.0,3213
2025-03-05 11:00:00,642.7266666666666,0.0,27.83333333333333,60.75666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0,3214
2025-03-05 11:15:00,650.5,0.0,28.33333333333333,61.126666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0,3215
2025-03-05 11:30:00,632.1333333333333,0.0,28.5,61.01,642.02,70.0,100.0,74.0,70.0,72.0,67.44333333333333,67.0,69.0,85.0,55.0,3216
2025-03-05 11:45:00,635.6666666666666,0.0,30.33333333333333,60.74666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.40666666666667,67.0,69.0,85.0,55.0,3217
2025-03-05 12:00:00,639.9033333333333,0.0,32.5,60.79333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.32333333333334,67.0,69.0,85.0,55.0,3218
2025-03-05 12:15:00,634.9566666666666,0.0,32.833333333333336,61.21666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.35000000000001,67.0,69.0,85.0,55.0,3219
2025-03-05 12:30:00,640.6066666666667,0.0,32.833333333333336,61.79666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.46666666666667,67.0,69.0,85.0,55.0,3220
2025-03-05 12:45:00,641.3166666666666,0.0,33.0,62.0,642.02,70.0,100.0,74.0,70.0,72.0,67.58999999999999,67.0,69.0,85.0,55.0,3221
2025-03-05 13:00:00,644.8466666666667,0.0,33.0,62.126666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.71333333333332,67.0,69.0,85.0,55.0,3222
2025-03-05 13:15:00,634.96,0.0,33.166666666666664,62.13,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0,3223
2025-03-05 13:30:00,636.37,0.0,33.166666666666664,62.34666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0,3224
2025-03-05 13:45:00,632.84,0.0,33.5,63.35999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.78666666666668,67.0,69.0,85.0,55.0,3225
2025-03-05 14:00:00,629.3066666666667,0.0,33.333333333333336,63.63333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.81666666666666,67.0,69.0,85.0,55.0,3226
2025-03-05 14:15:00,645.5533333333333,0.0,33.666666666666664,63.92666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.99,67.0,69.0,85.0,55.0,3227
2025-03-05 14:30:00,642.02,0.0,33.666666666666664,63.64000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.14999999999999,67.0,69.0,85.0,55.0,3228
2025-03-05 14:45:00,647.67,0.0,34.0,63.723333333333336,642.02,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,85.0,55.0,3229
2025-03-05 15:00:00,642.0233333333333,0.0,34.0,63.56,642.02,70.0,100.0,74.0,70.0,72.0,68.05333333333333,67.0,69.0,85.0,55.0,3230
2025-03-05 15:15:00,637.7833333333333,0.0,34.833333333333336,61.85666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,85.0,55.0,3231
2025-03-05 15:30:00,644.14,0.0,37.833333333333336,61.09,642.02,70.0,100.0,74.0,70.0,72.0,67.91000000000001,67.0,69.0,85.0,55.0,3232
2025-03-05 15:45:00,637.0766666666667,0.0,42.333333333333336,61.403333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.79666666666667,67.0,69.0,85.0,55.0,3233
2025-03-05 16:00:00,645.5533333333333,0.0,43.833333333333336,61.77,642.02,70.0,100.0,74.0,70.0,72.0,67.65333333333334,67.0,69.0,85.0,55.0,3234
2025-03-05 16:15:00,640.61,0.0,43.66666666666666,62.06,642.02,70.0,100.0,74.0,70.0,72.0,67.60333333333334,67.0,69.0,85.0,55.0,3235
2025-03-05 16:30:00,649.79,0.0,44.16666666666666,61.86666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0,3236
2025-03-05 16:45:00,646.9666666666667,0.0,45.0,62.00666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0,3237
2025-03-05 17:00:00,639.9,0.0,45.16666666666666,62.126666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0,3238
2025-03-05 17:15:00,651.91,0.0,45.333333333333336,62.080000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0,3239
2025-03-05 17:30:00,641.3133333333334,0.0,45.333333333333336,61.95666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.47333333333334,67.0,69.0,85.0,55.0,3240
2025-03-05 17:45:00,637.0799999999999,0.0,45.0,62.10333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.48666666666666,67.0,69.0,85.0,55.0,3241
2025-03-05 18:00:00,634.2533333333332,0.0,45.0,62.17333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0,3242
2025-03-05 18:15:00,646.9666666666667,0.0,45.66666666666666,62.07666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0,3243
2025-03-05 18:30:00,638.4899999999999,0.0,47.0,62.76666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0,3244
2025-03-05 18:45:00,642.73,0.0,46.833333333333336,62.833333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3245
2025-03-05 19:00:00,637.0766666666667,0.0,46.833333333333336,62.833333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3246
2025-03-05 19:15:00,655.4399999999999,0.0,46.66666666666666,62.623333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0,3247
2025-03-05 19:30:00,647.6733333333333,0.0,46.833333333333336,62.18,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3248
2025-03-05 19:45:00,639.9,0.0,46.833333333333336,62.07,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3249
2025-03-05 20:00:00,642.02,0.0,46.833333333333336,62.03,642.02,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0,3250
2025-03-05 20:15:00,632.1366666666667,0.0,46.833333333333336,62.02,642.02,70.0,100.0,74.0,70.0,72.0,67.48666666666666,67.0,69.0,85.0,55.0,3251
2025-03-05 20:30:00,634.96,0.0,46.833333333333336,61.96333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.41333333333334,67.0,69.0,85.0,55.0,3252
2025-03-05 20:45:00,645.5500000000001,0.0,47.0,61.973333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0,3253
2025-03-05 21:00:00,637.7833333333333,0.0,47.66666666666666,62.01666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.38333333333334,67.0,69.0,85.0,55.0,3254
2025-03-05 21:15:00,643.4333333333333,0.0,47.66666666666666,62.21333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0,3255
2025-03-05 21:30:00,628.6,0.0,47.5,62.22,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0,3256
2025-03-05 21:45:00,643.4333333333333,0.0,48.0,61.95666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.34333333333332,67.0,69.0,85.0,55.0,3257
2025-03-05 22:00:00,647.67,0.0,48.333333333333336,62.13,642.02,70.0,100.0,74.0,70.0,72.0,67.29666666666667,67.0,69.0,85.0,55.0,3258
2025-03-05 22:15:00,637.7833333333333,0.0,48.5,61.96333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.25333333333333,67.0,69.0,85.0,55.0,3259
2025-03-05 22:30:00,650.4966666666667,0.0,48.16666666666666,61.45000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.29333333333334,67.0,69.0,85.0,55.0,3260
2025-03-05 22:45:00,640.6066666666667,0.0,48.333333333333336,61.31666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,3261
2025-03-05 23:00:00,636.37,0.0,48.333333333333336,61.43333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,3262
2025-03-05 23:15:00,637.7833333333333,0.0,48.16666666666666,61.54,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,3263
2025-03-05 23:30:00,632.84,0.0,48.0,61.57666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,3264
2025-03-05 23:45:00,639.1966666666667,0.0,48.5,61.57333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,85.0,55.0,3265
2025-03-06 00:00:00,643.4333333333333,0.0,48.16666666666666,61.48,642.02,70.0,100.0,74.0,70.0,72.0,67.21,67.0,69.0,85.0,55.0,3266
2025-03-06 00:15:00,648.3766666666667,0.0,47.833333333333336,61.423333333333325,642.02,70.0,100.0,74.0,70.0,72.0,67.20333333333333,67.0,69.0,85.0,55.0,3267
2025-03-06 00:30:00,632.84,0.0,47.833333333333336,61.36000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.15333333333334,67.0,69.0,85.0,55.0,3268
2025-03-06 00:45:00,654.0300000000001,0.0,48.0,61.29,642.02,70.0,100.0,74.0,70.0,72.0,67.14333333333333,67.0,69.0,85.0,55.0,3269
2025-03-06 01:00:00,646.26,0.0,47.833333333333336,61.24666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.12666666666667,67.0,69.0,85.0,55.0,3270
2025-03-06 01:15:00,645.5533333333333,0.0,47.833333333333336,61.16666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.11333333333333,67.0,69.0,85.0,55.0,3271
2025-03-06 01:30:00,642.02,0.0,48.0,61.20666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0,3272
2025-03-06 01:45:00,640.6066666666667,0.0,48.0,61.17333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0,3273
2025-03-06 02:00:00,634.9566666666666,0.0,47.833333333333336,61.11333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0,3274
2025-03-06 02:15:00,628.6033333333334,0.0,48.0,61.07,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0,3275
2025-03-06 02:30:00,635.6633333333333,0.0,48.0,61.05,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0,3276
2025-03-06 02:45:00,634.2533333333333,0.0,47.833333333333336,61.05,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0,3277
2025-03-06 03:00:00,656.1466666666666,0.0,48.0,61.02666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.16666666666667,67.0,69.0,85.0,55.0,3278
2025-03-06 03:15:00,638.49,0.0,47.66666666666666,61.02666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.20333333333333,67.0,69.0,85.0,55.0,3279
2025-03-06 03:30:00,642.0166666666667,0.0,47.833333333333336,60.9,642.02,70.0,100.0,74.0,70.0,72.0,67.14333333333333,67.0,69.0,85.0,55.0,3280
2025-03-06 03:45:00,647.6700000000001,0.0,48.0,60.85333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0,3281
2025-03-06 04:00:00,649.0866666666667,0.0,47.833333333333336,60.77333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.09333333333332,67.0,69.0,85.0,55.0,3282
2025-03-06 04:15:00,644.14,0.0,48.0,60.72666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.07333333333334,67.0,69.0,85.0,55.0,3283
2025-03-06 04:30:00,646.9666666666667,0.0,47.833333333333336,60.66666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.07333333333334,67.0,69.0,85.0,55.0,3284
2025-03-06 04:45:00,636.3733333333333,0.0,47.833333333333336,60.68333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.06,67.0,69.0,85.0,55.0,3285
2025-03-06 05:00:00,638.49,0.0,48.16666666666666,60.696666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.03333333333335,67.0,69.0,85.0,55.0,3286
2025-03-06 05:15:00,646.9633333333333,0.0,47.833333333333336,60.77666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.01666666666667,67.0,69.0,85.0,55.0,3287
2025-03-06 05:30:00,645.5533333333333,0.0,47.833333333333336,60.75666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.02,67.0,69.0,85.0,55.0,3288
2025-03-06 05:45:00,643.4333333333333,0.0,47.833333333333336,60.67,642.02,70.0,100.0,74.0,70.0,72.0,67.05333333333333,67.0,69.0,85.0,55.0,3289
2025-03-06 06:00:00,639.1966666666666,0.0,48.0,60.67666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.04333333333334,67.0,69.0,85.0,55.0,3290
2025-03-06 06:15:00,639.1933333333333,0.0,47.66666666666666,60.70666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.03,67.0,69.0,85.0,55.0,3291
2025-03-06 06:30:00,651.9066666666666,0.0,47.66666666666666,60.78,642.02,70.0,100.0,74.0,70.0,72.0,66.98333333333333,67.0,69.0,85.0,55.0,3292
2025-03-06 06:45:00,627.1866666666666,0.0,47.833333333333336,60.78666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.00333333333333,67.0,69.0,85.0,55.0,3293
2025-03-06 07:00:00,644.14,0.0,47.833333333333336,60.76,642.02,70.0,100.0,74.0,70.0,72.0,67.01,67.0,69.0,85.0,55.0,3294
2025-03-06 07:15:00,639.1933333333333,0.0,47.66666666666666,60.77,642.02,70.0,100.0,74.0,70.0,72.0,67.03333333333333,67.0,69.0,85.0,55.0,3295
2025-03-06 07:30:00,637.7833333333333,0.0,47.66666666666666,60.73,642.02,70.0,100.0,74.0,70.0,72.0,66.99666666666667,67.0,69.0,85.0,55.0,3296
2025-03-06 07:45:00,648.38,0.0,47.66666666666666,60.72666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.99,67.0,69.0,85.0,55.0,3297
2025-03-06 08:00:00,639.1933333333333,0.0,47.833333333333336,60.623333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,3298
2025-03-06 08:15:00,640.6066666666667,0.0,47.66666666666666,60.623333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,3299
2025-03-06 08:30:00,633.5466666666666,0.0,47.66666666666666,60.63999999999999,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,3300
2025-03-06 08:45:00,649.0833333333334,0.0,47.66666666666666,60.60666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,3301
2025-03-06 09:00:00,636.3666666666667,0.0,47.5,60.64666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,3302
2025-03-06 09:15:00,637.7833333333333,0.0,47.5,60.57333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.96333333333332,67.0,69.0,85.0,55.0,3303
2025-03-06 09:30:00,636.37,0.0,47.333333333333336,60.6,642.02,70.0,100.0,74.0,70.0,72.0,66.94,67.0,69.0,85.0,55.0,3304
2025-03-06 09:45:00,649.79,0.0,47.5,60.59,642.02,70.0,100.0,74.0,70.0,72.0,66.91333333333334,67.0,69.0,85.0,55.0,3305
2025-03-06 10:00:00,644.8466666666667,0.0,47.333333333333336,60.633333333333326,642.02,70.0,100.0,74.0,70.0,72.0,66.89,67.0,69.0,85.0,55.0,3306
2025-03-06 10:15:00,643.4333333333333,0.0,47.5,60.65,642.02,70.0,100.0,74.0,70.0,72.0,66.84333333333332,67.0,69.0,85.0,55.0,3307
2025-03-06 10:30:00,647.67,0.0,47.5,60.67,642.02,70.0,100.0,74.0,70.0,72.0,66.84333333333332,67.0,69.0,85.0,55.0,3308
2025-03-06 10:45:00,648.38,0.0,47.0,60.696666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.85,67.0,69.0,85.0,55.0,3309
2025-03-06 11:00:00,640.61,0.0,47.66666666666666,60.71,642.02,70.0,100.0,74.0,70.0,72.0,66.86666666666666,67.0,69.0,85.0,55.0,3310
2025-03-06 11:15:00,641.3166666666666,0.0,47.5,60.72,642.02,70.0,100.0,74.0,70.0,72.0,66.90666666666668,67.0,69.0,85.0,55.0,3311
2025-03-06 11:30:00,642.0233333333333,0.0,47.5,60.74,642.02,70.0,100.0,74.0,70.0,72.0,66.91333333333334,67.0,69.0,85.0,55.0,3312
2025-03-06 11:45:00,639.9033333333333,0.0,47.333333333333336,60.70333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.92666666666666,67.0,69.0,85.0,55.0,3313
2025-03-06 12:00:00,639.1933333333333,0.0,47.5,60.69,642.02,70.0,100.0,74.0,70.0,72.0,66.92666666666666,67.0,69.0,85.0,55.0,3314
2025-03-06 12:15:00,639.1966666666666,0.0,47.16666666666666,60.68333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.92,67.0,69.0,85.0,55.0,3315
2025-03-06 12:30:00,643.4333333333333,0.0,47.5,60.70333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.92,67.0,69.0,85.0,55.0,3316
2025-03-06 12:45:00,654.7333333333333,0.0,47.5,60.696666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.94,67.0,69.0,85.0,55.0,3317
2025-03-06 13:00:00,637.7866666666667,0.0,47.5,60.71666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.94,67.0,69.0,85.0,55.0,3318
2025-03-06 13:15:00,641.3166666666666,0.0,47.16666666666666,60.67,642.02,70.0,100.0,74.0,70.0,72.0,66.94666666666666,67.0,69.0,85.0,55.0,3319
2025-03-06 13:30:00,644.8466666666667,0.0,47.5,60.69,642.02,70.0,100.0,74.0,70.0,72.0,66.93333333333334,67.0,69.0,85.0,55.0,3320
2025-03-06 13:45:00,646.9633333333333,0.0,47.333333333333336,60.70666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.94,67.0,69.0,85.0,55.0,3321
2025-03-06 14:00:00,635.6666666666666,0.0,47.5,60.626666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.94,67.0,69.0,85.0,55.0,3322
2025-03-06 14:15:00,647.67,0.0,47.16666666666666,60.63666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.92666666666666,67.0,69.0,85.0,55.0,3323
2025-03-06 14:30:00,642.02,0.0,47.5,60.73333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.94,67.0,69.0,85.0,55.0,3324
2025-03-06 14:45:00,633.5466666666666,0.0,47.0,60.75,642.02,70.0,100.0,74.0,70.0,72.0,66.91333333333334,67.0,69.0,85.0,55.0,3325
2025-03-06 15:00:00,644.8466666666667,0.0,47.16666666666666,60.89333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.92666666666666,67.0,69.0,85.0,55.0,3326
2025-03-06 15:15:00,641.3133333333334,0.0,47.333333333333336,61.03666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.95333333333333,67.0,69.0,85.0,55.0,3327
2025-03-06 15:30:00,637.7833333333333,0.0,47.5,61.10666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,85.0,55.0,3328
2025-03-06 15:45:00,640.6066666666667,0.0,47.0,61.26,642.02,70.0,100.0,74.0,70.0,72.0,66.97666666666667,67.0,69.0,85.0,55.0,3329
2025-03-06 16:00:00,630.0133333333333,0.0,47.16666666666666,61.56333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.03666666666668,67.0,69.0,85.0,55.0,3330
2025-03-06 16:15:00,634.96,0.0,47.16666666666666,61.833333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0,3331
2025-03-06 16:30:00,646.26,0.0,47.333333333333336,62.29,642.02,70.0,100.0,74.0,70.0,72.0,67.13666666666667,67.0,69.0,85.0,55.0,3332
2025-03-06 16:45:00,654.0266666666666,0.0,47.333333333333336,62.82,642.02,70.0,100.0,74.0,70.0,72.0,67.22,67.0,69.0,85.0,55.0,3333
2025-03-06 17:00:00,642.0233333333333,0.0,47.5,63.06333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.29,67.0,69.0,85.0,55.0,3334
2025-03-06 17:15:00,636.3733333333333,0.0,47.333333333333336,63.25,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0,3335
2025-03-06 17:30:00,648.38,0.0,47.5,63.72333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.42,67.0,69.0,85.0,55.0,3336
2025-03-06 17:45:00,639.1966666666667,0.0,47.5,63.973333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0,3337
2025-03-06 18:00:00,652.6166666666667,0.0,47.66666666666666,64.24333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.60333333333334,67.0,69.0,85.0,55.0,3338
2025-03-06 18:15:00,637.7833333333333,0.0,48.0,64.72000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.73333333333333,67.0,69.0,85.0,55.0,3339
2025-03-06 18:30:00,644.8466666666667,0.0,47.5,64.72666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.81,67.0,69.0,85.0,55.0,3340
2025-03-06 18:45:00,629.3066666666667,0.0,48.333333333333336,64.99333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.88,67.0,69.0,85.0,55.0,3341
2025-03-06 19:00:00,634.9566666666667,0.0,47.833333333333336,65.04,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0,3342
2025-03-06 19:15:00,647.6733333333333,0.0,47.833333333333336,65.10666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.02666666666666,67.0,69.0,85.0,55.0,3343
2025-03-06 19:30:00,648.3766666666667,0.0,47.0,64.83333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0,3344
2025-03-06 19:45:00,626.48,0.0,46.5,64.64,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,3345
2025-03-06 20:00:00,642.7233333333334,0.0,46.16666666666666,64.75666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0,3346
2025-03-06 20:15:00,630.72,0.0,45.333333333333336,64.45,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,3347
2025-03-06 20:30:00,639.1966666666666,0.0,45.16666666666666,64.66333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,3348
2025-03-06 20:45:00,643.4333333333333,0.0,44.333333333333336,64.62333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.07666666666667,67.0,69.0,85.0,55.0,3349
2025-03-06 21:00:00,635.6666666666666,0.0,44.0,64.79333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.14999999999999,67.0,69.0,85.0,55.0,3350
2025-03-06 21:15:00,634.9599999999999,0.0,43.5,64.83333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0,3351
2025-03-06 21:30:00,642.0233333333333,0.0,43.5,64.76666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0,3352
2025-03-06 21:45:00,652.6166666666667,0.0,43.0,64.61,642.02,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0,3353
2025-03-06 22:00:00,640.61,0.0,43.0,64.43666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0,3354
2025-03-06 22:15:00,644.8433333333334,0.0,43.16666666666666,64.45,642.02,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0,3355
2025-03-06 22:30:00,645.5533333333333,0.0,42.833333333333336,64.32,642.02,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0,3356
2025-03-06 22:45:00,649.79,0.0,42.833333333333336,64.12,642.02,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0,3357
2025-03-06 23:00:00,637.7866666666667,0.0,43.0,63.88333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0,3358
2025-03-06 23:15:00,642.02,0.0,42.66666666666666,63.57,642.02,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,85.0,55.0,3359
2025-03-06 23:30:00,632.84,0.0,42.833333333333336,63.196666666666665,642.02,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,85.0,55.0,3360
2025-03-06 23:45:00,639.1966666666667,0.0,42.16666666666666,62.76,642.02,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,85.0,55.0,3361
2025-03-07 00:00:00,642.02,0.0,43.0,62.44333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.94,67.0,69.0,85.0,55.0,3362
2025-03-07 00:15:00,644.1366666666667,0.0,44.0,62.153333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.88666666666667,67.0,69.0,85.0,55.0,3363
2025-03-07 00:30:00,639.1966666666666,0.0,44.66666666666666,61.91666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.8,67.0,69.0,85.0,55.0,3364
2025-03-07 00:45:00,642.73,0.0,44.833333333333336,61.77666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0,3365
2025-03-07 01:00:00,644.8466666666667,0.0,45.333333333333336,61.63999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.69666666666666,67.0,69.0,85.0,55.0,3366
2025-03-07 01:15:00,637.7833333333333,0.0,45.5,61.78333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0,3367
2025-03-07 01:30:00,646.9666666666667,0.0,46.16666666666666,61.95666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.58999999999999,67.0,69.0,85.0,55.0,3368
2025-03-07 01:45:00,649.7866666666667,0.0,46.66666666666666,61.95333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0,3369
2025-03-07 02:00:00,646.2566666666667,0.0,46.5,61.96,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3370
2025-03-07 02:15:00,638.49,0.0,46.833333333333336,61.92666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0,3371
2025-03-07 02:30:00,623.6566666666666,0.0,47.333333333333336,62.07666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0,3372
2025-03-07 02:45:00,644.8466666666667,0.0,47.16666666666666,61.98333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.48666666666666,67.0,69.0,85.0,55.0,3373
2025-03-07 03:00:00,644.14,0.0,47.333333333333336,61.866666666666674,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0,3374
2025-03-07 03:15:00,644.8466666666667,0.0,47.333333333333336,61.95333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.46666666666665,67.0,69.0,85.0,55.0,3375
2025-03-07 03:30:00,637.7833333333333,0.0,47.16666666666666,62.13666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.44,67.0,69.0,85.0,55.0,3376
2025-03-07 03:45:00,641.3166666666666,0.0,47.16666666666666,62.03333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.41,67.0,69.0,85.0,55.0,3377
2025-03-07 04:00:00,639.1966666666667,0.0,47.16666666666666,62.00666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0,3378
2025-03-07 04:15:00,640.61,0.0,47.16666666666666,62.03666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0,3379
2025-03-07 04:30:00,634.9599999999999,0.0,47.333333333333336,62.04,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0,3380
2025-03-07 04:45:00,636.37,0.0,47.16666666666666,62.22333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.42,67.0,69.0,85.0,55.0,3381
2025-03-07 05:00:00,637.7833333333333,0.0,47.5,62.32666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0,3382
2025-03-07 05:15:00,641.3166666666667,0.0,47.5,62.46333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0,3383
2025-03-07 05:30:00,644.14,0.0,47.833333333333336,62.22666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3384
2025-03-07 05:45:00,633.5433333333334,0.0,47.5,62.24333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3385
2025-03-07 06:00:00,646.9666666666667,0.0,47.66666666666666,62.21,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0,3386
2025-03-07 06:15:00,642.02,0.0,47.5,62.07333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3387
2025-03-07 06:30:00,637.7833333333333,0.0,47.5,62.19,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3388
2025-03-07 06:45:00,655.44,0.0,47.66666666666666,62.18666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3389
2025-03-07 07:00:00,642.0233333333334,0.0,47.5,62.18333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3390
2025-03-07 07:15:00,649.7933333333334,0.0,47.5,62.23333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3391
2025-03-07 07:30:00,650.4966666666667,0.0,47.333333333333336,62.21666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3392
2025-03-07 07:45:00,641.3133333333334,0.0,47.5,62.29333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0,3393
2025-03-07 08:00:00,644.14,0.0,47.5,62.38999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.52333333333333,67.0,69.0,85.0,55.0,3394
2025-03-07 08:15:00,633.55,0.0,47.333333333333336,62.38,642.02,70.0,100.0,74.0,70.0,72.0,67.56333333333333,67.0,69.0,85.0,55.0,3395
2025-03-07 08:30:00,632.84,0.0,47.5,62.4,642.02,70.0,100.0,74.0,70.0,72.0,67.60333333333334,67.0,69.0,85.0,55.0,3396
2025-03-07 08:45:00,633.5466666666666,0.0,47.833333333333336,62.36000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.61333333333333,67.0,69.0,85.0,55.0,3397
2025-03-07 09:00:00,641.3133333333334,0.0,47.5,62.43,642.02,70.0,100.0,74.0,70.0,72.0,67.61333333333333,67.0,69.0,85.0,55.0,3398
2025-03-07 09:15:00,640.6066666666667,0.0,46.66666666666666,62.39666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.59666666666666,67.0,69.0,85.0,55.0,3399
2025-03-07 09:30:00,642.7266666666666,0.0,46.5,62.50666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.57333333333332,67.0,69.0,85.0,55.0,3400
2025-03-07 09:45:00,651.2033333333334,0.0,46.66666666666666,62.57666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.55666666666667,67.0,69.0,85.0,55.0,3401
2025-03-07 10:00:00,636.3733333333333,0.0,46.833333333333336,62.60999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.54333333333334,67.0,69.0,85.0,55.0,3402
2025-03-07 10:15:00,639.1966666666667,0.0,47.0,62.54,642.02,70.0,100.0,74.0,70.0,72.0,67.55,67.0,69.0,85.0,55.0,3403
2025-03-07 10:30:00,644.8466666666667,0.0,47.0,62.52666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0,3404
2025-03-07 10:45:00,639.1966666666666,0.0,46.66666666666666,62.67333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.53666666666668,67.0,69.0,85.0,55.0,3405
2025-03-07 11:00:00,637.0766666666667,0.0,47.16666666666666,62.73666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.58333333333333,67.0,69.0,85.0,55.0,3406
2025-03-07 11:15:00,635.66,0.0,47.333333333333336,62.79,642.02,70.0,100.0,74.0,70.0,72.0,67.60333333333334,67.0,69.0,85.0,55.0,3407
2025-03-07 11:30:00,646.9666666666667,0.0,47.333333333333336,62.81666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.60666666666667,67.0,69.0,85.0,55.0,3408
2025-03-07 11:45:00,641.3133333333334,0.0,47.333333333333336,62.93,642.02,70.0,100.0,74.0,70.0,72.0,67.62666666666667,67.0,69.0,85.0,55.0,3409
2025-03-07 12:00:00,627.8966666666666,0.0,47.333333333333336,62.97666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,3410
2025-03-07 12:15:00,630.7199999999999,0.0,47.5,62.78,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,3411
2025-03-07 12:30:00,633.5433333333333,0.0,47.66666666666666,62.93,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,3412
2025-03-07 12:45:00,638.4866666666667,0.0,47.66666666666666,63.03333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0,3413
2025-03-07 13:00:00,640.61,0.0,47.333333333333336,63.1,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0,3414
2025-03-07 13:15:00,632.1333333333333,0.0,47.5,63.21666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.67666666666666,67.0,69.0,85.0,55.0,3415
2025-03-07 13:30:00,644.8466666666667,0.0,47.5,63.446666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.72000000000001,67.0,69.0,85.0,55.0,3416
2025-03-07 13:45:00,651.91,0.0,47.16666666666666,63.77666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0,3417
2025-03-07 14:00:00,642.02,0.0,47.5,64.03,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0,3418
2025-03-07 14:15:00,639.9,0.0,47.333333333333336,64.56,642.02,70.0,100.0,74.0,70.0,72.0,67.81666666666666,67.0,69.0,85.0,55.0,3419
2025-03-07 14:30:00,642.0233333333334,0.0,47.16666666666666,65.08,642.02,70.0,100.0,74.0,70.0,72.0,67.91000000000001,67.0,69.0,85.0,55.0,3420
2025-03-07 14:45:00,647.67,0.0,45.5,64.90666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.99333333333334,67.0,69.0,85.0,55.0,3421
2025-03-07 15:00:00,647.67,0.0,43.5,64.23666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,85.0,55.0,3422
2025-03-07 15:15:00,638.4900000000001,0.0,43.833333333333336,64.27333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,85.0,55.0,3423
2025-03-07 15:30:00,632.84,0.0,43.833333333333336,64.63333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,3424
2025-03-07 15:45:00,638.4899999999999,0.0,42.833333333333336,64.61333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,3425
2025-03-07 16:00:00,626.4833333333333,0.0,40.16666666666666,64.50666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.06333333333333,67.0,69.0,85.0,55.0,3426
2025-03-07 16:15:00,633.5466666666666,0.0,38.333333333333336,64.22666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.07,67.0,69.0,85.0,55.0,3427
2025-03-07 16:30:00,641.3133333333334,0.0,39.0,64.28333333333335,642.02,70.0,100.0,74.0,70.0,72.0,68.15333333333334,67.0,69.0,85.0,55.0,3428
2025-03-07 16:45:00,635.6633333333333,0.0,38.5,64.24333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.07,67.0,69.0,85.0,55.0,3429
2025-03-07 17:00:00,639.9033333333333,0.0,37.333333333333336,64.17333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.13666666666667,67.0,69.0,85.0,55.0,3430
2025-03-07 17:15:00,645.5533333333333,0.0,35.0,64.22333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.16333333333334,67.0,69.0,85.0,55.0,3431
2025-03-07 17:30:00,649.79,0.0,34.0,63.656666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0,3432
2025-03-07 17:45:00,636.3733333333333,0.0,33.5,63.88,642.02,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0,3433
2025-03-07 18:00:00,637.0766666666667,0.0,33.333333333333336,64.16,642.02,70.0,100.0,74.0,70.0,72.0,68.23666666666666,67.0,69.0,85.0,55.0,3434
2025-03-07 18:15:00,638.49,0.0,32.333333333333336,63.89333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.34666666666666,67.0,69.0,85.0,55.0,3435
2025-03-07 18:30:00,651.91,0.0,32.5,63.723333333333336,642.02,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0,3436
2025-03-07 18:45:00,642.02,0.0,32.5,63.47,642.02,70.0,100.0,74.0,70.0,72.0,68.3,67.0,69.0,85.0,55.0,3437
2025-03-07 19:00:00,638.49,0.0,32.833333333333336,63.47666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,85.0,55.0,3438
2025-03-07 19:15:00,643.43,0.0,33.333333333333336,63.41333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.23,67.0,69.0,85.0,55.0,3439
2025-03-07 19:30:00,651.9133333333333,0.0,33.5,63.21666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0,3440
2025-03-07 19:45:00,646.2600000000001,0.0,33.5,63.49333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.16000000000001,67.0,69.0,85.0,55.0,3441
2025-03-07 20:00:00,637.0766666666667,0.0,33.666666666666664,63.82666666666668,642.02,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0,3442
2025-03-07 20:15:00,634.2533333333333,0.0,34.0,63.91,642.02,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0,3443
2025-03-07 20:30:00,630.72,0.0,34.0,63.96333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0,3444
2025-03-07 20:45:00,636.37,0.0,34.5,64.10666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.20333333333333,67.0,69.0,85.0,55.0,3445
2025-03-07 21:00:00,638.49,0.0,34.166666666666664,64.17333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,85.0,55.0,3446
2025-03-07 21:15:00,645.5533333333333,0.0,34.0,64.08333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0,3447
2025-03-07 21:30:00,637.7833333333333,0.0,34.0,64.23,642.02,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,85.0,55.0,3448
2025-03-07 21:45:00,655.44,0.0,32.833333333333336,64.17666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,3449
2025-03-07 22:00:00,647.6733333333333,0.0,32.166666666666664,64.18,642.02,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0,3450
2025-03-07 22:15:00,633.5433333333334,0.0,31.83333333333333,64.16666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0,3451
2025-03-07 22:30:00,639.1966666666666,0.0,31.33333333333333,64.04333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0,3452
2025-03-07 22:45:00,645.5500000000001,0.0,31.5,64.07000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.49333333333334,67.0,69.0,85.0,55.0,3453
2025-03-07 23:00:00,642.02,0.0,31.166666666666668,64.14999999999999,642.02,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,3454
2025-03-07 23:15:00,646.26,0.0,30.5,64.28,642.02,70.0,100.0,74.0,70.0,72.0,68.55666666666667,67.0,69.0,85.0,55.0,3455
2025-03-07 23:30:00,647.6733333333333,0.0,30.33333333333333,64.21333333333332,642.02,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0,3456
2025-03-07 23:45:00,634.2533333333333,0.0,29.83333333333333,64.19,642.02,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0,3457
2025-03-08 00:00:00,636.37,0.0,29.666666666666668,64.00333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.63333333333334,67.0,69.0,85.0,55.0,3458
2025-03-08 00:15:00,644.8466666666667,0.0,29.5,63.63999999999999,642.02,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0,3459
2025-03-08 00:30:00,630.7199999999999,0.0,29.5,63.17666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0,3460
2025-03-08 00:45:00,642.0233333333333,0.0,29.666666666666668,62.66,642.02,70.0,100.0,74.0,70.0,72.0,68.50666666666666,67.0,69.0,85.0,55.0,3461
2025-03-08 01:00:00,639.9033333333333,0.0,29.666666666666668,62.21,642.02,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0,3462
2025-03-08 01:15:00,648.3766666666667,0.0,29.666666666666668,61.586666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.36333333333333,67.0,69.0,85.0,55.0,3463
2025-03-08 01:30:00,635.6633333333333,0.0,31.33333333333333,60.86333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.22333333333334,67.0,69.0,85.0,55.0,3464
2025-03-08 01:45:00,650.4966666666667,0.0,34.0,61.86666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.01666666666667,67.0,69.0,85.0,55.0,3465
2025-03-08 02:00:00,639.9033333333333,0.0,34.333333333333336,62.71,642.02,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,85.0,55.0,3466
2025-03-08 02:15:00,639.1966666666666,0.0,34.333333333333336,61.47,642.02,70.0,100.0,74.0,70.0,72.0,68.00333333333333,67.0,69.0,85.0,55.0,3467
2025-03-08 02:30:00,644.14,0.0,34.166666666666664,61.66333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0,3468
2025-03-08 02:45:00,637.7833333333333,0.0,34.0,61.583333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0,3469
2025-03-08 03:00:00,635.6666666666666,0.0,34.333333333333336,61.85666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,3470
2025-03-08 03:15:00,645.5533333333333,0.0,34.0,61.96333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,3471
2025-03-08 03:30:00,625.7766666666668,0.0,34.166666666666664,61.71,642.02,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,85.0,55.0,3472
2025-03-08 03:45:00,646.2566666666667,0.0,34.5,62.03,642.02,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0,3473
2025-03-08 04:00:00,643.4333333333333,0.0,34.166666666666664,61.35333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0,3474
2025-03-08 04:15:00,654.7366666666667,0.0,34.833333333333336,61.13,642.02,70.0,100.0,74.0,70.0,72.0,67.85333333333334,67.0,69.0,85.0,55.0,3475
2025-03-08 04:30:00,628.6033333333334,0.0,35.166666666666664,61.16,642.02,70.0,100.0,74.0,70.0,72.0,67.85666666666667,67.0,69.0,85.0,55.0,3476
2025-03-08 04:45:00,649.0866666666667,0.0,35.333333333333336,61.27,642.02,70.0,100.0,74.0,70.0,72.0,67.84333333333333,67.0,69.0,85.0,55.0,3477
2025-03-08 05:00:00,650.4966666666667,0.0,35.0,61.39333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.81333333333333,67.0,69.0,85.0,55.0,3478
2025-03-08 05:15:00,639.1966666666667,0.0,35.0,61.21,642.02,70.0,100.0,74.0,70.0,72.0,67.84333333333333,67.0,69.0,85.0,55.0,3479
2025-03-08 05:30:00,639.9033333333333,0.0,35.166666666666664,61.31333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.86333333333333,67.0,69.0,85.0,55.0,3480
2025-03-08 05:45:00,644.1433333333333,0.0,35.833333333333336,61.22666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.87,67.0,69.0,85.0,55.0,3481
2025-03-08 06:00:00,635.6633333333333,0.0,36.16666666666666,61.056666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.84333333333333,67.0,69.0,85.0,55.0,3482
2025-03-08 06:15:00,642.7266666666666,0.0,37.16666666666666,61.14666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,3483
2025-03-08 06:30:00,636.37,0.0,39.16666666666666,61.15333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0,3484
2025-03-08 06:45:00,647.67,0.0,41.5,61.52333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0,3485
2025-03-08 07:00:00,658.2666666666667,0.0,42.16666666666666,61.53666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.75666666666666,67.0,69.0,85.0,55.0,3486
2025-03-08 07:15:00,644.8466666666667,0.0,42.833333333333336,61.82333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.70666666666666,67.0,69.0,85.0,55.0,3487
2025-03-08 07:30:00,648.3766666666667,0.0,43.333333333333336,61.99333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.66666666666667,67.0,69.0,85.0,55.0,3488
2025-03-08 07:45:00,630.7233333333332,0.0,43.0,62.10666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.66,67.0,69.0,85.0,55.0,3489
2025-03-08 08:00:00,637.78,0.0,43.0,62.13666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.66,67.0,69.0,85.0,55.0,3490
2025-03-08 08:15:00,640.6066666666667,0.0,42.833333333333336,62.16333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,85.0,55.0,3491
2025-03-08 08:30:00,644.14,0.0,42.833333333333336,62.09,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0,3492
2025-03-08 08:45:00,645.5500000000001,0.0,42.833333333333336,62.01666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,85.0,55.0,3493
2025-03-08 09:00:00,655.4399999999999,0.0,43.0,61.97666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,3494
2025-03-08 09:15:00,637.0766666666667,0.0,42.66666666666666,61.946666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,3495
2025-03-08 09:30:00,657.5566666666667,0.0,42.66666666666666,61.93333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,3496
2025-03-08 09:45:00,644.8466666666667,0.0,42.5,61.88,642.02,70.0,100.0,74.0,70.0,72.0,67.62666666666667,67.0,69.0,85.0,55.0,3497
