time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-08 10:00:00,632.84,0.0,43.0,61.79,642.02,70.0,100.0,74.0,70.0,72.0,67.62,67.0,69.0,85.0,55.0,3498
2025-03-08 10:15:00,648.3766666666667,0.0,43.16666666666666,61.88666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.54333333333334,67.0,69.0,85.0,55.0,3499
2025-03-08 10:30:00,641.3133333333334,0.0,43.0,61.99666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.53666666666668,67.0,69.0,85.0,55.0,3500
2025-03-08 10:45:00,634.9566666666666,0.0,43.0,61.95,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3501
2025-03-08 11:00:00,635.6633333333333,0.0,42.833333333333336,61.85,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3502
2025-03-08 11:15:00,649.79,0.0,42.833333333333336,61.78666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3503
2025-03-08 11:30:00,641.3133333333334,0.0,43.0,61.876666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3504
2025-03-08 11:45:00,634.9566666666666,0.0,43.833333333333336,62.07333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0,3505
2025-03-08 12:00:00,651.1999999999999,0.0,43.833333333333336,62.01333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3506
2025-03-08 12:15:00,645.5533333333333,0.0,43.5,61.94,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3507
2025-03-08 12:30:00,653.32,0.0,43.5,61.91,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3508
2025-03-08 12:45:00,639.9033333333333,0.0,43.66666666666666,61.95333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0,3509
2025-03-08 13:00:00,644.14,0.0,44.16666666666666,62.31666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0,3510
2025-03-08 13:15:00,655.44,0.0,44.333333333333336,62.403333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0,3511
2025-03-08 13:30:00,645.5500000000001,0.0,44.333333333333336,62.57,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3512
2025-03-08 13:45:00,630.0133333333333,0.0,44.16666666666666,62.623333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3513
2025-03-08 14:00:00,657.5566666666667,0.0,44.0,62.53,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3514
2025-03-08 14:15:00,654.0300000000001,0.0,44.16666666666666,62.46,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3515
2025-03-08 14:30:00,644.8466666666667,0.0,44.16666666666666,62.68666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3516
2025-03-08 14:45:00,649.7933333333334,0.0,44.0,62.64666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0,3517
2025-03-08 15:00:00,632.8366666666667,0.0,44.16666666666666,62.59666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.54333333333334,67.0,69.0,85.0,55.0,3518
2025-03-08 15:15:00,638.4933333333333,0.0,43.833333333333336,62.71666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.53666666666668,67.0,69.0,85.0,55.0,3519
2025-03-08 15:30:00,646.9666666666667,0.0,43.66666666666666,63.02,642.02,70.0,100.0,74.0,70.0,72.0,67.55333333333333,67.0,69.0,85.0,55.0,3520
2025-03-08 15:45:00,645.5533333333333,0.0,43.16666666666666,63.47,642.02,70.0,100.0,74.0,70.0,72.0,67.61333333333333,67.0,69.0,85.0,55.0,3521
2025-03-08 16:00:00,632.84,0.0,43.5,63.72333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.63333333333334,67.0,69.0,85.0,55.0,3522
2025-03-08 16:15:00,631.4266666666666,0.0,43.333333333333336,64.0,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0,3523
2025-03-08 16:30:00,646.9633333333333,0.0,43.333333333333336,64.3,642.02,70.0,100.0,74.0,70.0,72.0,67.68333333333334,67.0,69.0,85.0,55.0,3524
2025-03-08 16:45:00,643.4333333333333,0.0,43.333333333333336,64.46,642.02,70.0,100.0,74.0,70.0,72.0,67.76,67.0,69.0,85.0,55.0,3525
2025-03-08 17:00:00,636.3733333333333,0.0,43.16666666666666,64.67,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,3526
2025-03-08 17:15:00,641.3166666666666,0.0,43.16666666666666,64.88666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.85666666666667,67.0,69.0,85.0,55.0,3527
2025-03-08 17:30:00,639.1933333333333,0.0,43.16666666666666,65.10333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.91000000000001,67.0,69.0,85.0,55.0,3528
2025-03-08 17:45:00,641.3166666666666,0.0,41.833333333333336,64.88333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.97000000000001,67.0,69.0,85.0,55.0,3529
2025-03-08 18:00:00,651.2033333333334,0.0,41.16666666666666,64.65666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,85.0,55.0,3530
2025-03-08 18:15:00,629.3066666666667,0.0,39.5,64.66333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0,3531
2025-03-08 18:30:00,632.84,0.0,38.16666666666666,64.47,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,3532
2025-03-08 18:45:00,639.1966666666666,0.0,35.333333333333336,63.89000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0,3533
2025-03-08 19:00:00,654.7333333333333,0.0,35.333333333333336,63.84,642.02,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,85.0,55.0,3534
2025-03-08 19:15:00,628.6033333333334,0.0,35.166666666666664,63.95666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,85.0,55.0,3535
2025-03-08 19:30:00,648.3766666666667,0.0,35.0,63.77333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,55.0,3536
2025-03-08 19:45:00,654.0266666666666,0.0,34.166666666666664,64.07333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,85.0,55.0,3537
2025-03-08 20:00:00,637.7866666666667,0.0,34.166666666666664,63.95666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,85.0,55.0,3538
2025-03-08 20:15:00,651.2033333333334,0.0,33.0,64.10000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,3539
2025-03-08 20:30:00,636.37,0.0,31.666666666666668,63.653333333333336,642.02,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0,3540
2025-03-08 20:45:00,637.0766666666667,0.0,31.5,63.51666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,55.0,3541
2025-03-08 21:00:00,642.73,0.0,31.166666666666668,63.61333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.03333333333335,67.0,69.0,85.0,55.0,3542
2025-03-08 21:15:00,640.6066666666667,0.0,31.0,63.446666666666665,642.02,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,85.0,55.0,3543
2025-03-08 21:30:00,624.3633333333333,0.0,31.166666666666668,63.620000000000005,642.02,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,85.0,55.0,3544
2025-03-08 21:45:00,644.14,0.0,31.0,63.51666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.98333333333333,67.0,69.0,85.0,55.0,3545
2025-03-08 22:00:00,634.96,0.0,31.166666666666668,63.373333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.96333333333334,67.0,69.0,85.0,55.0,3546
2025-03-08 22:15:00,648.3766666666667,0.0,30.83333333333333,63.23,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0,3547
2025-03-08 22:30:00,640.61,0.0,30.83333333333333,63.07333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0,3548
2025-03-08 22:45:00,644.14,0.0,31.0,63.01333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0,3549
2025-03-08 23:00:00,625.7766666666666,0.0,30.83333333333333,62.88666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0,3550
2025-03-08 23:15:00,640.61,0.0,30.83333333333333,62.580000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0,3551
2025-03-08 23:30:00,644.14,0.0,30.83333333333333,62.173333333333325,642.02,70.0,100.0,74.0,70.0,72.0,67.88333333333334,67.0,69.0,85.0,55.0,3552
2025-03-08 23:45:00,646.9633333333333,0.0,31.0,61.74333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.8,67.0,69.0,85.0,55.0,3553
2025-03-09 00:00:00,642.02,0.0,32.0,61.39666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.73,67.0,69.0,85.0,55.0,3554
2025-03-09 00:15:00,628.6033333333334,0.0,32.833333333333336,61.34666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,85.0,55.0,3555
2025-03-09 00:30:00,644.8466666666667,0.0,33.666666666666664,61.27333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.61,67.0,69.0,85.0,55.0,3556
2025-03-09 00:45:00,651.91,0.0,34.666666666666664,61.42,642.02,70.0,100.0,74.0,70.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0,3557
2025-03-09 01:00:00,632.84,0.0,34.833333333333336,61.32,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0,3558
2025-03-09 01:15:00,628.6033333333334,0.0,37.833333333333336,61.28666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.45,67.0,69.0,85.0,55.0,3559
2025-03-09 01:30:00,638.4899999999999,0.0,39.333333333333336,62.10999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.44666666666666,67.0,69.0,85.0,55.0,3560
2025-03-09 01:45:00,635.6633333333333,0.0,39.5,61.830000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0,3561
2025-03-09 02:00:00,644.14,0.0,40.0,61.66,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0,3562
2025-03-09 02:15:00,636.3733333333333,0.0,40.66666666666666,62.13666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.47333333333334,67.0,69.0,85.0,55.0,3563
2025-03-09 02:30:00,639.1933333333333,0.0,40.833333333333336,62.443333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0,3564
2025-03-09 02:45:00,646.26,0.0,40.833333333333336,62.56333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3565
2025-03-09 03:00:00,650.4966666666667,0.0,40.833333333333336,62.39000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3566
2025-03-09 03:15:00,639.1966666666667,0.0,40.66666666666666,62.04333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.52333333333333,67.0,69.0,85.0,55.0,3567
2025-03-09 03:30:00,622.9533333333333,0.0,41.333333333333336,62.13666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3568
2025-03-09 03:45:00,646.9666666666667,0.0,41.0,62.22,642.02,70.0,100.0,74.0,70.0,72.0,67.53666666666668,67.0,69.0,85.0,55.0,3569
2025-03-09 04:00:00,642.7266666666666,0.0,41.66666666666666,61.99666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.55333333333333,67.0,69.0,85.0,55.0,3570
2025-03-09 04:15:00,654.7366666666667,0.0,42.333333333333336,62.06333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3571
2025-03-09 04:30:00,645.5533333333333,0.0,42.66666666666666,62.10333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3572
2025-03-09 04:45:00,651.2033333333334,0.0,42.66666666666666,62.07,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3573
2025-03-09 05:00:00,655.44,0.0,42.66666666666666,61.97666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3574
2025-03-09 05:15:00,634.2533333333333,0.0,42.833333333333336,61.91,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3575
2025-03-09 05:30:00,634.25,0.0,42.833333333333336,61.91,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3576
2025-03-09 05:45:00,636.37,0.0,43.16666666666666,62.04,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3577
2025-03-09 06:00:00,641.3133333333334,0.0,43.0,62.07333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3578
2025-03-09 06:15:00,641.3133333333334,0.0,43.16666666666666,61.93000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0,3579
2025-03-09 06:30:00,650.4966666666667,0.0,42.833333333333336,61.96666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0,3580
2025-03-09 06:45:00,636.37,0.0,43.333333333333336,61.98333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0,3581
2025-03-09 07:00:00,642.73,0.0,43.16666666666666,62.07666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0,3582
2025-03-09 07:15:00,655.4433333333333,0.0,43.16666666666666,62.080000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0,3583
2025-03-09 07:30:00,644.14,0.0,43.333333333333336,62.00666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0,3584
2025-03-09 07:45:00,651.2033333333334,0.0,42.833333333333336,62.02666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.48666666666666,67.0,69.0,85.0,55.0,3585
2025-03-09 08:00:00,646.9666666666667,0.0,42.833333333333336,61.99,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0,3586
2025-03-09 08:15:00,641.3133333333334,0.0,42.66666666666666,61.86333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.48666666666666,67.0,69.0,85.0,55.0,3587
2025-03-09 08:30:00,653.3233333333334,0.0,43.0,61.830000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0,3588
2025-03-09 08:45:00,642.73,0.0,42.66666666666666,61.75333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.44,67.0,69.0,85.0,55.0,3589
2025-03-09 09:00:00,644.8466666666667,0.0,42.5,61.64666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.45333333333333,67.0,69.0,85.0,55.0,3590
2025-03-09 09:15:00,641.3133333333334,0.0,42.333333333333336,61.586666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.38333333333334,67.0,69.0,85.0,55.0,3591
2025-03-09 09:30:00,649.79,0.0,42.833333333333336,61.35999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0,3592
2025-03-09 09:45:00,635.6633333333333,0.0,42.833333333333336,61.43666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0,3593
2025-03-09 10:00:00,656.8533333333334,0.0,42.333333333333336,61.38999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0,3594
2025-03-09 10:15:00,627.1899999999999,0.0,42.5,61.24333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0,3595
2025-03-09 10:30:00,641.3133333333334,0.0,42.66666666666666,61.21666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.33666666666666,67.0,69.0,85.0,55.0,3596
2025-03-09 10:45:00,640.6066666666667,0.0,43.0,61.28,642.02,70.0,100.0,74.0,70.0,72.0,67.28,67.0,69.0,85.0,55.0,3597
2025-03-09 11:00:00,636.3733333333333,0.0,42.5,61.31666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.25333333333333,67.0,69.0,85.0,55.0,3598
2025-03-09 11:15:00,646.26,0.0,42.66666666666666,61.26,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,3599
2025-03-09 11:30:00,631.4266666666666,0.0,42.66666666666666,61.2,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,3600
2025-03-09 11:45:00,640.61,0.0,42.5,61.10666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,3601
2025-03-09 12:00:00,624.36,0.0,42.5,61.06333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,3602
2025-03-09 12:15:00,639.9033333333333,0.0,42.333333333333336,61.04,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0,3603
2025-03-09 12:30:00,635.6633333333333,0.0,42.5,61.09,642.02,70.0,100.0,74.0,70.0,72.0,67.23,67.0,69.0,85.0,55.0,3604
2025-03-09 12:45:00,634.25,0.0,42.5,61.14333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.21666666666665,67.0,69.0,85.0,55.0,3605
2025-03-09 13:00:00,639.1933333333333,0.0,42.66666666666666,61.403333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.21666666666665,67.0,69.0,85.0,55.0,3606
2025-03-09 13:15:00,641.3133333333334,0.0,42.66666666666666,61.82666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0,3607
2025-03-09 13:30:00,651.2033333333334,0.0,42.5,62.21,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0,3608
2025-03-09 13:45:00,636.3666666666667,0.0,42.833333333333336,62.75,642.02,70.0,100.0,74.0,70.0,72.0,67.29,67.0,69.0,85.0,55.0,3609
2025-03-09 14:00:00,627.1866666666666,0.0,42.66666666666666,63.20666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0,3610
2025-03-09 14:15:00,649.0833333333334,0.0,42.833333333333336,63.71333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.46,67.0,69.0,85.0,55.0,3611
2025-03-09 14:30:00,635.6633333333333,0.0,43.0,63.99,642.02,70.0,100.0,74.0,70.0,72.0,67.53,67.0,69.0,85.0,55.0,3612
2025-03-09 14:45:00,635.6666666666666,0.0,43.0,65.00333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0,3613
2025-03-09 15:00:00,631.4266666666666,0.0,40.833333333333336,64.92666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.76,67.0,69.0,85.0,55.0,3614
2025-03-09 15:15:00,644.85,0.0,39.16666666666666,64.69,642.02,70.0,100.0,74.0,70.0,72.0,67.85333333333334,67.0,69.0,85.0,55.0,3615
2025-03-09 15:30:00,642.0233333333333,0.0,37.5,64.66,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0,3616
2025-03-09 15:45:00,650.4933333333333,0.0,33.0,64.06333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.94666666666667,67.0,69.0,85.0,55.0,3617
2025-03-09 16:00:00,637.0766666666667,0.0,32.833333333333336,63.71333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0,3618
2025-03-09 16:15:00,627.8933333333333,0.0,32.833333333333336,64.0,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,3619
2025-03-09 16:30:00,639.1999999999999,0.0,32.333333333333336,64.25333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0,3620
2025-03-09 16:45:00,639.1966666666666,0.0,32.0,64.16666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0,3621
2025-03-09 17:00:00,646.2566666666667,0.0,31.166666666666668,64.17,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0,3622
2025-03-09 17:15:00,639.9033333333333,0.0,30.33333333333333,64.15333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.0,67.0,69.0,85.0,55.0,3623
2025-03-09 17:30:00,642.02,0.0,29.83333333333333,64.17999999999999,642.02,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,85.0,55.0,3624
2025-03-09 17:45:00,640.61,0.0,28.83333333333333,64.21,642.02,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,55.0,3625
2025-03-09 18:00:00,637.0766666666667,0.0,27.83333333333333,64.27,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,3626
2025-03-09 18:15:00,644.8466666666667,0.0,25.166666666666668,64.38666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.14333333333333,67.0,69.0,85.0,55.0,3627
2025-03-09 18:30:00,649.7933333333334,0.0,24.0,64.01,642.02,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0,3628
2025-03-09 18:45:00,640.61,0.0,23.5,63.723333333333336,642.02,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0,3629
2025-03-09 19:00:00,638.4899999999999,0.0,23.0,64.28,642.02,70.0,100.0,74.0,70.0,72.0,68.22333333333334,67.0,69.0,85.0,55.0,3630
2025-03-09 19:15:00,634.9566666666666,0.0,21.0,64.35333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.37666666666667,67.0,69.0,85.0,55.0,3631
2025-03-09 19:30:00,637.0766666666667,0.0,20.0,64.75333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,55.0,3632
2025-03-09 19:45:00,639.9,0.0,19.5,64.75333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.55333333333333,67.0,69.0,85.0,55.0,3633
2025-03-09 20:00:00,640.61,0.0,20.0,64.56,642.02,70.0,100.0,74.0,70.0,72.0,68.67666666666666,67.0,69.0,85.0,55.0,3634
2025-03-09 20:15:00,645.5566666666667,0.0,20.33333333333333,63.96333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.79333333333334,67.0,69.0,85.0,55.0,3635
2025-03-09 20:30:00,631.4266666666666,0.0,19.83333333333333,63.52,642.02,70.0,100.0,74.0,70.0,72.0,68.88666666666667,67.0,69.0,85.0,55.0,3636
2025-03-09 20:45:00,642.02,0.0,20.0,63.86333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,85.0,55.0,3637
2025-03-09 21:00:00,642.02,0.0,20.166666666666668,64.33333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.00666666666666,67.0,69.0,85.0,55.0,3638
2025-03-09 21:15:00,632.1333333333333,0.0,20.166666666666668,63.69333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,55.0,3639
2025-03-09 21:30:00,644.8466666666667,0.0,20.5,63.78333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,55.0,3640
2025-03-09 21:45:00,647.67,0.0,20.166666666666668,63.81,642.02,70.0,100.0,74.0,70.0,72.0,68.86999999999999,67.0,69.0,85.0,55.0,3641
2025-03-09 22:00:00,634.9566666666666,0.0,19.83333333333333,63.443333333333335,642.02,70.0,100.0,74.0,70.0,72.0,68.97333333333334,67.0,69.0,85.0,55.0,3642
2025-03-09 22:15:00,639.9,0.0,19.83333333333333,63.41,642.02,70.0,100.0,74.0,70.0,72.0,68.91,67.0,69.0,85.0,55.0,3643
2025-03-09 22:30:00,645.5533333333333,0.0,19.5,63.19333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.96666666666667,67.0,69.0,85.0,55.0,3644
2025-03-09 22:45:00,639.9033333333333,0.0,19.166666666666668,62.69333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,55.0,3645
2025-03-09 23:00:00,637.0766666666667,0.0,19.83333333333333,62.373333333333335,642.02,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,85.0,55.0,3646
2025-03-09 23:15:00,649.79,0.0,20.0,62.03,642.02,70.0,100.0,74.0,70.0,72.0,68.56333333333333,67.0,69.0,85.0,55.0,3647
2025-03-09 23:30:00,640.61,0.0,20.0,61.370000000000005,642.02,70.0,100.0,74.0,70.0,72.0,68.49333333333334,67.0,69.0,85.0,55.0,3648
2025-03-09 23:45:00,635.6666666666666,0.0,20.166666666666668,60.82333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.40666666666667,67.0,69.0,85.0,55.0,3649
2025-03-10 00:00:00,649.0833333333334,0.0,20.5,60.14333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.97000000000001,67.0,69.0,85.0,55.0,3650
2025-03-10 00:15:00,630.7199999999999,0.0,19.83333333333333,60.24666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.58666666666666,67.0,69.0,85.0,55.0,3651
2025-03-10 00:30:00,644.14,0.0,22.83333333333333,60.22,642.02,70.0,100.0,74.0,70.0,72.0,67.42333333333333,67.0,69.0,85.0,55.0,3652
2025-03-10 00:45:00,642.73,0.0,26.33333333333333,60.7,642.02,70.0,100.0,74.0,70.0,72.0,67.26666666666667,67.0,69.0,85.0,55.0,3653
2025-03-10 01:00:00,639.1966666666666,0.0,28.0,61.173333333333325,642.02,70.0,100.0,74.0,70.0,72.0,67.23,67.0,69.0,85.0,55.0,3654
2025-03-10 01:15:00,640.6066666666667,0.0,30.0,61.25333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0,3655
2025-03-10 01:30:00,630.72,0.0,30.166666666666668,61.32666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.29,67.0,69.0,85.0,55.0,3656
2025-03-10 01:45:00,644.8466666666667,0.0,30.83333333333333,61.01,642.02,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0,3657
2025-03-10 02:00:00,642.7266666666666,0.0,32.333333333333336,61.03,642.02,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,85.0,55.0,3658
2025-03-10 02:15:00,650.4966666666668,0.0,33.0,61.53,642.02,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,85.0,55.0,3659
2025-03-10 02:30:00,637.0766666666667,0.0,34.333333333333336,61.34666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0,3660
2025-03-10 02:45:00,640.6066666666667,0.0,37.66666666666666,61.67,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0,3661
2025-03-10 03:00:00,637.0766666666667,0.0,38.333333333333336,62.18333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.49666666666667,67.0,69.0,85.0,55.0,3662
2025-03-10 03:15:00,644.14,0.0,38.333333333333336,62.14000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3663
2025-03-10 03:30:00,634.9599999999999,0.0,38.0,61.836666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.52333333333333,67.0,69.0,85.0,55.0,3664
2025-03-10 03:45:00,631.4233333333333,0.0,38.5,61.833333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.53,67.0,69.0,85.0,55.0,3665
2025-03-10 04:00:00,652.6166666666667,0.0,38.66666666666666,61.81333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.58999999999999,67.0,69.0,85.0,55.0,3666
2025-03-10 04:15:00,633.5466666666666,0.0,38.66666666666666,61.72,642.02,70.0,100.0,74.0,70.0,72.0,67.60666666666667,67.0,69.0,85.0,55.0,3667
2025-03-10 04:30:00,639.1966666666666,0.0,39.5,61.71666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.59666666666666,67.0,69.0,85.0,55.0,3668
2025-03-10 04:45:00,632.1333333333333,0.0,39.833333333333336,61.95000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.58,67.0,69.0,85.0,55.0,3669
2025-03-10 05:00:00,644.14,0.0,40.5,62.1,642.02,70.0,100.0,74.0,70.0,72.0,67.60666666666667,67.0,69.0,85.0,55.0,3670
2025-03-10 05:15:00,641.3133333333334,0.0,40.5,61.97666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.59666666666666,67.0,69.0,85.0,55.0,3671
2025-03-10 05:30:00,646.9666666666667,0.0,41.0,61.93333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.58999999999999,67.0,69.0,85.0,55.0,3672
2025-03-10 05:45:00,638.4866666666667,0.0,41.66666666666666,62.34333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.54333333333334,67.0,69.0,85.0,55.0,3673
2025-03-10 06:00:00,642.02,0.0,41.5,62.26333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.58333333333333,67.0,69.0,85.0,55.0,3674
2025-03-10 06:15:00,635.6666666666666,0.0,41.5,62.29,642.02,70.0,100.0,74.0,70.0,72.0,67.61333333333333,67.0,69.0,85.0,55.0,3675
2025-03-10 06:30:00,640.6066666666667,0.0,41.66666666666666,62.20666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.60666666666667,67.0,69.0,85.0,55.0,3676
2025-03-10 06:45:00,636.37,0.0,41.5,62.18333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.60333333333334,67.0,69.0,85.0,55.0,3677
2025-03-10 07:00:00,636.72,0.0,41.25,62.16,642.02,70.0,100.0,74.0,70.0,72.0,67.55000000000001,67.0,69.0,85.0,55.0,3678
2025-03-10 07:15:00,638.4899999999999,0.0,41.5,62.04,642.02,70.0,100.0,74.0,70.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0,3679
2025-03-10 07:30:00,648.3766666666667,0.0,41.333333333333336,62.01,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3680
2025-03-10 07:45:00,640.6066666666667,0.0,41.333333333333336,61.89333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,3681
2025-03-10 08:00:00,631.4266666666667,0.0,41.333333333333336,61.81,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0,3682
2025-03-10 08:15:00,630.0133333333333,0.0,40.5,61.54333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.47333333333334,67.0,69.0,85.0,55.0,3683
2025-03-10 08:30:00,642.7266666666666,0.0,40.833333333333336,61.46666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.41333333333334,67.0,69.0,85.0,55.0,3684
2025-03-10 08:45:00,642.7266666666666,0.0,41.333333333333336,61.56,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0,3685
2025-03-10 09:00:00,638.4933333333333,0.0,41.0,61.43,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0,3686
2025-03-10 09:15:00,646.9666666666667,0.0,41.0,61.4,642.02,70.0,100.0,74.0,70.0,72.0,67.35000000000001,67.0,69.0,85.0,55.0,3687
2025-03-10 09:30:00,646.9633333333333,0.0,41.16666666666666,61.32666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.29,67.0,69.0,85.0,55.0,3688
2025-03-10 09:45:00,638.49,0.0,41.333333333333336,61.26,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,3689
2025-03-10 10:00:00,656.8533333333334,0.0,41.333333333333336,61.13999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,3690
2025-03-10 10:15:00,634.9599999999999,0.0,41.16666666666666,61.16,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0,3691
2025-03-10 10:30:00,639.1966666666666,0.0,41.333333333333336,61.1,642.02,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,85.0,55.0,3692
2025-03-10 10:45:00,644.1366666666667,0.0,41.0,61.06666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.21,67.0,69.0,85.0,55.0,3693
2025-03-10 11:00:00,654.0266666666666,0.0,40.833333333333336,61.07666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.19,67.0,69.0,85.0,55.0,3694
2025-03-10 11:15:00,637.0733333333333,0.0,41.16666666666666,61.13,642.02,70.0,100.0,74.0,70.0,72.0,67.13666666666667,67.0,69.0,85.0,55.0,3695
2025-03-10 11:30:00,644.14,0.0,41.0,61.10999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.12666666666667,67.0,69.0,85.0,55.0,3696
2025-03-10 11:45:00,637.7833333333333,0.0,41.0,61.16666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.11333333333333,67.0,69.0,85.0,55.0,3697
2025-03-10 12:00:00,637.0799999999999,0.0,41.16666666666666,61.16,642.02,70.0,100.0,74.0,70.0,72.0,67.12,67.0,69.0,85.0,55.0,3698
2025-03-10 12:15:00,647.6733333333333,0.0,41.0,61.11666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0,3699
2025-03-10 12:30:00,654.0300000000001,0.0,41.333333333333336,61.25,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0,3700
2025-03-10 12:45:00,644.14,0.0,41.333333333333336,61.54333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0,3701
2025-03-10 13:00:00,638.4899999999999,0.0,41.5,61.946666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.13666666666667,67.0,69.0,85.0,55.0,3702
2025-03-10 13:15:00,636.3733333333333,0.0,41.16666666666666,62.21666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.21666666666667,67.0,69.0,85.0,55.0,3703
2025-03-10 13:30:00,642.02,0.0,41.833333333333336,62.48,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,3704
2025-03-10 13:45:00,627.8966666666666,0.0,41.833333333333336,63.303333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.30666666666666,67.0,69.0,85.0,55.0,3705
2025-03-10 14:00:00,632.8366666666667,0.0,41.833333333333336,64.04333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.39999999999999,67.0,69.0,85.0,55.0,3706
2025-03-10 14:15:00,639.9033333333333,0.0,42.16666666666666,64.55333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0,3707
2025-03-10 14:30:00,636.37,0.0,41.833333333333336,65.14333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.62333333333333,67.0,69.0,85.0,55.0,3708
2025-03-10 14:45:00,657.5600000000001,0.0,39.0,64.85000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.75666666666666,67.0,69.0,85.0,55.0,3709
2025-03-10 15:00:00,652.6133333333333,0.0,35.0,64.56333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.87333333333333,67.0,69.0,85.0,55.0,3710
2025-03-10 15:15:00,641.3133333333334,0.0,32.0,64.36333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.94666666666667,67.0,69.0,85.0,55.0,3711
2025-03-10 15:30:00,637.0766666666667,0.0,29.83333333333333,64.29333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.03,67.0,69.0,85.0,55.0,3712
2025-03-10 15:45:00,646.2566666666667,0.0,27.33333333333333,64.36666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.08,67.0,69.0,85.0,55.0,3713
2025-03-10 16:00:00,637.0766666666667,0.0,25.166666666666668,64.43666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.23,67.0,69.0,85.0,55.0,3714
2025-03-10 16:15:00,638.4866666666667,0.0,22.5,64.62333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.33999999999999,67.0,69.0,85.0,55.0,3715
2025-03-10 16:30:00,653.3233333333334,0.0,20.166666666666668,64.72,642.02,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0,3716
2025-03-10 16:45:00,633.5466666666666,0.0,19.83333333333333,64.93666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.69,67.0,69.0,85.0,55.0,3717
2025-03-10 17:00:00,639.9,0.0,20.5,64.68333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.91333333333334,67.0,69.0,85.0,55.0,3718
2025-03-10 17:15:00,645.5533333333333,0.0,21.33333333333333,64.82000000000001,642.02,70.0,100.0,74.0,70.0,72.0,69.25,67.0,69.0,85.0,55.0,3719
2025-03-10 17:30:00,642.7266666666667,0.0,21.166666666666668,65.05,642.02,70.0,100.0,74.0,70.0,72.0,69.21666666666667,67.0,69.0,85.0,55.0,3720
2025-03-10 17:45:00,632.84,0.0,21.33333333333333,65.39666666666666,642.02,70.0,100.0,74.0,70.0,72.0,69.19333333333334,67.0,69.0,85.0,55.0,3721
2025-03-10 18:00:00,640.61,0.0,21.33333333333333,66.14333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.21666666666667,67.0,69.0,85.0,55.0,3722
2025-03-10 18:15:00,645.5500000000001,0.0,21.166666666666668,62.19333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,85.0,55.0,3723
2025-03-10 18:30:00,642.02,0.0,22.0,63.29,642.02,70.0,100.0,74.0,70.0,72.0,68.87666666666667,67.0,69.0,85.0,55.0,3724
2025-03-10 18:45:00,637.7833333333333,0.0,21.33333333333333,61.54,642.02,70.0,100.0,74.0,70.0,72.0,68.91333333333334,67.0,69.0,85.0,55.0,3725
2025-03-10 19:00:00,646.9666666666667,0.0,21.5,58.71333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.56333333333333,67.0,69.0,85.0,55.0,3726
2025-03-10 19:15:00,638.4899999999999,0.0,21.5,58.60999999999999,642.02,70.0,100.0,74.0,70.0,72.0,68.18333333333334,67.0,69.0,85.0,55.0,3727
2025-03-10 19:30:00,644.8466666666667,0.0,21.5,58.423333333333325,642.02,70.0,100.0,74.0,70.0,72.0,67.87,67.0,69.0,85.0,55.0,3728
2025-03-10 19:45:00,646.9666666666667,0.0,21.33333333333333,58.623333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.67,67.0,69.0,85.0,55.0,3729
2025-03-10 20:00:00,639.1933333333333,0.0,21.83333333333333,58.97666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.55666666666667,67.0,69.0,85.0,55.0,3730
2025-03-10 20:15:00,632.84,0.0,21.33333333333333,59.28333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.49666666666667,67.0,69.0,85.0,55.0,3731
2025-03-10 20:30:00,637.7833333333333,0.0,20.83333333333333,59.39333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.45,67.0,69.0,85.0,55.0,3732
2025-03-10 20:45:00,627.8966666666666,0.0,20.83333333333333,59.65,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0,3733
2025-03-10 21:00:00,637.78,0.0,20.33333333333333,59.580000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0,3734
2025-03-10 21:15:00,639.9033333333333,0.0,20.0,59.57666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0,3735
2025-03-10 21:30:00,646.26,0.0,20.0,59.653333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,85.0,55.0,3736
2025-03-10 21:45:00,638.4933333333333,0.0,20.166666666666668,59.82666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0,3737
2025-03-10 22:00:00,649.0833333333334,0.0,19.666666666666668,59.64000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.41333333333334,67.0,69.0,85.0,55.0,3738
2025-03-10 22:15:00,641.3166666666667,0.0,19.666666666666668,59.373333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.42333333333333,67.0,69.0,85.0,55.0,3739
2025-03-10 22:30:00,636.37,0.0,19.666666666666668,59.35,642.02,70.0,100.0,74.0,70.0,72.0,67.46,67.0,69.0,85.0,55.0,3740
2025-03-10 22:45:00,644.8466666666667,0.0,19.83333333333333,59.13,642.02,70.0,100.0,74.0,70.0,72.0,67.47333333333334,67.0,69.0,85.0,55.0,3741
2025-03-10 23:00:00,640.61,0.0,19.83333333333333,58.84,642.02,70.0,100.0,74.0,70.0,72.0,67.38333333333334,67.0,69.0,85.0,55.0,3742
2025-03-10 23:15:00,643.4333333333333,0.0,20.5,58.51,642.02,70.0,100.0,74.0,70.0,72.0,67.32666666666667,67.0,69.0,85.0,55.0,3743
2025-03-10 23:30:00,643.4333333333333,0.0,20.83333333333333,59.51666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.32333333333332,67.0,69.0,85.0,55.0,3744
2025-03-10 23:45:00,638.49,0.0,20.5,63.67,642.02,70.0,100.0,74.0,70.0,72.0,67.44666666666667,67.0,69.0,85.0,55.0,3745
2025-03-11 00:00:00,637.7833333333333,0.0,21.33333333333333,61.25666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.56,67.0,69.0,85.0,55.0,3746
2025-03-11 00:15:00,643.4333333333333,0.0,21.666666666666668,65.49,642.02,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0,3747
2025-03-11 00:30:00,639.9033333333333,0.0,21.666666666666668,65.05666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.03333333333333,67.0,69.0,85.0,55.0,3748
2025-03-11 00:45:00,642.02,0.0,22.0,64.45333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.26333333333334,67.0,69.0,85.0,55.0,3749
2025-03-11 01:00:00,646.2566666666667,0.0,22.166666666666668,64.25,642.02,70.0,100.0,74.0,70.0,72.0,68.39333333333333,67.0,69.0,85.0,55.0,3750
2025-03-11 01:15:00,642.02,0.0,22.0,64.01,642.02,70.0,100.0,74.0,70.0,72.0,68.53666666666668,67.0,69.0,85.0,55.0,3751
2025-03-11 01:30:00,646.9666666666667,0.0,22.33333333333333,63.75666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0,3752
2025-03-11 01:45:00,634.9566666666666,0.0,22.33333333333333,63.156666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0,3753
2025-03-11 02:00:00,643.4366666666666,0.0,22.33333333333333,62.69,642.02,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0,3754
2025-03-11 02:15:00,644.14,0.0,22.666666666666668,62.49333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0,3755
2025-03-11 02:30:00,632.1333333333333,0.0,22.666666666666668,62.20333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,85.0,55.0,3756
2025-03-11 02:45:00,651.2066666666666,0.0,22.33333333333333,61.81666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.50333333333333,67.0,69.0,85.0,55.0,3757
2025-03-11 03:00:00,644.8466666666667,0.0,22.666666666666668,61.126666666666665,642.02,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0,3758
2025-03-11 03:15:00,642.02,0.0,22.166666666666668,60.553333333333335,642.02,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,3759
2025-03-11 03:30:00,632.84,0.0,22.5,60.77333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.27333333333333,67.0,69.0,85.0,55.0,3760
2025-03-11 03:45:00,636.3733333333333,0.0,22.33333333333333,61.45666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.23,67.0,69.0,85.0,55.0,3761
2025-03-11 04:00:00,642.02,0.0,22.166666666666668,61.376666666666665,642.02,70.0,100.0,74.0,70.0,72.0,68.26666666666667,67.0,69.0,85.0,55.0,3762
2025-03-11 04:15:00,637.7833333333333,0.0,21.5,58.85999999999999,642.02,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,85.0,55.0,3763
2025-03-11 04:30:00,649.0833333333334,0.0,24.83333333333333,58.94,642.02,70.0,100.0,74.0,70.0,72.0,67.45,67.0,69.0,85.0,55.0,3764
2025-03-11 04:45:00,637.0766666666667,0.0,31.5,60.89666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,3765
2025-03-11 05:00:00,625.0733333333334,0.0,31.166666666666668,61.28666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.06333333333333,67.0,69.0,85.0,55.0,3766
2025-03-11 05:15:00,630.7199999999999,0.0,31.666666666666668,61.43,642.02,70.0,100.0,74.0,70.0,72.0,67.20666666666666,67.0,69.0,85.0,55.0,3767
2025-03-11 05:30:00,629.3066666666667,0.0,31.666666666666668,63.38,642.02,70.0,100.0,74.0,70.0,72.0,67.32666666666667,67.0,69.0,85.0,55.0,3768
2025-03-11 05:45:00,636.37,0.0,28.666666666666668,64.53666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.59666666666666,67.0,69.0,85.0,55.0,3769
2025-03-11 06:00:00,637.0766666666667,0.0,25.83333333333333,63.76,642.02,70.0,100.0,74.0,70.0,72.0,67.83666666666666,67.0,69.0,85.0,55.0,3770
2025-03-11 06:15:00,643.4333333333333,0.0,26.0,63.656666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,3771
2025-03-11 06:30:00,642.0233333333334,0.0,26.33333333333333,63.803333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.99666666666667,67.0,69.0,85.0,55.0,3772
2025-03-11 06:45:00,632.13,0.0,26.0,63.64000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0,3773
2025-03-11 07:00:00,642.0233333333333,0.0,25.83333333333333,63.39000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,3774
2025-03-11 07:15:00,637.7833333333333,0.0,26.166666666666668,63.34,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,3775
2025-03-11 07:30:00,638.4899999999999,0.0,26.166666666666668,63.36666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.07666666666667,67.0,69.0,85.0,55.0,3776
2025-03-11 07:45:00,639.1933333333333,0.0,26.0,63.38,642.02,70.0,100.0,74.0,70.0,72.0,68.16,67.0,69.0,85.0,55.0,3777
2025-03-11 08:00:00,640.6066666666667,0.0,26.0,63.44333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,85.0,55.0,3778
2025-03-11 08:15:00,650.5,0.0,26.0,62.903333333333336,642.02,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,55.0,3779
2025-03-11 08:30:00,632.1333333333333,0.0,26.0,62.806666666666665,642.02,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,85.0,55.0,3780
2025-03-11 08:45:00,645.5533333333333,0.0,26.166666666666668,62.95666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.15333333333332,67.0,69.0,85.0,55.0,3781
2025-03-11 09:00:00,651.2033333333334,0.0,25.83333333333333,62.90333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0,3782
2025-03-11 09:15:00,633.5466666666666,0.0,26.0,63.05,642.02,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0,3783
2025-03-11 09:30:00,631.43,0.0,26.0,63.04,642.02,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0,3784
2025-03-11 09:45:00,649.0833333333334,0.0,26.0,62.51,642.02,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0,3785
2025-03-11 10:00:00,634.2533333333332,0.0,29.83333333333333,60.82,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,3786
2025-03-11 10:15:00,627.8966666666666,0.0,32.166666666666664,61.26333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.85333333333334,67.0,69.0,85.0,55.0,3787
2025-03-11 10:30:00,626.4833333333332,0.0,32.333333333333336,61.43666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,3788
2025-03-11 10:45:00,639.1966666666666,0.0,32.5,63.52666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.80333333333333,67.0,69.0,85.0,55.0,3789
2025-03-11 11:00:00,632.84,0.0,30.33333333333333,64.22,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,3790
2025-03-11 11:15:00,633.5466666666666,0.0,30.33333333333333,63.95333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.99000000000001,67.0,69.0,85.0,55.0,3791
2025-03-11 11:30:00,637.0766666666667,0.0,30.33333333333333,63.44,642.02,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0,3792
2025-03-11 11:45:00,637.7866666666666,0.0,31.33333333333333,61.09,642.02,70.0,100.0,74.0,70.0,72.0,68.01666666666667,67.0,69.0,85.0,55.0,3793
2025-03-11 12:00:00,644.8466666666667,0.0,32.5,61.26666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0,3794
2025-03-11 12:15:00,646.9633333333333,0.0,32.833333333333336,61.68666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.82333333333334,67.0,69.0,85.0,55.0,3795
2025-03-11 12:30:00,636.3733333333333,0.0,32.833333333333336,61.79,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,3796
2025-03-11 12:45:00,649.0866666666667,0.0,33.0,63.64666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.78333333333333,67.0,69.0,85.0,55.0,3797
2025-03-11 13:00:00,652.6166666666667,0.0,30.83333333333333,64.32,642.02,70.0,100.0,74.0,70.0,72.0,67.95333333333333,67.0,69.0,85.0,55.0,3798
2025-03-11 13:15:00,638.49,0.0,29.666666666666668,64.18333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.07666666666667,67.0,69.0,85.0,55.0,3799
2025-03-11 13:30:00,642.7266666666666,0.0,27.5,64.22666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.25,67.0,69.0,85.0,55.0,3800
2025-03-11 13:45:00,644.1366666666667,0.0,26.666666666666668,64.28666666666668,642.02,70.0,100.0,74.0,70.0,72.0,68.30666666666667,67.0,69.0,85.0,55.0,3801
2025-03-11 14:00:00,649.0866666666667,0.0,24.83333333333333,64.44666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0,3802
2025-03-11 14:15:00,646.26,0.0,23.5,64.60000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.42666666666666,67.0,69.0,85.0,55.0,3803
2025-03-11 14:30:00,640.61,0.0,22.0,64.83999999999999,642.02,70.0,100.0,74.0,70.0,72.0,68.68,67.0,69.0,85.0,55.0,3804
2025-03-11 14:45:00,626.48,0.0,21.83333333333333,65.07000000000001,642.02,70.0,100.0,74.0,70.0,72.0,69.07000000000001,67.0,69.0,85.0,55.0,3805
2025-03-11 15:00:00,637.0766666666667,0.0,23.33333333333333,65.23333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0,3806
2025-03-11 15:15:00,643.43,0.0,23.33333333333333,66.32666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.32666666666667,67.0,69.0,85.0,55.0,3807
2025-03-11 15:30:00,646.26,0.0,23.5,60.26,642.02,70.0,100.0,74.0,70.0,72.0,69.32000000000001,67.0,69.0,85.0,55.0,3808
2025-03-11 15:45:00,651.91,0.0,23.83333333333333,60.16,642.02,70.0,100.0,74.0,70.0,72.0,68.87666666666667,67.0,69.0,85.0,55.0,3809
2025-03-11 16:00:00,628.6,0.0,24.0,61.46666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.69,67.0,69.0,85.0,55.0,3810
2025-03-11 16:15:00,627.8966666666666,0.0,23.83333333333333,62.85333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0,3811
2025-03-11 16:30:00,640.61,0.0,23.666666666666668,64.12333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.69666666666667,67.0,69.0,85.0,55.0,3812
2025-03-11 16:45:00,638.49,0.0,24.0,65.14,642.02,70.0,100.0,74.0,70.0,72.0,68.74333333333334,67.0,69.0,85.0,55.0,3813
2025-03-11 17:00:00,647.6733333333333,0.0,23.166666666666668,65.70666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.89666666666666,67.0,69.0,85.0,55.0,3814
2025-03-11 17:15:00,643.4366666666666,0.0,22.83333333333333,65.97666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,85.0,55.0,3815
2025-03-11 17:30:00,637.0733333333333,0.0,23.166666666666668,65.97333333333334,642.02,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,55.0,3816
2025-03-11 17:45:00,642.73,0.0,22.33333333333333,66.37333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,85.0,55.0,3817
2025-03-11 18:00:00,639.9033333333333,0.0,22.5,61.85,642.02,70.0,100.0,74.0,70.0,72.0,69.22000000000001,67.0,69.0,85.0,55.0,3818
2025-03-11 18:15:00,637.0766666666667,0.0,23.5,59.41333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,55.0,3819
2025-03-11 18:30:00,637.7866666666666,0.0,41.66666666666666,59.4,642.02,70.0,100.0,74.0,70.0,72.0,67.73333333333333,67.0,69.0,85.0,55.0,3820
2025-03-11 18:45:00,639.9033333333333,0.0,42.0,62.10333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.54,67.0,69.0,85.0,55.0,3821
2025-03-11 19:00:00,641.3133333333334,0.0,42.5,62.21333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.63333333333334,67.0,69.0,85.0,55.0,3822
2025-03-11 19:15:00,642.0233333333333,0.0,42.5,62.41333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.66,67.0,69.0,85.0,55.0,3823
2025-03-11 19:30:00,637.7833333333333,0.0,42.833333333333336,62.653333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.73333333333333,67.0,69.0,85.0,55.0,3824
2025-03-11 19:45:00,637.0766666666667,0.0,41.333333333333336,62.63,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,3825
2025-03-11 20:00:00,644.8466666666667,0.0,42.0,62.870000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.79333333333334,67.0,69.0,85.0,55.0,3826
2025-03-11 20:15:00,636.37,0.0,41.833333333333336,62.84333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.88333333333334,67.0,69.0,85.0,55.0,3827
2025-03-11 20:30:00,628.6033333333334,0.0,41.333333333333336,62.81999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,3828
2025-03-11 20:45:00,634.25,0.0,41.66666666666666,62.73,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,3829
2025-03-11 21:00:00,640.6066666666667,0.0,41.5,62.73,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,3830
2025-03-11 21:15:00,637.0766666666667,0.0,40.833333333333336,62.75666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0,3831
2025-03-11 21:30:00,625.7766666666666,0.0,40.833333333333336,62.72666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0,3832
2025-03-11 21:45:00,622.2433333333333,0.0,40.833333333333336,62.70333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0,3833
2025-03-11 22:00:00,630.7233333333334,0.0,40.833333333333336,62.64333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0,3834
2025-03-11 22:15:00,647.67,0.0,41.0,62.52333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0,3835
2025-03-11 22:30:00,622.2466666666666,0.0,40.5,62.31333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0,3836
2025-03-11 22:45:00,644.14,0.0,41.0,62.11333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0,3837
2025-03-11 23:00:00,650.4966666666667,0.0,41.0,61.89666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,3838
2025-03-11 23:15:00,640.61,0.0,41.16666666666666,61.61333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,3839
2025-03-11 23:30:00,635.6633333333333,0.0,41.0,61.3,642.02,70.0,100.0,74.0,70.0,72.0,67.86,67.0,69.0,85.0,55.0,3840
2025-03-11 23:45:00,642.7266666666666,0.0,41.16666666666666,60.79333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,3841
2025-03-12 00:00:00,641.3133333333334,0.0,40.833333333333336,60.373333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.71333333333332,67.0,69.0,85.0,55.0,3842
2025-03-12 00:15:00,635.6633333333333,0.0,33.833333333333336,60.38666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.68666666666667,67.0,69.0,85.0,55.0,3843
