time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-12 00:30:00,640.6066666666667,0.0,20.33333333333333,62.31666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.21,67.0,69.0,85.0,55.0,3844
2025-03-12 00:45:00,638.4866666666667,0.0,21.5,62.41333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,85.0,55.0,3845
2025-03-12 01:00:00,635.6666666666666,0.0,22.166666666666668,62.34666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0,3846
2025-03-12 01:15:00,642.02,0.0,22.5,61.24333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,85.0,55.0,3847
2025-03-12 01:30:00,648.38,0.0,23.33333333333333,60.69333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.36,67.0,69.0,85.0,55.0,3848
2025-03-12 01:45:00,639.1966666666667,0.0,23.5,59.74333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.27999999999999,67.0,69.0,85.0,55.0,3849
2025-03-12 02:00:00,636.37,0.0,24.0,58.93333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,3850
2025-03-12 02:15:00,637.7833333333333,0.0,23.5,58.63666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.74666666666667,67.0,69.0,85.0,55.0,3851
2025-03-12 02:30:00,641.3133333333334,0.0,23.5,60.9,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,3852
2025-03-12 02:45:00,637.0766666666667,0.0,23.33333333333333,64.87666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.87333333333333,67.0,69.0,85.0,55.0,3853
2025-03-12 03:00:00,647.6733333333333,0.0,24.0,64.67666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.09666666666668,67.0,69.0,85.0,55.0,3854
2025-03-12 03:15:00,649.0866666666667,0.0,23.666666666666668,63.70333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.22333333333334,67.0,69.0,85.0,55.0,3855
2025-03-12 03:30:00,639.9033333333333,0.0,23.666666666666668,63.51,642.02,70.0,100.0,74.0,70.0,72.0,68.34666666666666,67.0,69.0,85.0,55.0,3856
2025-03-12 03:45:00,648.3733333333333,0.0,23.33333333333333,63.43,642.02,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,85.0,55.0,3857
2025-03-12 04:00:00,636.37,0.0,23.5,62.16333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,55.0,3858
2025-03-12 04:15:00,637.7833333333333,0.0,23.666666666666668,61.54333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.35333333333334,67.0,69.0,85.0,55.0,3859
2025-03-12 04:30:00,651.91,0.0,23.666666666666668,60.54,642.02,70.0,100.0,74.0,70.0,72.0,68.28333333333335,67.0,69.0,85.0,55.0,3860
2025-03-12 04:45:00,654.0300000000001,0.0,23.83333333333333,59.54333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.13333333333334,67.0,69.0,85.0,55.0,3861
2025-03-12 05:00:00,634.9599999999999,0.0,23.166666666666668,59.24666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,85.0,55.0,3862
2025-03-12 05:15:00,634.9599999999999,0.0,23.166666666666668,59.03,642.02,70.0,100.0,74.0,70.0,72.0,67.94,67.0,69.0,85.0,55.0,3863
2025-03-12 05:30:00,632.84,0.0,23.5,59.120000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.84,67.0,69.0,85.0,55.0,3864
2025-03-12 05:45:00,632.84,0.0,23.5,59.31666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,3865
2025-03-12 06:00:00,643.4333333333333,0.0,23.5,59.870000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0,3866
2025-03-12 06:15:00,638.4866666666667,0.0,23.5,58.70666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.68,67.0,69.0,85.0,55.0,3867
2025-03-12 06:30:00,640.61,0.0,23.166666666666668,58.46666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0,3868
2025-03-12 06:45:00,651.91,0.0,22.83333333333333,59.60666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.14666666666666,67.0,69.0,85.0,55.0,3869
2025-03-12 07:00:00,645.5500000000001,0.0,25.666666666666668,60.56333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.99,67.0,69.0,85.0,55.0,3870
2025-03-12 07:15:00,646.26,0.0,26.0,61.153333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.13666666666667,67.0,69.0,85.0,55.0,3871
2025-03-12 07:30:00,641.3166666666667,0.0,26.33333333333333,61.19,642.02,70.0,100.0,74.0,70.0,72.0,67.29,67.0,69.0,85.0,55.0,3872
2025-03-12 07:45:00,639.1933333333333,0.0,26.5,61.35333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.41333333333334,67.0,69.0,85.0,55.0,3873
2025-03-12 08:00:00,653.32,0.0,26.5,61.27333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.52666666666666,67.0,69.0,85.0,55.0,3874
2025-03-12 08:15:00,633.5466666666667,0.0,26.666666666666668,61.15333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.58333333333333,67.0,69.0,85.0,55.0,3875
2025-03-12 08:30:00,646.9666666666667,0.0,26.83333333333333,61.333333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,3876
2025-03-12 08:45:00,641.3166666666666,0.0,26.666666666666668,61.370000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.68333333333334,67.0,69.0,85.0,55.0,3877
2025-03-12 09:00:00,650.4966666666668,0.0,26.5,61.14666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.75,67.0,69.0,85.0,55.0,3878
2025-03-12 09:15:00,644.85,0.0,26.666666666666668,61.18666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.76333333333334,67.0,69.0,85.0,55.0,3879
2025-03-12 09:30:00,645.5533333333333,0.0,27.0,61.13,642.02,70.0,100.0,74.0,70.0,72.0,67.75666666666666,67.0,69.0,85.0,55.0,3880
2025-03-12 09:45:00,657.5600000000001,0.0,26.83333333333333,61.34666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.73666666666666,67.0,69.0,85.0,55.0,3881
2025-03-12 10:00:00,644.8433333333334,0.0,27.0,61.73,642.02,70.0,100.0,74.0,70.0,72.0,67.76666666666667,67.0,69.0,85.0,55.0,3882
2025-03-12 10:15:00,628.6,0.0,27.0,61.76666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0,3883
2025-03-12 10:30:00,630.0166666666667,0.0,27.166666666666668,61.68333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.80666666666667,67.0,69.0,85.0,55.0,3884
2025-03-12 10:45:00,637.0766666666667,0.0,27.166666666666668,61.376666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.85000000000001,67.0,69.0,85.0,55.0,3885
2025-03-12 11:00:00,639.1933333333333,0.0,27.666666666666668,61.14666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.80666666666667,67.0,69.0,85.0,55.0,3886
2025-03-12 11:15:00,637.0766666666667,0.0,27.666666666666668,61.69,642.02,70.0,100.0,74.0,70.0,72.0,67.76333333333334,67.0,69.0,85.0,55.0,3887
2025-03-12 11:30:00,643.4333333333333,0.0,27.5,61.586666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.78666666666668,67.0,69.0,85.0,55.0,3888
2025-03-12 11:45:00,637.7833333333333,0.0,28.0,62.30666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.85333333333334,67.0,69.0,85.0,55.0,3889
2025-03-12 12:00:00,622.2466666666667,0.0,26.166666666666668,64.47666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,85.0,55.0,3890
2025-03-12 12:15:00,646.9666666666667,0.0,24.33333333333333,64.32,642.02,70.0,100.0,74.0,70.0,72.0,68.41000000000001,67.0,69.0,85.0,55.0,3891
2025-03-12 12:30:00,641.3133333333334,0.0,23.83333333333333,64.37,642.02,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,85.0,55.0,3892
2025-03-12 12:45:00,637.7833333333333,0.0,23.666666666666668,64.29666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,85.0,55.0,3893
2025-03-12 13:00:00,642.7233333333334,0.0,23.166666666666668,63.74333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.63,67.0,69.0,85.0,55.0,3894
2025-03-12 13:15:00,645.5500000000001,0.0,23.0,64.69333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,85.0,55.0,3895
2025-03-12 13:30:00,636.37,0.0,23.33333333333333,65.20333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.09666666666666,67.0,69.0,85.0,55.0,3896
2025-03-12 13:45:00,642.7266666666667,0.0,24.5,65.29,642.02,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,85.0,55.0,3897
2025-03-12 14:00:00,639.1933333333333,0.0,24.5,66.15333333333334,642.02,70.0,100.0,74.0,70.0,72.0,69.21,67.0,69.0,85.0,55.0,3898
2025-03-12 14:15:00,638.4933333333333,0.0,24.666666666666668,60.19,642.02,70.0,100.0,74.0,70.0,72.0,69.17666666666666,67.0,69.0,85.0,55.0,3899
2025-03-12 14:30:00,640.6066666666667,0.0,24.5,63.71,642.02,70.0,100.0,74.0,70.0,72.0,68.92999999999999,67.0,69.0,85.0,55.0,3900
2025-03-12 14:45:00,636.37,0.0,24.166666666666668,59.67333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.89666666666666,67.0,69.0,85.0,55.0,3901
2025-03-12 15:00:00,638.4899999999999,0.0,24.5,60.03666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.55333333333333,67.0,69.0,85.0,55.0,3902
2025-03-12 15:15:00,638.4899999999999,0.0,24.83333333333333,60.79666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.35666666666667,67.0,69.0,85.0,55.0,3903
2025-03-12 15:30:00,639.9033333333333,0.0,24.83333333333333,61.7,642.02,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,85.0,55.0,3904
2025-03-12 15:45:00,639.9033333333333,0.0,24.83333333333333,62.623333333333335,642.02,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0,3905
2025-03-12 16:00:00,635.6633333333333,0.0,36.333333333333336,61.79,642.02,70.0,100.0,74.0,70.0,72.0,67.79,67.0,69.0,85.0,55.0,3906
2025-03-12 16:15:00,639.9033333333333,0.0,42.0,60.94333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.33666666666666,67.0,69.0,85.0,55.0,3907
2025-03-12 16:30:00,641.3166666666666,0.0,42.833333333333336,60.96,642.02,70.0,100.0,74.0,70.0,72.0,67.33666666666666,67.0,69.0,85.0,55.0,3908
2025-03-12 16:45:00,648.3766666666667,0.0,43.66666666666666,61.27,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0,3909
2025-03-12 17:00:00,639.9,0.0,43.16666666666666,61.873333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.42,67.0,69.0,85.0,55.0,3910
2025-03-12 17:15:00,646.9633333333333,0.0,43.0,62.38333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0,3911
2025-03-12 17:30:00,639.9033333333333,0.0,43.333333333333336,62.76,642.02,70.0,100.0,74.0,70.0,72.0,67.63333333333333,67.0,69.0,85.0,55.0,3912
2025-03-12 17:45:00,652.6166666666667,0.0,43.66666666666666,66.11,642.02,70.0,100.0,74.0,70.0,72.0,67.79,67.0,69.0,85.0,55.0,3913
2025-03-12 18:00:00,631.4266666666667,0.0,43.66666666666666,63.333333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.96,67.0,69.0,85.0,55.0,3914
2025-03-12 18:15:00,638.4933333333333,0.0,42.333333333333336,63.21666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.93666666666667,67.0,69.0,85.0,55.0,3915
2025-03-12 18:30:00,633.5466666666666,0.0,42.66666666666666,63.41333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0,3916
2025-03-12 18:45:00,645.5533333333333,0.0,42.66666666666666,63.38,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0,3917
2025-03-12 19:00:00,658.9733333333334,0.0,42.0,63.26,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,3918
2025-03-12 19:15:00,639.9033333333333,0.0,41.5,63.17666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0,3919
2025-03-12 19:30:00,642.7266666666666,0.0,41.333333333333336,63.15,642.02,70.0,100.0,74.0,70.0,72.0,67.95333333333333,67.0,69.0,85.0,55.0,3920
2025-03-12 19:45:00,639.9033333333333,0.0,40.333333333333336,63.373333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.93666666666667,67.0,69.0,85.0,55.0,3921
2025-03-12 20:00:00,647.6733333333333,0.0,41.66666666666666,63.35,642.02,70.0,100.0,74.0,70.0,72.0,67.94666666666667,67.0,69.0,85.0,55.0,3922
2025-03-12 20:15:00,636.3733333333333,0.0,41.333333333333336,63.5,642.02,70.0,100.0,74.0,70.0,72.0,67.97000000000001,67.0,69.0,85.0,55.0,3923
2025-03-12 20:30:00,634.2533333333333,0.0,41.333333333333336,63.51666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.96666666666665,67.0,69.0,85.0,55.0,3924
2025-03-12 20:45:00,637.0766666666667,0.0,41.833333333333336,63.36666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0,3925
2025-03-12 21:00:00,638.49,0.0,41.66666666666666,63.56333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,3926
2025-03-12 21:15:00,649.0866666666667,0.0,41.833333333333336,63.44,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0,3927
2025-03-12 21:30:00,652.6166666666667,0.0,41.16666666666666,63.49333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.93666666666667,67.0,69.0,85.0,55.0,3928
2025-03-12 21:45:00,642.7266666666666,0.0,41.66666666666666,63.41333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.98666666666666,67.0,69.0,85.0,55.0,3929
2025-03-12 22:00:00,633.5466666666666,0.0,40.833333333333336,63.28333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,85.0,55.0,3930
2025-03-12 22:15:00,645.5500000000001,0.0,41.0,63.03,642.02,70.0,100.0,74.0,70.0,72.0,67.96666666666667,67.0,69.0,85.0,55.0,3931
2025-03-12 22:30:00,638.4933333333333,0.0,41.0,62.91333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.94,67.0,69.0,85.0,55.0,3932
2025-03-12 22:45:00,654.0300000000001,0.0,41.16666666666666,62.72,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0,3933
2025-03-12 23:00:00,637.7866666666666,0.0,41.0,62.45,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,3934
2025-03-12 23:15:00,648.38,0.0,41.0,62.00666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.88666666666667,67.0,69.0,85.0,55.0,3935
2025-03-12 23:30:00,642.0233333333334,0.0,41.0,61.64666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.78666666666668,67.0,69.0,85.0,55.0,3936
2025-03-12 23:45:00,643.4333333333333,0.0,41.5,61.32666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.76666666666667,67.0,69.0,85.0,55.0,3937
2025-03-13 00:00:00,638.4866666666667,0.0,42.333333333333336,60.94,642.02,70.0,100.0,74.0,70.0,72.0,67.65666666666667,67.0,69.0,85.0,55.0,3938
2025-03-13 00:15:00,643.4333333333334,0.0,42.16666666666666,60.36666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.57333333333334,67.0,69.0,85.0,55.0,3939
2025-03-13 00:30:00,636.3733333333333,0.0,35.833333333333336,60.74666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.57333333333334,67.0,69.0,85.0,55.0,3940
2025-03-13 00:45:00,647.67,0.0,22.166666666666668,62.78666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.99,67.0,69.0,85.0,55.0,3941
2025-03-13 01:00:00,645.5566666666667,0.0,23.0,62.64333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.15666666666668,67.0,69.0,85.0,55.0,3942
2025-03-13 01:15:00,646.26,0.0,23.83333333333333,60.92,642.02,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0,3943
2025-03-13 01:30:00,637.7833333333333,0.0,24.5,59.70333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.03,67.0,69.0,85.0,55.0,3944
2025-03-13 01:45:00,642.73,0.0,25.166666666666668,58.79,642.02,70.0,100.0,74.0,70.0,72.0,67.85666666666667,67.0,69.0,85.0,55.0,3945
2025-03-13 02:00:00,636.3666666666667,0.0,25.33333333333333,58.653333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.58666666666666,67.0,69.0,85.0,55.0,3946
2025-03-13 02:15:00,640.61,0.0,26.166666666666668,64.89999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.60000000000001,67.0,69.0,85.0,55.0,3947
2025-03-13 02:30:00,632.1333333333333,0.0,26.0,65.45666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.96333333333332,67.0,69.0,85.0,55.0,3948
2025-03-13 02:45:00,642.73,0.0,25.5,65.57333333333332,642.02,70.0,100.0,74.0,70.0,72.0,68.25,67.0,69.0,85.0,55.0,3949
2025-03-13 03:00:00,645.5500000000001,0.0,25.666666666666668,65.35000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.41333333333334,67.0,69.0,85.0,55.0,3950
2025-03-13 03:15:00,637.7833333333333,0.0,25.666666666666668,64.88333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.54,67.0,69.0,85.0,55.0,3951
2025-03-13 03:30:00,641.3133333333334,0.0,25.33333333333333,64.58333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.66333333333334,67.0,69.0,85.0,55.0,3952
2025-03-13 03:45:00,642.7266666666666,0.0,25.5,63.79,642.02,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,85.0,55.0,3953
2025-03-13 04:00:00,645.5500000000001,0.0,25.5,62.88,642.02,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,85.0,55.0,3954
2025-03-13 04:15:00,644.85,0.0,26.166666666666668,62.66,642.02,70.0,100.0,74.0,70.0,72.0,68.65333333333334,67.0,69.0,85.0,55.0,3955
2025-03-13 04:30:00,646.26,0.0,26.166666666666668,62.57666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0,3956
2025-03-13 04:45:00,623.66,0.0,25.83333333333333,62.07666666666668,642.02,70.0,100.0,74.0,70.0,72.0,68.63333333333334,67.0,69.0,85.0,55.0,3957
2025-03-13 05:00:00,633.5433333333334,0.0,26.0,62.19,642.02,70.0,100.0,74.0,70.0,72.0,68.55,67.0,69.0,85.0,55.0,3958
2025-03-13 05:15:00,646.9666666666667,0.0,26.166666666666668,60.97333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.49333333333334,67.0,69.0,85.0,55.0,3959
2025-03-13 05:30:00,634.96,0.0,26.166666666666668,59.96666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.40666666666667,67.0,69.0,85.0,55.0,3960
2025-03-13 05:45:00,644.8466666666667,0.0,26.0,59.70333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.26333333333334,67.0,69.0,85.0,55.0,3961
2025-03-13 06:00:00,636.3733333333333,0.0,26.33333333333333,59.6,642.02,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,85.0,55.0,3962
2025-03-13 06:15:00,654.7333333333333,0.0,26.166666666666668,59.86333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.01666666666667,67.0,69.0,85.0,55.0,3963
2025-03-13 06:30:00,652.6166666666667,0.0,26.0,59.64666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.01666666666667,67.0,69.0,85.0,55.0,3964
2025-03-13 06:45:00,632.1333333333333,0.0,26.166666666666668,59.443333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.93333333333334,67.0,69.0,85.0,55.0,3965
2025-03-13 07:00:00,642.73,0.0,26.0,58.73333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.75333333333333,67.0,69.0,85.0,55.0,3966
2025-03-13 07:15:00,643.4333333333334,0.0,26.33333333333333,58.52666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.54,67.0,69.0,85.0,55.0,3967
2025-03-13 07:30:00,642.7266666666666,0.0,26.33333333333333,58.57,642.02,70.0,100.0,74.0,70.0,72.0,67.56666666666666,67.0,69.0,85.0,55.0,3968
2025-03-13 07:45:00,642.02,0.0,26.166666666666668,58.67666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.55333333333334,67.0,69.0,85.0,55.0,3969
2025-03-13 08:00:00,643.4333333333333,0.0,25.666666666666668,58.51333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.57333333333334,67.0,69.0,85.0,55.0,3970
2025-03-13 08:15:00,646.26,0.0,25.166666666666668,59.79,642.02,70.0,100.0,74.0,70.0,72.0,67.04333333333334,67.0,69.0,85.0,55.0,3971
2025-03-13 08:30:00,637.7866666666666,0.0,27.83333333333333,60.17,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,3972
2025-03-13 08:45:00,637.0766666666667,0.0,29.666666666666668,61.05,642.02,70.0,100.0,74.0,70.0,72.0,67.05666666666666,67.0,69.0,85.0,55.0,3973
2025-03-13 09:00:00,646.9666666666667,0.0,29.83333333333333,61.53333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.20666666666666,67.0,69.0,85.0,55.0,3974
2025-03-13 09:15:00,650.4966666666667,0.0,30.166666666666668,61.51333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0,3975
2025-03-13 09:30:00,644.1366666666667,0.0,30.666666666666668,62.68333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0,3976
2025-03-13 09:45:00,649.0833333333334,0.0,30.33333333333333,63.56333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.67333333333333,67.0,69.0,85.0,55.0,3977
2025-03-13 10:00:00,639.9,0.0,30.5,63.580000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.84333333333333,67.0,69.0,85.0,55.0,3978
2025-03-13 10:15:00,641.3133333333334,0.0,30.83333333333333,64.00333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.96,67.0,69.0,85.0,55.0,3979
2025-03-13 10:30:00,642.0233333333333,0.0,30.666666666666668,63.98666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0,3980
2025-03-13 10:45:00,644.8466666666667,0.0,30.666666666666668,63.91333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.13666666666667,67.0,69.0,85.0,55.0,3981
2025-03-13 11:00:00,633.5466666666666,0.0,30.666666666666668,64.09333333333335,642.02,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0,3982
2025-03-13 11:15:00,639.1966666666667,0.0,29.83333333333333,64.52,642.02,70.0,100.0,74.0,70.0,72.0,68.25,67.0,69.0,85.0,55.0,3983
2025-03-13 11:30:00,626.4833333333332,0.0,28.33333333333333,63.61666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.42,67.0,69.0,85.0,55.0,3984
2025-03-13 11:45:00,646.26,0.0,28.0,62.97333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.5,67.0,69.0,85.0,55.0,3985
2025-03-13 12:00:00,637.7866666666666,0.0,28.0,62.56666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.51666666666667,67.0,69.0,85.0,55.0,3986
2025-03-13 12:15:00,642.73,0.0,27.83333333333333,62.01,642.02,70.0,100.0,74.0,70.0,72.0,68.49666666666667,67.0,69.0,85.0,55.0,3987
2025-03-13 12:30:00,642.0233333333333,0.0,27.666666666666668,61.74666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.48,67.0,69.0,85.0,55.0,3988
2025-03-13 12:45:00,640.6066666666667,0.0,27.83333333333333,61.69,642.02,70.0,100.0,74.0,70.0,72.0,68.42666666666668,67.0,69.0,85.0,55.0,3989
2025-03-13 13:00:00,625.7766666666666,0.0,28.166666666666668,61.95333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.36666666666667,67.0,69.0,85.0,55.0,3990
2025-03-13 13:15:00,637.0766666666667,0.0,28.166666666666668,62.61666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.47333333333334,67.0,69.0,85.0,55.0,3991
2025-03-13 13:30:00,640.6066666666667,0.0,28.0,63.52666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.73666666666666,67.0,69.0,85.0,55.0,3992
2025-03-13 13:45:00,646.9633333333333,0.0,27.5,64.61,642.02,70.0,100.0,74.0,70.0,72.0,69.03,67.0,69.0,85.0,55.0,3993
2025-03-13 14:00:00,645.5533333333333,0.0,26.166666666666668,65.38666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.34333333333333,67.0,69.0,85.0,55.0,3994
2025-03-13 14:15:00,640.61,0.0,27.33333333333333,65.43333333333334,642.02,70.0,100.0,74.0,70.0,72.0,69.59666666666666,67.0,69.0,85.0,55.0,3995
2025-03-13 14:30:00,646.2566666666667,0.0,27.0,65.67666666666666,640.6066666666667,70.0,94.95333333333332,74.0,70.0,72.0,70.13666666666667,67.0,69.0,85.0,55.0,3996
2025-03-13 14:45:00,637.0766666666667,0.0,26.83333333333333,65.78333333333335,640.6066666666667,70.0,95.82333333333334,74.0,70.0,72.0,70.05666666666667,67.0,69.0,85.0,55.0,3997
2025-03-13 15:00:00,646.26,0.0,26.666666666666668,64.36666666666667,640.6066666666667,70.0,99.11333333333332,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,55.0,3998
2025-03-13 15:15:00,644.8466666666667,0.0,27.33333333333333,59.13666666666666,641.3133333333334,70.0,99.57333333333334,74.0,70.0,72.0,69.78333333333333,67.0,69.0,85.0,55.0,3999
2025-03-13 15:30:00,646.2566666666667,0.0,26.83333333333333,59.66,642.02,70.0,100.0,74.0,70.0,72.0,69.48333333333333,67.0,69.0,85.0,55.0,4000
2025-03-13 15:45:00,618.01,0.0,41.5,59.73333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,55.0,4001
2025-03-13 16:00:00,634.9566666666666,0.0,45.833333333333336,59.92333333333334,642.02,70.0,100.0,74.0,70.0,72.0,69.47,67.0,69.0,85.0,55.0,4002
2025-03-13 16:15:00,642.02,0.0,46.66666666666666,60.620000000000005,642.02,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0,4003
2025-03-13 16:30:00,648.3766666666667,0.0,46.5,61.26666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,85.0,55.0,4004
2025-03-13 16:45:00,632.8366666666667,0.0,46.5,61.43333333333334,642.02,70.0,100.0,74.0,70.0,72.0,69.08999999999999,67.0,69.0,85.0,55.0,4005
2025-03-13 17:00:00,641.3166666666667,0.0,47.0,61.88,642.02,70.0,100.0,74.0,70.0,72.0,69.19333333333333,67.0,69.0,85.0,55.0,4006
2025-03-13 17:15:00,649.0833333333334,0.0,45.833333333333336,62.25,642.02,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,85.0,55.0,4007
2025-03-13 17:30:00,645.5500000000001,0.0,45.833333333333336,62.57333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,55.0,4008
2025-03-13 17:45:00,639.9033333333333,0.0,45.66666666666666,62.78,642.02,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,55.0,4009
2025-03-13 18:00:00,647.67,0.0,45.833333333333336,62.84666666666666,642.02,70.0,100.0,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,55.0,4010
2025-03-13 18:15:00,621.54,0.0,46.16666666666666,63.04333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.92,67.0,69.0,85.0,55.0,4011
2025-03-13 18:30:00,630.0133333333333,0.0,45.5,63.38,642.02,70.0,99.99666666666668,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,55.0,4012
2025-03-13 18:45:00,645.5500000000001,0.0,45.833333333333336,63.61000000000001,639.9,70.0,99.51333333333332,74.0,70.0,72.0,70.01,67.0,69.0,85.0,55.0,4013
2025-03-13 19:00:00,646.9633333333333,0.0,44.66666666666666,64.04,639.9,70.0,96.55333333333331,74.0,70.0,72.0,70.13000000000001,67.0,69.0,85.0,55.0,4014
2025-03-13 19:15:00,637.0766666666667,0.0,43.66666666666666,63.46333333333333,639.9,70.0,93.96666666666664,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,55.0,4015
2025-03-13 19:30:00,644.8466666666667,0.0,42.333333333333336,63.07666666666666,639.9,70.0,93.17333333333332,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,55.0,4016
2025-03-13 19:45:00,645.5533333333333,0.0,42.16666666666666,63.09,639.9,70.0,93.11333333333334,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,55.0,4017
2025-03-13 20:00:00,641.3133333333334,0.0,41.5,63.03666666666667,639.9,70.0,92.29666666666668,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,55.0,4018
2025-03-13 20:15:00,638.49,0.0,41.66666666666666,63.123333333333335,639.9,70.0,91.62,74.0,70.0,72.0,70.09666666666666,67.0,69.0,85.0,55.0,4019
2025-03-13 20:30:00,632.1333333333333,0.0,41.16666666666666,62.86333333333334,639.9,70.0,90.47333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,55.0,4020
2025-03-13 20:45:00,647.67,0.0,41.5,62.10666666666666,639.9,70.0,91.56666666666666,74.0,70.0,72.0,70.02666666666666,67.0,69.0,85.0,55.0,4021
2025-03-13 21:00:00,642.7233333333334,0.0,41.333333333333336,60.98,640.6066666666667,70.0,97.55333333333334,74.0,70.0,72.0,69.66000000000001,67.0,69.0,85.0,55.0,4022
2025-03-13 21:15:00,639.9033333333333,0.0,43.16666666666666,59.22666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.14666666666666,67.0,69.0,85.0,55.0,4023
2025-03-13 21:30:00,645.5533333333333,0.0,45.5,58.946666666666665,642.02,70.0,100.0,74.0,70.0,72.0,68.84666666666666,67.0,69.0,85.0,55.0,4024
2025-03-13 21:45:00,641.3166666666666,0.0,46.66666666666666,59.24666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.62333333333333,67.0,69.0,85.0,55.0,4025
2025-03-13 22:00:00,649.0833333333334,0.0,46.833333333333336,59.21,642.02,70.0,100.0,74.0,70.0,72.0,68.45333333333333,67.0,69.0,85.0,55.0,4026
2025-03-13 22:15:00,649.7933333333334,0.0,46.66666666666666,60.2,642.02,70.0,100.0,74.0,70.0,72.0,68.35,67.0,69.0,85.0,55.0,4027
2025-03-13 22:30:00,639.9033333333333,0.0,47.333333333333336,60.623333333333335,642.02,70.0,100.0,74.0,70.0,72.0,68.25333333333334,67.0,69.0,85.0,55.0,4028
2025-03-13 22:45:00,644.8433333333334,0.0,47.333333333333336,60.72,642.02,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0,4029
2025-03-13 23:00:00,639.9033333333333,0.0,47.333333333333336,60.52,642.02,70.0,100.0,74.0,70.0,72.0,68.13,67.0,69.0,85.0,55.0,4030
2025-03-13 23:15:00,644.14,0.0,46.833333333333336,60.50666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.97666666666667,67.0,69.0,85.0,55.0,4031
2025-03-13 23:30:00,635.6633333333333,0.0,47.0,60.47,642.02,70.0,100.0,74.0,70.0,72.0,67.88666666666667,67.0,69.0,85.0,55.0,4032
2025-03-13 23:45:00,641.3133333333334,0.0,47.333333333333336,60.20666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.86666666666666,67.0,69.0,85.0,55.0,4033
2025-03-14 00:00:00,637.7833333333333,0.0,47.66666666666666,60.03,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,4034
2025-03-14 00:15:00,637.25,0.0,47.25,59.6475,642.02,70.0,100.0,74.0,70.0,72.0,67.6725,67.0,69.0,85.0,55.0,4035
2025-03-14 00:30:00,639.9,0.0,47.16666666666666,59.52,642.02,70.0,100.0,74.0,70.0,72.0,67.56666666666666,67.0,69.0,85.0,55.0,4036
2025-03-14 00:45:00,631.4266666666666,0.0,47.16666666666666,59.52666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.40666666666668,67.0,69.0,85.0,55.0,4037
2025-03-14 01:00:00,641.3133333333334,0.0,47.66666666666666,59.30666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.27666666666666,67.0,69.0,85.0,55.0,4038
2025-03-14 01:15:00,627.8933333333333,0.0,47.5,59.14333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,85.0,55.0,4039
2025-03-14 01:30:00,641.3133333333334,0.0,47.333333333333336,58.99666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.19,67.0,69.0,85.0,55.0,4040
2025-03-14 01:45:00,640.61,0.0,47.66666666666666,58.84666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.15333333333332,67.0,69.0,85.0,55.0,4041
2025-03-14 02:00:00,632.84,0.0,47.66666666666666,58.833333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.04,67.0,69.0,85.0,55.0,4042
2025-03-14 02:15:00,646.2566666666667,0.0,47.333333333333336,58.79333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.00666666666666,67.0,69.0,85.0,55.0,4043
2025-03-14 02:30:00,654.0266666666666,0.0,47.16666666666666,58.623333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.97666666666667,67.0,69.0,85.0,55.0,4044
2025-03-14 02:45:00,646.9633333333333,0.0,47.333333333333336,59.626666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.88,67.0,69.0,85.0,55.0,4045
2025-03-14 03:00:00,646.9633333333333,0.0,47.66666666666666,61.8,642.02,70.0,100.0,74.0,70.0,72.0,67.17,67.0,69.0,85.0,55.0,4046
2025-03-14 03:15:00,636.37,0.0,47.66666666666666,64.33666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.19,67.0,69.0,85.0,55.0,4047
2025-03-14 03:30:00,640.61,0.0,47.833333333333336,59.14666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.33333333333333,67.0,69.0,85.0,55.0,4048
2025-03-14 03:45:00,646.9666666666667,0.0,34.833333333333336,58.080000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.31666666666666,67.0,69.0,85.0,55.0,4049
2025-03-14 04:00:00,632.1333333333333,0.0,40.333333333333336,65.67666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.44666666666667,67.0,69.0,85.0,55.0,4050
2025-03-14 04:15:00,644.8466666666667,0.0,35.5,57.94,642.02,70.0,100.0,74.0,70.0,72.0,67.48333333333333,67.0,69.0,85.0,55.0,4051
2025-03-14 04:30:00,636.3733333333333,0.0,41.0,65.17,642.02,70.0,100.0,74.0,70.0,72.0,67.36666666666666,67.0,69.0,85.0,55.0,4052
2025-03-14 04:45:00,632.84,0.0,29.83333333333333,58.48333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.58333333333333,67.0,69.0,85.0,55.0,4053
2025-03-14 05:00:00,635.6633333333333,0.0,29.83333333333333,63.30666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,4054
2025-03-14 05:15:00,631.4266666666667,0.0,35.666666666666664,65.35333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0,4055
2025-03-14 05:30:00,646.2566666666667,0.0,30.166666666666668,59.59666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.60333333333334,67.0,69.0,85.0,55.0,4056
2025-03-14 05:45:00,646.9633333333333,0.0,30.33333333333333,64.53333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.64999999999999,67.0,69.0,85.0,55.0,4057
2025-03-14 06:00:00,644.8433333333334,0.0,30.33333333333333,64.76,642.02,70.0,100.0,74.0,70.0,72.0,67.87333333333333,67.0,69.0,85.0,55.0,4058
2025-03-14 06:15:00,643.4333333333333,0.0,30.666666666666668,65.23333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0,4059
2025-03-14 06:30:00,654.7366666666667,0.0,30.666666666666668,64.47,642.02,70.0,100.0,74.0,70.0,72.0,68.08333333333333,67.0,69.0,85.0,55.0,4060
2025-03-14 06:45:00,633.5433333333333,0.0,30.5,63.59666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.14999999999999,67.0,69.0,85.0,55.0,4061
2025-03-14 07:00:00,639.9,0.0,30.666666666666668,62.31666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.09666666666668,67.0,69.0,85.0,55.0,4062
2025-03-14 07:15:00,644.14,0.0,30.83333333333333,61.20333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.84333333333333,67.0,69.0,85.0,55.0,4063
2025-03-14 07:30:00,639.1933333333333,0.0,30.5,60.68666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.68666666666667,67.0,69.0,85.0,55.0,4064
2025-03-14 07:45:00,642.7266666666666,0.0,30.83333333333333,60.120000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0,4065
2025-03-14 08:00:00,637.7833333333333,0.0,30.5,59.84,642.02,70.0,100.0,74.0,70.0,72.0,67.45,67.0,69.0,85.0,55.0,4066
2025-03-14 08:15:00,637.7833333333333,0.0,30.83333333333333,59.63333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.21666666666667,67.0,69.0,85.0,55.0,4067
2025-03-14 08:30:00,646.9666666666667,0.0,30.5,59.406666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.03333333333333,67.0,69.0,85.0,55.0,4068
2025-03-14 08:45:00,649.0866666666667,0.0,30.0,58.04333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.83999999999999,67.0,69.0,85.0,55.0,4069
2025-03-14 09:00:00,631.425,0.0,30.25,59.66,642.02,70.0,100.0,74.0,70.0,72.0,66.42500000000001,67.0,69.0,85.0,55.0,4070
2025-03-14 09:15:00,630.7166666666667,0.0,32.333333333333336,60.68666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.47333333333334,67.0,69.0,85.0,55.0,4071
2025-03-14 09:30:00,636.37,0.0,32.333333333333336,61.31666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.65333333333332,67.0,69.0,85.0,55.0,4072
2025-03-14 09:45:00,641.3133333333334,0.0,32.5,61.29333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.76666666666667,67.0,69.0,85.0,55.0,4073
2025-03-14 10:00:00,651.1999999999999,0.0,32.833333333333336,60.85,642.02,70.0,100.0,74.0,70.0,72.0,66.85666666666667,67.0,69.0,85.0,55.0,4074
2025-03-14 10:15:00,637.0766666666667,0.0,34.166666666666664,61.22,642.02,70.0,100.0,74.0,70.0,72.0,66.89,67.0,69.0,85.0,55.0,4075
2025-03-14 10:30:00,649.0866666666667,0.0,34.5,61.64666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.92666666666666,67.0,69.0,85.0,55.0,4076
2025-03-14 10:45:00,645.5500000000001,0.0,34.5,61.74333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.98666666666666,67.0,69.0,85.0,55.0,4077
2025-03-14 11:00:00,640.61,0.0,34.5,61.49666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.17666666666666,67.0,69.0,85.0,55.0,4078
2025-03-14 11:15:00,631.4266666666667,0.0,34.5,61.46666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.22666666666667,67.0,69.0,85.0,55.0,4079
2025-03-14 11:30:00,639.9,0.0,34.5,61.21,642.02,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,85.0,55.0,4080
2025-03-14 11:45:00,649.7866666666667,0.0,34.5,61.04333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.23,67.0,69.0,85.0,55.0,4081
2025-03-14 12:00:00,650.5,0.0,34.5,61.13666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.19,67.0,69.0,85.0,55.0,4082
2025-03-14 12:15:00,622.2433333333333,0.0,34.666666666666664,61.336666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,4083
2025-03-14 12:30:00,633.5466666666666,0.0,34.5,61.86666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,4084
2025-03-14 12:45:00,644.1433333333333,0.0,34.666666666666664,62.40333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0,4085
2025-03-14 13:00:00,632.8366666666667,0.0,34.833333333333336,63.04333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.31333333333333,67.0,69.0,85.0,55.0,4086
2025-03-14 13:15:00,642.7266666666666,0.0,34.833333333333336,64.09333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.46,67.0,69.0,85.0,55.0,4087
2025-03-14 13:30:00,632.8433333333332,0.0,33.666666666666664,64.31,642.02,70.0,100.0,74.0,70.0,72.0,67.87,67.0,69.0,85.0,55.0,4088
2025-03-14 13:45:00,641.3133333333334,0.0,31.5,64.85000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.10000000000001,67.0,69.0,85.0,55.0,4089
2025-03-14 14:00:00,632.84,0.0,30.666666666666668,65.25,642.02,70.0,100.0,74.0,70.0,72.0,68.24000000000001,67.0,69.0,85.0,55.0,4090
2025-03-14 14:15:00,641.3133333333334,0.0,31.666666666666668,64.94666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.63,67.0,69.0,85.0,55.0,4091
2025-03-14 14:30:00,641.3133333333334,0.0,43.66666666666666,66.87333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.36,67.0,69.0,85.0,55.0,4092
2025-03-14 14:45:00,634.9566666666666,0.0,49.66666666666666,60.10333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,85.0,55.0,4093
2025-03-14 15:00:00,660.3833333333333,0.0,49.5,59.9,642.02,70.0,100.0,74.0,70.0,72.0,67.69333333333333,67.0,69.0,85.0,55.0,4094
2025-03-14 15:15:00,627.8933333333333,0.0,49.833333333333336,60.51,642.02,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0,4095
2025-03-14 15:30:00,639.1933333333333,0.0,49.66666666666666,61.55,642.02,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0,4096
2025-03-14 15:45:00,630.0166666666667,0.0,49.0,62.16333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0,4097
2025-03-14 16:00:00,626.4833333333333,0.0,49.66666666666666,62.67666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.90333333333334,67.0,69.0,85.0,55.0,4098
2025-03-14 16:15:00,641.3166666666667,0.0,51.16666666666666,62.35666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.36666666666666,67.0,69.0,85.0,55.0,4099
2025-03-14 16:30:00,626.4833333333332,0.0,51.0,62.74,642.02,70.0,100.0,74.0,70.0,72.0,68.67333333333333,67.0,69.0,85.0,55.0,4100
2025-03-14 16:45:00,643.4366666666666,0.0,51.16666666666666,63.306666666666665,642.02,70.0,100.0,74.0,70.0,72.0,68.83999999999999,67.0,69.0,85.0,55.0,4101
2025-03-14 17:00:00,627.8966666666666,0.0,51.5,63.19333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.89333333333333,67.0,69.0,85.0,55.0,4102
2025-03-14 17:15:00,645.5500000000001,0.0,51.333333333333336,63.47666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,55.0,4103
2025-03-14 17:30:00,642.73,0.0,50.66666666666666,63.91666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,85.0,55.0,4104
2025-03-14 17:45:00,628.6,0.0,50.5,63.71,642.02,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,85.0,55.0,4105
2025-03-14 18:00:00,641.3166666666666,0.0,50.833333333333336,63.48666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,85.0,55.0,4106
2025-03-14 18:15:00,644.14,0.0,49.833333333333336,64.06666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.67666666666668,67.0,69.0,85.0,55.0,4107
2025-03-14 18:30:00,630.7199999999999,0.0,48.16666666666666,64.26,642.02,70.0,100.0,74.0,70.0,72.0,68.64333333333333,67.0,69.0,85.0,55.0,4108
2025-03-14 18:45:00,644.8466666666667,0.0,47.16666666666666,64.17666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.64333333333333,67.0,69.0,85.0,55.0,4109
2025-03-14 19:00:00,632.1333333333333,0.0,46.5,64.11666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0,4110
2025-03-14 19:15:00,637.7833333333333,0.0,45.833333333333336,64.34666666666668,642.02,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0,4111
2025-03-14 19:30:00,642.02,0.0,45.66666666666666,64.25,642.02,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0,4112
2025-03-14 19:45:00,628.6033333333334,0.0,45.16666666666666,64.27333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0,4113
2025-03-14 20:00:00,635.6633333333333,0.0,45.5,64.19666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0,4114
2025-03-14 20:15:00,641.3133333333334,0.0,45.833333333333336,64.40333333333332,642.02,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0,4115
2025-03-14 20:30:00,632.1333333333333,0.0,46.0,64.32333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0,4116
2025-03-14 20:45:00,634.9599999999999,0.0,45.833333333333336,64.33333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,85.0,55.0,4117
2025-03-14 21:00:00,644.14,0.0,45.833333333333336,64.49666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,4118
2025-03-14 21:15:00,638.49,0.0,45.66666666666666,64.06,642.02,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,4119
2025-03-14 21:30:00,639.1933333333333,0.0,46.16666666666666,64.00666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,4120
2025-03-14 21:45:00,643.4333333333333,0.0,46.333333333333336,63.98333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0,4121
2025-03-14 22:00:00,639.1966666666666,0.0,46.5,63.41666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,85.0,55.0,4122
2025-03-14 22:15:00,644.1433333333333,0.0,46.0,63.10999999999999,642.02,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0,4123
2025-03-14 22:30:00,636.37,0.0,46.16666666666666,62.97333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.25333333333333,67.0,69.0,85.0,55.0,4124
2025-03-14 22:45:00,643.4366666666666,0.0,46.0,62.93,642.02,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0,4125
2025-03-14 23:00:00,644.8466666666667,0.0,46.16666666666666,62.73666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.08333333333333,67.0,69.0,85.0,55.0,4126
2025-03-14 23:15:00,642.7266666666666,0.0,46.16666666666666,62.60333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,85.0,55.0,4127
2025-03-14 23:30:00,648.3766666666667,0.0,46.16666666666666,62.39333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.93666666666667,67.0,69.0,85.0,55.0,4128
2025-03-14 23:45:00,642.7266666666666,0.0,46.833333333333336,62.03666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.86,67.0,69.0,85.0,55.0,4129
2025-03-15 00:00:00,644.1433333333333,0.0,49.66666666666666,61.76666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.74666666666667,67.0,69.0,85.0,55.0,4130
2025-03-15 00:15:00,644.8466666666667,0.0,50.833333333333336,61.553333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0,4131
2025-03-15 00:30:00,643.4333333333334,0.0,51.66666666666666,61.36333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.54,67.0,69.0,85.0,55.0,4132
2025-03-15 00:45:00,647.6733333333333,0.0,51.16666666666666,61.31666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0,4133
2025-03-15 01:00:00,642.02,0.0,52.5,60.99666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.38333333333334,67.0,69.0,85.0,55.0,4134
2025-03-15 01:15:00,649.79,0.0,52.16666666666666,60.67333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.30333333333333,67.0,69.0,85.0,55.0,4135
2025-03-15 01:30:00,643.4333333333333,0.0,52.333333333333336,60.656666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0,4136
2025-03-15 01:45:00,643.4333333333333,0.0,52.5,60.59666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.16666666666667,67.0,69.0,85.0,55.0,4137
2025-03-15 02:00:00,634.25,0.0,52.5,60.53,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0,4138
2025-03-15 02:15:00,642.02,0.0,52.833333333333336,60.46333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.08,67.0,69.0,85.0,55.0,4139
2025-03-15 02:30:00,637.0766666666667,0.0,53.16666666666666,60.56666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.97666666666667,67.0,69.0,85.0,55.0,4140
2025-03-15 02:45:00,632.84,0.0,52.833333333333336,60.63999999999999,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,4141
2025-03-15 03:00:00,639.9033333333333,0.0,52.833333333333336,60.56666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,4142
2025-03-15 03:15:00,653.32,0.0,53.16666666666666,60.57666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.96333333333332,67.0,69.0,85.0,55.0,4143
2025-03-15 03:30:00,638.4899999999999,0.0,53.0,60.423333333333325,642.02,70.0,100.0,74.0,70.0,72.0,66.94666666666666,67.0,69.0,85.0,55.0,4144
2025-03-15 03:45:00,639.9,0.0,53.333333333333336,60.36333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.92666666666666,67.0,69.0,85.0,55.0,4145
2025-03-15 04:00:00,651.9066666666666,0.0,53.0,60.29333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.90666666666668,67.0,69.0,85.0,55.0,4146
2025-03-15 04:15:00,646.9633333333333,0.0,52.66666666666666,60.24333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.86,67.0,69.0,85.0,55.0,4147
2025-03-15 04:30:00,628.6033333333334,0.0,53.0,60.28666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.85666666666667,67.0,69.0,85.0,55.0,4148
2025-03-15 04:45:00,644.8466666666667,0.0,53.0,60.27333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.87333333333333,67.0,69.0,85.0,55.0,4149
2025-03-15 05:00:00,628.6033333333334,0.0,52.333333333333336,60.31666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.90333333333332,67.0,69.0,85.0,55.0,4150
2025-03-15 05:15:00,647.67,0.0,53.0,60.11666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.93333333333334,67.0,69.0,85.0,55.0,4151
2025-03-15 05:30:00,644.14,0.0,52.833333333333336,60.13,642.02,70.0,100.0,74.0,70.0,72.0,66.94666666666666,67.0,69.0,85.0,55.0,4152
2025-03-15 05:45:00,637.0766666666667,0.0,52.833333333333336,60.09333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.96,67.0,69.0,85.0,55.0,4153
2025-03-15 06:00:00,644.8466666666667,0.0,52.333333333333336,60.05666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.96,67.0,69.0,85.0,55.0,4154
2025-03-15 06:15:00,646.9666666666667,0.0,53.0,59.96333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.96333333333332,67.0,69.0,85.0,55.0,4155
2025-03-15 06:30:00,635.6666666666666,0.0,52.833333333333336,59.946666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.96,67.0,69.0,85.0,55.0,4156
2025-03-15 06:45:00,633.5466666666666,0.0,52.833333333333336,59.93,642.02,70.0,100.0,74.0,70.0,72.0,66.96333333333332,67.0,69.0,85.0,55.0,4157
2025-03-15 07:00:00,649.7866666666666,0.0,52.833333333333336,59.84666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,4158
2025-03-15 07:15:00,635.6666666666666,0.0,52.833333333333336,59.86333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,4159
2025-03-15 07:30:00,641.3166666666666,0.0,52.5,59.85666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,85.0,55.0,4160
2025-03-15 07:45:00,638.4866666666667,0.0,53.0,59.696666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,4161
2025-03-15 08:00:00,634.9566666666666,0.0,52.833333333333336,59.72666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,4162
2025-03-15 08:15:00,646.9633333333333,0.0,52.333333333333336,59.91333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,4163
2025-03-15 08:30:00,634.25,0.0,52.66666666666666,59.76666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.97666666666667,67.0,69.0,85.0,55.0,4164
2025-03-15 08:45:00,638.49,0.0,52.833333333333336,59.870000000000005,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,4165
2025-03-15 09:00:00,651.2033333333333,0.0,52.66666666666666,59.836666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,4166
2025-03-15 09:15:00,637.7833333333333,0.0,52.16666666666666,59.9,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,4167
2025-03-15 09:30:00,632.8366666666667,0.0,52.333333333333336,59.946666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,4168
2025-03-15 09:45:00,638.4866666666667,0.0,52.333333333333336,59.99666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,4169
2025-03-15 10:00:00,651.2033333333334,0.0,52.66666666666666,59.98333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,4170
2025-03-15 10:15:00,653.32,0.0,52.333333333333336,59.93666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,4171
2025-03-15 10:30:00,637.7833333333333,0.0,52.5,59.89333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,4172
2025-03-15 10:45:00,649.0833333333334,0.0,52.5,59.96,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,4173
2025-03-15 11:00:00,646.9633333333333,0.0,52.5,59.97,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,4174
2025-03-15 11:15:00,653.3233333333334,0.0,52.16666666666666,59.973333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,85.0,55.0,4175
2025-03-15 11:30:00,646.9633333333333,0.0,45.5,59.11666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.01666666666667,67.0,69.0,85.0,55.0,4176
2025-03-15 11:45:00,636.37,0.0,33.0,59.923333333333325,642.02,70.0,100.0,74.0,70.0,72.0,67.41333333333334,67.0,69.0,85.0,55.0,4177
2025-03-15 12:00:00,639.9033333333333,0.0,33.166666666666664,62.51333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.69333333333333,67.0,69.0,85.0,55.0,4178
2025-03-15 12:15:00,632.1333333333333,0.0,32.666666666666664,64.03,642.02,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,85.0,55.0,4179
2025-03-15 12:30:00,641.3166666666667,0.0,31.83333333333333,64.81333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.23333333333333,67.0,69.0,85.0,55.0,4180
2025-03-15 12:45:00,637.0766666666667,0.0,51.16666666666666,63.44,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,4181
2025-03-15 13:00:00,635.6633333333333,0.0,51.5,60.1,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0,4182
