time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-27 14:30:00,868.74,0.0,100.0,74.455,1199.29,70.0,100.0,74.0,70.0,72.0,65.77,67.0,69.0,85.0,55.0,1
2025-01-27 14:45:00,855.3233333333333,0.0,100.0,74.87,1199.29,70.0,100.0,74.0,70.0,72.0,65.78333333333335,67.0,69.0,85.0,55.0,2
2025-01-27 15:00:00,856.7333333333332,0.0,100.0,75.23,1199.29,70.0,100.0,74.0,70.0,72.0,65.86,67.0,69.0,85.0,55.0,3
2025-01-27 15:15:00,861.6766666666666,0.0,100.0,75.58999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,65.90333333333332,67.0,69.0,85.0,55.0,4
2025-01-27 15:30:00,860.9699999999999,0.0,100.0,76.03,1199.29,70.0,100.0,74.0,70.0,72.0,66.01333333333334,67.0,69.0,85.0,55.0,5
2025-01-27 15:45:00,857.4433333333333,0.0,100.0,76.39333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.17999999999999,67.0,69.0,85.0,55.0,6
2025-01-27 16:00:00,858.8533333333334,0.0,100.0,76.72666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.27666666666666,67.0,69.0,85.0,55.0,7
2025-01-27 16:15:00,857.4433333333333,0.0,100.0,77.01333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,66.41000000000001,67.0,69.0,85.0,55.0,8
2025-01-27 16:30:00,846.1366666666667,0.0,100.0,77.42,1199.29,70.0,100.0,74.0,70.0,72.0,66.51666666666667,67.0,69.0,85.0,55.0,9
2025-01-27 16:45:00,856.7333333333332,0.0,100.0,77.63,1199.29,70.0,100.0,74.0,70.0,72.0,66.61,67.0,69.0,85.0,55.0,10
2025-01-27 17:00:00,851.7866666666665,0.0,100.0,77.67666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,66.74333333333334,67.0,69.0,85.0,55.0,11
2025-01-27 17:15:00,848.9633333333333,0.0,100.0,78.02666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,66.90333333333332,67.0,69.0,85.0,55.0,12
2025-01-27 17:30:00,854.6166666666667,0.0,100.0,78.2,1199.29,70.0,100.0,74.0,70.0,72.0,66.91333333333334,67.0,69.0,85.0,55.0,13
2025-01-27 17:45:00,848.6099999999999,0.0,100.0,78.53,1199.29,70.0,100.0,74.0,70.0,72.0,67.155,67.0,69.0,85.0,55.0,14
2025-01-27 18:30:00,853.91,0.0,100.0,79.14,1199.29,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,15
2025-01-27 18:45:00,850.73,0.0,100.0,79.475,1199.29,70.0,100.0,74.0,70.0,72.0,67.965,67.0,69.0,85.0,55.0,16
2025-01-27 19:15:00,841.2,0.0,100.0,79.74,1199.29,70.0,100.0,74.0,70.0,72.0,68.14,67.0,69.0,85.0,55.0,17
2025-01-27 19:45:00,834.84,0.0,100.0,79.56,1199.29,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0,18
2025-01-27 20:15:00,843.31,0.0,100.0,79.7,1199.29,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0,19
2025-01-28 14:30:00,846.49,0.0,100.0,78.125,1199.29,70.0,100.0,74.0,70.0,72.0,67.775,67.0,69.0,85.0,55.0,20
2025-01-28 14:45:00,835.5433333333334,0.0,100.0,78.31333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.78666666666668,67.0,69.0,85.0,55.0,21
2025-01-28 15:00:00,835.5466666666667,0.0,100.0,78.52666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.87333333333333,67.0,69.0,85.0,55.0,22
2025-01-28 15:15:00,846.8466666666667,0.0,100.0,78.77333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,23
2025-01-28 15:30:00,841.9,0.0,100.0,78.92,1199.29,70.0,100.0,74.0,70.0,72.0,67.99333333333334,67.0,69.0,85.0,55.0,24
2025-01-28 15:45:00,844.02,0.0,100.0,79.18666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.14333333333333,67.0,69.0,85.0,55.0,25
2025-01-28 16:00:00,841.9,0.0,100.0,79.46,1199.29,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0,26
2025-01-28 16:15:00,839.0766666666667,0.0,100.0,79.71333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.30666666666667,67.0,69.0,85.0,55.0,27
2025-01-28 16:30:00,839.0766666666667,0.0,100.0,80.07666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.35666666666667,67.0,69.0,85.0,55.0,28
2025-01-28 16:45:00,838.3733333333333,0.0,100.0,80.35333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,55.0,29
2025-01-28 17:00:00,832.7199999999999,0.0,100.0,80.66666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.53,67.0,69.0,85.0,55.0,30
2025-01-28 17:15:00,832.7199999999999,0.0,100.0,80.83999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0,31
2025-01-28 17:30:00,827.7766666666666,0.0,100.0,81.14,1199.29,70.0,100.0,74.0,70.0,72.0,68.69333333333334,67.0,69.0,85.0,55.0,32
2025-01-28 17:45:00,827.7766666666666,0.0,100.0,81.51333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.87,67.0,69.0,85.0,55.0,33
2025-01-28 18:00:00,866.62,0.0,100.0,81.11333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,85.0,55.0,34
2025-01-28 18:15:00,981.7466666666666,0.0,100.0,78.67666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.34333333333333,67.0,69.0,85.0,55.0,35
2025-01-28 18:30:00,1013.5333333333332,0.0,100.0,78.17666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0,36
2025-01-28 18:45:00,1007.1766666666668,0.0,100.0,77.96666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0,37
2025-01-28 19:00:00,1009.9966666666666,0.0,100.0,78.35666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,55.0,38
2025-01-28 19:15:00,1045.3133333333333,0.0,100.0,77.98333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,55.0,39
2025-01-28 19:30:00,1048.14,0.0,100.0,77.93666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,85.0,55.0,40
2025-01-28 19:45:00,1054.496666666667,0.0,100.0,77.93333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.20333333333333,67.0,69.0,85.0,55.0,41
2025-01-28 20:00:00,1057.3233333333333,0.0,100.0,78.11,1199.29,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,85.0,55.0,42
2025-01-28 20:15:00,1095.46,0.0,100.0,78.02666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0,43
2025-01-28 20:30:00,1127.246666666667,0.0,100.0,77.81,1199.29,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,55.0,44
2025-01-28 20:45:00,1134.3066666666666,0.0,100.0,77.77333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,55.0,45
2025-01-28 21:00:00,1135.72,0.0,100.0,77.76666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,55.0,46
2025-01-28 21:15:00,1143.49,0.0,100.0,77.73333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.24666666666667,67.0,69.0,85.0,55.0,47
2025-01-28 21:30:00,1148.4333333333334,0.0,100.0,77.65666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.20333333333333,67.0,69.0,85.0,55.0,48
2025-01-28 21:45:00,1143.49,0.0,100.0,77.65666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.08,67.0,69.0,85.0,55.0,49
2025-01-28 22:00:00,1147.7266666666667,0.0,100.0,77.75666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,55.0,50
2025-01-28 22:15:00,1153.38,0.0,100.0,77.62666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,55.0,51
2025-01-28 22:30:00,1154.7933333333333,0.0,100.0,77.35333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.85000000000001,67.0,69.0,85.0,55.0,52
2025-01-28 22:45:00,1154.0833333333333,0.0,100.0,77.07,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0,53
2025-01-28 23:00:00,1147.0233333333333,0.0,100.0,76.76666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.67,67.0,69.0,85.0,55.0,54
2025-01-28 23:15:00,1135.72,0.0,100.0,76.50666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0,55
2025-01-28 23:30:00,1123.006666666667,0.0,100.0,76.24333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0,56
2025-01-28 23:45:00,1117.3566666666668,0.0,100.0,76.23333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0,57
2025-01-29 00:00:00,1115.236666666667,0.0,100.0,75.91000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.54666666666667,67.0,69.0,85.0,55.0,58
2025-01-29 00:15:00,1123.7133333333334,0.0,100.0,75.71,1199.29,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,85.0,55.0,59
2025-01-29 00:30:00,1124.4166666666667,0.0,100.0,75.52,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,60
2025-01-29 00:45:00,1121.5933333333337,0.0,100.0,75.36666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,61
2025-01-29 01:00:00,1126.5366666666666,0.0,100.0,75.34666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,62
2025-01-29 01:15:00,1118.7700000000002,0.0,100.0,75.19,1199.29,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0,63
2025-01-29 01:30:00,1115.236666666667,0.0,100.0,75.13666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.42333333333333,67.0,69.0,85.0,55.0,64
2025-01-29 01:45:00,1115.9466666666667,0.0,100.0,75.14,1199.29,70.0,100.0,74.0,70.0,72.0,68.37666666666667,67.0,69.0,85.0,55.0,65
2025-01-29 02:00:00,1097.58,0.0,100.0,75.11,1199.29,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,85.0,55.0,66
2025-01-29 02:15:00,1092.6366666666663,0.0,100.0,75.22333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,67
2025-01-29 02:30:00,1084.87,0.0,100.0,75.24666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.37,67.0,69.0,85.0,55.0,68
2025-01-29 02:45:00,1086.9833333333331,0.0,100.0,75.23666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0,69
2025-01-29 03:00:00,1085.5733333333335,0.0,100.0,75.16333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,85.0,55.0,70
2025-01-29 03:15:00,1070.743333333333,0.0,100.0,75.23,1199.29,70.0,100.0,74.0,70.0,72.0,68.39333333333333,67.0,69.0,85.0,55.0,71
2025-01-29 03:30:00,1078.513333333333,0.0,100.0,75.37,1199.29,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,85.0,55.0,72
2025-01-29 03:45:00,1071.4466666666667,0.0,100.0,75.37666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,73
2025-01-29 04:00:00,1071.4466666666667,0.0,100.0,75.48,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,74
2025-01-29 04:15:00,1072.86,0.0,100.0,75.35000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,75
2025-01-29 04:30:00,1065.7966666666666,0.0,100.0,75.30666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.35,67.0,69.0,85.0,55.0,76
2025-01-29 04:45:00,1068.62,0.0,100.0,75.37,1199.29,70.0,100.0,74.0,70.0,72.0,68.50666666666666,67.0,69.0,85.0,55.0,77
2025-01-29 05:00:00,1053.0866666666666,0.0,100.0,75.48,1199.29,70.0,100.0,74.0,70.0,72.0,68.57000000000001,67.0,69.0,85.0,55.0,78
2025-01-29 05:15:00,1033.3100000000002,0.0,100.0,75.72333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,79
2025-01-29 05:30:00,1017.77,0.0,100.0,75.68666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,85.0,55.0,80
2025-01-29 05:45:00,1012.8233333333334,0.0,100.0,75.73333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.40666666666667,67.0,69.0,85.0,55.0,81
2025-01-29 06:00:00,1005.76,0.0,100.0,75.72000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.39999999999999,67.0,69.0,85.0,55.0,82
2025-01-29 06:15:00,951.3766666666668,0.0,100.0,76.19,1199.29,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,85.0,55.0,83
2025-01-29 06:30:00,952.79,0.0,100.0,76.62333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0,84
2025-01-29 06:45:00,943.6066666666666,0.0,100.0,76.48666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,85
2025-01-29 07:00:00,972.5666666666666,0.0,100.0,76.64,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,86
2025-01-29 07:15:00,945.02,0.0,100.0,76.66000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,55.0,87
2025-01-29 07:30:00,947.8466666666668,0.0,100.0,76.51666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.34333333333333,67.0,69.0,85.0,55.0,88
2025-01-29 07:45:00,956.32,0.0,100.0,76.48333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,85.0,55.0,89
2025-01-29 08:00:00,942.9,0.0,100.0,76.56,1199.29,70.0,100.0,74.0,70.0,72.0,68.33999999999999,67.0,69.0,85.0,55.0,90
2025-01-29 08:15:00,964.09,0.0,100.0,76.42999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,91
2025-01-29 08:30:00,950.67,0.0,100.0,76.56,1199.29,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,85.0,55.0,92
2025-01-29 08:45:00,955.6133333333332,0.0,100.0,76.60666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,85.0,55.0,93
2025-01-29 09:00:00,950.6733333333332,0.0,100.0,76.51333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.29666666666667,67.0,69.0,85.0,55.0,94
2025-01-29 09:15:00,953.4966666666666,0.0,100.0,76.74333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.27,67.0,69.0,85.0,55.0,95
2025-01-29 09:30:00,935.8366666666668,0.0,100.0,76.64999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.23666666666666,67.0,69.0,85.0,55.0,96
2025-01-29 09:45:00,933.72,0.0,100.0,76.62,1199.29,70.0,100.0,74.0,70.0,72.0,68.20666666666666,67.0,69.0,85.0,55.0,97
2025-01-29 10:00:00,937.25,0.0,100.0,76.59,1199.29,70.0,100.0,74.0,70.0,72.0,68.26333333333334,67.0,69.0,85.0,55.0,98
2025-01-29 10:15:00,935.13,0.0,100.0,76.52666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.22333333333334,67.0,69.0,85.0,55.0,99
2025-01-29 10:30:00,933.7166666666668,0.0,100.0,76.54333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.21666666666667,67.0,69.0,85.0,55.0,100
2025-01-29 10:45:00,921.7133333333336,0.0,100.0,76.67999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0,101
2025-01-29 11:00:00,904.0566666666668,0.0,100.0,76.87,1199.29,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0,102
2025-01-29 11:15:00,896.9933333333333,0.0,100.0,77.11666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,85.0,55.0,103
2025-01-29 11:30:00,899.11,0.0,100.0,76.79333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0,104
2025-01-29 11:45:00,900.5233333333332,0.0,100.0,76.78333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0,105
2025-01-29 12:00:00,899.82,0.0,100.0,76.75999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,55.0,106
2025-01-29 12:15:00,896.9900000000001,0.0,100.0,76.79333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,55.0,107
2025-01-29 12:30:00,903.35,0.0,100.0,76.64666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0,108
2025-01-29 12:45:00,898.4066666666666,0.0,100.0,76.86333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0,109
2025-01-29 13:00:00,904.0566666666668,0.0,100.0,76.87666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,85.0,55.0,110
2025-01-29 13:15:00,906.88,0.0,100.0,76.98333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0,111
2025-01-29 13:30:00,899.1133333333333,0.0,100.0,77.14999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0,112
2025-01-29 13:45:00,896.29,0.0,100.0,77.36666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.21,67.0,69.0,85.0,55.0,113
2025-01-29 14:00:00,899.1133333333333,0.0,100.0,77.52666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.28333333333335,67.0,69.0,85.0,55.0,114
2025-01-29 14:15:00,899.1133333333333,0.0,100.0,77.88666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,55.0,115
2025-01-29 14:30:00,904.7633333333332,0.0,100.0,78.01333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.36333333333333,67.0,69.0,85.0,55.0,116
2025-01-29 14:45:00,897.7033333333333,0.0,100.0,78.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,85.0,55.0,117
2025-01-29 15:00:00,901.9366666666666,0.0,100.0,78.5,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,118
2025-01-29 15:15:00,899.1133333333333,0.0,100.0,78.64999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,85.0,55.0,119
2025-01-29 15:30:00,898.4066666666666,0.0,100.0,78.91333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,85.0,55.0,120
2025-01-29 15:45:00,910.4133333333332,0.0,100.0,78.94,1199.29,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,55.0,121
2025-01-29 16:00:00,894.8766666666667,0.0,100.0,79.32,1199.29,70.0,100.0,74.0,70.0,72.0,68.78666666666668,67.0,69.0,85.0,55.0,122
2025-01-29 16:15:00,907.5866666666668,0.0,100.0,79.38666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,55.0,123
2025-01-29 16:30:00,910.41,0.0,100.0,79.31666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,124
2025-01-29 16:45:00,957.0266666666666,0.0,100.0,78.83666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.92999999999999,67.0,69.0,85.0,55.0,125
2025-01-29 17:00:00,1027.6566666666668,0.0,100.0,77.74,1199.29,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,55.0,126
2025-01-29 17:15:00,1037.5433333333333,0.0,100.0,77.81,1199.29,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0,127
2025-01-29 17:30:00,1031.19,0.0,100.0,78.06333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,128
2025-01-29 17:45:00,1029.7766666666666,0.0,100.0,78.32333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,85.0,55.0,129
2025-01-29 18:00:00,1064.3833333333334,0.0,100.0,78.16000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.38333333333334,67.0,69.0,85.0,55.0,130
2025-01-29 18:15:00,1086.9833333333331,0.0,100.0,78.03333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0,131
2025-01-29 18:30:00,1117.3566666666668,0.0,100.0,77.90666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0,132
2025-01-29 18:45:00,1127.9533333333334,0.0,100.0,78.06666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0,133
2025-01-29 19:00:00,1171.0333333333335,0.0,100.0,78.04666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0,134
2025-01-29 19:15:00,1170.3266666666666,0.0,100.0,78.07000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.50666666666666,67.0,69.0,85.0,55.0,135
2025-01-29 19:30:00,1174.5666666666666,0.0,100.0,78.03666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0,136
2025-01-29 19:45:00,1183.746666666667,0.0,100.0,78.16666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,85.0,55.0,137
2025-01-29 20:00:00,1188.6899999999998,0.0,100.0,78.17999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,55.0,138
2025-01-29 20:15:00,1184.4533333333334,0.0,100.0,78.23666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,55.0,139
2025-01-29 20:30:00,1209.8833333333334,0.0,87.83333333333333,78.45,1199.29,70.0,100.0,74.0,70.0,72.0,69.24,67.0,69.0,85.0,55.0,140
2025-01-29 20:45:00,1191.5166666666669,0.0,76.0,79.05,1199.29,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,85.0,55.0,141
2025-01-29 21:00:00,1202.1133333333337,0.0,75.5,78.78,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,142
2025-01-29 21:15:00,1197.1666666666667,0.0,74.83333333333333,78.62,1199.29,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,55.0,143
2025-01-29 21:30:00,1195.756666666667,0.0,74.16666666666667,78.45333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.07666666666667,67.0,69.0,85.0,55.0,144
2025-01-29 21:45:00,1205.64,0.0,74.33333333333333,78.23333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,145
2025-01-29 22:00:00,1192.2233333333334,0.0,74.33333333333333,77.86999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,85.0,55.0,146
2025-01-29 22:15:00,1202.8133333333333,0.0,73.5,77.53333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,55.0,147
2025-01-29 22:30:00,1203.5233333333333,0.0,73.33333333333333,76.99333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.84666666666666,67.0,69.0,85.0,55.0,148
2025-01-29 22:45:00,1185.16,0.0,74.0,76.52333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,55.0,149
2025-01-29 23:00:00,1203.5233333333333,0.0,75.66666666666667,76.08666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,85.0,55.0,150
2025-01-29 23:15:00,1176.68,0.0,89.16666666666667,75.14666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0,151
2025-01-29 23:30:00,1110.2933333333333,0.0,100.0,75.01,1199.29,70.0,100.0,74.0,70.0,72.0,68.53666666666668,67.0,69.0,85.0,55.0,152
2025-01-29 23:45:00,1089.1066666666668,0.0,100.0,74.83333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.48666666666666,67.0,69.0,85.0,55.0,153
2025-01-30 00:00:00,1062.97,0.0,100.0,75.08,1199.29,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,85.0,55.0,154
2025-01-30 00:15:00,1051.67,0.0,100.0,75.27666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,85.0,55.0,155
2025-01-30 00:30:00,1032.6,0.0,100.0,75.24666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,85.0,55.0,156
2025-01-30 00:45:00,1005.76,0.0,100.0,75.48333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,85.0,55.0,157
2025-01-30 01:00:00,976.8033333333332,0.0,100.0,76.21666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.56,67.0,69.0,85.0,55.0,158
2025-01-30 01:15:00,957.03,0.0,100.0,76.12666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.50666666666666,67.0,69.0,85.0,55.0,159
2025-01-30 01:30:00,941.49,0.0,100.0,76.43666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,160
2025-01-30 01:45:00,923.1233333333332,0.0,100.0,76.37666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,161
2025-01-30 02:00:00,910.4133333333332,0.0,100.0,76.52666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,85.0,55.0,162
2025-01-30 02:15:00,887.81,0.0,100.0,77.34333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,85.0,55.0,163
2025-01-30 02:30:00,892.0466666666666,0.0,100.0,77.45333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,85.0,55.0,164
2025-01-30 02:45:00,893.4633333333333,0.0,100.0,77.43666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,85.0,55.0,165
2025-01-30 03:00:00,880.7466666666668,0.0,100.0,77.27333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.37666666666667,67.0,69.0,85.0,55.0,166
2025-01-30 03:15:00,892.0466666666666,0.0,100.0,77.37333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,167
2025-01-30 03:30:00,888.52,0.0,100.0,77.25666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,55.0,168
2025-01-30 03:45:00,865.9166666666666,0.0,100.0,77.37666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0,169
2025-01-30 04:00:00,862.3866666666667,0.0,100.0,77.7,1199.29,70.0,100.0,74.0,70.0,72.0,68.25333333333333,67.0,69.0,85.0,55.0,170
2025-01-30 04:15:00,857.4399999999999,0.0,100.0,77.54,1199.29,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0,171
2025-01-30 04:30:00,862.3833333333333,0.0,100.0,77.39666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.23,67.0,69.0,85.0,55.0,172
2025-01-30 04:45:00,859.5633333333334,0.0,100.0,77.32666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.35,67.0,69.0,85.0,55.0,173
2025-01-30 05:00:00,855.3233333333333,0.0,100.0,77.04333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.33666666666666,67.0,69.0,85.0,55.0,174
2025-01-30 05:15:00,858.8533333333334,0.0,100.0,76.8,1199.29,70.0,100.0,74.0,70.0,72.0,68.23,67.0,69.0,85.0,55.0,175
2025-01-30 05:30:00,855.32,0.0,100.0,76.85666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,85.0,55.0,176
2025-01-30 05:45:00,858.1466666666666,0.0,100.0,76.99333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,55.0,177
2025-01-30 06:00:00,862.3833333333333,0.0,100.0,76.50333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,85.0,55.0,178
2025-01-30 06:15:00,849.67,0.0,100.0,76.44,1199.29,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,85.0,55.0,179
2025-01-30 06:30:00,858.1466666666666,0.0,100.0,76.32666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.97000000000001,67.0,69.0,85.0,55.0,180
2025-01-30 06:45:00,857.4433333333333,0.0,100.0,76.48333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0,181
2025-01-30 07:00:00,858.8533333333334,0.0,100.0,76.33999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,67.88,67.0,69.0,85.0,55.0,182
2025-01-30 07:15:00,865.21,0.0,100.0,76.18333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,183
2025-01-30 07:30:00,863.7966666666666,0.0,100.0,75.96666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,184
2025-01-30 07:45:00,863.7966666666666,0.0,100.0,76.02666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.79333333333334,67.0,69.0,85.0,55.0,185
2025-01-30 08:00:00,863.09,0.0,100.0,76.05333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.73666666666666,67.0,69.0,85.0,55.0,186
2025-01-30 08:15:00,855.3233333333333,0.0,100.0,75.87,1199.29,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0,187
2025-01-30 08:30:00,864.5033333333334,0.0,100.0,75.86,1199.29,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,188
2025-01-30 08:45:00,850.3766666666667,0.0,100.0,75.79666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.61333333333333,67.0,69.0,85.0,55.0,189
2025-01-30 09:00:00,858.8533333333334,0.0,100.0,75.72666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.57,67.0,69.0,85.0,55.0,190
2025-01-30 09:15:00,863.09,0.0,100.0,75.60000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0,191
2025-01-30 09:30:00,865.2066666666666,0.0,100.0,75.17999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,67.46666666666667,67.0,69.0,85.0,55.0,192
2025-01-30 09:45:00,861.6766666666666,0.0,100.0,75.33666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,85.0,55.0,193
2025-01-30 10:00:00,866.62,0.0,100.0,75.12666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0,194
2025-01-30 10:15:00,864.5,0.0,100.0,75.23,1199.29,70.0,100.0,74.0,70.0,72.0,67.34333333333332,67.0,69.0,85.0,55.0,195
2025-01-30 10:30:00,858.8566666666666,0.0,100.0,75.17666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.33,67.0,69.0,85.0,55.0,196
2025-01-30 10:45:00,860.2666666666668,0.0,100.0,75.31333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.24666666666667,67.0,69.0,85.0,55.0,197
2025-01-30 11:00:00,848.2599999999999,0.0,100.0,75.40666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,67.24666666666667,67.0,69.0,85.0,55.0,198
2025-01-30 11:15:00,855.32,0.0,100.0,75.45666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.26,67.0,69.0,85.0,55.0,199
2025-01-30 11:30:00,858.8533333333334,0.0,100.0,75.14,1199.29,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,200
2025-01-30 11:45:00,858.1466666666666,0.0,100.0,75.19333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,201
2025-01-30 12:00:00,859.56,0.0,100.0,75.17333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,202
2025-01-30 12:15:00,858.1433333333333,0.0,100.0,75.15666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,203
2025-01-30 12:30:00,853.2033333333333,0.0,100.0,75.56,1199.29,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,204
2025-01-30 12:45:00,856.7333333333332,0.0,100.0,75.58,1199.29,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,205
2025-01-30 13:00:00,853.2033333333333,0.0,100.0,75.72666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.24666666666667,67.0,69.0,85.0,55.0,206
2025-01-30 13:15:00,858.8533333333334,0.0,100.0,75.90666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.34333333333332,67.0,69.0,85.0,55.0,207
2025-01-30 13:30:00,861.68,0.0,100.0,76.10666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,85.0,55.0,208
2025-01-30 13:45:00,854.6166666666667,0.0,100.0,76.46666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0,209
2025-01-30 14:00:00,853.91,0.0,100.0,76.51333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.48666666666666,67.0,69.0,85.0,55.0,210
2025-01-30 14:15:00,858.15,0.0,100.0,76.97666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.55333333333334,67.0,69.0,85.0,55.0,211
2025-01-30 14:30:00,853.2033333333333,0.0,100.0,77.27,1199.29,70.0,100.0,74.0,70.0,72.0,67.67666666666666,67.0,69.0,85.0,55.0,212
2025-01-30 14:45:00,849.67,0.0,100.0,77.72333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.81,67.0,69.0,85.0,55.0,213
2025-01-30 15:00:00,855.3233333333333,0.0,100.0,78.18666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.97333333333334,67.0,69.0,85.0,55.0,214
2025-01-30 15:15:00,853.1999999999999,0.0,100.0,78.62666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.13666666666667,67.0,69.0,85.0,55.0,215
2025-01-30 15:30:00,843.3166666666666,0.0,100.0,79.23333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.35666666666667,67.0,69.0,85.0,55.0,216
2025-01-30 15:45:00,842.6066666666666,0.0,100.0,79.60000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.54,67.0,69.0,85.0,55.0,217
2025-01-30 16:00:00,845.4333333333334,0.0,100.0,79.78000000000002,1199.29,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,55.0,218
2025-01-30 16:15:00,866.6233333333333,0.0,100.0,79.5,1199.29,70.0,100.0,74.0,70.0,72.0,68.90333333333332,67.0,69.0,85.0,55.0,219
2025-01-30 16:30:00,860.9699999999999,0.0,100.0,79.44666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,85.0,55.0,220
2025-01-30 16:45:00,889.93,0.0,100.0,79.27333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,85.0,55.0,221
2025-01-30 17:00:00,893.46,0.0,100.0,79.05,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0,222
2025-01-30 17:15:00,894.8733333333333,0.0,100.0,79.07666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0,223
2025-01-30 17:30:00,901.2333333333332,0.0,100.0,79.12333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.33,67.0,69.0,85.0,55.0,224
2025-01-30 17:45:00,911.8266666666668,0.0,100.0,79.23333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.49333333333333,67.0,69.0,85.0,55.0,225
2025-01-30 18:00:00,921.0066666666668,0.0,100.0,78.85666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,55.0,226
2025-01-30 18:15:00,932.3066666666668,0.0,100.0,78.71,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,227
2025-01-30 18:30:00,949.9633333333336,0.0,100.0,78.92999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0,228
2025-01-30 18:45:00,1024.1266666666668,0.0,100.0,77.67666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,229
2025-01-30 19:00:00,1031.19,0.0,100.0,76.96,1199.29,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,55.0,230
2025-01-30 19:15:00,1034.013333333333,0.0,100.0,76.69,1199.29,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,85.0,55.0,231
2025-01-30 19:30:00,1039.6633333333332,0.0,100.0,76.27333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.49333333333334,67.0,69.0,85.0,55.0,232
2025-01-30 19:45:00,1041.0766666666666,0.0,100.0,75.66000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,55.0,233
2025-01-30 20:00:00,991.6333333333332,0.0,100.0,75.54333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,55.0,234
2025-01-30 20:15:00,952.7866666666667,0.0,100.0,76.14999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,55.0,235
2025-01-30 20:30:00,943.6066666666666,0.0,100.0,76.14333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,55.0,236
2025-01-30 20:45:00,940.0766666666668,0.0,100.0,76.41333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.10666666666667,67.0,69.0,85.0,55.0,237
2025-01-30 21:00:00,921.7166666666668,0.0,100.0,76.50333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,85.0,55.0,238
2025-01-30 21:15:00,921.7133333333336,0.0,100.0,76.71,1199.29,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,55.0,239
2025-01-30 21:30:00,924.5366666666667,0.0,100.0,76.50666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,240
2025-01-30 21:45:00,918.8866666666668,0.0,100.0,76.46666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,55.0,241
2025-01-30 22:00:00,918.18,0.0,100.0,76.50333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.78666666666668,67.0,69.0,85.0,55.0,242
2025-01-30 22:15:00,925.2433333333332,0.0,100.0,76.63,1199.29,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,55.0,243
2025-01-30 22:30:00,940.7833333333332,0.0,100.0,76.68333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.69,67.0,69.0,85.0,55.0,244
2025-01-30 22:45:00,929.4833333333332,0.0,100.0,76.96,1199.29,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,85.0,55.0,245
2025-01-30 23:00:00,919.5933333333334,0.0,100.0,77.07000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,55.0,246
2025-01-30 23:15:00,921.7133333333336,0.0,100.0,76.94666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,55.0,247
2025-01-30 23:30:00,923.1233333333332,0.0,100.0,76.8,1199.29,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0,248
2025-01-30 23:45:00,912.53,0.0,100.0,76.83666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0,249
2025-01-31 00:00:00,919.5966666666668,0.0,100.0,76.85666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0,250
2025-01-31 00:15:00,916.0633333333334,0.0,100.0,76.88,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0,251
2025-01-31 00:30:00,921.71,0.0,100.0,77.05666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,55.0,252
2025-01-31 00:45:00,926.6566666666668,0.0,100.0,77.18,1199.29,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,55.0,253
2025-01-31 01:00:00,916.7666666666668,0.0,100.0,77.20333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0,254
2025-01-31 01:15:00,919.5966666666668,0.0,100.0,76.99333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0,255
2025-01-31 01:30:00,916.77,0.0,100.0,77.12666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0,256
2025-01-31 01:45:00,923.1266666666668,0.0,100.0,77.17666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0,257
2025-01-31 02:00:00,919.5933333333334,0.0,100.0,77.17333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0,258
2025-01-31 02:15:00,913.9433333333332,0.0,100.0,77.30666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.66000000000001,67.0,69.0,85.0,55.0,259
2025-01-31 02:30:00,906.1733333333332,0.0,100.0,77.29333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.70666666666666,67.0,69.0,85.0,55.0,260
2025-01-31 02:45:00,918.1833333333334,0.0,100.0,77.39,1199.29,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,55.0,261
2025-01-31 03:00:00,908.9966666666666,0.0,100.0,77.59666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,85.0,55.0,262
2025-01-31 03:15:00,916.77,0.0,100.0,77.81333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,55.0,263
2025-01-31 03:30:00,908.2933333333334,0.0,100.0,78.04666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0,264
2025-01-31 03:45:00,906.8833333333332,0.0,100.0,78.14999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0,265
2025-01-31 04:00:00,917.4766666666668,0.0,100.0,78.21666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0,266
2025-01-31 04:15:00,921.0066666666668,0.0,100.0,78.24666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.77999999999999,67.0,69.0,85.0,55.0,267
2025-01-31 04:30:00,918.8866666666668,0.0,100.0,78.23,1199.29,70.0,100.0,74.0,70.0,72.0,68.83666666666666,67.0,69.0,85.0,55.0,268
2025-01-31 04:45:00,910.4133333333332,0.0,100.0,78.01333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.85,67.0,69.0,85.0,55.0,269
2025-01-31 05:00:00,911.1166666666668,0.0,100.0,78.05666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,55.0,270
2025-01-31 05:15:00,899.8166666666666,0.0,100.0,78.09333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,55.0,271
2025-01-31 05:30:00,911.8266666666668,0.0,100.0,77.97333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,55.0,272
2025-01-31 05:45:00,903.35,0.0,100.0,78.02,1199.29,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,55.0,273
2025-01-31 06:00:00,899.1133333333333,0.0,100.0,78.06333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,274
2025-01-31 06:15:00,903.35,0.0,100.0,78.26666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,275
2025-01-31 06:30:00,892.7566666666667,0.0,100.0,78.42666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,276
2025-01-31 06:45:00,898.4066666666666,0.0,100.0,79.02666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.89999999999999,67.0,69.0,85.0,55.0,277
2025-01-31 07:00:00,901.9333333333334,0.0,100.0,79.06666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,55.0,278
2025-01-31 07:15:00,892.7566666666667,0.0,100.0,79.55,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,279
2025-01-31 07:30:00,953.4966666666666,0.0,100.0,79.12333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,85.0,55.0,280
2025-01-31 07:45:00,984.5733333333334,0.0,100.0,78.46333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.11666666666666,67.0,69.0,85.0,55.0,281
2025-01-31 08:00:00,986.6933333333332,0.0,100.0,78.02666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,85.0,55.0,282
2025-01-31 08:15:00,976.8,0.0,100.0,77.78,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,283
2025-01-31 08:30:00,990.22,0.0,100.0,77.90333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,284
2025-01-31 08:45:00,996.58,0.0,100.0,77.74,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,285
2025-01-31 09:00:00,997.2866666666667,0.0,100.0,77.51333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,286
2025-01-31 09:15:00,1002.9366666666666,0.0,100.0,77.49333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,287
2025-01-31 09:30:00,1007.88,0.0,100.0,77.37333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,85.0,55.0,288
2025-01-31 09:45:00,1006.4666666666668,0.0,100.0,77.32,1199.29,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,55.0,289
2025-01-31 10:00:00,988.81,0.0,100.0,77.24,1199.29,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,55.0,290
2025-01-31 10:15:00,996.5766666666668,0.0,100.0,77.16666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,55.0,291
2025-01-31 10:30:00,1007.88,0.0,100.0,77.11666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,55.0,292
2025-01-31 10:45:00,1007.8833333333332,0.0,100.0,77.16666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.10666666666667,67.0,69.0,85.0,55.0,293
2025-01-31 11:00:00,1004.35,0.0,100.0,77.11333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,85.0,55.0,294
2025-01-31 11:15:00,1016.3533333333334,0.0,100.0,77.00666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,85.0,55.0,295
2025-01-31 11:30:00,990.2233333333334,0.0,100.0,76.84333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.1,67.0,69.0,85.0,55.0,296
2025-01-31 11:45:00,1000.1133333333332,0.0,100.0,76.92333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.10666666666667,67.0,69.0,85.0,55.0,297
2025-01-31 12:00:00,993.0466666666666,0.0,100.0,77.14999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,55.0,298
2025-01-31 12:15:00,998.6966666666668,0.0,100.0,77.55333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,55.0,299
2025-01-31 12:30:00,994.46,0.0,100.0,78.15333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,300
2025-01-31 12:45:00,1053.79,0.0,100.0,78.16333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,85.0,55.0,301
2025-01-31 13:00:00,1135.013333333333,0.0,100.0,78.11333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0,302
2025-01-31 13:15:00,1203.5233333333333,0.0,91.16666666666669,78.5,1199.29,70.0,100.0,74.0,70.0,72.0,69.34666666666668,67.0,69.0,85.0,55.0,303
2025-01-31 13:30:00,1197.87,0.0,77.33333333333333,79.10000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,85.0,55.0,304
2025-01-31 13:45:00,1199.993333333333,0.0,74.66666666666667,78.86666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,85.0,55.0,305
2025-01-31 14:00:00,1193.6366666666663,0.0,71.66666666666667,78.95666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,85.0,55.0,306
2025-01-31 14:15:00,1199.2866666666666,0.0,68.83333333333333,78.85666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.32,67.0,69.0,85.0,55.0,307
2025-01-31 14:30:00,1192.9266666666665,0.0,64.33333333333333,78.94333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.38666666666667,67.0,69.0,85.0,55.0,308
2025-01-31 14:45:00,1202.8133333333335,0.0,61.833333333333336,79.20666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.4,67.0,69.0,85.0,55.0,309
2025-01-31 15:00:00,1195.0466666666666,0.0,60.333333333333336,79.31666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,55.0,310
2025-01-31 15:15:00,1204.9333333333334,0.0,59.5,79.36333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0,311
2025-01-31 15:30:00,1197.8733333333332,0.0,58.66666666666666,79.27666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.52,67.0,69.0,85.0,55.0,312
2025-01-31 15:45:00,1203.5233333333333,0.0,61.333333333333336,79.08,1199.29,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,55.0,313
2025-01-31 16:00:00,1190.8133333333333,0.0,63.5,78.82333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,55.0,314
2025-01-31 16:15:00,1183.04,0.0,63.833333333333336,78.61666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,55.0,315
2025-01-31 16:30:00,1219.7666666666669,0.0,65.33333333333333,78.45333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,55.0,316
2025-01-31 16:45:00,1199.993333333333,0.0,65.0,78.12666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.94,67.0,69.0,85.0,55.0,317
2025-01-31 17:00:00,1180.2166666666667,0.0,64.5,77.92,1199.29,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0,318
2025-01-31 17:15:00,1202.8166666666668,0.0,64.33333333333333,77.82666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0,319
2025-01-31 17:30:00,1197.1633333333332,0.0,63.16666666666666,78.44333333333333,1199.29,70.0,99.98666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0,320
2025-01-31 17:45:00,1178.0966666666666,0.0,64.16666666666667,78.29666666666667,1186.5733333333335,70.0,98.54,74.0,70.0,72.0,70.06,67.0,69.0,85.0,55.0,321
2025-01-31 18:00:00,1169.6233333333332,0.0,62.16666666666666,78.99333333333333,1168.9166666666667,70.0,95.80666666666669,74.0,70.0,72.0,70.14,67.0,69.0,85.0,55.0,322
2025-01-31 18:15:00,1144.1966666666667,0.0,59.66666666666666,76.45666666666666,1143.49,70.0,92.33333333333331,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,55.0,323
2025-01-31 18:30:00,1134.3100000000002,0.0,60.16666666666666,76.92,1130.7733333333333,70.0,90.78000000000002,74.0,70.0,72.0,70.23,67.0,69.0,85.0,55.0,324
2025-01-31 18:45:00,1121.5933333333332,0.0,60.16666666666666,77.21,1125.1266666666668,70.0,89.80333333333333,74.0,70.0,72.0,70.17666666666666,67.0,69.0,85.0,55.0,325
2025-01-31 19:00:00,1127.95,0.0,60.0,77.34666666666666,1127.243333333333,70.0,90.09666666666668,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,55.0,326
2025-01-31 19:15:00,1125.1266666666668,0.0,61.16666666666666,77.61333333333333,1123.01,70.0,89.53666666666668,74.0,70.0,72.0,70.11,67.0,69.0,85.0,55.0,327
2025-01-31 19:30:00,1121.5933333333332,0.0,60.5,77.48666666666666,1116.65,70.0,88.62666666666667,74.0,70.0,72.0,70.11,67.0,69.0,85.0,55.0,328
2025-01-31 19:45:00,1112.41,0.0,60.333333333333336,76.33333333333333,1111.7033333333334,70.0,87.92666666666666,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,55.0,329
2025-01-31 20:00:00,1113.12,0.0,58.66666666666666,76.02999999999999,1104.6433333333334,70.0,86.92,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,55.0,330
2025-01-31 20:15:00,1099.6966666666667,0.0,58.16666666666666,75.78333333333335,1096.8733333333332,70.0,85.84333333333332,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,55.0,331
2025-01-31 20:30:00,1100.4033333333334,0.0,58.333333333333336,75.32000000000001,1098.993333333333,70.0,86.19666666666667,74.0,70.0,72.0,70.06666666666666,67.0,69.0,85.0,55.0,332
2025-01-31 20:45:00,1101.1133333333337,0.0,59.16666666666666,75.0,1110.29,70.0,87.65666666666665,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,55.0,333
2025-01-31 21:00:00,1113.12,0.0,59.833333333333336,76.27333333333333,1119.4733333333334,70.0,89.08999999999999,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,55.0,334
2025-01-31 21:15:00,1136.4266666666665,0.0,61.66666666666666,76.33999999999999,1138.5466666666666,70.0,91.56666666666666,74.0,70.0,72.0,69.84,67.0,69.0,85.0,55.0,335
2025-01-31 21:30:00,1146.3166666666668,0.0,62.16666666666666,76.11333333333333,1148.4333333333334,70.0,93.05666666666669,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,55.0,336
2025-01-31 21:45:00,1165.3866666666663,0.0,63.66666666666666,77.83999999999999,1165.3866666666663,70.0,95.39,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,55.0,337
2025-01-31 22:00:00,1203.5233333333333,0.0,64.66666666666667,78.39333333333333,1189.3966666666668,70.0,98.72333333333334,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,55.0,338
2025-01-31 22:15:00,1212.7066666666667,0.0,64.0,77.45333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.64666666666666,67.0,69.0,85.0,55.0,339
2025-01-31 22:30:00,1199.99,0.0,64.5,77.19333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0,340
2025-01-31 22:45:00,1185.8666666666666,0.0,65.0,76.87,1199.29,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,55.0,341
2025-01-31 23:00:00,1199.993333333333,0.0,65.33333333333333,76.44333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.46666666666665,67.0,69.0,85.0,55.0,342
2025-01-31 23:15:00,1203.5233333333333,0.0,65.83333333333333,75.90666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,85.0,55.0,343
2025-01-31 23:30:00,1203.5233333333333,0.0,66.0,75.8,1199.29,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,55.0,344
2025-01-31 23:45:00,1183.746666666667,0.0,63.66666666666666,75.75,1199.29,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,85.0,55.0,345
2025-02-01 00:00:00,1192.93,0.0,63.0,75.97333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0,346
2025-02-01 00:15:00,1206.35,0.0,63.16666666666666,75.88333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0,347
2025-02-01 00:30:00,1198.58,0.0,63.5,75.74666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0,348
2025-02-01 00:45:00,1202.11,0.0,64.83333333333333,75.78666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0,349
2025-02-01 01:00:00,1195.0466666666669,0.0,68.0,75.95333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.24,67.0,69.0,85.0,55.0,350
2025-02-01 01:15:00,1199.2866666666666,0.0,71.33333333333333,76.03,1199.29,70.0,100.0,74.0,70.0,72.0,69.24,67.0,69.0,85.0,55.0,351
2025-02-01 01:30:00,1197.1666666666667,0.0,74.66666666666667,76.15333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.19,67.0,69.0,85.0,55.0,352
2025-02-01 01:45:00,1194.34,0.0,77.83333333333333,76.38666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.23333333333333,67.0,69.0,85.0,55.0,353
2025-02-01 02:00:00,1194.3433333333332,0.0,79.83333333333333,76.63333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,85.0,55.0,354
2025-02-01 02:15:00,1197.1666666666667,0.0,81.16666666666667,76.58,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,355
2025-02-01 02:30:00,1190.1033333333337,0.0,82.0,76.66666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,85.0,55.0,356
2025-02-01 02:45:00,1206.35,0.0,88.0,75.97333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,357
2025-02-01 03:00:00,1153.3766666666668,0.0,98.0,75.30666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,358
2025-02-01 03:15:00,1144.1966666666667,0.0,100.0,75.32000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,359
