time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-15 01:00:00,832.0133333333333,0.0,100.0,79.99333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0,1446
2025-02-15 01:15:00,827.7766666666666,0.0,100.0,80.09,1199.29,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0,1447
2025-02-15 01:30:00,833.4266666666666,0.0,100.0,80.14333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,55.0,1448
2025-02-15 01:45:00,821.4200000000001,0.0,100.0,80.17333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.16,67.0,69.0,85.0,55.0,1449
2025-02-15 02:00:00,827.7733333333332,0.0,100.0,80.04333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.15333333333332,67.0,69.0,85.0,55.0,1450
2025-02-15 02:15:00,824.9499999999999,0.0,100.0,80.03000000000002,1199.29,70.0,100.0,74.0,70.0,72.0,68.16,67.0,69.0,85.0,55.0,1451
2025-02-15 02:30:00,822.8299999999999,0.0,100.0,80.13,1199.29,70.0,100.0,74.0,70.0,72.0,68.16,67.0,69.0,85.0,55.0,1452
2025-02-15 02:45:00,828.4833333333332,0.0,100.0,80.19,1199.29,70.0,100.0,74.0,70.0,72.0,68.16,67.0,69.0,85.0,55.0,1453
2025-02-15 03:00:00,824.2433333333333,0.0,100.0,80.24666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.16,67.0,69.0,85.0,55.0,1454
2025-02-15 03:15:00,827.7766666666666,0.0,100.0,80.29,1199.29,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0,1455
2025-02-15 03:30:00,823.54,0.0,100.0,80.2,1199.29,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,55.0,1456
2025-02-15 03:45:00,821.4200000000001,0.0,100.0,80.30333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0,1457
2025-02-15 04:00:00,822.8333333333334,0.0,100.0,80.25,1199.29,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0,1458
2025-02-15 04:15:00,821.4200000000001,0.0,100.0,80.26,1199.29,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0,1459
2025-02-15 04:30:00,815.0633333333334,0.0,100.0,80.31666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0,1460
2025-02-15 04:45:00,820.0066666666667,0.0,100.0,80.38333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.22000000000001,67.0,69.0,85.0,55.0,1461
2025-02-15 05:00:00,815.77,0.0,100.0,80.46666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,68.27666666666666,67.0,69.0,85.0,55.0,1462
2025-02-15 05:15:00,810.1166666666667,0.0,100.0,80.45666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.27,67.0,69.0,85.0,55.0,1463
2025-02-15 05:30:00,815.7666666666668,0.0,100.0,80.59666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.30333333333334,67.0,69.0,85.0,55.0,1464
2025-02-15 05:45:00,817.1833333333334,0.0,100.0,80.61666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,55.0,1465
2025-02-15 06:00:00,812.2366666666667,0.0,100.0,80.48666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,1466
2025-02-15 06:15:00,815.0633333333334,0.0,100.0,80.57333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,1467
2025-02-15 06:30:00,813.65,0.0,100.0,80.53,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,1468
2025-02-15 06:45:00,819.3000000000001,0.0,100.0,80.47333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,1469
2025-02-15 07:00:00,813.65,0.0,100.0,80.55666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,55.0,1470
2025-02-15 07:15:00,816.4766666666666,0.0,100.0,80.64,1199.29,70.0,100.0,74.0,70.0,72.0,68.29666666666667,67.0,69.0,85.0,55.0,1471
2025-02-15 07:30:00,814.3566666666666,0.0,100.0,80.58333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.29666666666667,67.0,69.0,85.0,55.0,1472
2025-02-15 07:45:00,812.9433333333333,0.0,100.0,80.66000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.29,67.0,69.0,85.0,55.0,1473
2025-02-15 08:00:00,812.2399999999999,0.0,100.0,80.80333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,85.0,55.0,1474
2025-02-15 08:15:00,810.8266666666667,0.0,100.0,80.62,1199.29,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0,1475
2025-02-15 08:30:00,817.1833333333334,0.0,100.0,80.45333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,55.0,1476
2025-02-15 08:45:00,811.5333333333333,0.0,100.0,80.62333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0,1477
2025-02-15 09:00:00,813.65,0.0,100.0,80.70666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,85.0,55.0,1478
2025-02-15 09:15:00,812.9433333333333,0.0,100.0,80.58666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,85.0,55.0,1479
2025-02-15 09:30:00,811.5333333333333,0.0,100.0,80.41000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.30333333333334,67.0,69.0,85.0,55.0,1480
2025-02-15 09:45:00,810.8233333333333,0.0,100.0,80.34666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.26333333333334,67.0,69.0,85.0,55.0,1481
2025-02-15 10:00:00,817.1833333333334,0.0,100.0,80.42999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0,1482
2025-02-15 10:15:00,811.5300000000001,0.0,100.0,80.34666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0,1483
2025-02-15 10:30:00,811.5300000000001,0.0,100.0,80.38,1199.29,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0,1484
2025-02-15 10:45:00,817.1833333333334,0.0,100.0,80.18666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0,1485
2025-02-15 11:00:00,819.3000000000001,0.0,100.0,80.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0,1486
2025-02-15 11:15:00,815.0633333333334,0.0,100.0,80.30333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,85.0,55.0,1487
2025-02-15 11:30:00,813.65,0.0,100.0,80.35333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,85.0,55.0,1488
2025-02-15 11:45:00,804.4699999999999,0.0,100.0,80.28666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0,1489
2025-02-15 12:00:00,805.1766666666666,0.0,100.0,80.37666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0,1490
2025-02-15 12:15:00,805.8833333333333,0.0,100.0,80.39333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.27,67.0,69.0,85.0,55.0,1491
2025-02-15 12:30:00,807.2933333333334,0.0,100.0,80.42,1199.29,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,55.0,1492
2025-02-15 12:45:00,813.65,0.0,100.0,80.38,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,1493
2025-02-15 13:00:00,805.1766666666666,0.0,100.0,80.33,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,1494
2025-02-15 13:15:00,807.9966666666666,0.0,100.0,80.28333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0,1495
2025-02-15 13:30:00,815.0633333333334,0.0,100.0,80.38333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,1496
2025-02-15 13:45:00,811.5300000000001,0.0,100.0,80.35333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,1497
2025-02-15 14:00:00,803.7599999999999,0.0,100.0,80.29,1199.29,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0,1498
2025-02-15 14:15:00,808.0,0.0,100.0,80.11333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,1499
2025-02-15 14:30:00,812.9433333333333,0.0,100.0,80.19,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,1500
2025-02-15 14:45:00,808.0,0.0,100.0,80.39,1199.29,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0,1501
2025-02-15 15:00:00,812.2366666666667,0.0,100.0,80.24,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,1502
2025-02-15 15:15:00,810.1166666666667,0.0,100.0,80.31,1199.29,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0,1503
2025-02-15 15:30:00,808.7066666666666,0.0,100.0,80.56666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.38666666666667,67.0,69.0,85.0,55.0,1504
2025-02-15 15:45:00,812.9433333333333,0.0,100.0,80.69,1199.29,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,55.0,1505
2025-02-15 16:00:00,810.8233333333333,0.0,100.0,80.92,1199.29,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,85.0,55.0,1506
2025-02-15 16:15:00,806.5866666666667,0.0,100.0,80.97666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.56666666666666,67.0,69.0,85.0,55.0,1507
2025-02-15 16:30:00,809.4133333333333,0.0,100.0,81.04333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0,1508
2025-02-15 16:45:00,805.1733333333333,0.0,100.0,81.03,1199.29,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0,1509
2025-02-15 17:00:00,802.35,0.0,100.0,81.12333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0,1510
2025-02-15 17:15:00,808.7066666666666,0.0,100.0,81.21666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,68.65666666666668,67.0,69.0,85.0,55.0,1511
2025-02-15 17:30:00,805.88,0.0,100.0,81.38,1199.29,70.0,100.0,74.0,70.0,72.0,68.70666666666666,67.0,69.0,85.0,55.0,1512
2025-02-15 17:45:00,803.0566666666667,0.0,100.0,81.33333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,55.0,1513
2025-02-15 18:00:00,807.2933333333334,0.0,100.0,81.42,1199.29,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,55.0,1514
2025-02-15 18:15:00,805.88,0.0,100.0,81.52666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0,1515
2025-02-15 18:30:00,801.6433333333333,0.0,100.0,81.82333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,55.0,1516
2025-02-15 18:45:00,806.5833333333334,0.0,100.0,82.04666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,1517
2025-02-15 19:00:00,894.8733333333333,0.0,100.0,79.99333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,85.0,55.0,1518
2025-02-15 19:15:00,898.4033333333333,0.0,100.0,79.42999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.96333333333332,67.0,69.0,85.0,55.0,1519
2025-02-15 19:30:00,901.9366666666666,0.0,100.0,78.94,1199.29,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,55.0,1520
2025-02-15 19:45:00,909.0,0.0,100.0,78.79333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,1521
2025-02-15 20:00:00,903.35,0.0,100.0,78.96333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0,1522
2025-02-15 20:15:00,908.9966666666666,0.0,100.0,79.17666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0,1523
2025-02-15 20:30:00,912.53,0.0,100.0,79.34666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.09333333333332,67.0,69.0,85.0,55.0,1524
2025-02-15 20:45:00,927.36,0.0,100.0,79.24333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,55.0,1525
2025-02-15 21:00:00,942.1933333333332,0.0,100.0,79.20666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,55.0,1526
2025-02-15 21:15:00,985.9866666666668,0.0,100.0,78.67999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,1527
2025-02-15 21:30:00,976.0966666666668,0.0,100.0,78.75333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,1528
2025-02-15 21:45:00,974.6866666666666,0.0,100.0,78.50999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,1529
2025-02-15 22:00:00,973.27,0.0,100.0,78.55,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,1530
2025-02-15 22:15:00,952.79,0.0,100.0,78.14,1199.29,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,85.0,55.0,1531
2025-02-15 22:30:00,964.7933333333334,0.0,100.0,78.13,1199.29,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,55.0,1532
2025-02-15 22:45:00,963.3833333333332,0.0,100.0,77.64999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.12,67.0,69.0,85.0,55.0,1533
2025-02-15 23:00:00,965.5033333333334,0.0,100.0,77.60000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0,1534
2025-02-15 23:15:00,981.7466666666666,0.0,100.0,77.94,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,1535
2025-02-15 23:30:00,968.33,0.0,100.0,77.96333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,55.0,1536
2025-02-15 23:45:00,977.51,0.0,100.0,78.11666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,85.0,55.0,1537
2025-02-16 00:00:00,964.09,0.0,100.0,78.10666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,55.0,1538
2025-02-16 00:15:00,958.44,0.0,100.0,78.18666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,85.0,55.0,1539
2025-02-16 00:30:00,972.5666666666666,0.0,100.0,78.23666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,1540
2025-02-16 00:45:00,955.6133333333332,0.0,100.0,78.40666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,55.0,1541
2025-02-16 01:00:00,957.0266666666666,0.0,100.0,78.30666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,1542
2025-02-16 01:15:00,955.6133333333332,0.0,100.0,77.64,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,1543
2025-02-16 01:30:00,961.2666666666668,0.0,100.0,77.41000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,1544
2025-02-16 01:45:00,964.0866666666668,0.0,100.0,77.23,1199.29,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,55.0,1545
2025-02-16 02:00:00,960.5566666666668,0.0,100.0,77.53333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,68.89999999999999,67.0,69.0,85.0,55.0,1546
2025-02-16 02:15:00,959.1433333333332,0.0,100.0,77.61666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,1547
2025-02-16 02:30:00,968.3266666666668,0.0,100.0,77.65333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,1548
2025-02-16 02:45:00,951.3733333333332,0.0,100.0,77.55333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,1549
2025-02-16 03:00:00,968.33,0.0,100.0,77.75333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,1550
2025-02-16 03:15:00,956.3233333333334,0.0,100.0,77.65333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,1551
2025-02-16 03:30:00,961.97,0.0,100.0,77.71,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,1552
2025-02-16 03:45:00,958.4366666666666,0.0,100.0,77.74,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,1553
2025-02-16 04:00:00,950.67,0.0,100.0,77.66000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,1554
2025-02-16 04:15:00,948.5533333333332,0.0,100.0,77.73666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.89999999999999,67.0,69.0,85.0,55.0,1555
2025-02-16 04:30:00,967.62,0.0,100.0,77.58333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.94,67.0,69.0,85.0,55.0,1556
2025-02-16 04:45:00,957.0266666666666,0.0,100.0,77.32333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,85.0,55.0,1557
2025-02-16 05:00:00,958.4366666666666,0.0,100.0,77.21,1199.29,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,85.0,55.0,1558
2025-02-16 05:15:00,962.6766666666666,0.0,100.0,77.31333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.93,67.0,69.0,85.0,55.0,1559
2025-02-16 05:30:00,949.9633333333333,0.0,100.0,77.28333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,1560
2025-02-16 05:45:00,966.9133333333332,0.0,100.0,77.26333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,55.0,1561
2025-02-16 06:00:00,947.14,0.0,100.0,77.04666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,55.0,1562
2025-02-16 06:15:00,943.6066666666666,0.0,100.0,76.78333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.84333333333332,67.0,69.0,85.0,55.0,1563
2025-02-16 06:30:00,954.2033333333334,0.0,100.0,76.63666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.75,67.0,69.0,85.0,55.0,1564
2025-02-16 06:45:00,949.9633333333333,0.0,100.0,76.37,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0,1565
2025-02-16 07:00:00,928.0666666666666,0.0,100.0,76.48666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.70666666666666,67.0,69.0,85.0,55.0,1566
2025-02-16 07:15:00,919.5933333333334,0.0,100.0,76.76,1199.29,70.0,100.0,74.0,70.0,72.0,68.66666666666667,67.0,69.0,85.0,55.0,1567
2025-02-16 07:30:00,925.2466666666666,0.0,100.0,76.85666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,55.0,1568
2025-02-16 07:45:00,929.48,0.0,100.0,76.79333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0,1569
2025-02-16 08:00:00,921.7133333333336,0.0,100.0,76.88666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0,1570
2025-02-16 08:15:00,922.42,0.0,100.0,77.21,1199.29,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,85.0,55.0,1571
2025-02-16 08:30:00,924.54,0.0,100.0,77.2,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0,1572
2025-02-16 08:45:00,918.18,0.0,100.0,77.16333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,55.0,1573
2025-02-16 09:00:00,911.12,0.0,100.0,77.14333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,55.0,1574
2025-02-16 09:15:00,922.4166666666666,0.0,100.0,77.04333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.65333333333334,67.0,69.0,85.0,55.0,1575
2025-02-16 09:30:00,918.8866666666668,0.0,100.0,76.87,1199.29,70.0,100.0,74.0,70.0,72.0,68.7,67.0,69.0,85.0,55.0,1576
2025-02-16 09:45:00,921.71,0.0,100.0,76.58666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.68,67.0,69.0,85.0,55.0,1577
2025-02-16 10:00:00,877.2199999999999,0.0,100.0,76.92999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0,1578
2025-02-16 10:15:00,865.21,0.0,100.0,77.48333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.59333333333333,67.0,69.0,85.0,55.0,1579
2025-02-16 10:30:00,858.1466666666666,0.0,100.0,77.47,1199.29,70.0,100.0,74.0,70.0,72.0,68.48666666666666,67.0,69.0,85.0,55.0,1580
2025-02-16 10:45:00,850.38,0.0,100.0,77.42,1199.29,70.0,100.0,74.0,70.0,72.0,68.39,67.0,69.0,85.0,55.0,1581
2025-02-16 11:00:00,851.0833333333334,0.0,100.0,77.50666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.30666666666667,67.0,69.0,85.0,55.0,1582
2025-02-16 11:15:00,846.1366666666667,0.0,100.0,77.27333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.21,67.0,69.0,85.0,55.0,1583
2025-02-16 11:30:00,847.5499999999998,0.0,100.0,77.18,1199.29,70.0,100.0,74.0,70.0,72.0,68.08,67.0,69.0,85.0,55.0,1584
2025-02-16 11:45:00,854.6133333333333,0.0,100.0,76.8,1199.29,70.0,100.0,74.0,70.0,72.0,68.02666666666667,67.0,69.0,85.0,55.0,1585
2025-02-16 12:00:00,847.5533333333333,0.0,100.0,76.16333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.95666666666666,67.0,69.0,85.0,55.0,1586
2025-02-16 12:15:00,853.1999999999999,0.0,100.0,75.71666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.91000000000001,67.0,69.0,85.0,55.0,1587
2025-02-16 12:30:00,850.3766666666667,0.0,100.0,75.33666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.81,67.0,69.0,85.0,55.0,1588
2025-02-16 12:45:00,856.7333333333332,0.0,100.0,75.27333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.76666666666667,67.0,69.0,85.0,55.0,1589
2025-02-16 13:00:00,861.6766666666666,0.0,100.0,74.91666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.67,67.0,69.0,85.0,55.0,1590
2025-02-16 13:15:00,853.2033333333333,0.0,100.0,74.70666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.62,67.0,69.0,85.0,55.0,1591
2025-02-16 13:30:00,857.4399999999999,0.0,100.0,74.81,1199.29,70.0,100.0,74.0,70.0,72.0,67.53,67.0,69.0,85.0,55.0,1592
2025-02-16 13:45:00,851.79,0.0,100.0,74.75333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0,1593
2025-02-16 14:00:00,860.9699999999999,0.0,100.0,74.66000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0,1594
2025-02-16 14:15:00,854.6166666666667,0.0,100.0,74.80333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0,1595
2025-02-16 14:30:00,861.6766666666666,0.0,100.0,74.67999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0,1596
2025-02-16 14:45:00,857.4399999999999,0.0,100.0,74.7,1199.29,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,1597
2025-02-16 15:00:00,861.6766666666666,0.0,100.0,74.73333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,1598
2025-02-16 15:15:00,858.8533333333334,0.0,100.0,74.65333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0,1599
2025-02-16 15:30:00,858.15,0.0,100.0,74.65333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,67.60666666666667,67.0,69.0,85.0,55.0,1600
2025-02-16 15:45:00,873.6866666666666,0.0,100.0,74.57000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,67.61333333333333,67.0,69.0,85.0,55.0,1601
2025-02-16 16:00:00,861.68,0.0,100.0,74.72,1199.29,70.0,100.0,74.0,70.0,72.0,67.59666666666666,67.0,69.0,85.0,55.0,1602
2025-02-16 16:15:00,857.4399999999999,0.0,100.0,74.61,1199.29,70.0,100.0,74.0,70.0,72.0,67.55,67.0,69.0,85.0,55.0,1603
2025-02-16 16:30:00,860.9733333333334,0.0,100.0,74.69666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,1604
2025-02-16 16:45:00,857.4399999999999,0.0,100.0,74.76333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,1605
2025-02-16 17:00:00,853.1999999999999,0.0,100.0,74.96,1199.29,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,1606
2025-02-16 17:15:00,858.8533333333334,0.0,100.0,74.73666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0,1607
2025-02-16 17:30:00,856.0266666666666,0.0,100.0,74.80333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.58999999999999,67.0,69.0,85.0,55.0,1608
2025-02-16 17:45:00,856.7333333333332,0.0,100.0,74.89666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.63333333333334,67.0,69.0,85.0,55.0,1609
2025-02-16 18:00:00,864.5,0.0,100.0,75.02666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.67666666666666,67.0,69.0,85.0,55.0,1610
2025-02-16 18:15:00,860.9733333333334,0.0,100.0,75.16666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0,1611
2025-02-16 18:30:00,858.1466666666666,0.0,100.0,75.36,1199.29,70.0,100.0,74.0,70.0,72.0,67.82666666666667,67.0,69.0,85.0,55.0,1612
2025-02-16 18:45:00,856.7333333333332,0.0,100.0,75.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.86666666666667,67.0,69.0,85.0,55.0,1613
2025-02-16 19:00:00,859.56,0.0,100.0,75.11,1199.29,70.0,100.0,74.0,70.0,72.0,67.86333333333333,67.0,69.0,85.0,55.0,1614
2025-02-16 19:15:00,859.5633333333334,0.0,100.0,74.99666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.8,67.0,69.0,85.0,55.0,1615
2025-02-16 19:30:00,856.0300000000001,0.0,100.0,74.85333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,1616
2025-02-16 19:45:00,867.3266666666667,0.0,100.0,74.95666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0,1617
2025-02-16 20:00:00,861.68,0.0,100.0,74.85666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.75,67.0,69.0,85.0,55.0,1618
2025-02-16 20:15:00,860.9733333333334,0.0,100.0,74.71333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,67.73,67.0,69.0,85.0,55.0,1619
2025-02-16 20:30:00,862.3833333333333,0.0,100.0,74.85666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0,1620
2025-02-16 20:45:00,870.86,0.0,100.0,74.83999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,1621
2025-02-16 21:00:00,856.7366666666667,0.0,100.0,74.76333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.63333333333334,67.0,69.0,85.0,55.0,1622
2025-02-16 21:15:00,863.7966666666666,0.0,100.0,74.79,1199.29,70.0,100.0,74.0,70.0,72.0,67.61333333333333,67.0,69.0,85.0,55.0,1623
2025-02-16 21:30:00,860.9699999999999,0.0,100.0,74.98333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.59666666666666,67.0,69.0,85.0,55.0,1624
2025-02-16 21:45:00,863.7966666666666,0.0,100.0,74.94666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.55,67.0,69.0,85.0,55.0,1625
2025-02-16 22:00:00,871.5666666666666,0.0,100.0,74.92666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0,1626
2025-02-16 22:15:00,870.86,0.0,100.0,74.78,1199.29,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,1627
2025-02-16 22:30:00,865.9133333333333,0.0,100.0,74.71666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0,1628
2025-02-16 22:45:00,868.74,0.0,100.0,74.50999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,67.49000000000001,67.0,69.0,85.0,55.0,1629
2025-02-16 23:00:00,865.21,0.0,100.0,74.52999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,67.39999999999999,67.0,69.0,85.0,55.0,1630
2025-02-16 23:15:00,865.2066666666666,0.0,100.0,74.52,1199.29,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0,1631
2025-02-16 23:30:00,871.5666666666666,0.0,100.0,74.3,1199.29,70.0,100.0,74.0,70.0,72.0,67.35000000000001,67.0,69.0,85.0,55.0,1632
2025-02-16 23:45:00,866.6233333333333,0.0,100.0,74.28333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,67.22666666666667,67.0,69.0,85.0,55.0,1633
2025-02-17 00:00:00,878.6333333333333,0.0,100.0,74.06333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.19666666666666,67.0,69.0,85.0,55.0,1634
2025-02-17 00:15:00,865.9166666666666,0.0,100.0,73.96,1199.29,70.0,100.0,74.0,70.0,72.0,67.12,67.0,69.0,85.0,55.0,1635
2025-02-17 00:30:00,873.6866666666666,0.0,100.0,73.92666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0,1636
2025-02-17 00:45:00,872.98,0.0,100.0,73.98666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.08666666666666,67.0,69.0,85.0,55.0,1637
2025-02-17 01:00:00,868.7400000000001,0.0,100.0,73.91666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.02666666666666,67.0,69.0,85.0,55.0,1638
2025-02-17 01:15:00,867.3266666666667,0.0,100.0,73.94,1199.29,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,1639
2025-02-17 01:30:00,870.86,0.0,100.0,73.77666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0,1640
2025-02-17 01:45:00,865.9166666666666,0.0,100.0,73.82,1199.29,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,85.0,55.0,1641
2025-02-17 02:00:00,863.09,0.0,100.0,73.70666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,66.96,67.0,69.0,85.0,55.0,1642
2025-02-17 02:15:00,866.62,0.0,100.0,73.79666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.95333333333333,67.0,69.0,85.0,55.0,1643
2025-02-17 02:30:00,872.98,0.0,100.0,73.56666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,66.86,67.0,69.0,85.0,55.0,1644
2025-02-17 02:45:00,883.5733333333334,0.0,100.0,73.40666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.76,67.0,69.0,85.0,55.0,1645
2025-02-17 03:00:00,872.9766666666668,0.0,100.0,73.32666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.79,67.0,69.0,85.0,55.0,1646
2025-02-17 03:15:00,878.6333333333333,0.0,100.0,73.35000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,66.76333333333334,67.0,69.0,85.0,55.0,1647
2025-02-17 03:30:00,878.6333333333333,0.0,100.0,73.31,1199.29,70.0,100.0,74.0,70.0,72.0,66.70666666666666,67.0,69.0,85.0,55.0,1648
2025-02-17 03:45:00,874.39,0.0,100.0,73.16333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0,1649
2025-02-17 04:00:00,870.86,0.0,100.0,73.10000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,66.69333333333333,67.0,69.0,85.0,55.0,1650
2025-02-17 04:15:00,870.86,0.0,100.0,73.10000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,66.69,67.0,69.0,85.0,55.0,1651
2025-02-17 04:30:00,877.2199999999999,0.0,100.0,72.80333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.63666666666667,67.0,69.0,85.0,55.0,1652
2025-02-17 04:45:00,875.8033333333333,0.0,100.0,72.98666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,66.58999999999999,67.0,69.0,85.0,55.0,1653
2025-02-17 05:00:00,879.3366666666667,0.0,100.0,72.87666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.59666666666666,67.0,69.0,85.0,55.0,1654
2025-02-17 05:15:00,876.5100000000001,0.0,100.0,72.88666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.56666666666666,67.0,69.0,85.0,55.0,1655
2025-02-17 05:30:00,878.6300000000001,0.0,100.0,72.76333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,66.54666666666667,67.0,69.0,85.0,55.0,1656
2025-02-17 05:45:00,884.2766666666666,0.0,100.0,72.74666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.46666666666667,67.0,69.0,85.0,55.0,1657
2025-02-17 06:00:00,878.63,0.0,100.0,72.46333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,66.42666666666668,67.0,69.0,85.0,55.0,1658
2025-02-17 06:15:00,876.5100000000001,0.0,100.0,72.56,1199.29,70.0,100.0,74.0,70.0,72.0,66.39333333333333,67.0,69.0,85.0,55.0,1659
2025-02-17 06:30:00,878.63,0.0,100.0,72.54333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,66.31666666666666,67.0,69.0,85.0,55.0,1660
2025-02-17 06:45:00,881.4533333333334,0.0,100.0,72.52333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.29666666666667,67.0,69.0,85.0,55.0,1661
2025-02-17 07:00:00,885.6933333333333,0.0,100.0,72.34333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.25666666666666,67.0,69.0,85.0,55.0,1662
2025-02-17 07:15:00,875.8033333333333,0.0,100.0,72.41000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,66.18,67.0,69.0,85.0,55.0,1663
2025-02-17 07:30:00,880.7466666666668,0.0,100.0,72.36333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.15666666666667,67.0,69.0,85.0,55.0,1664
2025-02-17 07:45:00,884.2800000000001,0.0,100.0,72.35000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0,1665
2025-02-17 08:00:00,882.87,0.0,100.0,72.33666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,66.14666666666666,67.0,69.0,85.0,55.0,1666
2025-02-17 08:15:00,890.6366666666667,0.0,100.0,72.24333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,66.08,67.0,69.0,85.0,55.0,1667
2025-02-17 08:30:00,874.39,0.0,100.0,72.17666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,66.04,67.0,69.0,85.0,55.0,1668
2025-02-17 08:45:00,889.2233333333334,0.0,100.0,72.18666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.00666666666666,67.0,69.0,85.0,55.0,1669
2025-02-17 09:00:00,877.9233333333333,0.0,100.0,72.12666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.96333333333334,67.0,69.0,85.0,55.0,1670
2025-02-17 09:15:00,881.4533333333334,0.0,100.0,72.12333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.91,67.0,69.0,85.0,55.0,1671
2025-02-17 09:30:00,881.4533333333334,0.0,100.0,72.10333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,65.89666666666666,67.0,69.0,85.0,55.0,1672
2025-02-17 09:45:00,885.6933333333333,0.0,100.0,71.89333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.89,67.0,69.0,85.0,55.0,1673
2025-02-17 10:00:00,889.2199999999999,0.0,100.0,71.5,1199.29,70.0,100.0,74.0,70.0,72.0,65.87666666666667,67.0,69.0,85.0,55.0,1674
2025-02-17 10:15:00,873.6866666666666,0.0,100.0,71.34,1199.29,70.0,100.0,74.0,70.0,72.0,65.80666666666667,67.0,69.0,85.0,55.0,1675
2025-02-17 10:30:00,883.5766666666667,0.0,100.0,71.2,1199.29,70.0,100.0,74.0,70.0,72.0,65.76333333333334,67.0,69.0,85.0,55.0,1676
2025-02-17 10:45:00,888.87,0.0,100.0,70.96000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,65.685,67.0,69.0,85.0,55.0,1677
2025-02-17 11:00:00,884.9866666666667,0.0,100.0,70.91666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.62666666666667,67.0,69.0,85.0,55.0,1678
2025-02-17 11:15:00,887.8133333333334,0.0,100.0,70.83333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.55,67.0,69.0,85.0,55.0,1679
2025-02-17 11:30:00,889.2233333333334,0.0,100.0,70.68666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.5,67.0,69.0,85.0,55.0,1680
2025-02-17 11:45:00,894.8766666666667,0.0,100.0,70.75666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,65.42,67.0,69.0,85.0,55.0,1681
2025-02-17 12:00:00,905.4666666666668,0.0,100.0,70.62666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.37666666666667,67.0,69.0,85.0,55.0,1682
2025-02-17 12:15:00,898.4066666666666,0.0,100.0,70.35666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.35666666666667,67.0,69.0,85.0,55.0,1683
2025-02-17 12:30:00,901.9366666666666,0.0,100.0,70.40666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,65.31,67.0,69.0,85.0,55.0,1684
2025-02-17 12:45:00,896.2866666666665,0.0,100.0,70.21333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,65.25,67.0,69.0,85.0,55.0,1685
2025-02-17 13:00:00,892.7566666666667,0.0,100.0,70.20666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,65.21,67.0,69.0,85.0,55.0,1686
2025-02-17 13:15:00,904.0533333333332,0.0,100.0,70.11333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.15666666666667,67.0,69.0,85.0,55.0,1687
2025-02-17 13:30:00,900.5266666666666,0.0,100.0,70.18,1199.29,70.0,100.0,74.0,70.0,72.0,65.12,67.0,69.0,85.0,55.0,1688
2025-02-17 13:45:00,898.4066666666666,0.0,100.0,70.25666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,65.10666666666667,67.0,69.0,85.0,55.0,1689
2025-02-17 14:00:00,897.6966666666667,0.0,100.0,70.19,1199.29,70.0,100.0,74.0,70.0,72.0,64.92333333333333,67.0,69.0,85.0,55.0,1690
2025-02-17 14:15:00,902.64,0.0,100.0,69.91333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,64.96,67.0,69.0,85.0,55.0,1691
2025-02-17 14:30:00,908.2933333333334,0.0,100.0,70.06666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,64.94666666666666,67.0,69.0,85.0,55.0,1692
2025-02-17 14:45:00,913.9466666666668,0.0,100.0,70.23333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.87333333333333,67.0,69.0,85.0,55.0,1693
2025-02-17 15:00:00,904.76,0.0,100.0,70.40333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,64.89666666666666,67.0,69.0,85.0,55.0,1694
2025-02-17 15:15:00,911.12,0.0,100.0,70.81333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.89,67.0,69.0,85.0,55.0,1695
2025-02-17 15:30:00,899.8166666666666,0.0,100.0,70.86333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.88000000000001,67.0,69.0,85.0,55.0,1696
2025-02-17 15:45:00,906.88,0.0,100.0,71.08,1199.29,70.0,100.0,74.0,70.0,72.0,64.97666666666667,67.0,69.0,85.0,55.0,1697
2025-02-17 16:00:00,898.4066666666666,0.0,100.0,71.50333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.04333333333334,67.0,69.0,85.0,55.0,1698
2025-02-17 16:15:00,891.3433333333332,0.0,100.0,71.85333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,65.10666666666667,67.0,69.0,85.0,55.0,1699
2025-02-17 16:30:00,896.2866666666665,0.0,100.0,72.15666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.17333333333333,67.0,69.0,85.0,55.0,1700
2025-02-17 16:45:00,892.7566666666667,0.0,100.0,72.21999999999998,1199.29,70.0,100.0,74.0,70.0,72.0,65.23666666666666,67.0,69.0,85.0,55.0,1701
2025-02-17 17:00:00,896.29,0.0,100.0,72.68,1199.29,70.0,100.0,74.0,70.0,72.0,65.29666666666667,67.0,69.0,85.0,55.0,1702
2025-02-17 17:15:00,891.3433333333332,0.0,100.0,72.86333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.30666666666667,67.0,69.0,85.0,55.0,1703
2025-02-17 17:30:00,899.1133333333333,0.0,100.0,73.02666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,65.43666666666667,67.0,69.0,85.0,55.0,1704
2025-02-17 17:45:00,892.0499999999998,0.0,100.0,73.25666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.60000000000001,67.0,69.0,85.0,55.0,1705
2025-02-17 18:00:00,896.2833333333333,0.0,100.0,73.49666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.83999999999999,67.0,69.0,85.0,55.0,1706
2025-02-17 18:15:00,886.3966666666666,0.0,100.0,73.79333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,65.98333333333333,67.0,69.0,85.0,55.0,1707
2025-02-17 18:30:00,887.81,0.0,100.0,74.49,1199.29,70.0,100.0,74.0,70.0,72.0,66.13333333333334,67.0,69.0,85.0,55.0,1708
2025-02-17 18:45:00,887.1033333333334,0.0,100.0,74.26333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,66.39,67.0,69.0,85.0,55.0,1709
2025-02-17 19:00:00,883.5733333333334,0.0,100.0,74.16333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,66.62666666666667,67.0,69.0,85.0,55.0,1710
2025-02-17 19:15:00,887.1066666666666,0.0,100.0,74.28666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,66.74333333333334,67.0,69.0,85.0,55.0,1711
2025-02-17 19:30:00,886.4,0.0,100.0,74.40333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,66.83666666666666,67.0,69.0,85.0,55.0,1712
2025-02-17 19:45:00,877.2199999999999,0.0,100.0,74.78,1199.29,70.0,100.0,74.0,70.0,72.0,66.94666666666666,67.0,69.0,85.0,55.0,1713
2025-02-17 20:00:00,879.3366666666667,0.0,100.0,74.64999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,66.99,67.0,69.0,85.0,55.0,1714
2025-02-17 20:15:00,887.81,0.0,100.0,74.57,1199.29,70.0,100.0,74.0,70.0,72.0,67.09,67.0,69.0,85.0,55.0,1715
2025-02-17 20:30:00,872.2733333333334,0.0,100.0,74.31333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.08666666666666,67.0,69.0,85.0,55.0,1716
2025-02-17 20:45:00,886.4,0.0,100.0,74.42666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.11333333333333,67.0,69.0,85.0,55.0,1717
2025-02-17 21:00:00,875.8066666666667,0.0,100.0,74.21,1199.29,70.0,100.0,74.0,70.0,72.0,67.11333333333333,67.0,69.0,85.0,55.0,1718
2025-02-17 21:15:00,875.0966666666667,0.0,100.0,74.39,1199.29,70.0,100.0,74.0,70.0,72.0,67.15333333333334,67.0,69.0,85.0,55.0,1719
2025-02-17 21:30:00,883.57,0.0,100.0,74.64333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.07666666666667,67.0,69.0,85.0,55.0,1720
2025-02-17 21:45:00,891.3433333333332,0.0,100.0,74.51666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.19666666666666,67.0,69.0,85.0,55.0,1721
2025-02-17 22:00:00,887.8100000000001,0.0,100.0,74.38333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.17666666666666,67.0,69.0,85.0,55.0,1722
2025-02-17 22:15:00,877.9233333333333,0.0,100.0,74.19333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0,1723
2025-02-17 22:30:00,887.1033333333334,0.0,100.0,74.04666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.04333333333334,67.0,69.0,85.0,55.0,1724
2025-02-17 22:45:00,881.4566666666666,0.0,100.0,73.85000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,66.66000000000001,67.0,69.0,85.0,55.0,1725
2025-02-17 23:00:00,880.0433333333334,0.0,100.0,73.67,1199.29,70.0,100.0,74.0,70.0,72.0,66.69,67.0,69.0,85.0,55.0,1726
2025-02-17 23:15:00,882.1633333333333,0.0,100.0,73.49666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0,1727
2025-02-17 23:30:00,884.9866666666667,0.0,100.0,73.52666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.69666666666667,67.0,69.0,85.0,55.0,1728
2025-02-17 23:45:00,888.5166666666668,0.0,100.0,73.46666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.62,67.0,69.0,85.0,55.0,1729
2025-02-18 00:00:00,886.3966666666666,0.0,100.0,73.39999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,66.56,67.0,69.0,85.0,55.0,1730
2025-02-18 00:15:00,884.9900000000001,0.0,100.0,73.28666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,66.51,67.0,69.0,85.0,55.0,1731
2025-02-18 00:30:00,882.16,0.0,100.0,73.09,1199.29,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0,1732
2025-02-18 00:45:00,887.8133333333334,0.0,100.0,73.07333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,66.38,67.0,69.0,85.0,55.0,1733
2025-02-18 01:00:00,888.5166666666665,0.0,100.0,72.74666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.30333333333334,67.0,69.0,85.0,55.0,1734
2025-02-18 01:15:00,887.8133333333334,0.0,100.0,73.00333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.26,67.0,69.0,85.0,55.0,1735
2025-02-18 01:30:00,889.93,0.0,100.0,73.02,1199.29,70.0,100.0,74.0,70.0,72.0,66.16666666666667,67.0,69.0,85.0,55.0,1736
2025-02-18 01:45:00,887.8100000000001,0.0,100.0,72.81,1199.29,70.0,100.0,74.0,70.0,72.0,66.15333333333334,67.0,69.0,85.0,55.0,1737
2025-02-18 02:00:00,883.5733333333334,0.0,100.0,72.77,1199.29,70.0,100.0,74.0,70.0,72.0,66.06333333333333,67.0,69.0,85.0,55.0,1738
2025-02-18 02:15:00,889.93,0.0,100.0,72.87333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.03333333333335,67.0,69.0,85.0,55.0,1739
2025-02-18 02:30:00,887.1033333333334,0.0,100.0,72.80333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.75666666666667,67.0,69.0,85.0,55.0,1740
2025-02-18 02:45:00,887.8133333333334,0.0,100.0,72.67,1199.29,70.0,100.0,74.0,70.0,72.0,65.88666666666667,67.0,69.0,85.0,55.0,1741
2025-02-18 03:00:00,887.8133333333334,0.0,100.0,72.8,1199.29,70.0,100.0,74.0,70.0,72.0,65.76333333333334,67.0,69.0,85.0,55.0,1742
2025-02-18 03:15:00,887.8133333333334,0.0,100.0,72.82333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,65.89,67.0,69.0,85.0,55.0,1743
2025-02-18 03:30:00,892.0466666666666,0.0,100.0,72.76333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,65.85333333333334,67.0,69.0,85.0,55.0,1744
2025-02-18 03:45:00,894.8766666666667,0.0,100.0,72.86333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.91,67.0,69.0,85.0,55.0,1745
2025-02-18 04:00:00,889.93,0.0,100.0,72.76333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,65.89,67.0,69.0,85.0,55.0,1746
2025-02-18 04:15:00,891.3433333333332,0.0,100.0,72.67666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,65.86333333333333,67.0,69.0,85.0,55.0,1747
2025-02-18 04:30:00,887.1066666666667,0.0,100.0,72.62666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.79333333333334,67.0,69.0,85.0,55.0,1748
2025-02-18 04:45:00,885.69,0.0,100.0,72.50666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.77,67.0,69.0,85.0,55.0,1749
2025-02-18 05:00:00,887.1033333333334,0.0,100.0,72.42666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,65.76333333333334,67.0,69.0,85.0,55.0,1750
2025-02-18 05:15:00,892.0500000000001,0.0,100.0,72.49666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.74333333333334,67.0,69.0,85.0,55.0,1751
2025-02-18 05:30:00,891.3433333333332,0.0,100.0,72.5,1199.29,70.0,100.0,74.0,70.0,72.0,65.67666666666666,67.0,69.0,85.0,55.0,1752
2025-02-18 05:45:00,887.8133333333334,0.0,100.0,72.38,1199.29,70.0,100.0,74.0,70.0,72.0,65.64,67.0,69.0,85.0,55.0,1753
2025-02-18 06:00:00,893.46,0.0,100.0,72.20666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,65.64666666666666,67.0,69.0,85.0,55.0,1754
2025-02-18 06:15:00,894.8766666666667,0.0,100.0,72.24666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.63333333333334,67.0,69.0,85.0,55.0,1755
2025-02-18 06:30:00,891.3433333333332,0.0,100.0,72.23333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.60666666666667,67.0,69.0,85.0,55.0,1756
2025-02-18 06:45:00,897.6999999999999,0.0,100.0,72.14666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,65.32666666666667,67.0,69.0,85.0,55.0,1757
2025-02-18 07:00:00,899.1133333333333,0.0,100.0,72.23,1199.29,70.0,100.0,74.0,70.0,72.0,65.38333333333334,67.0,69.0,85.0,55.0,1758
2025-02-18 07:15:00,891.3433333333332,0.0,100.0,72.25666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.44333333333333,67.0,69.0,85.0,55.0,1759
2025-02-18 07:30:00,889.2233333333334,0.0,100.0,72.48333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.38333333333334,67.0,69.0,85.0,55.0,1760
2025-02-18 07:45:00,896.2866666666665,0.0,100.0,72.33,1199.29,70.0,100.0,74.0,70.0,72.0,65.34666666666666,67.0,69.0,85.0,55.0,1761
2025-02-18 08:00:00,889.2233333333334,0.0,100.0,72.29666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.35,67.0,69.0,85.0,55.0,1762
2025-02-18 08:15:00,896.9933333333333,0.0,100.0,72.11333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.35,67.0,69.0,85.0,55.0,1763
2025-02-18 08:30:00,884.2800000000001,0.0,100.0,72.07333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,65.19666666666666,67.0,69.0,85.0,55.0,1764
2025-02-18 08:45:00,889.2233333333334,0.0,100.0,71.82333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,65.28333333333333,67.0,69.0,85.0,55.0,1765
2025-02-18 09:00:00,891.3433333333332,0.0,100.0,71.58666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,65.25666666666667,67.0,69.0,85.0,55.0,1766
2025-02-18 09:15:00,885.6899999999999,0.0,100.0,71.72333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,65.23666666666666,67.0,69.0,85.0,55.0,1767
2025-02-18 09:30:00,887.1033333333334,0.0,100.0,71.52666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,65.16666666666667,67.0,69.0,85.0,55.0,1768
2025-02-18 09:45:00,885.6933333333333,0.0,100.0,71.40333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,65.12,67.0,69.0,85.0,55.0,1769
2025-02-18 10:00:00,888.5166666666665,0.0,100.0,71.45666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,65.09333333333332,67.0,69.0,85.0,55.0,1770
2025-02-18 10:15:00,885.6933333333333,0.0,100.0,71.51,1199.29,70.0,100.0,74.0,70.0,72.0,65.06,67.0,69.0,85.0,55.0,1771
2025-02-18 10:30:00,893.4633333333333,0.0,100.0,71.35000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,64.98666666666666,67.0,69.0,85.0,55.0,1772
2025-02-18 10:45:00,893.4633333333333,0.0,100.0,71.31333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.98333333333333,67.0,69.0,85.0,55.0,1773
2025-02-18 11:00:00,897.6966666666667,0.0,100.0,71.42,1199.29,70.0,100.0,74.0,70.0,72.0,64.96,67.0,69.0,85.0,55.0,1774
2025-02-18 11:15:00,896.2866666666665,0.0,100.0,71.23333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.88666666666667,67.0,69.0,85.0,55.0,1775
2025-02-18 11:30:00,889.2233333333334,0.0,100.0,71.01333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,64.85,67.0,69.0,85.0,55.0,1776
2025-02-18 11:45:00,892.0499999999998,0.0,100.0,70.97,1199.29,70.0,100.0,74.0,70.0,72.0,64.82,67.0,69.0,85.0,55.0,1777
2025-02-18 12:00:00,891.34,0.0,100.0,70.86333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.74666666666667,67.0,69.0,85.0,55.0,1778
2025-02-18 12:15:00,896.9899999999999,0.0,100.0,70.88666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,64.72,67.0,69.0,85.0,55.0,1779
2025-02-18 12:30:00,892.7566666666667,0.0,100.0,70.86,1199.29,70.0,100.0,74.0,70.0,72.0,64.70666666666666,67.0,69.0,85.0,55.0,1780
2025-02-18 12:45:00,882.8633333333333,0.0,100.0,70.78666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,64.63,67.0,69.0,85.0,55.0,1781
2025-02-18 13:00:00,892.0499999999998,0.0,100.0,70.8,1199.29,70.0,100.0,74.0,70.0,72.0,64.58666666666666,67.0,69.0,85.0,55.0,1782
2025-02-18 13:15:00,896.29,0.0,100.0,70.82666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,64.56666666666666,67.0,69.0,85.0,55.0,1783
2025-02-18 13:30:00,888.5166666666668,0.0,100.0,70.8,1199.29,70.0,100.0,74.0,70.0,72.0,64.50666666666667,67.0,69.0,85.0,55.0,1784
2025-02-18 13:45:00,894.1666666666666,0.0,100.0,70.67333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.47,67.0,69.0,85.0,55.0,1785
2025-02-18 14:00:00,894.17,0.0,100.0,70.84666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,64.46333333333332,67.0,69.0,85.0,55.0,1786
2025-02-18 14:15:00,887.1033333333334,0.0,100.0,70.63333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.44333333333333,67.0,69.0,85.0,55.0,1787
2025-02-18 14:30:00,899.8166666666666,0.0,100.0,70.52666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,64.23333333333333,67.0,69.0,85.0,55.0,1788
2025-02-18 14:45:00,897.6966666666667,0.0,100.0,70.23333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.2,67.0,69.0,85.0,55.0,1789
2025-02-18 15:00:00,895.5799999999999,0.0,100.0,70.25666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,64.23,67.0,69.0,85.0,55.0,1790
2025-02-18 15:15:00,896.2866666666665,0.0,100.0,70.31333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.26666666666667,67.0,69.0,85.0,55.0,1791
2025-02-18 15:30:00,886.3966666666666,0.0,100.0,70.28,1199.29,70.0,100.0,74.0,70.0,72.0,64.15333333333334,67.0,69.0,85.0,55.0,1792
2025-02-18 15:45:00,893.4633333333333,0.0,100.0,70.27333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.16000000000001,67.0,69.0,85.0,55.0,1793
2025-02-18 16:00:00,893.4633333333333,0.0,100.0,70.66333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,64.38333333333334,67.0,69.0,85.0,55.0,1794
2025-02-18 16:15:00,894.17,0.0,100.0,70.88666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,64.26666666666667,67.0,69.0,85.0,55.0,1795
2025-02-18 16:30:00,895.5799999999999,0.0,100.0,70.98,1199.29,70.0,100.0,74.0,70.0,72.0,64.55,67.0,69.0,85.0,55.0,1796
2025-02-18 16:45:00,890.6366666666667,0.0,100.0,71.11,1199.29,70.0,100.0,74.0,70.0,72.0,64.70666666666666,67.0,69.0,85.0,55.0,1797
2025-02-18 17:00:00,892.7566666666667,0.0,100.0,71.41666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,64.86666666666666,67.0,69.0,85.0,55.0,1798
2025-02-18 17:15:00,884.9833333333332,0.0,100.0,71.52,1199.29,70.0,100.0,74.0,70.0,72.0,65.01666666666667,67.0,69.0,85.0,55.0,1799
2025-02-18 17:30:00,891.3433333333332,0.0,100.0,71.61333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.10666666666667,67.0,69.0,85.0,55.0,1800
2025-02-18 17:45:00,888.5166666666668,0.0,100.0,71.75,1199.29,70.0,100.0,74.0,70.0,72.0,65.25333333333333,67.0,69.0,85.0,55.0,1801
2025-02-18 18:00:00,889.2233333333334,0.0,100.0,71.70666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,65.41333333333334,67.0,69.0,85.0,55.0,1802
2025-02-18 18:15:00,887.81,0.0,100.0,71.74666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.49333333333334,67.0,69.0,85.0,55.0,1803
2025-02-18 18:30:00,894.8733333333333,0.0,100.0,71.77333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.48,67.0,69.0,85.0,55.0,1804
2025-02-18 18:45:00,885.6933333333333,0.0,100.0,71.98333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.51333333333334,67.0,69.0,85.0,55.0,1805
2025-02-18 19:00:00,894.8733333333333,0.0,100.0,72.07,1199.29,70.0,100.0,74.0,70.0,72.0,65.52,67.0,69.0,85.0,55.0,1806
2025-02-18 19:15:00,892.7533333333334,0.0,100.0,72.07333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,65.52333333333333,67.0,69.0,85.0,55.0,1807
