time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-18 19:30:00,882.16,0.0,100.0,72.18666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.51666666666667,67.0,69.0,85.0,55.0,1808
2025-02-18 19:45:00,890.6366666666667,0.0,100.0,72.24333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,65.51333333333334,67.0,69.0,85.0,55.0,1809
2025-02-18 20:00:00,889.2233333333334,0.0,100.0,72.42,1199.29,70.0,100.0,74.0,70.0,72.0,65.50666666666666,67.0,69.0,85.0,55.0,1810
2025-02-18 20:15:00,892.7533333333334,0.0,100.0,72.57333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,65.37333333333333,67.0,69.0,85.0,55.0,1811
2025-02-18 20:30:00,892.7533333333332,0.0,100.0,72.83,1199.29,70.0,100.0,74.0,70.0,72.0,65.06666666666666,67.0,69.0,85.0,55.0,1812
2025-02-18 20:45:00,888.52,0.0,100.0,72.91666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.28333333333335,67.0,69.0,85.0,55.0,1813
2025-02-18 21:00:00,889.93,0.0,100.0,73.07666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.37666666666667,67.0,69.0,85.0,55.0,1814
2025-02-18 21:15:00,888.5166666666668,0.0,100.0,73.19666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.49333333333333,67.0,69.0,85.0,55.0,1815
2025-02-18 21:30:00,884.9866666666667,0.0,100.0,73.01,1199.29,70.0,100.0,74.0,70.0,72.0,65.60333333333334,67.0,69.0,85.0,55.0,1816
2025-02-18 21:45:00,884.2766666666666,0.0,100.0,72.86666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.62666666666667,67.0,69.0,85.0,55.0,1817
2025-02-18 22:00:00,889.9266666666667,0.0,100.0,72.89,1199.29,70.0,100.0,74.0,70.0,72.0,65.63333333333334,67.0,69.0,85.0,55.0,1818
2025-02-18 22:15:00,883.5733333333334,0.0,100.0,72.86,1199.29,70.0,100.0,74.0,70.0,72.0,65.62666666666667,67.0,69.0,85.0,55.0,1819
2025-02-18 22:30:00,891.3433333333332,0.0,100.0,72.78000000000002,1199.29,70.0,100.0,74.0,70.0,72.0,65.61,67.0,69.0,85.0,55.0,1820
2025-02-18 22:45:00,889.2233333333334,0.0,100.0,72.79666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.55333333333333,67.0,69.0,85.0,55.0,1821
2025-02-18 23:00:00,899.1133333333333,0.0,100.0,72.60000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,65.50666666666666,67.0,69.0,85.0,55.0,1822
2025-02-18 23:15:00,893.46,0.0,100.0,72.56333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.40666666666667,67.0,69.0,85.0,55.0,1823
2025-02-18 23:30:00,898.4033333333333,0.0,100.0,72.39999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,65.23666666666666,67.0,69.0,85.0,55.0,1824
2025-02-18 23:45:00,883.57,0.0,100.0,72.38,1199.29,70.0,100.0,74.0,70.0,72.0,65.20333333333333,67.0,69.0,85.0,55.0,1825
2025-02-19 00:00:00,899.1133333333333,0.0,100.0,72.27,1199.29,70.0,100.0,74.0,70.0,72.0,65.12,67.0,69.0,85.0,55.0,1826
2025-02-19 00:15:00,885.6933333333333,0.0,100.0,72.24666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.08999999999999,67.0,69.0,85.0,55.0,1827
2025-02-19 00:30:00,892.0499999999998,0.0,100.0,72.14999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,65.04,67.0,69.0,85.0,55.0,1828
2025-02-19 00:45:00,895.5799999999999,0.0,100.0,72.09666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,64.95333333333333,67.0,69.0,85.0,55.0,1829
2025-02-19 01:00:00,893.4633333333333,0.0,100.0,72.04333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,64.84333333333332,67.0,69.0,85.0,55.0,1830
2025-02-19 01:15:00,897.6999999999999,0.0,100.0,72.07666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,64.82333333333334,67.0,69.0,85.0,55.0,1831
2025-02-19 01:30:00,893.46,0.0,100.0,71.95333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.74666666666667,67.0,69.0,85.0,55.0,1832
2025-02-19 01:45:00,897.6999999999999,0.0,100.0,71.99,1199.29,70.0,100.0,74.0,70.0,72.0,64.71333333333332,67.0,69.0,85.0,55.0,1833
2025-02-19 02:00:00,896.2833333333333,0.0,100.0,71.89999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,64.69666666666666,67.0,69.0,85.0,55.0,1834
2025-02-19 02:15:00,892.7533333333334,0.0,100.0,71.77333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.63,67.0,69.0,85.0,55.0,1835
2025-02-19 02:30:00,887.81,0.0,100.0,71.62333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.42333333333333,67.0,69.0,85.0,55.0,1836
2025-02-19 02:45:00,892.7566666666667,0.0,100.0,71.46666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,64.36333333333333,67.0,69.0,85.0,55.0,1837
2025-02-19 03:00:00,893.4633333333333,0.0,100.0,71.34333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,64.44333333333333,67.0,69.0,85.0,55.0,1838
2025-02-19 03:15:00,894.17,0.0,100.0,71.27999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,64.45666666666666,67.0,69.0,85.0,55.0,1839
2025-02-19 03:30:00,893.4633333333333,0.0,100.0,71.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.45333333333333,67.0,69.0,85.0,55.0,1840
2025-02-19 03:45:00,893.46,0.0,100.0,71.26666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,64.47666666666667,67.0,69.0,85.0,55.0,1841
2025-02-19 04:00:00,901.23,0.0,100.0,70.91666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,64.46,67.0,69.0,85.0,55.0,1842
2025-02-19 04:15:00,895.5799999999999,0.0,100.0,70.91000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,64.43666666666667,67.0,69.0,85.0,55.0,1843
2025-02-19 04:30:00,884.9833333333332,0.0,100.0,70.74666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,64.39,67.0,69.0,85.0,55.0,1844
2025-02-19 04:45:00,889.2199999999999,0.0,100.0,70.70666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,64.48333333333333,67.0,69.0,85.0,55.0,1845
2025-02-19 05:00:00,891.34,0.0,100.0,70.50333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,64.51,67.0,69.0,85.0,55.0,1846
2025-02-19 05:15:00,897.6999999999999,0.0,100.0,70.55,1199.29,70.0,100.0,74.0,70.0,72.0,64.39666666666666,67.0,69.0,85.0,55.0,1847
2025-02-19 05:30:00,896.29,0.0,100.0,70.42333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.31666666666666,67.0,69.0,85.0,55.0,1848
2025-02-19 05:45:00,896.29,0.0,100.0,70.43666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,64.09,67.0,69.0,85.0,55.0,1849
2025-02-19 06:00:00,892.7566666666667,0.0,100.0,70.49,1199.29,70.0,100.0,74.0,70.0,72.0,64.17,67.0,69.0,85.0,55.0,1850
2025-02-19 06:15:00,892.0466666666666,0.0,100.0,70.46,1199.29,70.0,100.0,74.0,70.0,72.0,64.17666666666668,67.0,69.0,85.0,55.0,1851
2025-02-19 06:30:00,894.17,0.0,100.0,70.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.12333333333333,67.0,69.0,85.0,55.0,1852
2025-02-19 06:45:00,888.5166666666668,0.0,100.0,70.34666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,64.07333333333334,67.0,69.0,85.0,55.0,1853
2025-02-19 07:00:00,890.6366666666667,0.0,100.0,70.25,1199.29,70.0,100.0,74.0,70.0,72.0,64.05333333333334,67.0,69.0,85.0,55.0,1854
2025-02-19 07:15:00,891.3433333333332,0.0,100.0,70.22666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,63.85,67.0,69.0,85.0,55.0,1855
2025-02-19 07:30:00,887.1033333333334,0.0,100.0,70.16000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,63.75,67.0,69.0,85.0,55.0,1856
2025-02-19 07:45:00,894.8766666666667,0.0,100.0,70.20666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,63.79,67.0,69.0,85.0,55.0,1857
2025-02-19 08:00:00,887.81,0.0,100.0,69.99333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,63.79666666666666,67.0,69.0,85.0,55.0,1858
2025-02-19 08:15:00,892.7566666666667,0.0,100.0,69.91666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,63.79,67.0,69.0,85.0,55.0,1859
2025-02-19 08:30:00,904.0533333333332,0.0,100.0,69.81666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,63.626666666666665,67.0,69.0,85.0,55.0,1860
2025-02-19 08:45:00,905.47,0.0,100.0,69.85666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,63.673333333333325,67.0,69.0,85.0,55.0,1861
2025-02-19 09:00:00,904.7633333333332,0.0,100.0,69.71666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,63.68,67.0,69.0,85.0,55.0,1862
2025-02-19 09:15:00,909.0,0.0,100.0,69.72,1199.29,70.0,100.0,74.0,70.0,72.0,63.673333333333325,67.0,69.0,85.0,55.0,1863
2025-02-19 09:30:00,897.6999999999999,0.0,100.0,69.82000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,63.673333333333325,67.0,69.0,85.0,55.0,1864
2025-02-19 09:45:00,908.2933333333334,0.0,100.0,69.69666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,63.66,67.0,69.0,85.0,55.0,1865
2025-02-19 10:00:00,901.23,0.0,100.0,69.63,1199.29,70.0,100.0,74.0,70.0,72.0,63.673333333333325,67.0,69.0,85.0,55.0,1866
2025-02-19 10:15:00,907.5866666666668,0.0,100.0,69.69333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,63.66666666666666,67.0,69.0,85.0,55.0,1867
2025-02-19 10:30:00,898.4033333333333,0.0,100.0,69.60333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,63.66666666666666,67.0,69.0,85.0,55.0,1868
2025-02-19 10:45:00,897.6999999999999,0.0,100.0,69.71,1199.29,70.0,100.0,74.0,70.0,72.0,63.65333333333333,67.0,69.0,85.0,55.0,1869
2025-02-19 11:00:00,904.76,0.0,100.0,69.49666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,63.63333333333333,67.0,69.0,85.0,55.0,1870
2025-02-19 11:15:00,900.5233333333332,0.0,100.0,69.08666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,63.57666666666666,67.0,69.0,85.0,55.0,1871
2025-02-19 11:30:00,906.1766666666666,0.0,100.0,69.17,1199.29,70.0,100.0,74.0,70.0,72.0,63.54999999999999,67.0,69.0,85.0,55.0,1872
2025-02-19 11:45:00,901.9366666666666,0.0,100.0,69.15333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,63.54333333333333,67.0,69.0,85.0,55.0,1873
2025-02-19 12:00:00,902.6433333333332,0.0,100.0,69.00333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,63.54,67.0,69.0,85.0,55.0,1874
2025-02-19 12:15:00,904.7633333333332,0.0,100.0,69.27333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,63.52,67.0,69.0,85.0,55.0,1875
2025-02-19 12:30:00,899.11,0.0,100.0,69.16000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,63.5,67.0,69.0,85.0,55.0,1876
2025-02-19 12:45:00,908.2933333333334,0.0,100.0,69.36666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,63.51333333333334,67.0,69.0,85.0,55.0,1877
2025-02-19 13:00:00,900.5233333333332,0.0,100.0,69.34333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,63.51333333333334,67.0,69.0,85.0,55.0,1878
2025-02-19 13:15:00,908.2933333333334,0.0,100.0,69.22333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,63.50666666666667,67.0,69.0,85.0,55.0,1879
2025-02-19 13:30:00,894.17,0.0,100.0,69.27,1199.29,70.0,100.0,74.0,70.0,72.0,63.47666666666667,67.0,69.0,85.0,55.0,1880
2025-02-19 13:45:00,906.88,0.0,100.0,69.54,1199.29,70.0,100.0,74.0,70.0,72.0,63.47666666666667,67.0,69.0,85.0,55.0,1881
2025-02-19 14:00:00,904.0566666666668,0.0,100.0,69.73666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,63.66333333333333,67.0,69.0,85.0,55.0,1882
2025-02-19 14:15:00,899.8166666666666,0.0,100.0,69.81333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,63.74,67.0,69.0,85.0,55.0,1883
2025-02-19 14:30:00,899.8166666666666,0.0,100.0,69.93333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,63.77666666666666,67.0,69.0,85.0,55.0,1884
2025-02-19 14:45:00,906.1766666666666,0.0,100.0,69.90333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,63.833333333333336,67.0,69.0,85.0,55.0,1885
2025-02-19 15:00:00,904.0566666666668,0.0,100.0,69.99,1199.29,70.0,100.0,74.0,70.0,72.0,63.92,67.0,69.0,85.0,55.0,1886
2025-02-19 15:15:00,899.1133333333333,0.0,100.0,70.12666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,63.97333333333333,67.0,69.0,85.0,55.0,1887
2025-02-19 15:30:00,900.5233333333332,0.0,100.0,70.62,1199.29,70.0,100.0,74.0,70.0,72.0,63.906666666666666,67.0,69.0,85.0,55.0,1888
2025-02-19 15:45:00,903.35,0.0,100.0,70.92,1199.29,70.0,100.0,74.0,70.0,72.0,64.03333333333335,67.0,69.0,85.0,55.0,1889
2025-02-19 16:00:00,896.9900000000001,0.0,100.0,71.40666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,64.24333333333334,67.0,69.0,85.0,55.0,1890
2025-02-19 16:15:00,889.2233333333334,0.0,100.0,71.7,1199.29,70.0,100.0,74.0,70.0,72.0,64.46,67.0,69.0,85.0,55.0,1891
2025-02-19 16:30:00,893.4633333333333,0.0,100.0,71.62333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.63,67.0,69.0,85.0,55.0,1892
2025-02-19 16:45:00,887.8100000000001,0.0,100.0,71.95333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.75333333333333,67.0,69.0,85.0,55.0,1893
2025-02-19 17:00:00,887.81,0.0,100.0,72.22333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,64.88666666666667,67.0,69.0,85.0,55.0,1894
2025-02-19 17:15:00,887.1033333333334,0.0,100.0,72.53666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,65.05,67.0,69.0,85.0,55.0,1895
2025-02-19 17:30:00,875.1,0.0,100.0,72.63,1199.29,70.0,100.0,74.0,70.0,72.0,65.16333333333334,67.0,69.0,85.0,55.0,1896
2025-02-19 17:45:00,876.5099999999999,0.0,100.0,72.83,1199.29,70.0,100.0,74.0,70.0,72.0,65.35000000000001,67.0,69.0,85.0,55.0,1897
2025-02-19 18:00:00,877.2166666666667,0.0,100.0,73.02333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.63,67.0,69.0,85.0,55.0,1898
2025-02-19 18:15:00,875.0966666666667,0.0,100.0,73.05333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,65.77666666666666,67.0,69.0,85.0,55.0,1899
2025-02-19 18:30:00,881.4566666666666,0.0,100.0,73.33999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,65.86,67.0,69.0,85.0,55.0,1900
2025-02-19 18:45:00,873.6833333333334,0.0,100.0,73.17333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.11666666666667,67.0,69.0,85.0,55.0,1901
2025-02-19 19:00:00,881.4566666666666,0.0,100.0,73.37,1199.29,70.0,100.0,74.0,70.0,72.0,66.29,67.0,69.0,85.0,55.0,1902
2025-02-19 19:15:00,877.9266666666667,0.0,100.0,73.34666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,66.24666666666667,67.0,69.0,85.0,55.0,1903
2025-02-19 19:30:00,875.8033333333333,0.0,100.0,73.15666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.15333333333334,67.0,69.0,85.0,55.0,1904
2025-02-19 19:45:00,873.6866666666666,0.0,100.0,73.05333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,66.05666666666667,67.0,69.0,85.0,55.0,1905
2025-02-19 20:00:00,876.5100000000001,0.0,100.0,73.32,1199.29,70.0,100.0,74.0,70.0,72.0,65.92666666666666,67.0,69.0,85.0,55.0,1906
2025-02-19 20:15:00,870.1533333333333,0.0,100.0,73.43,1199.29,70.0,100.0,74.0,70.0,72.0,65.89,67.0,69.0,85.0,55.0,1907
2025-02-19 20:30:00,878.6300000000001,0.0,100.0,73.47000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,65.67333333333333,67.0,69.0,85.0,55.0,1908
2025-02-19 20:45:00,876.5100000000001,0.0,100.0,73.54666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.75,67.0,69.0,85.0,55.0,1909
2025-02-19 21:00:00,879.3366666666667,0.0,100.0,73.45666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,65.77666666666666,67.0,69.0,85.0,55.0,1910
2025-02-19 21:15:00,881.4566666666666,0.0,100.0,73.65333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,65.78333333333335,67.0,69.0,85.0,55.0,1911
2025-02-19 21:30:00,878.6300000000001,0.0,100.0,73.64999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,65.78333333333335,67.0,69.0,85.0,55.0,1912
2025-02-19 21:45:00,886.4,0.0,100.0,73.47666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.75666666666666,67.0,69.0,85.0,55.0,1913
2025-02-19 22:00:00,885.69,0.0,100.0,73.32333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,65.67,67.0,69.0,85.0,55.0,1914
2025-02-19 22:15:00,875.0966666666667,0.0,100.0,73.11666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,65.62333333333333,67.0,69.0,85.0,55.0,1915
2025-02-19 22:30:00,881.9825000000001,0.0,100.0,73.05,1199.29,70.0,100.0,74.0,70.0,72.0,65.5325,67.0,69.0,85.0,55.0,1916
2025-02-19 22:45:00,886.3966666666666,0.0,100.0,72.88333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.45,67.0,69.0,85.0,55.0,1917
2025-02-19 23:00:00,892.0466666666666,0.0,100.0,72.90333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,65.37,67.0,69.0,85.0,55.0,1918
2025-02-19 23:15:00,882.8633333333333,0.0,100.0,72.81,1199.29,70.0,100.0,74.0,70.0,72.0,65.33333333333333,67.0,69.0,85.0,55.0,1919
2025-02-19 23:30:00,887.1033333333334,0.0,100.0,72.50666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.19,67.0,69.0,85.0,55.0,1920
2025-02-19 23:45:00,887.8133333333334,0.0,100.0,72.43333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,64.94,67.0,69.0,85.0,55.0,1921
2025-02-20 00:00:00,884.2800000000001,0.0,100.0,72.33,1199.29,70.0,100.0,74.0,70.0,72.0,64.79333333333334,67.0,69.0,85.0,55.0,1922
2025-02-20 00:15:00,888.5166666666668,0.0,100.0,72.32,1199.29,70.0,100.0,74.0,70.0,72.0,64.70666666666666,67.0,69.0,85.0,55.0,1923
2025-02-20 00:30:00,884.2800000000001,0.0,100.0,72.13333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,64.58666666666666,67.0,69.0,85.0,55.0,1924
2025-02-20 00:45:00,884.9900000000001,0.0,100.0,72.10000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,64.47666666666667,67.0,69.0,85.0,55.0,1925
2025-02-20 01:00:00,882.8666666666668,0.0,100.0,71.88,1199.29,70.0,100.0,74.0,70.0,72.0,64.36,67.0,69.0,85.0,55.0,1926
2025-02-20 01:15:00,884.2800000000001,0.0,100.0,71.80666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,64.27333333333333,67.0,69.0,85.0,55.0,1927
2025-02-20 01:30:00,884.9833333333332,0.0,100.0,71.76666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,64.18666666666667,67.0,69.0,85.0,55.0,1928
2025-02-20 01:45:00,889.2233333333334,0.0,100.0,71.79333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,64.12666666666667,67.0,69.0,85.0,55.0,1929
2025-02-20 02:00:00,890.6366666666667,0.0,100.0,71.7,1199.29,70.0,100.0,74.0,70.0,72.0,64.08666666666666,67.0,69.0,85.0,55.0,1930
2025-02-20 02:15:00,882.16,0.0,100.0,71.76,1199.29,70.0,100.0,74.0,70.0,72.0,64.06666666666666,67.0,69.0,85.0,55.0,1931
2025-02-20 02:30:00,880.75,0.0,100.0,71.55333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.02333333333333,67.0,69.0,85.0,55.0,1932
2025-02-20 02:45:00,887.1033333333334,0.0,100.0,71.41000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,63.91666666666666,67.0,69.0,85.0,55.0,1933
2025-02-20 03:00:00,887.1033333333334,0.0,100.0,71.28333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,63.95000000000001,67.0,69.0,85.0,55.0,1934
2025-02-20 03:15:00,884.2766666666666,0.0,100.0,71.16333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,63.943333333333335,67.0,69.0,85.0,55.0,1935
2025-02-20 03:30:00,892.7566666666667,0.0,100.0,70.96333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,63.74333333333333,67.0,69.0,85.0,55.0,1936
2025-02-20 03:45:00,888.5166666666668,0.0,100.0,70.86,1199.29,70.0,100.0,74.0,70.0,72.0,63.79,67.0,69.0,85.0,55.0,1937
2025-02-20 04:00:00,892.7566666666667,0.0,100.0,70.86666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,63.71333333333333,67.0,69.0,85.0,55.0,1938
2025-02-20 04:15:00,887.8100000000001,0.0,100.0,70.73,1199.29,70.0,100.0,74.0,70.0,72.0,63.68,67.0,69.0,85.0,55.0,1939
2025-02-20 04:30:00,892.0500000000001,0.0,100.0,70.68,1199.29,70.0,100.0,74.0,70.0,72.0,63.78333333333333,67.0,69.0,85.0,55.0,1940
2025-02-20 04:45:00,886.3966666666666,0.0,100.0,70.73666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,63.79,67.0,69.0,85.0,55.0,1941
2025-02-20 05:00:00,900.5233333333332,0.0,100.0,70.7,1199.29,70.0,100.0,74.0,70.0,72.0,63.77,67.0,69.0,85.0,55.0,1942
2025-02-20 05:15:00,884.2833333333333,0.0,100.0,70.73666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,63.78333333333333,67.0,69.0,85.0,55.0,1943
2025-02-20 05:30:00,889.2233333333334,0.0,100.0,70.71666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,63.78333333333333,67.0,69.0,85.0,55.0,1944
2025-02-20 05:45:00,893.4633333333333,0.0,100.0,70.69,1199.29,70.0,100.0,74.0,70.0,72.0,63.56,67.0,69.0,85.0,55.0,1945
2025-02-20 06:00:00,886.3966666666666,0.0,100.0,70.60666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,63.673333333333325,67.0,69.0,85.0,55.0,1946
2025-02-20 06:15:00,884.2766666666666,0.0,100.0,70.69,1199.29,70.0,100.0,74.0,70.0,72.0,63.75666666666667,67.0,69.0,85.0,55.0,1947
2025-02-20 06:30:00,884.2766666666666,0.0,100.0,70.62333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,63.78333333333333,67.0,69.0,85.0,55.0,1948
2025-02-20 06:45:00,881.4533333333334,0.0,100.0,70.67333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,63.79,67.0,69.0,85.0,55.0,1949
2025-02-20 07:00:00,890.6366666666667,0.0,100.0,70.66333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,63.79666666666666,67.0,69.0,85.0,55.0,1950
2025-02-20 07:15:00,884.2766666666666,0.0,100.0,70.61,1199.29,70.0,100.0,74.0,70.0,72.0,63.803333333333335,67.0,69.0,85.0,55.0,1951
2025-02-20 07:30:00,884.2800000000001,0.0,100.0,70.54333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,63.833333333333336,67.0,69.0,85.0,55.0,1952
2025-02-20 07:45:00,881.4566666666666,0.0,100.0,70.50666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,63.91666666666666,67.0,69.0,85.0,55.0,1953
2025-02-20 08:00:00,887.8133333333334,0.0,100.0,70.42333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,63.89333333333334,67.0,69.0,85.0,55.0,1954
2025-02-20 08:15:00,887.1033333333334,0.0,100.0,70.19,1199.29,70.0,100.0,74.0,70.0,72.0,63.833333333333336,67.0,69.0,85.0,55.0,1955
2025-02-20 08:30:00,890.6366666666667,0.0,100.0,70.08,1199.29,70.0,100.0,74.0,70.0,72.0,63.583333333333336,67.0,69.0,85.0,55.0,1956
2025-02-20 08:45:00,896.9933333333333,0.0,100.0,69.97000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,63.66666666666666,67.0,69.0,85.0,55.0,1957
2025-02-20 09:00:00,895.5833333333334,0.0,100.0,69.83,1199.29,70.0,100.0,74.0,70.0,72.0,63.68,67.0,69.0,85.0,55.0,1958
2025-02-20 09:15:00,901.23,0.0,100.0,69.61,1199.29,70.0,100.0,74.0,70.0,72.0,63.673333333333325,67.0,69.0,85.0,55.0,1959
2025-02-20 09:30:00,903.35,0.0,100.0,69.46666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,63.673333333333325,67.0,69.0,85.0,55.0,1960
2025-02-20 09:45:00,901.9366666666666,0.0,100.0,69.26333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,63.64666666666667,67.0,69.0,85.0,55.0,1961
2025-02-20 10:00:00,892.7533333333332,0.0,100.0,69.24,1199.29,70.0,100.0,74.0,70.0,72.0,63.61666666666667,67.0,69.0,85.0,55.0,1962
2025-02-20 10:15:00,898.4033333333333,0.0,100.0,68.91333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,63.54333333333333,67.0,69.0,85.0,55.0,1963
2025-02-20 10:30:00,894.17,0.0,100.0,68.74333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,63.54666666666666,67.0,69.0,85.0,55.0,1964
2025-02-20 10:45:00,902.6433333333332,0.0,100.0,68.58666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,63.53333333333333,67.0,69.0,85.0,55.0,1965
2025-02-20 11:00:00,907.5866666666668,0.0,100.0,68.22333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,63.47666666666667,67.0,69.0,85.0,55.0,1966
2025-02-20 11:15:00,898.4066666666666,0.0,100.0,67.89333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,63.41,67.0,69.0,85.0,55.0,1967
2025-02-20 11:30:00,903.3466666666668,0.0,100.0,67.84666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,63.31666666666666,67.0,69.0,85.0,55.0,1968
2025-02-20 11:45:00,901.9366666666666,0.0,100.0,67.7,1199.29,70.0,100.0,74.0,70.0,72.0,63.24333333333334,67.0,69.0,85.0,55.0,1969
2025-02-20 12:00:00,906.8833333333332,0.0,100.0,67.60333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,63.16666666666666,67.0,69.0,85.0,55.0,1970
2025-02-20 12:15:00,901.2333333333332,0.0,100.0,67.37666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,63.13333333333333,67.0,69.0,85.0,55.0,1971
2025-02-20 12:30:00,904.0533333333332,0.0,100.0,67.22333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,63.05,67.0,69.0,85.0,55.0,1972
2025-02-20 12:45:00,910.4133333333332,0.0,100.0,67.03333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,63.00666666666666,67.0,69.0,85.0,55.0,1973
2025-02-20 13:00:00,909.0,0.0,100.0,66.80666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,62.91333333333333,67.0,69.0,85.0,55.0,1974
2025-02-20 13:15:00,911.8233333333334,0.0,100.0,66.64,1199.29,70.0,100.0,74.0,70.0,72.0,62.78,67.0,69.0,85.0,55.0,1975
2025-02-20 13:30:00,921.71,0.0,100.0,66.58333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,62.653333333333336,67.0,69.0,85.0,55.0,1976
2025-02-20 13:45:00,909.7066666666666,0.0,100.0,66.61333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,62.82333333333333,67.0,69.0,85.0,55.0,1977
2025-02-20 14:00:00,915.3566666666668,0.0,100.0,66.69666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,63.0,67.0,69.0,85.0,55.0,1978
2025-02-20 14:15:00,909.7066666666666,0.0,100.0,66.55333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,62.99,67.0,69.0,85.0,55.0,1979
2025-02-20 14:30:00,911.12,0.0,100.0,66.56666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,62.79666666666666,67.0,69.0,85.0,55.0,1980
2025-02-20 14:45:00,909.7066666666666,0.0,100.0,66.43333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,62.68,67.0,69.0,85.0,55.0,1981
2025-02-20 15:00:00,909.0,0.0,100.0,66.52,1199.29,70.0,100.0,74.0,70.0,72.0,62.65,67.0,69.0,85.0,55.0,1982
2025-02-20 15:15:00,905.4666666666668,0.0,100.0,66.90666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,62.60999999999999,67.0,69.0,85.0,55.0,1983
2025-02-20 15:30:00,911.12,0.0,100.0,67.01,1199.29,70.0,100.0,74.0,70.0,72.0,62.60666666666666,67.0,69.0,85.0,55.0,1984
2025-02-20 15:45:00,906.1733333333332,0.0,100.0,67.00333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,62.69,67.0,69.0,85.0,55.0,1985
2025-02-20 16:00:00,914.65,0.0,100.0,67.20333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,62.81,67.0,69.0,85.0,55.0,1986
2025-02-20 16:15:00,904.76,0.0,100.0,67.51,1199.29,70.0,100.0,74.0,70.0,72.0,62.91666666666666,67.0,69.0,85.0,55.0,1987
2025-02-20 16:30:00,913.24,0.0,100.0,67.83333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,63.00666666666666,67.0,69.0,85.0,55.0,1988
2025-02-20 16:45:00,911.12,0.0,100.0,68.14666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,63.123333333333335,67.0,69.0,85.0,55.0,1989
2025-02-20 17:00:00,913.2366666666668,0.0,100.0,68.54666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,63.24333333333334,67.0,69.0,85.0,55.0,1990
2025-02-20 17:15:00,907.5866666666668,0.0,100.0,68.82333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,63.35999999999999,67.0,69.0,85.0,55.0,1991
2025-02-20 17:30:00,917.4766666666668,0.0,100.0,69.00666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,63.46,67.0,69.0,85.0,55.0,1992
2025-02-20 17:45:00,904.7633333333332,0.0,100.0,69.50333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,63.66333333333333,67.0,69.0,85.0,55.0,1993
2025-02-20 18:00:00,906.1766666666666,0.0,100.0,69.76,1199.29,70.0,100.0,74.0,70.0,72.0,63.836666666666666,67.0,69.0,85.0,55.0,1994
2025-02-20 18:15:00,901.9366666666666,0.0,100.0,69.95666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,63.96333333333334,67.0,69.0,85.0,55.0,1995
2025-02-20 18:30:00,904.0533333333332,0.0,100.0,70.29,1199.29,70.0,100.0,74.0,70.0,72.0,64.16000000000001,67.0,69.0,85.0,55.0,1996
2025-02-20 18:45:00,894.8766666666667,0.0,100.0,70.57333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,64.34,67.0,69.0,85.0,55.0,1997
2025-02-20 19:00:00,901.2333333333332,0.0,100.0,70.92333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.40666666666668,67.0,69.0,85.0,55.0,1998
2025-02-20 19:15:00,890.6333333333333,0.0,100.0,71.10333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,64.43333333333334,67.0,69.0,85.0,55.0,1999
2025-02-20 19:30:00,894.17,0.0,100.0,71.15666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,64.48333333333333,67.0,69.0,85.0,55.0,2000
2025-02-20 19:45:00,880.75,0.0,100.0,71.56,1199.29,70.0,100.0,74.0,70.0,72.0,64.56,67.0,69.0,85.0,55.0,2001
2025-02-20 20:00:00,884.9833333333332,0.0,100.0,71.72333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,64.59333333333332,67.0,69.0,85.0,55.0,2002
2025-02-20 20:15:00,877.2199999999999,0.0,100.0,71.94666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,64.68333333333332,67.0,69.0,85.0,55.0,2003
2025-02-20 20:30:00,882.16,0.0,100.0,72.12,1199.29,70.0,100.0,74.0,70.0,72.0,64.71333333333332,67.0,69.0,85.0,55.0,2004
2025-02-20 20:45:00,887.8133333333334,0.0,100.0,72.28666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,64.78333333333333,67.0,69.0,85.0,55.0,2005
2025-02-20 21:00:00,891.3433333333332,0.0,100.0,72.42333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.78333333333333,67.0,69.0,85.0,55.0,2006
2025-02-20 21:15:00,887.1033333333334,0.0,100.0,72.64,1199.29,70.0,100.0,74.0,70.0,72.0,64.80666666666666,67.0,69.0,85.0,55.0,2007
2025-02-20 21:30:00,889.9266666666667,0.0,100.0,72.58999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,64.85,67.0,69.0,85.0,55.0,2008
2025-02-20 21:45:00,891.3433333333332,0.0,100.0,72.62666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,64.86333333333333,67.0,69.0,85.0,55.0,2009
2025-02-20 22:00:00,896.2866666666665,0.0,100.0,72.55333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,64.88,67.0,69.0,85.0,55.0,2010
2025-02-20 22:15:00,884.9900000000001,0.0,100.0,72.41666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,64.83,67.0,69.0,85.0,55.0,2011
2025-02-20 22:30:00,887.81,0.0,100.0,72.29,1199.29,70.0,100.0,74.0,70.0,72.0,64.84333333333332,67.0,69.0,85.0,55.0,2012
2025-02-20 22:45:00,894.1666666666666,0.0,100.0,72.01,1199.29,70.0,100.0,74.0,70.0,72.0,64.83666666666666,67.0,69.0,85.0,55.0,2013
2025-02-20 23:00:00,896.2866666666665,0.0,100.0,71.73,1199.29,70.0,100.0,74.0,70.0,72.0,64.83666666666666,67.0,69.0,85.0,55.0,2014
2025-02-20 23:15:00,888.5166666666668,0.0,100.0,71.38333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,64.75,67.0,69.0,85.0,55.0,2015
2025-02-20 23:30:00,897.6999999999999,0.0,100.0,71.13666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,64.66666666666667,67.0,69.0,85.0,55.0,2016
2025-02-20 23:45:00,897.6999999999999,0.0,100.0,70.95666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,64.59333333333332,67.0,69.0,85.0,55.0,2017
2025-02-21 00:00:00,893.1099999999999,0.0,100.0,70.96000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,64.57,67.0,69.0,85.0,55.0,2018
2025-02-21 00:15:00,904.0533333333332,0.0,100.0,70.70666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,64.47666666666667,67.0,69.0,85.0,55.0,2019
2025-02-21 00:30:00,897.6999999999999,0.0,100.0,70.67999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,64.39,67.0,69.0,85.0,55.0,2020
2025-02-21 00:45:00,899.11,0.0,100.0,70.51333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,64.28,67.0,69.0,85.0,55.0,2021
2025-02-21 01:00:00,894.8766666666667,0.0,100.0,70.34666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,64.15333333333334,67.0,69.0,85.0,55.0,2022
2025-02-21 01:15:00,899.11,0.0,100.0,70.14333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.06666666666666,67.0,69.0,85.0,55.0,2023
2025-02-21 01:30:00,896.2866666666665,0.0,100.0,69.93,1199.29,70.0,100.0,74.0,70.0,72.0,63.99333333333334,67.0,69.0,85.0,55.0,2024
2025-02-21 01:45:00,903.35,0.0,100.0,69.80666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,63.923333333333325,67.0,69.0,85.0,55.0,2025
2025-02-21 02:00:00,897.6966666666667,0.0,100.0,69.65666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,63.803333333333335,67.0,69.0,85.0,55.0,2026
2025-02-21 02:15:00,893.4633333333333,0.0,100.0,69.50333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,63.77,67.0,69.0,85.0,55.0,2027
2025-02-21 02:30:00,896.2833333333333,0.0,100.0,69.32000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,63.64666666666667,67.0,69.0,85.0,55.0,2028
2025-02-21 02:45:00,896.9933333333333,0.0,100.0,69.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,63.54999999999999,67.0,69.0,85.0,55.0,2029
2025-02-21 03:00:00,904.76,0.0,100.0,69.07333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,63.556666666666665,67.0,69.0,85.0,55.0,2030
2025-02-21 03:15:00,894.1666666666666,0.0,100.0,68.87666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,63.54999999999999,67.0,69.0,85.0,55.0,2031
2025-02-21 03:30:00,891.3433333333332,0.0,100.0,68.86666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,63.54333333333333,67.0,69.0,85.0,55.0,2032
2025-02-21 03:45:00,908.2933333333334,0.0,100.0,68.72,1199.29,70.0,100.0,74.0,70.0,72.0,63.53333333333333,67.0,69.0,85.0,55.0,2033
2025-02-21 04:00:00,905.47,0.0,100.0,68.56666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,63.47666666666667,67.0,69.0,85.0,55.0,2034
2025-02-21 04:15:00,906.1733333333332,0.0,100.0,68.47333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,63.423333333333325,67.0,69.0,85.0,55.0,2035
2025-02-21 04:30:00,898.4066666666666,0.0,100.0,68.38333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,63.423333333333325,67.0,69.0,85.0,55.0,2036
2025-02-21 04:45:00,894.17,0.0,100.0,68.30333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,63.41,67.0,69.0,85.0,55.0,2037
2025-02-21 05:00:00,901.9366666666666,0.0,100.0,68.25666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,63.39666666666667,67.0,69.0,85.0,55.0,2038
2025-02-21 05:15:00,901.23,0.0,100.0,68.03333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,63.37,67.0,69.0,85.0,55.0,2039
2025-02-21 05:30:00,914.65,0.0,100.0,67.96333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,63.306666666666665,67.0,69.0,85.0,55.0,2040
2025-02-21 05:45:00,914.6533333333332,0.0,100.0,67.77666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,63.29333333333333,67.0,69.0,85.0,55.0,2041
2025-02-21 06:00:00,916.0633333333334,0.0,100.0,67.76,1199.29,70.0,100.0,74.0,70.0,72.0,63.28333333333333,67.0,69.0,85.0,55.0,2042
2025-02-21 06:15:00,913.9466666666668,0.0,100.0,67.60666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,63.27,67.0,69.0,85.0,55.0,2043
2025-02-21 06:30:00,910.4133333333332,0.0,100.0,67.53666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,63.26333333333334,67.0,69.0,85.0,55.0,2044
2025-02-21 06:45:00,913.9433333333332,0.0,100.0,67.43333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,63.18333333333334,67.0,69.0,85.0,55.0,2045
2025-02-21 07:00:00,913.2366666666668,0.0,100.0,67.46,1199.29,70.0,100.0,74.0,70.0,72.0,63.16666666666666,67.0,69.0,85.0,55.0,2046
2025-02-21 07:15:00,920.3033333333332,0.0,100.0,67.34666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,63.16666666666666,67.0,69.0,85.0,55.0,2047
2025-02-21 07:30:00,923.1233333333332,0.0,100.0,67.28,1199.29,70.0,100.0,74.0,70.0,72.0,63.13999999999999,67.0,69.0,85.0,55.0,2048
2025-02-21 07:45:00,911.12,0.0,100.0,67.14333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,63.06666666666666,67.0,69.0,85.0,55.0,2049
2025-02-21 08:00:00,914.65,0.0,100.0,67.13,1199.29,70.0,100.0,74.0,70.0,72.0,63.03666666666667,67.0,69.0,85.0,55.0,2050
2025-02-21 08:15:00,918.8866666666668,0.0,100.0,66.99,1199.29,70.0,100.0,74.0,70.0,72.0,63.02333333333333,67.0,69.0,85.0,55.0,2051
2025-02-21 08:30:00,915.36,0.0,100.0,66.94333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,62.98,67.0,69.0,85.0,55.0,2052
2025-02-21 08:45:00,919.5933333333334,0.0,100.0,66.71666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,62.91666666666666,67.0,69.0,85.0,55.0,2053
2025-02-21 09:00:00,915.3566666666668,0.0,100.0,66.74666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,62.90333333333333,67.0,69.0,85.0,55.0,2054
2025-02-21 09:15:00,918.18,0.0,100.0,66.62666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,62.91333333333333,67.0,69.0,85.0,55.0,2055
2025-02-21 09:30:00,915.36,0.0,100.0,66.67333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,62.89666666666667,67.0,69.0,85.0,55.0,2056
2025-02-21 09:45:00,920.3,0.0,100.0,66.56666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,62.803333333333335,67.0,69.0,85.0,55.0,2057
2025-02-21 10:00:00,915.36,0.0,100.0,66.39999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,62.78,67.0,69.0,85.0,55.0,2058
2025-02-21 10:15:00,920.3,0.0,100.0,66.54666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,62.76,67.0,69.0,85.0,55.0,2059
2025-02-21 10:30:00,918.1833333333334,0.0,100.0,66.39,1199.29,70.0,100.0,74.0,70.0,72.0,62.72666666666667,67.0,69.0,85.0,55.0,2060
2025-02-21 10:45:00,920.3,0.0,100.0,66.38,1199.29,70.0,100.0,74.0,70.0,72.0,62.66333333333333,67.0,69.0,85.0,55.0,2061
2025-02-21 11:00:00,913.9433333333332,0.0,100.0,66.27666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,62.64666666666667,67.0,69.0,85.0,55.0,2062
2025-02-21 11:15:00,919.5966666666668,0.0,100.0,66.29666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,62.63333333333333,67.0,69.0,85.0,55.0,2063
2025-02-21 11:30:00,922.42,0.0,100.0,66.15333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,62.57,67.0,69.0,85.0,55.0,2064
2025-02-21 11:45:00,922.42,0.0,100.0,66.00333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,62.53,67.0,69.0,85.0,55.0,2065
2025-02-21 12:00:00,922.42,0.0,100.0,65.97666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,62.52333333333333,67.0,69.0,85.0,55.0,2066
2025-02-21 12:15:00,919.5933333333334,0.0,100.0,66.01,1199.29,70.0,100.0,74.0,70.0,72.0,62.50333333333333,67.0,69.0,85.0,55.0,2067
2025-02-21 12:30:00,915.3566666666668,0.0,100.0,65.95666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,62.48,67.0,69.0,85.0,55.0,2068
2025-02-21 12:45:00,925.2433333333332,0.0,100.0,66.13000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,62.42666666666667,67.0,69.0,85.0,55.0,2069
2025-02-21 13:00:00,918.8866666666668,0.0,100.0,66.15333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,62.44333333333333,67.0,69.0,85.0,55.0,2070
2025-02-21 13:15:00,925.9500000000002,0.0,100.0,66.30333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,62.44333333333333,67.0,69.0,85.0,55.0,2071
2025-02-21 13:30:00,918.1833333333334,0.0,100.0,66.50666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,62.50333333333333,67.0,69.0,85.0,55.0,2072
2025-02-21 13:45:00,914.65,0.0,100.0,66.97,1199.29,70.0,100.0,74.0,70.0,72.0,62.51666666666667,67.0,69.0,85.0,55.0,2073
2025-02-21 14:00:00,913.24,0.0,100.0,67.08999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,62.52333333333333,67.0,69.0,85.0,55.0,2074
2025-02-21 14:15:00,919.5933333333334,0.0,100.0,67.37666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,62.57,67.0,69.0,85.0,55.0,2075
2025-02-21 14:30:00,916.7666666666668,0.0,100.0,67.8,1199.29,70.0,100.0,74.0,70.0,72.0,62.653333333333336,67.0,69.0,85.0,55.0,2076
2025-02-21 14:45:00,925.95,0.0,100.0,68.14999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,62.79,67.0,69.0,85.0,55.0,2077
2025-02-21 15:00:00,918.1833333333334,0.0,100.0,68.46,1199.29,70.0,100.0,74.0,70.0,72.0,62.93,67.0,69.0,85.0,55.0,2078
2025-02-21 15:15:00,908.2933333333334,0.0,100.0,69.11333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,63.080000000000005,67.0,69.0,85.0,55.0,2079
2025-02-21 15:30:00,913.9466666666668,0.0,100.0,69.51666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,63.21333333333333,67.0,69.0,85.0,55.0,2080
2025-02-21 15:45:00,913.2366666666668,0.0,100.0,70.06333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,63.39333333333334,67.0,69.0,85.0,55.0,2081
2025-02-21 16:00:00,908.29,0.0,100.0,70.51333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,63.48333333333333,67.0,69.0,85.0,55.0,2082
2025-02-21 16:15:00,908.9966666666666,0.0,100.0,70.98666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,63.61333333333334,67.0,69.0,85.0,55.0,2083
2025-02-21 16:30:00,905.47,0.0,100.0,71.55333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,63.75333333333333,67.0,69.0,85.0,55.0,2084
2025-02-21 16:45:00,908.9966666666666,0.0,100.0,72.03333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,63.88,67.0,69.0,85.0,55.0,2085
2025-02-21 17:00:00,894.8733333333333,0.0,100.0,72.39999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,64.02333333333333,67.0,69.0,85.0,55.0,2086
2025-02-21 17:15:00,894.1666666666666,0.0,100.0,73.10666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,64.22000000000001,67.0,69.0,85.0,55.0,2087
2025-02-21 17:30:00,894.1666666666666,0.0,100.0,73.52,1199.29,70.0,100.0,74.0,70.0,72.0,64.38666666666667,67.0,69.0,85.0,55.0,2088
2025-02-21 17:45:00,887.8100000000001,0.0,100.0,74.03333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,64.67666666666666,67.0,69.0,85.0,55.0,2089
2025-02-21 18:00:00,889.2233333333334,0.0,100.0,74.38333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.98,67.0,69.0,85.0,55.0,2090
2025-02-21 18:15:00,885.6933333333333,0.0,100.0,74.79,1199.29,70.0,100.0,74.0,70.0,72.0,65.18666666666667,67.0,69.0,85.0,55.0,2091
2025-02-21 18:30:00,888.5166666666668,0.0,100.0,74.99,1199.29,70.0,100.0,74.0,70.0,72.0,65.3,67.0,69.0,85.0,55.0,2092
2025-02-21 18:45:00,885.6933333333333,0.0,100.0,75.34333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.36666666666667,67.0,69.0,85.0,55.0,2093
2025-02-21 19:00:00,877.9233333333333,0.0,100.0,76.03333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,65.50666666666666,67.0,69.0,85.0,55.0,2094
2025-02-21 19:15:00,887.1033333333334,0.0,100.0,76.12666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.61666666666667,67.0,69.0,85.0,55.0,2095
2025-02-21 19:30:00,880.75,0.0,100.0,76.17666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,65.71333333333332,67.0,69.0,85.0,55.0,2096
2025-02-21 19:45:00,888.5166666666668,0.0,100.0,76.21333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,65.75666666666666,67.0,69.0,85.0,55.0,2097
2025-02-21 20:00:00,877.2166666666667,0.0,100.0,76.78333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.75,67.0,69.0,85.0,55.0,2098
2025-02-21 20:15:00,876.5100000000001,0.0,100.0,77.12333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.84666666666666,67.0,69.0,85.0,55.0,2099
2025-02-21 20:30:00,884.2766666666666,0.0,100.0,77.09,1199.29,70.0,100.0,74.0,70.0,72.0,65.91,67.0,69.0,85.0,55.0,2100
2025-02-21 20:45:00,882.8666666666667,0.0,100.0,77.30666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,65.98333333333333,67.0,69.0,85.0,55.0,2101
2025-02-21 21:00:00,884.2800000000001,0.0,100.0,77.48666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,66.07000000000001,67.0,69.0,85.0,55.0,2102
2025-02-21 21:15:00,877.2199999999999,0.0,100.0,77.52333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.15666666666667,67.0,69.0,85.0,55.0,2103
2025-02-21 21:30:00,878.63,0.0,100.0,77.56333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.23333333333333,67.0,69.0,85.0,55.0,2104
2025-02-21 21:45:00,879.3333333333334,0.0,100.0,77.57,1199.29,70.0,100.0,74.0,70.0,72.0,66.29666666666667,67.0,69.0,85.0,55.0,2105
2025-02-21 22:00:00,883.5733333333334,0.0,100.0,77.53333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.33333333333333,67.0,69.0,85.0,55.0,2106
2025-02-21 22:15:00,884.2800000000001,0.0,100.0,77.29,1199.29,70.0,100.0,74.0,70.0,72.0,66.39999999999999,67.0,69.0,85.0,55.0,2107
2025-02-21 22:30:00,885.6933333333333,0.0,100.0,77.21666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.42666666666668,67.0,69.0,85.0,55.0,2108
2025-02-21 22:45:00,884.2766666666666,0.0,100.0,77.01333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0,2109
2025-02-21 23:00:00,889.2266666666666,0.0,100.0,76.71666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0,2110
2025-02-21 23:15:00,887.1033333333334,0.0,100.0,76.45666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,66.42666666666668,67.0,69.0,85.0,55.0,2111
2025-02-21 23:30:00,881.4533333333334,0.0,100.0,76.24333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.4,67.0,69.0,85.0,55.0,2112
2025-02-21 23:45:00,877.2166666666667,0.0,100.0,75.92666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,66.37,67.0,69.0,85.0,55.0,2113
2025-02-22 00:00:00,883.5766666666667,0.0,100.0,75.67333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.30333333333334,67.0,69.0,85.0,55.0,2114
2025-02-22 00:15:00,883.5733333333334,0.0,100.0,75.58999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,66.24000000000001,67.0,69.0,85.0,55.0,2115
2025-02-22 00:30:00,884.9833333333332,0.0,100.0,75.14666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,66.16333333333334,67.0,69.0,85.0,55.0,2116
2025-02-22 00:45:00,885.69,0.0,100.0,74.89333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.09333333333333,67.0,69.0,85.0,55.0,2117
2025-02-22 01:00:00,884.9833333333332,0.0,100.0,74.78666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,66.03333333333335,67.0,69.0,85.0,55.0,2118
2025-02-22 01:15:00,889.93,0.0,100.0,74.60000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,66.0,67.0,69.0,85.0,55.0,2119
2025-02-22 01:30:00,880.04,0.0,100.0,74.46333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,65.92999999999999,67.0,69.0,85.0,55.0,2120
2025-02-22 01:45:00,888.5166666666668,0.0,100.0,74.37666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.89666666666666,67.0,69.0,85.0,55.0,2121
2025-02-22 02:00:00,887.8100000000001,0.0,100.0,74.02,1199.29,70.0,100.0,74.0,70.0,72.0,65.83999999999999,67.0,69.0,85.0,55.0,2122
2025-02-22 02:15:00,882.8666666666667,0.0,100.0,74.11,1199.29,70.0,100.0,74.0,70.0,72.0,65.76333333333334,67.0,69.0,85.0,55.0,2123
2025-02-22 02:30:00,893.4633333333333,0.0,100.0,73.98333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.63,67.0,69.0,85.0,55.0,2124
2025-02-22 02:45:00,887.1033333333334,0.0,100.0,74.03333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.54333333333334,67.0,69.0,85.0,55.0,2125
2025-02-22 03:00:00,891.3433333333332,0.0,100.0,73.61666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,65.50666666666666,67.0,69.0,85.0,55.0,2126
2025-02-22 03:15:00,883.5733333333334,0.0,100.0,73.47333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,65.51333333333334,67.0,69.0,85.0,55.0,2127
2025-02-22 03:30:00,889.9333333333334,0.0,100.0,73.56666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,65.5,67.0,69.0,85.0,55.0,2128
2025-02-22 03:45:00,879.34,0.0,100.0,73.43,1199.29,70.0,100.0,74.0,70.0,72.0,65.45666666666666,67.0,69.0,85.0,55.0,2129
2025-02-22 04:00:00,888.5166666666668,0.0,100.0,73.38333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,65.39,67.0,69.0,85.0,55.0,2130
2025-02-22 04:15:00,896.2866666666665,0.0,100.0,73.12,1199.29,70.0,100.0,74.0,70.0,72.0,65.37,67.0,69.0,85.0,55.0,2131
2025-02-22 04:30:00,892.7533333333334,0.0,100.0,73.06333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.35000000000001,67.0,69.0,85.0,55.0,2132
2025-02-22 04:45:00,887.1066666666667,0.0,100.0,72.92,1199.29,70.0,100.0,74.0,70.0,72.0,65.27666666666666,67.0,69.0,85.0,55.0,2133
2025-02-22 05:00:00,892.0466666666666,0.0,100.0,72.82333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,65.23666666666666,67.0,69.0,85.0,55.0,2134
2025-02-22 05:15:00,885.69,0.0,100.0,72.86666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.17333333333333,67.0,69.0,85.0,55.0,2135
2025-02-22 05:30:00,885.6933333333333,0.0,100.0,72.95,1199.29,70.0,100.0,74.0,70.0,72.0,65.11333333333333,67.0,69.0,85.0,55.0,2136
2025-02-22 05:45:00,892.7566666666667,0.0,100.0,72.76,1199.29,70.0,100.0,74.0,70.0,72.0,65.08666666666666,67.0,69.0,85.0,55.0,2137
2025-02-22 06:00:00,883.5766666666667,0.0,100.0,72.72333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,65.06,67.0,69.0,85.0,55.0,2138
2025-02-22 06:15:00,887.8100000000001,0.0,100.0,72.58999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,64.98333333333333,67.0,69.0,85.0,55.0,2139
2025-02-22 06:30:00,889.2233333333334,0.0,100.0,72.60333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,64.96666666666667,67.0,69.0,85.0,55.0,2140
2025-02-22 06:45:00,883.5766666666667,0.0,100.0,72.56333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.86333333333333,67.0,69.0,85.0,55.0,2141
2025-02-22 07:00:00,888.5166666666668,0.0,100.0,72.48666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,64.83666666666666,67.0,69.0,85.0,55.0,2142
2025-02-22 07:15:00,898.4066666666666,0.0,100.0,72.48333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.76666666666667,67.0,69.0,85.0,55.0,2143
2025-02-22 07:30:00,886.3966666666666,0.0,100.0,72.46666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,64.72,67.0,69.0,85.0,55.0,2144
2025-02-22 07:45:00,892.0499999999998,0.0,100.0,72.33,1199.29,70.0,100.0,74.0,70.0,72.0,64.71,67.0,69.0,85.0,55.0,2145
2025-02-22 08:00:00,893.46,0.0,100.0,72.15333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,64.64666666666666,67.0,69.0,85.0,55.0,2146
2025-02-22 08:15:00,888.5166666666668,0.0,100.0,72.14666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,64.59333333333332,67.0,69.0,85.0,55.0,2147
2025-02-22 08:30:00,887.8100000000001,0.0,100.0,71.89999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,64.56666666666666,67.0,69.0,85.0,55.0,2148
2025-02-22 08:45:00,893.4633333333333,0.0,100.0,71.96,1199.29,70.0,100.0,74.0,70.0,72.0,64.52333333333333,67.0,69.0,85.0,55.0,2149
2025-02-22 09:00:00,896.29,0.0,100.0,71.97333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,64.45666666666666,67.0,69.0,85.0,55.0,2150
2025-02-22 09:15:00,895.5799999999999,0.0,100.0,71.83333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.43666666666667,67.0,69.0,85.0,55.0,2151
2025-02-22 09:30:00,896.9933333333333,0.0,100.0,71.64333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.36,67.0,69.0,85.0,55.0,2152
2025-02-22 09:45:00,895.5766666666667,0.0,100.0,71.50333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.32333333333334,67.0,69.0,85.0,55.0,2153
2025-02-22 10:00:00,901.9366666666666,0.0,100.0,71.53333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.29,67.0,69.0,85.0,55.0,2154
2025-02-22 10:15:00,894.1666666666666,0.0,100.0,71.67333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.23666666666666,67.0,69.0,85.0,55.0,2155
2025-02-22 10:30:00,890.6366666666667,0.0,100.0,71.68333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,64.18333333333334,67.0,69.0,85.0,55.0,2156
2025-02-22 10:45:00,887.1033333333334,0.0,100.0,71.55666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,64.17333333333333,67.0,69.0,85.0,55.0,2157
2025-02-22 11:00:00,890.6333333333333,0.0,100.0,71.49666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,64.12,67.0,69.0,85.0,55.0,2158
2025-02-22 11:15:00,886.4,0.0,100.0,71.49,1199.29,70.0,100.0,74.0,70.0,72.0,64.07333333333334,67.0,69.0,85.0,55.0,2159
2025-02-22 11:30:00,891.3433333333332,0.0,100.0,71.39666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,64.04666666666667,67.0,69.0,85.0,55.0,2160
2025-02-22 11:45:00,884.9866666666667,0.0,100.0,71.31333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.02666666666667,67.0,69.0,85.0,55.0,2161
2025-02-22 12:00:00,891.3433333333332,0.0,100.0,71.24000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,64.01,67.0,69.0,85.0,55.0,2162
2025-02-22 12:15:00,891.3433333333332,0.0,100.0,71.09333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,63.93666666666667,67.0,69.0,85.0,55.0,2163
2025-02-22 12:30:00,887.1033333333334,0.0,100.0,71.15666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,63.943333333333335,67.0,69.0,85.0,55.0,2164
