time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-22 12:45:00,889.2233333333334,0.0,100.0,71.29333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,63.923333333333325,67.0,69.0,85.0,55.0,2165
2025-02-22 13:00:00,892.0466666666666,0.0,100.0,71.51666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,63.943333333333335,67.0,69.0,85.0,55.0,2166
2025-02-22 13:15:00,880.7466666666668,0.0,100.0,71.64999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,64.00333333333333,67.0,69.0,85.0,55.0,2167
2025-02-22 13:30:00,890.6333333333333,0.0,100.0,72.34666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,64.06666666666666,67.0,69.0,85.0,55.0,2168
2025-02-22 13:45:00,892.7566666666667,0.0,100.0,72.48666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,64.17666666666668,67.0,69.0,85.0,55.0,2169
2025-02-22 14:00:00,882.16,0.0,100.0,72.45666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,64.26666666666667,67.0,69.0,85.0,55.0,2170
2025-02-22 14:15:00,883.5733333333334,0.0,100.0,72.69,1199.29,70.0,100.0,74.0,70.0,72.0,64.39999999999999,67.0,69.0,85.0,55.0,2171
2025-02-22 14:30:00,892.0499999999998,0.0,100.0,73.14333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,64.53666666666668,67.0,69.0,85.0,55.0,2172
2025-02-22 14:45:00,880.75,0.0,100.0,73.58,1199.29,70.0,100.0,74.0,70.0,72.0,64.68333333333332,67.0,69.0,85.0,55.0,2173
2025-02-22 15:00:00,877.9233333333333,0.0,100.0,73.85333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,64.87333333333333,67.0,69.0,85.0,55.0,2174
2025-02-22 15:15:00,876.5133333333333,0.0,100.0,74.22666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.05666666666667,67.0,69.0,85.0,55.0,2175
2025-02-22 15:30:00,881.4566666666666,0.0,100.0,74.65333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,65.23666666666666,67.0,69.0,85.0,55.0,2176
2025-02-22 15:45:00,880.0433333333334,0.0,100.0,75.45666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,65.45666666666666,67.0,69.0,85.0,55.0,2177
2025-02-22 16:00:00,870.86,0.0,100.0,76.14666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,65.67333333333333,67.0,69.0,85.0,55.0,2178
2025-02-22 16:15:00,872.98,0.0,100.0,76.3,1199.29,70.0,100.0,74.0,70.0,72.0,65.84666666666666,67.0,69.0,85.0,55.0,2179
2025-02-22 16:30:00,883.5733333333334,0.0,100.0,76.67666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,65.97666666666667,67.0,69.0,85.0,55.0,2180
2025-02-22 16:45:00,874.3933333333334,0.0,100.0,77.27,1199.29,70.0,100.0,74.0,70.0,72.0,66.03333333333335,67.0,69.0,85.0,55.0,2181
2025-02-22 17:00:00,877.9233333333333,0.0,100.0,77.39666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,66.13333333333333,67.0,69.0,85.0,55.0,2182
2025-02-22 17:15:00,867.3266666666667,0.0,100.0,77.89999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,66.16666666666667,67.0,69.0,85.0,55.0,2183
2025-02-22 17:30:00,872.9766666666668,0.0,100.0,78.04666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.26,67.0,69.0,85.0,55.0,2184
2025-02-22 17:45:00,868.7400000000001,0.0,100.0,78.15666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.30333333333334,67.0,69.0,85.0,55.0,2185
2025-02-22 18:00:00,873.6833333333334,0.0,100.0,78.37666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.41000000000001,67.0,69.0,85.0,55.0,2186
2025-02-22 18:15:00,871.5666666666666,0.0,100.0,78.39999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,66.48666666666666,67.0,69.0,85.0,55.0,2187
2025-02-22 18:30:00,867.3266666666667,0.0,100.0,78.71666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.58333333333333,67.0,69.0,85.0,55.0,2188
2025-02-22 18:45:00,870.86,0.0,100.0,78.79,1199.29,70.0,100.0,74.0,70.0,72.0,66.68,67.0,69.0,85.0,55.0,2189
2025-02-22 19:00:00,865.2066666666666,0.0,100.0,79.10666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.78,67.0,69.0,85.0,55.0,2190
2025-02-22 19:15:00,868.0366666666667,0.0,100.0,79.30333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.90333333333332,67.0,69.0,85.0,55.0,2191
2025-02-22 19:30:00,861.6766666666666,0.0,100.0,79.23,1199.29,70.0,100.0,74.0,70.0,72.0,67.04333333333334,67.0,69.0,85.0,55.0,2192
2025-02-22 19:45:00,856.7333333333332,0.0,100.0,79.03,1199.29,70.0,100.0,74.0,70.0,72.0,67.18333333333332,67.0,69.0,85.0,55.0,2193
2025-02-22 20:00:00,863.7966666666666,0.0,100.0,78.88,1199.29,70.0,100.0,74.0,70.0,72.0,67.35000000000001,67.0,69.0,85.0,55.0,2194
2025-02-22 20:15:00,856.7333333333332,0.0,100.0,78.75333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.52666666666667,67.0,69.0,85.0,55.0,2195
2025-02-22 20:30:00,869.4466666666667,0.0,100.0,78.8,1199.29,70.0,100.0,74.0,70.0,72.0,67.63333333333333,67.0,69.0,85.0,55.0,2196
2025-02-22 20:45:00,864.5033333333334,0.0,100.0,78.95666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.75333333333333,67.0,69.0,85.0,55.0,2197
2025-02-22 21:00:00,867.3266666666667,0.0,100.0,79.17666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,2198
2025-02-22 21:15:00,863.7966666666666,0.0,100.0,79.18333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.80666666666667,67.0,69.0,85.0,55.0,2199
2025-02-22 21:30:00,858.8533333333334,0.0,100.0,79.07,1199.29,70.0,100.0,74.0,70.0,72.0,67.87666666666667,67.0,69.0,85.0,55.0,2200
2025-02-22 21:45:00,868.0366666666667,0.0,100.0,78.77,1199.29,70.0,100.0,74.0,70.0,72.0,67.89,67.0,69.0,85.0,55.0,2201
2025-02-22 22:00:00,866.6233333333333,0.0,100.0,78.75333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.88333333333334,67.0,69.0,85.0,55.0,2202
2025-02-22 22:15:00,863.09,0.0,100.0,78.50666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.86666666666667,67.0,69.0,85.0,55.0,2203
2025-02-22 22:30:00,860.9733333333334,0.0,100.0,78.41333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.8,67.0,69.0,85.0,55.0,2204
2025-02-22 22:45:00,865.9133333333333,0.0,100.0,78.31,1199.29,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0,2205
2025-02-22 23:00:00,864.5033333333334,0.0,100.0,78.26666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.74333333333333,67.0,69.0,85.0,55.0,2206
2025-02-22 23:15:00,866.6233333333333,0.0,100.0,78.29666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0,2207
2025-02-22 23:30:00,865.9166666666666,0.0,100.0,78.04333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.63333333333334,67.0,69.0,85.0,55.0,2208
2025-02-22 23:45:00,860.9733333333334,0.0,100.0,77.93,1199.29,70.0,100.0,74.0,70.0,72.0,67.60666666666667,67.0,69.0,85.0,55.0,2209
2025-02-23 00:00:00,867.3299999999999,0.0,100.0,77.76,1199.29,70.0,100.0,74.0,70.0,72.0,67.54666666666667,67.0,69.0,85.0,55.0,2210
2025-02-23 00:15:00,870.86,0.0,100.0,77.8,1199.29,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,2211
2025-02-23 00:30:00,864.5033333333334,0.0,100.0,77.76,1199.29,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0,2212
2025-02-23 00:45:00,864.5,0.0,100.0,77.66000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0,2213
2025-02-23 01:00:00,864.5033333333334,0.0,100.0,77.5,1199.29,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0,2214
2025-02-23 01:15:00,873.6866666666666,0.0,100.0,77.60666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.45333333333333,67.0,69.0,85.0,55.0,2215
2025-02-23 01:30:00,872.98,0.0,100.0,77.41333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.39666666666666,67.0,69.0,85.0,55.0,2216
2025-02-23 01:45:00,866.6266666666667,0.0,100.0,77.35666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,85.0,55.0,2217
2025-02-23 02:00:00,865.9166666666666,0.0,100.0,77.31333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0,2218
2025-02-23 02:15:00,863.09,0.0,100.0,77.18333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.34333333333332,67.0,69.0,85.0,55.0,2219
2025-02-23 02:30:00,870.86,0.0,100.0,76.98,1199.29,70.0,100.0,74.0,70.0,72.0,67.27666666666666,67.0,69.0,85.0,55.0,2220
2025-02-23 02:45:00,874.3933333333334,0.0,100.0,76.71,1199.29,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0,2221
2025-02-23 03:00:00,869.4466666666667,0.0,100.0,76.49666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.19666666666667,67.0,69.0,85.0,55.0,2222
2025-02-23 03:15:00,876.5100000000001,0.0,100.0,76.51666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0,2223
2025-02-23 03:30:00,869.4466666666667,0.0,100.0,76.19666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.03333333333333,67.0,69.0,85.0,55.0,2224
2025-02-23 03:45:00,872.98,0.0,100.0,76.10000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,66.96333333333332,67.0,69.0,85.0,55.0,2225
2025-02-23 04:00:00,870.1533333333333,0.0,100.0,75.92666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,66.89,67.0,69.0,85.0,55.0,2226
2025-02-23 04:15:00,873.6833333333334,0.0,100.0,75.67666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,66.81666666666666,67.0,69.0,85.0,55.0,2227
2025-02-23 04:30:00,870.86,0.0,100.0,75.40666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,66.73,67.0,69.0,85.0,55.0,2228
2025-02-23 04:45:00,871.5666666666666,0.0,100.0,75.44,1199.29,70.0,100.0,74.0,70.0,72.0,66.68666666666667,67.0,69.0,85.0,55.0,2229
2025-02-23 05:00:00,875.8033333333333,0.0,100.0,75.56,1199.29,70.0,100.0,74.0,70.0,72.0,66.59666666666668,67.0,69.0,85.0,55.0,2230
2025-02-23 05:15:00,872.2733333333334,0.0,100.0,75.3,1199.29,70.0,100.0,74.0,70.0,72.0,66.54666666666667,67.0,69.0,85.0,55.0,2231
2025-02-23 05:30:00,869.4466666666667,0.0,100.0,75.26,1199.29,70.0,100.0,74.0,70.0,72.0,66.46,67.0,69.0,85.0,55.0,2232
2025-02-23 05:45:00,863.09,0.0,100.0,75.12,1199.29,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0,2233
2025-02-23 06:00:00,873.6866666666666,0.0,100.0,74.91666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.37666666666667,67.0,69.0,85.0,55.0,2234
2025-02-23 06:15:00,871.5633333333334,0.0,100.0,74.84666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,85.0,55.0,2235
2025-02-23 06:30:00,872.2733333333334,0.0,100.0,74.82666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.28333333333335,67.0,69.0,85.0,55.0,2236
2025-02-23 06:45:00,865.9133333333333,0.0,100.0,74.59333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.23333333333333,67.0,69.0,85.0,55.0,2237
2025-02-23 07:00:00,870.1533333333333,0.0,100.0,74.53333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.17333333333333,67.0,69.0,85.0,55.0,2238
2025-02-23 07:15:00,876.5133333333333,0.0,100.0,74.54333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,66.15333333333334,67.0,69.0,85.0,55.0,2239
2025-02-23 07:30:00,873.6866666666666,0.0,100.0,74.35666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.07666666666667,67.0,69.0,85.0,55.0,2240
2025-02-23 07:45:00,875.8033333333333,0.0,100.0,74.21666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.03333333333335,67.0,69.0,85.0,55.0,2241
2025-02-23 08:00:00,872.9766666666666,0.0,100.0,74.20666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,66.02666666666666,67.0,69.0,85.0,55.0,2242
2025-02-23 08:15:00,881.4566666666666,0.0,100.0,74.08333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.96,67.0,69.0,85.0,55.0,2243
2025-02-23 08:30:00,872.2733333333334,0.0,100.0,74.04,1199.29,70.0,100.0,74.0,70.0,72.0,65.89666666666666,67.0,69.0,85.0,55.0,2244
2025-02-23 08:45:00,872.9766666666668,0.0,100.0,73.97666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.87666666666667,67.0,69.0,85.0,55.0,2245
2025-02-23 09:00:00,870.86,0.0,100.0,74.05666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.80333333333333,67.0,69.0,85.0,55.0,2246
2025-02-23 09:15:00,875.8033333333333,0.0,100.0,73.92,1199.29,70.0,100.0,74.0,70.0,72.0,65.77,67.0,69.0,85.0,55.0,2247
2025-02-23 09:30:00,871.5666666666666,0.0,100.0,73.79333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,65.75,67.0,69.0,85.0,55.0,2248
2025-02-23 09:45:00,873.6833333333334,0.0,100.0,73.65666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.69,67.0,69.0,85.0,55.0,2249
2025-02-23 10:00:00,875.0966666666667,0.0,100.0,73.67,1199.29,70.0,100.0,74.0,70.0,72.0,65.64666666666666,67.0,69.0,85.0,55.0,2250
2025-02-23 10:15:00,873.6866666666666,0.0,100.0,73.64,1199.29,70.0,100.0,74.0,70.0,72.0,65.62333333333333,67.0,69.0,85.0,55.0,2251
2025-02-23 10:30:00,867.3266666666667,0.0,100.0,73.60666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.54333333333334,67.0,69.0,85.0,55.0,2252
2025-02-23 10:45:00,875.8033333333333,0.0,100.0,73.52,1199.29,70.0,100.0,74.0,70.0,72.0,65.51333333333334,67.0,69.0,85.0,55.0,2253
2025-02-23 11:00:00,868.0333333333333,0.0,100.0,73.35666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.48,67.0,69.0,85.0,55.0,2254
2025-02-23 11:15:00,875.0933333333334,0.0,100.0,73.36333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.39999999999999,67.0,69.0,85.0,55.0,2255
2025-02-23 11:30:00,875.8033333333333,0.0,100.0,73.37,1199.29,70.0,100.0,74.0,70.0,72.0,65.36333333333333,67.0,69.0,85.0,55.0,2256
2025-02-23 11:45:00,877.2166666666667,0.0,100.0,73.18666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.37,67.0,69.0,85.0,55.0,2257
2025-02-23 12:00:00,875.1,0.0,100.0,73.17,1199.29,70.0,100.0,74.0,70.0,72.0,65.33666666666666,67.0,69.0,85.0,55.0,2258
2025-02-23 12:15:00,877.2166666666667,0.0,100.0,73.14333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.3,67.0,69.0,85.0,55.0,2259
2025-02-23 12:30:00,872.98,0.0,100.0,73.17333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.27,67.0,69.0,85.0,55.0,2260
2025-02-23 12:45:00,874.3933333333334,0.0,100.0,73.21333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,65.26,67.0,69.0,85.0,55.0,2261
2025-02-23 13:00:00,875.1,0.0,100.0,73.50666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.31,67.0,69.0,85.0,55.0,2262
2025-02-23 13:15:00,876.5100000000001,0.0,100.0,73.92,1199.29,70.0,100.0,74.0,70.0,72.0,65.35666666666667,67.0,69.0,85.0,55.0,2263
2025-02-23 13:30:00,880.0433333333334,0.0,100.0,74.48666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,65.37666666666667,67.0,69.0,85.0,55.0,2264
2025-02-23 13:45:00,868.0333333333333,0.0,100.0,74.98,1199.29,70.0,100.0,74.0,70.0,72.0,65.48,67.0,69.0,85.0,55.0,2265
2025-02-23 14:00:00,877.9266666666667,0.0,100.0,75.54333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,65.55333333333333,67.0,69.0,85.0,55.0,2266
2025-02-23 14:15:00,868.7433333333333,0.0,100.0,76.13,1199.29,70.0,100.0,74.0,70.0,72.0,65.63,67.0,69.0,85.0,55.0,2267
2025-02-23 14:30:00,866.6233333333333,0.0,100.0,76.75333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.75,67.0,69.0,85.0,55.0,2268
2025-02-23 14:45:00,861.68,0.0,100.0,77.04666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.86333333333333,67.0,69.0,85.0,55.0,2269
2025-02-23 15:00:00,865.9133333333333,0.0,100.0,77.56666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,65.99,67.0,69.0,85.0,55.0,2270
2025-02-23 15:15:00,860.9733333333334,0.0,100.0,78.06333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.12,67.0,69.0,85.0,55.0,2271
2025-02-23 15:30:00,865.9133333333333,0.0,100.0,78.32666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.26,67.0,69.0,85.0,55.0,2272
2025-02-23 15:45:00,860.2666666666668,0.0,100.0,78.63666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.4,67.0,69.0,85.0,55.0,2273
2025-02-23 16:00:00,860.2633333333333,0.0,100.0,78.95666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,66.56666666666666,67.0,69.0,85.0,55.0,2274
2025-02-23 16:15:00,858.8533333333334,0.0,100.0,79.37333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.72666666666667,67.0,69.0,85.0,55.0,2275
2025-02-23 16:30:00,863.09,0.0,100.0,79.61333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,66.89,67.0,69.0,85.0,55.0,2276
2025-02-23 16:45:00,858.8533333333334,0.0,100.0,79.87666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.03333333333333,67.0,69.0,85.0,55.0,2277
2025-02-23 17:00:00,858.1466666666666,0.0,100.0,80.17,1199.29,70.0,100.0,74.0,70.0,72.0,67.17333333333333,67.0,69.0,85.0,55.0,2278
2025-02-23 17:15:00,861.6766666666666,0.0,100.0,80.28,1199.29,70.0,100.0,74.0,70.0,72.0,67.29,67.0,69.0,85.0,55.0,2279
2025-02-23 17:30:00,859.5633333333334,0.0,100.0,80.37333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.42666666666666,67.0,69.0,85.0,55.0,2280
2025-02-23 17:45:00,859.56,0.0,100.0,81.04,1199.29,70.0,100.0,74.0,70.0,72.0,67.55333333333334,67.0,69.0,85.0,55.0,2281
2025-02-23 18:00:00,844.7266666666666,0.0,100.0,81.27,1199.29,70.0,100.0,74.0,70.0,72.0,67.69,67.0,69.0,85.0,55.0,2282
2025-02-23 18:15:00,862.3833333333333,0.0,100.0,81.21666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.82,67.0,69.0,85.0,55.0,2283
2025-02-23 18:30:00,851.0833333333334,0.0,100.0,81.48333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.95333333333333,67.0,69.0,85.0,55.0,2284
2025-02-23 18:45:00,844.0233333333334,0.0,100.0,81.88000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.08333333333333,67.0,69.0,85.0,55.0,2285
2025-02-23 19:00:00,846.8433333333332,0.0,100.0,82.01666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.22333333333334,67.0,69.0,85.0,55.0,2286
2025-02-23 19:15:00,844.02,0.0,100.0,82.12333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.32333333333334,67.0,69.0,85.0,55.0,2287
2025-02-23 19:30:00,848.2599999999999,0.0,100.0,82.24333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,85.0,55.0,2288
2025-02-23 19:45:00,921.0066666666668,0.0,100.0,81.32000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.50666666666666,67.0,69.0,85.0,55.0,2289
2025-02-23 20:00:00,964.09,0.0,100.0,78.88333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0,2290
2025-02-23 20:15:00,974.6833333333334,0.0,100.0,78.81333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.62333333333333,67.0,69.0,85.0,55.0,2291
2025-02-23 20:30:00,978.2133333333333,0.0,100.0,78.80666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.67333333333333,67.0,69.0,85.0,55.0,2292
2025-02-23 20:45:00,976.0966666666668,0.0,100.0,78.96333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.69333333333334,67.0,69.0,85.0,55.0,2293
2025-02-23 21:00:00,985.28,0.0,100.0,78.76333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.70666666666666,67.0,69.0,85.0,55.0,2294
2025-02-23 21:15:00,988.81,0.0,100.0,78.85333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,55.0,2295
2025-02-23 21:30:00,985.9866666666668,0.0,100.0,78.8,1199.29,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,55.0,2296
2025-02-23 21:45:00,990.2233333333334,0.0,100.0,78.67333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,55.0,2297
2025-02-23 22:00:00,988.81,0.0,100.0,78.44333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,55.0,2298
2025-02-23 22:15:00,985.28,0.0,100.0,78.05,1199.29,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,85.0,55.0,2299
2025-02-23 22:30:00,994.46,0.0,100.0,77.87666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,85.0,55.0,2300
2025-02-23 22:45:00,988.81,0.0,100.0,77.64333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0,2301
2025-02-23 23:00:00,993.0466666666666,0.0,100.0,77.22,1199.29,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,85.0,55.0,2302
2025-02-23 23:15:00,992.34,0.0,100.0,76.7,1199.29,70.0,100.0,74.0,70.0,72.0,68.49333333333334,67.0,69.0,85.0,55.0,2303
2025-02-23 23:30:00,993.0466666666666,0.0,100.0,76.21666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.42666666666668,67.0,69.0,85.0,55.0,2304
2025-02-23 23:45:00,979.6266666666668,0.0,100.0,76.22666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.30333333333333,67.0,69.0,85.0,55.0,2305
2025-02-24 00:00:00,927.3633333333332,0.0,100.0,76.68666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.22333333333334,67.0,69.0,85.0,55.0,2306
2025-02-24 00:15:00,904.0566666666668,0.0,100.0,77.44333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,85.0,55.0,2307
2025-02-24 00:30:00,903.3466666666668,0.0,100.0,77.43,1199.29,70.0,100.0,74.0,70.0,72.0,68.07666666666667,67.0,69.0,85.0,55.0,2308
2025-02-24 00:45:00,902.6466666666666,0.0,100.0,77.08333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,85.0,55.0,2309
2025-02-24 01:00:00,899.82,0.0,100.0,77.28,1199.29,70.0,100.0,74.0,70.0,72.0,67.96666666666667,67.0,69.0,85.0,55.0,2310
2025-02-24 01:15:00,902.6433333333332,0.0,100.0,77.63333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,2311
2025-02-24 01:30:00,894.17,0.0,100.0,77.39666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0,2312
2025-02-24 01:45:00,877.9233333333333,0.0,100.0,77.22333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,85.0,55.0,2313
2025-02-24 02:00:00,869.4466666666667,0.0,100.0,77.41333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.88333333333334,67.0,69.0,85.0,55.0,2314
2025-02-24 02:15:00,868.7400000000001,0.0,100.0,77.33,1199.29,70.0,100.0,74.0,70.0,72.0,67.80666666666667,67.0,69.0,85.0,55.0,2315
2025-02-24 02:30:00,872.2733333333334,0.0,100.0,77.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.76666666666667,67.0,69.0,85.0,55.0,2316
2025-02-24 02:45:00,863.09,0.0,100.0,77.37666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.75666666666666,67.0,69.0,85.0,55.0,2317
2025-02-24 03:00:00,858.1466666666666,0.0,100.0,77.40333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.75,67.0,69.0,85.0,55.0,2318
2025-02-24 03:15:00,858.8533333333334,0.0,100.0,77.34333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.67,67.0,69.0,85.0,55.0,2319
2025-02-24 03:30:00,860.2666666666668,0.0,100.0,77.12,1199.29,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,85.0,55.0,2320
2025-02-24 03:45:00,859.5566666666667,0.0,100.0,77.18,1199.29,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,2321
2025-02-24 04:00:00,857.4399999999999,0.0,100.0,77.02333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.62,67.0,69.0,85.0,55.0,2322
2025-02-24 04:15:00,863.7966666666666,0.0,100.0,76.76,1199.29,70.0,100.0,74.0,70.0,72.0,67.60333333333334,67.0,69.0,85.0,55.0,2323
2025-02-24 04:30:00,865.9133333333333,0.0,100.0,76.62666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.57333333333334,67.0,69.0,85.0,55.0,2324
2025-02-24 04:45:00,857.4399999999999,0.0,100.0,76.59333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.66333333333334,67.0,69.0,85.0,55.0,2325
2025-02-24 05:00:00,857.4399999999999,0.0,100.0,76.29,1199.29,70.0,100.0,74.0,70.0,72.0,67.72,67.0,69.0,85.0,55.0,2326
2025-02-24 05:15:00,858.8533333333334,0.0,100.0,76.55666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.63333333333334,67.0,69.0,85.0,55.0,2327
2025-02-24 05:30:00,854.6133333333333,0.0,100.0,76.72,1199.29,70.0,100.0,74.0,70.0,72.0,67.56,67.0,69.0,85.0,55.0,2328
2025-02-24 05:45:00,848.9666666666667,0.0,100.0,76.60666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0,2329
2025-02-24 06:00:00,861.6766666666666,0.0,100.0,76.68666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.48666666666666,67.0,69.0,85.0,55.0,2330
2025-02-24 06:15:00,862.3833333333333,0.0,100.0,76.57000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,67.44,67.0,69.0,85.0,55.0,2331
2025-02-24 06:30:00,854.6166666666667,0.0,100.0,76.48333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.39999999999999,67.0,69.0,85.0,55.0,2332
2025-02-24 06:45:00,858.1466666666666,0.0,100.0,76.38666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0,2333
2025-02-24 07:00:00,860.2666666666668,0.0,100.0,76.52,1199.29,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0,2334
2025-02-24 07:15:00,857.4399999999999,0.0,100.0,76.40666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0,2335
2025-02-24 07:30:00,856.03,0.0,100.0,76.295,1199.29,70.0,100.0,74.0,70.0,72.0,67.335,67.0,69.0,85.0,55.0,2336
2025-02-24 07:45:00,860.2666666666668,0.0,100.0,76.33,1199.29,70.0,100.0,74.0,70.0,72.0,67.26666666666667,67.0,69.0,85.0,55.0,2337
2025-02-24 08:00:00,855.32,0.0,100.0,76.12666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.24666666666667,67.0,69.0,85.0,55.0,2338
2025-02-24 08:15:00,858.8533333333334,0.0,100.0,76.15333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,2339
2025-02-24 08:30:00,851.79,0.0,100.0,76.07333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,2340
2025-02-24 08:45:00,860.2666666666668,0.0,100.0,75.89,1199.29,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,85.0,55.0,2341
2025-02-24 09:00:00,860.9733333333334,0.0,100.0,75.91,1199.29,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,85.0,55.0,2342
2025-02-24 09:15:00,865.21,0.0,100.0,75.96,1199.29,70.0,100.0,74.0,70.0,72.0,67.21666666666665,67.0,69.0,85.0,55.0,2343
2025-02-24 09:30:00,858.1433333333333,0.0,100.0,75.69,1199.29,70.0,100.0,74.0,70.0,72.0,67.21,67.0,69.0,85.0,55.0,2344
2025-02-24 09:45:00,858.1466666666666,0.0,100.0,75.79333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.19,67.0,69.0,85.0,55.0,2345
2025-02-24 10:00:00,851.0833333333334,0.0,100.0,75.5,1199.29,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0,2346
2025-02-24 10:15:00,863.09,0.0,100.0,75.46666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.18666666666667,67.0,69.0,85.0,55.0,2347
2025-02-24 10:30:00,857.4399999999999,0.0,100.0,75.56666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0,2348
2025-02-24 10:45:00,858.15,0.0,100.0,75.70333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.08,67.0,69.0,85.0,55.0,2349
2025-02-24 11:00:00,858.8533333333334,0.0,100.0,75.67999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,67.06666666666666,67.0,69.0,85.0,55.0,2350
2025-02-24 11:15:00,856.7366666666667,0.0,100.0,75.67333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.99,67.0,69.0,85.0,55.0,2351
2025-02-24 11:30:00,857.4399999999999,0.0,100.0,75.64333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,85.0,55.0,2352
2025-02-24 11:45:00,857.4399999999999,0.0,100.0,75.54666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.96333333333332,67.0,69.0,85.0,55.0,2353
2025-02-24 12:00:00,853.9066666666666,0.0,100.0,75.53666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,66.96,67.0,69.0,85.0,55.0,2354
2025-02-24 12:15:00,857.4399999999999,0.0,100.0,75.64333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.96,67.0,69.0,85.0,55.0,2355
2025-02-24 12:30:00,863.09,0.0,100.0,75.54333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,66.96,67.0,69.0,85.0,55.0,2356
2025-02-24 12:45:00,855.32,0.0,100.0,75.48,1199.29,70.0,100.0,74.0,70.0,72.0,66.94666666666666,67.0,69.0,85.0,55.0,2357
2025-02-24 13:00:00,861.6766666666666,0.0,100.0,75.66666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.96,67.0,69.0,85.0,55.0,2358
2025-02-24 13:15:00,858.1466666666666,0.0,100.0,76.28,1199.29,70.0,100.0,74.0,70.0,72.0,66.98333333333333,67.0,69.0,85.0,55.0,2359
2025-02-24 13:30:00,852.4966666666666,0.0,100.0,76.82,1199.29,70.0,100.0,74.0,70.0,72.0,67.08,67.0,69.0,85.0,55.0,2360
2025-02-24 13:45:00,848.9633333333333,0.0,100.0,77.36666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.14333333333333,67.0,69.0,85.0,55.0,2361
2025-02-24 14:00:00,850.3766666666667,0.0,100.0,77.85666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.27333333333333,67.0,69.0,85.0,55.0,2362
2025-02-24 14:15:00,853.91,0.0,100.0,78.42999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,67.42,67.0,69.0,85.0,55.0,2363
2025-02-24 14:30:00,856.7333333333332,0.0,100.0,78.84333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.54333333333334,67.0,69.0,85.0,55.0,2364
2025-02-24 14:45:00,851.79,0.0,100.0,79.43666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.68333333333334,67.0,69.0,85.0,55.0,2365
2025-02-24 15:00:00,882.8666666666667,0.0,100.0,79.32333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.86666666666667,67.0,69.0,85.0,55.0,2366
2025-02-24 15:15:00,880.04,0.0,100.0,79.15333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.05333333333334,67.0,69.0,85.0,55.0,2367
2025-02-24 15:30:00,911.12,0.0,100.0,79.15333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.27,67.0,69.0,85.0,55.0,2368
2025-02-24 15:45:00,933.0133333333332,0.0,100.0,78.67666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.49333333333334,67.0,69.0,85.0,55.0,2369
2025-02-24 16:00:00,942.9,0.0,100.0,78.67999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,85.0,55.0,2370
2025-02-24 16:15:00,974.6833333333334,0.0,100.0,78.49,1199.29,70.0,100.0,74.0,70.0,72.0,68.76333333333334,67.0,69.0,85.0,55.0,2371
2025-02-24 16:30:00,995.8733333333332,0.0,100.0,78.25666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,85.0,55.0,2372
2025-02-24 16:45:00,1030.4833333333331,0.0,100.0,78.05333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.96666666666667,67.0,69.0,85.0,55.0,2373
2025-02-24 17:00:00,1060.8533333333332,0.0,100.0,77.98666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.09333333333335,67.0,69.0,85.0,55.0,2374
2025-02-24 17:15:00,1118.7666666666669,0.0,100.0,78.02,1199.29,70.0,100.0,74.0,70.0,72.0,69.21,67.0,69.0,85.0,55.0,2375
2025-02-24 17:30:00,1148.4333333333334,0.0,100.0,78.09666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0,2376
2025-02-24 17:45:00,1185.8633333333337,0.0,90.5,78.61333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,85.0,55.0,2377
2025-02-24 18:00:00,1201.4066666666668,0.0,72.33333333333333,78.62,1199.29,70.0,100.0,74.0,70.0,72.0,69.64,67.0,69.0,85.0,55.0,2378
2025-02-24 18:15:00,1197.1666666666667,0.0,71.66666666666667,78.69,1199.29,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,55.0,2379
2025-02-24 18:30:00,1210.5866666666668,0.0,70.83333333333333,78.89666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,55.0,2380
2025-02-24 18:45:00,1198.5833333333333,0.0,68.66666666666667,79.12,1199.29,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,85.0,55.0,2381
2025-02-24 19:00:00,1200.7,0.0,65.66666666666667,78.86666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,55.0,2382
2025-02-24 19:15:00,1208.4666666666667,0.0,65.0,78.79333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,85.0,55.0,2383
2025-02-24 19:30:00,1202.8166666666666,0.0,64.5,78.82333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.85333333333334,67.0,69.0,85.0,55.0,2384
2025-02-24 19:45:00,1203.5233333333333,0.0,61.833333333333336,79.14999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,85.0,55.0,2385
2025-02-24 20:00:00,1204.2266666666667,0.0,59.833333333333336,78.92666666666666,1191.52,70.0,99.03333333333336,74.0,70.0,72.0,70.03333333333335,67.0,69.0,85.0,55.0,2386
2025-02-24 20:15:00,1192.9333333333334,0.0,59.0,78.45666666666666,1192.2233333333334,70.0,98.94666666666669,74.0,70.0,72.0,70.01,67.0,69.0,85.0,55.0,2387
2025-02-24 20:30:00,1192.2233333333334,0.0,60.833333333333336,78.19333333333333,1196.4633333333334,70.0,99.73666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,55.0,2388
2025-02-24 20:45:00,1194.3433333333332,0.0,61.333333333333336,78.09666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,55.0,2389
2025-02-24 21:00:00,1207.763333333333,0.0,61.333333333333336,78.17,1199.29,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,55.0,2390
2025-02-24 21:15:00,1203.5233333333333,0.0,61.16666666666666,77.93666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,85.0,55.0,2391
2025-02-24 21:30:00,1189.4,0.0,61.66666666666666,77.77333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,55.0,2392
2025-02-24 21:45:00,1196.46,0.0,61.333333333333336,77.70333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,85.0,55.0,2393
2025-02-24 22:00:00,1201.4066666666668,0.0,61.66666666666666,77.49333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.65333333333332,67.0,69.0,85.0,55.0,2394
2025-02-24 22:15:00,1195.05,0.0,61.333333333333336,77.28,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0,2395
2025-02-24 22:30:00,1193.6366666666663,0.0,61.5,76.96333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.47666666666667,67.0,69.0,85.0,55.0,2396
2025-02-24 22:45:00,1197.1666666666667,0.0,61.333333333333336,77.01666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,85.0,55.0,2397
2025-02-24 23:00:00,1201.4066666666668,0.0,61.833333333333336,77.35666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,85.0,55.0,2398
2025-02-24 23:15:00,1199.2833333333335,0.0,61.66666666666666,76.52666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.34333333333333,67.0,69.0,85.0,55.0,2399
2025-02-24 23:30:00,1197.8733333333332,0.0,62.16666666666666,75.88666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,85.0,55.0,2400
2025-02-24 23:45:00,1202.1133333333337,0.0,66.0,75.61,1199.29,70.0,100.0,74.0,70.0,72.0,69.09333333333333,67.0,69.0,85.0,55.0,2401
2025-02-25 00:00:00,1185.8666666666666,0.0,69.33333333333333,76.31666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,85.0,55.0,2402
2025-02-25 00:15:00,1206.35,0.0,69.66666666666667,76.60333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,55.0,2403
2025-02-25 00:30:00,1204.9333333333334,0.0,70.33333333333333,76.60333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.90333333333332,67.0,69.0,85.0,55.0,2404
2025-02-25 00:45:00,1197.1633333333332,0.0,69.66666666666667,76.77999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,55.0,2405
2025-02-25 01:00:00,1196.46,0.0,70.16666666666667,76.8,1199.29,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,85.0,55.0,2406
2025-02-25 01:15:00,1204.23,0.0,70.16666666666667,76.50666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,55.0,2407
2025-02-25 01:30:00,1198.58,0.0,70.5,76.15333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.78666666666666,67.0,69.0,85.0,55.0,2408
2025-02-25 01:45:00,1200.6966666666667,0.0,72.83333333333333,76.24,1199.29,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,85.0,55.0,2409
2025-02-25 02:00:00,1205.6433333333334,0.0,75.33333333333333,76.35333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,55.0,2410
2025-02-25 02:15:00,1195.756666666667,0.0,76.66666666666667,76.30333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,55.0,2411
2025-02-25 02:30:00,1196.46,0.0,78.5,76.17,1199.29,70.0,100.0,74.0,70.0,72.0,68.77999999999999,67.0,69.0,85.0,55.0,2412
2025-02-25 02:45:00,1198.5766666666668,0.0,80.33333333333333,76.22666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,55.0,2413
2025-02-25 03:00:00,1185.8666666666666,0.0,81.5,76.92333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,55.0,2414
2025-02-25 03:15:00,1194.34,0.0,81.16666666666667,76.49333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.79333333333334,67.0,69.0,85.0,55.0,2415
2025-02-25 03:30:00,1204.23,0.0,81.16666666666667,76.79666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0,2416
2025-02-25 03:45:00,1194.34,0.0,81.66666666666667,76.31666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.75333333333333,67.0,69.0,85.0,55.0,2417
2025-02-25 04:00:00,1176.6833333333334,0.0,94.16666666666669,75.98666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,85.0,55.0,2418
2025-02-25 04:15:00,1147.0233333333333,0.0,100.0,76.87666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,85.0,55.0,2419
2025-02-25 04:30:00,1144.1933333333334,0.0,100.0,77.02666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,85.0,55.0,2420
2025-02-25 04:45:00,1146.3133333333333,0.0,100.0,76.88,1199.29,70.0,100.0,74.0,70.0,72.0,68.88666666666667,67.0,69.0,85.0,55.0,2421
2025-02-25 05:00:00,1149.8466666666666,0.0,100.0,76.82333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,85.0,55.0,2422
2025-02-25 05:15:00,1149.8466666666666,0.0,100.0,76.83,1199.29,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,55.0,2423
2025-02-25 05:30:00,1146.3133333333333,0.0,100.0,76.99666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,85.0,55.0,2424
2025-02-25 05:45:00,1140.6633333333332,0.0,100.0,77.23,1199.29,70.0,100.0,74.0,70.0,72.0,68.85000000000001,67.0,69.0,85.0,55.0,2425
2025-02-25 06:00:00,1135.72,0.0,100.0,77.34333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.84666666666666,67.0,69.0,85.0,55.0,2426
2025-02-25 06:15:00,1141.3666666666666,0.0,100.0,77.61666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,85.0,55.0,2427
2025-02-25 06:30:00,1139.96,0.0,100.0,77.68333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.86999999999999,67.0,69.0,85.0,55.0,2428
2025-02-25 06:45:00,1139.25,0.0,100.0,77.66000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,55.0,2429
2025-02-25 07:00:00,1132.8966666666663,0.0,100.0,77.60666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,2430
2025-02-25 07:15:00,1149.14,0.0,100.0,77.49666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,2431
2025-02-25 07:30:00,1140.6633333333332,0.0,100.0,77.42666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,85.0,55.0,2432
2025-02-25 07:45:00,1139.9566666666667,0.0,100.0,77.49,1199.29,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0,2433
2025-02-25 08:00:00,1137.84,0.0,100.0,77.2,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,2434
2025-02-25 08:15:00,1142.0733333333335,0.0,100.0,77.0,1199.29,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,85.0,55.0,2435
2025-02-25 08:30:00,1132.1899999999998,0.0,100.0,76.88666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,85.0,55.0,2436
2025-02-25 08:45:00,1135.72,0.0,100.0,76.75,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,2437
2025-02-25 09:00:00,1148.4333333333334,0.0,100.0,76.67666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,2438
2025-02-25 09:15:00,1138.5466666666666,0.0,100.0,76.33999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,2439
2025-02-25 09:30:00,1138.5433333333333,0.0,100.0,76.13666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,55.0,2440
2025-02-25 09:45:00,1146.3133333333333,0.0,100.0,76.09333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,55.0,2441
2025-02-25 10:00:00,1139.25,0.0,100.0,75.96666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,2442
2025-02-25 10:15:00,1138.5433333333333,0.0,100.0,75.77666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.83666666666666,67.0,69.0,85.0,55.0,2443
2025-02-25 10:30:00,1140.6666666666667,0.0,100.0,75.8,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0,2444
2025-02-25 10:45:00,1137.13,0.0,100.0,75.77666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,55.0,2445
2025-02-25 11:00:00,1148.4333333333334,0.0,100.0,75.48666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,55.0,2446
2025-02-25 11:15:00,1127.95,0.0,100.0,74.99000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.71,67.0,69.0,85.0,55.0,2447
2025-02-25 11:30:00,1105.35,0.0,100.0,74.82333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.69333333333334,67.0,69.0,85.0,55.0,2448
2025-02-25 11:45:00,1072.1533333333334,0.0,100.0,74.84333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.7,67.0,69.0,85.0,55.0,2449
2025-02-25 12:00:00,1025.5366666666666,0.0,100.0,75.34666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.67666666666668,67.0,69.0,85.0,55.0,2450
2025-02-25 12:15:00,1041.0766666666666,0.0,100.0,75.69666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.63666666666667,67.0,69.0,85.0,55.0,2451
2025-02-25 12:30:00,1017.7666666666668,0.0,100.0,75.67999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0,2452
2025-02-25 12:45:00,1017.7666666666668,0.0,100.0,76.0,1199.29,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0,2453
2025-02-25 13:00:00,1019.1833333333334,0.0,100.0,76.64999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0,2454
2025-02-25 13:15:00,1011.41,0.0,100.0,76.81,1199.29,70.0,100.0,74.0,70.0,72.0,68.63333333333334,67.0,69.0,85.0,55.0,2455
2025-02-25 13:30:00,1014.2366666666668,0.0,100.0,77.02333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,85.0,55.0,2456
2025-02-25 13:45:00,1005.7633333333332,0.0,100.0,77.39666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.78333333333333,67.0,69.0,85.0,55.0,2457
2025-02-25 14:00:00,993.0466666666666,0.0,100.0,77.82000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,85.0,55.0,2458
2025-02-25 14:15:00,1008.5833333333334,0.0,100.0,78.21333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,2459
2025-02-25 14:30:00,1053.7866666666666,0.0,100.0,78.0,1199.29,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0,2460
2025-02-25 14:45:00,1100.4066666666663,0.0,100.0,77.81,1199.29,70.0,100.0,74.0,70.0,72.0,69.07000000000001,67.0,69.0,85.0,55.0,2461
2025-02-25 15:00:00,1141.37,0.0,100.0,77.63666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,55.0,2462
2025-02-25 15:15:00,1142.7866666666666,0.0,100.0,77.77333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,55.0,2463
2025-02-25 15:30:00,1178.0966666666666,0.0,99.66666666666669,78.05,1199.29,70.0,100.0,74.0,70.0,72.0,69.13000000000001,67.0,69.0,85.0,55.0,2464
2025-02-25 15:45:00,1209.88,0.0,77.16666666666667,78.51,1199.29,70.0,100.0,74.0,70.0,72.0,69.21666666666665,67.0,69.0,85.0,55.0,2465
2025-02-25 16:00:00,1209.1733333333334,0.0,72.33333333333333,78.75333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.22333333333333,67.0,69.0,85.0,55.0,2466
2025-02-25 16:15:00,1187.986666666667,0.0,71.0,78.82333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.21333333333332,67.0,69.0,85.0,55.0,2467
2025-02-25 16:30:00,1192.9266666666665,0.0,66.5,78.96666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,55.0,2468
2025-02-25 16:45:00,1197.1666666666667,0.0,62.16666666666666,79.25,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0,2469
2025-02-25 17:00:00,1190.81,0.0,59.66666666666666,79.47,1199.29,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,85.0,55.0,2470
2025-02-25 17:15:00,1192.2233333333334,0.0,60.5,79.73333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,85.0,55.0,2471
2025-02-25 17:30:00,1202.8166666666666,0.0,62.5,79.73,1199.29,70.0,100.0,74.0,70.0,72.0,69.51333333333334,67.0,69.0,85.0,55.0,2472
2025-02-25 17:45:00,1195.0466666666669,0.0,63.0,80.60000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.7,67.0,69.0,85.0,55.0,2473
2025-02-25 18:00:00,1195.05,0.0,62.833333333333336,81.13333333333334,1194.3433333333332,70.0,99.36,74.0,70.0,72.0,69.97000000000001,67.0,69.0,85.0,55.0,2474
2025-02-25 18:15:00,1165.3866666666663,0.0,59.333333333333336,75.91000000000001,1161.1466666666668,70.0,94.96,74.0,70.0,72.0,70.2,67.0,69.0,85.0,55.0,2475
2025-02-25 18:30:00,1150.5533333333333,0.0,60.5,75.72666666666667,1147.7266666666667,70.0,93.09999999999998,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,55.0,2476
2025-02-25 18:45:00,1168.9133333333332,0.0,61.0,73.45333333333333,1160.4399999999998,70.0,94.74,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,55.0,2477
2025-02-25 19:00:00,1180.2166666666665,0.0,62.66666666666666,74.16666666666667,1174.5666666666666,70.0,96.83333333333331,74.0,70.0,72.0,69.95,67.0,69.0,85.0,55.0,2478
2025-02-25 19:15:00,1178.0966666666666,0.0,64.33333333333333,74.06,1195.756666666667,70.0,99.52666666666666,74.0,70.0,72.0,69.83,67.0,69.0,85.0,55.0,2479
2025-02-25 19:30:00,1200.6966666666667,0.0,65.83333333333333,74.62,1199.29,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,85.0,55.0,2480
2025-02-25 19:45:00,1189.4,0.0,64.83333333333333,74.78666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0,2481
2025-02-25 20:00:00,1221.1833333333334,0.0,65.66666666666667,75.09333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,55.0,2482
2025-02-25 20:15:00,1199.993333333333,0.0,64.83333333333333,75.80666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,85.0,55.0,2483
2025-02-25 20:30:00,1189.4,0.0,64.66666666666667,75.83,1199.29,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,55.0,2484
2025-02-25 20:45:00,1191.52,0.0,63.66666666666666,75.89333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,55.0,2485
2025-02-25 21:00:00,1195.753333333333,0.0,64.16666666666667,75.97666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,55.0,2486
2025-02-25 21:15:00,1198.58,0.0,63.5,75.88333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,55.0,2487
2025-02-25 21:30:00,1198.58,0.0,64.66666666666667,75.57666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,85.0,55.0,2488
2025-02-25 21:45:00,1207.0533333333333,0.0,63.66666666666666,74.91000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.75666666666666,67.0,69.0,85.0,55.0,2489
2025-02-25 22:00:00,1200.7,0.0,63.5,74.21,1199.29,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,55.0,2490
2025-02-25 22:15:00,1193.6366666666663,0.0,62.833333333333336,74.0,1199.29,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,85.0,55.0,2491
2025-02-25 22:30:00,1214.8233333333335,0.0,63.16666666666666,74.89999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0,2492
2025-02-25 22:45:00,1207.0566666666666,0.0,63.5,78.87666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,55.0,2493
2025-02-25 23:00:00,1201.4033333333334,0.0,63.16666666666666,75.52333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0,2494
2025-02-25 23:15:00,1192.2233333333334,0.0,63.833333333333336,80.33,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0,2495
2025-02-25 23:30:00,1193.6366666666663,0.0,64.16666666666667,80.05,1199.29,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,85.0,55.0,2496
2025-02-25 23:45:00,1195.753333333333,0.0,64.33333333333333,79.24333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,2497
2025-02-26 00:00:00,1199.99,0.0,65.0,78.74666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0,2498
2025-02-26 00:15:00,1190.8100000000002,0.0,65.33333333333333,78.28333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.62333333333333,67.0,69.0,85.0,55.0,2499
2025-02-26 00:30:00,1190.81,0.0,64.83333333333333,77.61,1199.29,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,55.0,2500
2025-02-26 00:45:00,1209.1733333333334,0.0,65.0,77.10666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.48333333333333,67.0,69.0,85.0,55.0,2501
2025-02-26 01:00:00,1201.4033333333334,0.0,66.0,76.29,1199.29,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,55.0,2502
2025-02-26 01:15:00,1194.34,0.0,66.5,75.67333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,85.0,55.0,2503
2025-02-26 01:30:00,1200.6966666666667,0.0,66.16666666666667,75.09666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,85.0,55.0,2504
2025-02-26 01:45:00,1197.1666666666667,0.0,66.16666666666667,74.26333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.21,67.0,69.0,85.0,55.0,2505
2025-02-26 02:00:00,1195.753333333333,0.0,66.5,73.74,1199.29,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,55.0,2506
2025-02-26 02:15:00,1206.3466666666666,0.0,67.0,73.65333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,85.0,55.0,2507
2025-02-26 02:30:00,1199.99,0.0,65.0,73.32666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,55.0,2508
2025-02-26 02:45:00,1191.5166666666669,0.0,70.33333333333333,74.54666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,85.0,55.0,2509
2025-02-26 03:00:00,1189.3966666666668,0.0,79.83333333333333,76.23666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,85.0,55.0,2510
2025-02-26 03:15:00,1203.5233333333333,0.0,81.83333333333333,76.36333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.89333333333333,67.0,69.0,85.0,55.0,2511
2025-02-26 03:30:00,1199.99,0.0,84.5,76.48333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.96666666666667,67.0,69.0,85.0,55.0,2512
2025-02-26 03:45:00,1176.6833333333334,0.0,89.5,75.8,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,2513
2025-02-26 04:00:00,1089.1033333333332,0.0,100.0,75.37666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,55.0,2514
2025-02-26 04:15:00,1083.4566666666667,0.0,100.0,75.53333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,55.0,2515
2025-02-26 04:30:00,1086.9833333333331,0.0,100.0,75.58333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,55.0,2516
