time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-26 04:45:00,1083.4533333333331,0.0,100.0,75.31333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.08666666666666,67.0,69.0,85.0,55.0,2517
2025-02-26 05:00:00,1074.98,0.0,100.0,75.38666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,2518
2025-02-26 05:15:00,1070.0333333333335,0.0,100.0,75.59,1199.29,70.0,100.0,74.0,70.0,72.0,69.08666666666666,67.0,69.0,85.0,55.0,2519
2025-02-26 05:30:00,1057.3233333333335,0.0,100.0,75.46666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,85.0,55.0,2520
2025-02-26 05:45:00,1046.0233333333333,0.0,100.0,75.56,1199.29,70.0,100.0,74.0,70.0,72.0,68.89333333333333,67.0,69.0,85.0,55.0,2521
2025-02-26 06:00:00,1031.8933333333332,0.0,100.0,75.44666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,55.0,2522
2025-02-26 06:15:00,985.9833333333332,0.0,100.0,75.68,1199.29,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,85.0,55.0,2523
2025-02-26 06:30:00,941.4866666666668,0.0,100.0,76.33333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.83666666666666,67.0,69.0,85.0,55.0,2524
2025-02-26 06:45:00,921.7133333333333,0.0,100.0,76.74333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,85.0,55.0,2525
2025-02-26 07:00:00,892.7533333333334,0.0,100.0,77.43666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.68333333333334,67.0,69.0,85.0,55.0,2526
2025-02-26 07:15:00,892.7566666666667,0.0,100.0,77.26333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0,2527
2025-02-26 07:30:00,901.9333333333334,0.0,100.0,77.23,1199.29,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,55.0,2528
2025-02-26 07:45:00,894.17,0.0,100.0,77.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,85.0,55.0,2529
2025-02-26 08:00:00,896.9933333333333,0.0,100.0,77.06,1199.29,70.0,100.0,74.0,70.0,72.0,68.54666666666667,67.0,69.0,85.0,55.0,2530
2025-02-26 08:15:00,890.6366666666667,0.0,100.0,77.14,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,2531
2025-02-26 08:30:00,887.1033333333334,0.0,100.0,77.23333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0,2532
2025-02-26 08:45:00,880.04,0.0,100.0,77.22,1199.29,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,85.0,55.0,2533
2025-02-26 09:00:00,866.62,0.0,100.0,77.40333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.34666666666666,67.0,69.0,85.0,55.0,2534
2025-02-26 09:15:00,866.6233333333333,0.0,100.0,77.47000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,2535
2025-02-26 09:30:00,870.1533333333333,0.0,100.0,77.60666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,2536
2025-02-26 09:45:00,868.7400000000001,0.0,100.0,77.63666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,2537
2025-02-26 10:00:00,861.6766666666666,0.0,100.0,77.63,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,2538
2025-02-26 10:15:00,866.62,0.0,100.0,77.65666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0,2539
2025-02-26 10:30:00,867.3299999999999,0.0,100.0,77.57666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,2540
2025-02-26 10:45:00,869.4499999999999,0.0,100.0,77.64333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,55.0,2541
2025-02-26 11:00:00,859.56,0.0,100.0,77.65333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,2542
2025-02-26 11:15:00,862.3833333333333,0.0,100.0,77.41333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,2543
2025-02-26 11:30:00,870.1533333333333,0.0,100.0,77.38,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,2544
2025-02-26 11:45:00,862.3833333333333,0.0,100.0,77.36666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0,2545
2025-02-26 12:00:00,865.9166666666666,0.0,100.0,77.33999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,2546
2025-02-26 12:15:00,863.7966666666666,0.0,100.0,77.36666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,55.0,2547
2025-02-26 12:30:00,864.5033333333334,0.0,100.0,77.31333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.29666666666667,67.0,69.0,85.0,55.0,2548
2025-02-26 12:45:00,863.7966666666666,0.0,100.0,77.32333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.29,67.0,69.0,85.0,55.0,2549
2025-02-26 13:00:00,864.5033333333334,0.0,100.0,77.55666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.29666666666667,67.0,69.0,85.0,55.0,2550
2025-02-26 13:15:00,867.3299999999999,0.0,100.0,77.63666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0,2551
2025-02-26 13:30:00,856.0266666666666,0.0,100.0,78.05,1199.29,70.0,100.0,74.0,70.0,72.0,68.35,67.0,69.0,85.0,55.0,2552
2025-02-26 13:45:00,864.5033333333334,0.0,100.0,78.71666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,55.0,2553
2025-02-26 14:00:00,862.3833333333333,0.0,100.0,79.43,1199.29,70.0,100.0,74.0,70.0,72.0,68.55333333333333,67.0,69.0,85.0,55.0,2554
2025-02-26 14:15:00,880.0433333333334,0.0,100.0,79.53333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.71,67.0,69.0,85.0,55.0,2555
2025-02-26 14:30:00,985.28,0.0,100.0,78.32000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.89999999999999,67.0,69.0,85.0,55.0,2556
2025-02-26 14:45:00,1029.07,0.0,100.0,77.85000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.03333333333333,67.0,69.0,85.0,55.0,2557
2025-02-26 15:00:00,1058.03,0.0,100.0,77.93333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.14,67.0,69.0,85.0,55.0,2558
2025-02-26 15:15:00,1166.7966666666666,0.0,99.33333333333331,78.02999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,85.0,55.0,2559
2025-02-26 15:30:00,1192.93,0.0,73.5,78.95666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,85.0,55.0,2560
2025-02-26 15:45:00,1202.1133333333337,0.0,67.66666666666667,79.09333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,55.0,2561
2025-02-26 16:00:00,1206.3466666666666,0.0,62.66666666666666,79.28666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,85.0,55.0,2562
2025-02-26 16:15:00,1195.753333333333,0.0,59.333333333333336,79.85666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.49333333333334,67.0,69.0,85.0,55.0,2563
2025-02-26 16:30:00,1190.1066666666668,0.0,62.333333333333336,79.92333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,55.0,2564
2025-02-26 16:45:00,1194.3433333333332,0.0,63.333333333333336,80.59333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,85.0,55.0,2565
2025-02-26 17:00:00,1208.4666666666667,0.0,63.5,77.03666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,55.0,2566
2025-02-26 17:15:00,1212.0,0.0,63.333333333333336,74.49,1199.29,70.0,100.0,74.0,70.0,72.0,69.72666666666667,67.0,69.0,85.0,55.0,2567
2025-02-26 17:30:00,1192.2233333333334,0.0,64.0,76.04666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,2568
2025-02-26 17:45:00,986.69,0.0,88.33333333333333,75.82333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,55.0,2569
2025-02-26 18:00:00,894.8766666666667,0.0,100.0,75.58333333333333,1190.1066666666666,70.0,98.83,74.0,70.0,72.0,70.03666666666668,67.0,69.0,85.0,55.0,2570
2025-02-26 18:15:00,872.98,0.0,100.0,78.40666666666668,1172.4466666666667,70.0,96.47666666666667,74.0,70.0,72.0,70.12,67.0,69.0,85.0,55.0,2571
2025-02-26 18:30:00,870.86,0.0,100.0,76.71666666666665,1153.3766666666668,70.0,93.83,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,55.0,2572
2025-02-26 18:45:00,863.09,0.0,100.0,74.13333333333334,1131.4833333333331,70.0,90.67333333333332,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,55.0,2573
2025-02-26 19:00:00,879.3366666666667,0.0,100.0,73.55,1106.763333333333,70.0,87.56333333333333,74.0,70.0,72.0,70.32333333333334,67.0,69.0,85.0,55.0,2574
2025-02-26 19:15:00,863.7966666666666,0.0,100.0,72.75333333333333,1080.63,70.0,83.67999999999999,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,55.0,2575
2025-02-26 19:30:00,883.5733333333334,0.0,100.0,71.30666666666667,1055.91,70.0,80.28333333333335,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,55.0,2576
2025-02-26 19:45:00,876.5066666666667,0.0,100.0,71.2,1034.72,70.0,77.30666666666666,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,55.0,2577
2025-02-26 20:00:00,886.3966666666666,0.0,100.0,70.62333333333333,1012.12,70.0,74.18,74.0,70.0,72.0,70.39,67.0,69.0,85.0,55.0,2578
2025-02-26 20:15:00,868.0366666666667,0.0,100.0,70.68666666666667,988.81,70.0,70.93333333333334,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,55.0,2579
2025-02-26 20:30:00,865.9133333333333,0.0,100.0,69.89999999999999,966.2066666666666,70.0,67.89666666666666,74.0,70.0,72.0,70.39,67.0,69.0,85.0,55.0,2580
2025-02-26 20:45:00,880.75,0.0,100.0,69.02,948.5533333333332,70.0,65.28333333333333,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,55.0,2581
2025-02-26 21:00:00,875.8066666666667,0.0,100.0,68.67666666666666,949.9666666666668,70.0,65.42,74.0,70.0,72.0,70.24333333333333,67.0,69.0,85.0,55.0,2582
2025-02-26 21:15:00,875.0966666666667,0.0,100.0,68.59333333333332,959.1433333333334,70.0,66.80333333333333,74.0,70.0,72.0,70.11,67.0,69.0,85.0,55.0,2583
2025-02-26 21:30:00,875.0966666666667,0.0,100.0,68.28,969.0366666666667,70.0,68.10666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,55.0,2584
2025-02-26 21:45:00,872.98,0.0,100.0,68.98333333333333,986.69,70.0,70.52666666666666,74.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,55.0,2585
2025-02-26 22:00:00,870.1533333333333,0.0,100.0,69.35000000000001,1006.4666666666668,70.0,73.3,74.0,70.0,72.0,69.82,67.0,69.0,85.0,55.0,2586
2025-02-26 22:15:00,876.5100000000001,0.0,100.0,70.02666666666666,1030.4799999999998,70.0,76.46333333333332,74.0,70.0,72.0,69.74,67.0,69.0,85.0,55.0,2587
2025-02-26 22:30:00,875.8033333333333,0.0,100.0,70.25,1050.9633333333334,70.0,79.38,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0,2588
2025-02-26 22:45:00,863.7966666666666,0.0,100.0,71.01333333333334,1081.3366666666668,70.0,83.63666666666667,74.0,70.0,72.0,69.60666666666667,67.0,69.0,85.0,55.0,2589
2025-02-26 23:00:00,863.0933333333332,0.0,100.0,71.62666666666667,1111.0,70.0,87.62,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0,2590
2025-02-26 23:15:00,943.61,0.0,85.66666666666667,72.73666666666666,1136.4266666666665,70.0,91.40333333333332,74.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,55.0,2591
2025-02-26 23:30:00,870.1533333333333,0.0,100.0,74.03,1159.0266666666666,70.0,94.53666666666668,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0,2592
2025-02-26 23:45:00,860.9699999999999,0.0,100.0,75.11999999999999,1189.4,70.0,98.77666666666666,74.0,70.0,72.0,69.47666666666667,67.0,69.0,85.0,55.0,2593
2025-02-27 00:00:00,976.0966666666668,0.0,87.16666666666667,75.34333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0,2594
2025-02-27 00:15:00,984.5733333333332,0.0,87.16666666666667,75.45666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0,2595
2025-02-27 00:30:00,858.8533333333334,0.0,100.0,75.21333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,55.0,2596
2025-02-27 00:45:00,850.3766666666667,0.0,100.0,75.39333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,55.0,2597
2025-02-27 01:00:00,857.4399999999999,0.0,100.0,75.35000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,55.0,2598
2025-02-27 01:15:00,853.91,0.0,100.0,75.36,1199.29,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,55.0,2599
2025-02-27 01:30:00,1243.0733333333335,0.0,86.33333333333333,75.68,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0,2600
2025-02-27 01:45:00,1198.58,0.0,65.33333333333333,76.13666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.45666666666666,67.0,69.0,85.0,55.0,2601
2025-02-27 02:00:00,1189.4,0.0,66.16666666666667,75.56333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,55.0,2602
2025-02-27 02:15:00,1208.4666666666665,0.0,65.83333333333333,74.86333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,55.0,2603
2025-02-27 02:30:00,1187.28,0.0,66.5,73.99333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,55.0,2604
2025-02-27 02:45:00,1204.9366666666667,0.0,65.16666666666667,74.00666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,55.0,2605
2025-02-27 03:00:00,1209.1733333333334,0.0,66.66666666666667,74.22666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0,2606
2025-02-27 03:15:00,1217.65,0.0,67.16666666666667,74.16666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.51333333333334,67.0,69.0,85.0,55.0,2607
2025-02-27 03:30:00,1191.5166666666669,0.0,67.5,74.37,1199.29,70.0,100.0,74.0,70.0,72.0,69.5,67.0,69.0,85.0,55.0,2608
2025-02-27 03:45:00,1208.4666666666667,0.0,68.33333333333333,75.53666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.46,67.0,69.0,85.0,55.0,2609
2025-02-27 04:00:00,1213.4133333333332,0.0,70.0,79.78333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,69.52999999999999,67.0,69.0,85.0,55.0,2610
2025-02-27 04:15:00,1209.88,0.0,67.5,78.87666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.58666666666666,67.0,69.0,85.0,55.0,2611
2025-02-27 04:30:00,1192.2266666666667,0.0,65.66666666666667,77.64666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.64999999999999,67.0,69.0,85.0,55.0,2612
2025-02-27 04:45:00,1190.1033333333332,0.0,66.5,77.05333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,55.0,2613
2025-02-27 05:00:00,1199.2866666666666,0.0,65.0,76.69333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.88,67.0,69.0,85.0,55.0,2614
2025-02-27 05:15:00,1188.6933333333334,0.0,65.66666666666667,75.75333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,85.0,55.0,2615
2025-02-27 05:30:00,1200.7,0.0,66.0,75.44,1199.29,70.0,100.0,74.0,70.0,72.0,69.72666666666667,67.0,69.0,85.0,55.0,2616
2025-02-27 05:45:00,1183.746666666667,0.0,65.0,75.27,1199.29,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0,2617
2025-02-27 06:00:00,1191.5166666666669,0.0,64.66666666666667,75.11333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,55.0,2618
2025-02-27 06:15:00,1198.58,0.0,65.0,74.87,1199.29,70.0,100.0,74.0,70.0,72.0,69.64,67.0,69.0,85.0,55.0,2619
2025-02-27 06:30:00,1204.2333333333331,0.0,66.16666666666667,74.91333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.59333333333332,67.0,69.0,85.0,55.0,2620
2025-02-27 06:45:00,1195.0466666666669,0.0,65.5,74.98333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0,2621
2025-02-27 07:00:00,1196.46,0.0,66.0,74.63333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0,2622
2025-02-27 07:15:00,1192.2233333333334,0.0,65.83333333333333,74.40666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.52,67.0,69.0,85.0,55.0,2623
2025-02-27 07:30:00,1202.8166666666666,0.0,66.33333333333333,73.99333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,55.0,2624
2025-02-27 07:45:00,1192.2233333333334,0.0,65.33333333333333,73.78666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.52999999999999,67.0,69.0,85.0,55.0,2625
2025-02-27 08:00:00,1199.2866666666666,0.0,65.66666666666667,73.44,1199.29,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,55.0,2626
2025-02-27 08:15:00,1197.1666666666667,0.0,63.16666666666666,74.66666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,85.0,55.0,2627
2025-02-27 08:30:00,1185.16,0.0,69.33333333333333,75.47333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.33666666666666,67.0,69.0,85.0,55.0,2628
2025-02-27 08:45:00,1190.8100000000002,0.0,74.83333333333333,76.02333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0,2629
2025-02-27 09:00:00,1206.3466666666666,0.0,77.33333333333333,76.26333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,85.0,55.0,2630
2025-02-27 09:15:00,1201.4033333333334,0.0,78.5,76.11666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,85.0,55.0,2631
2025-02-27 09:30:00,1198.5766666666666,0.0,82.0,76.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,85.0,55.0,2632
2025-02-27 09:45:00,1197.1666666666667,0.0,87.33333333333333,75.39666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,85.0,55.0,2633
2025-02-27 10:00:00,1145.6066666666666,0.0,99.16666666666669,74.93,1199.29,70.0,100.0,74.0,70.0,72.0,69.38333333333334,67.0,69.0,85.0,55.0,2634
2025-02-27 10:15:00,1120.8833333333334,0.0,100.0,74.84666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,85.0,55.0,2635
2025-02-27 10:30:00,1094.756666666667,0.0,100.0,75.03333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0,2636
2025-02-27 10:45:00,1075.6833333333334,0.0,100.0,74.92,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,55.0,2637
2025-02-27 11:00:00,1068.62,0.0,100.0,74.92,1199.29,70.0,100.0,74.0,70.0,72.0,69.22333333333334,67.0,69.0,85.0,55.0,2638
2025-02-27 11:15:00,1061.5566666666666,0.0,100.0,74.89999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,2639
2025-02-27 11:30:00,1057.3233333333335,0.0,100.0,74.92999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,2640
2025-02-27 11:45:00,1061.56,0.0,100.0,74.81666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,55.0,2641
2025-02-27 12:00:00,1052.38,0.0,100.0,74.94333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,55.0,2642
2025-02-27 12:15:00,1040.37,0.0,100.0,75.11666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,55.0,2643
2025-02-27 12:30:00,1042.49,0.0,100.0,75.12666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.12,67.0,69.0,85.0,55.0,2644
2025-02-27 12:45:00,1041.78,0.0,100.0,75.24,1199.29,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,55.0,2645
2025-02-27 13:00:00,1036.8366666666668,0.0,100.0,75.34333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.05333333333333,67.0,69.0,85.0,55.0,2646
2025-02-27 13:15:00,1040.37,0.0,100.0,75.42666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.09333333333332,67.0,69.0,85.0,55.0,2647
2025-02-27 13:30:00,1033.3100000000002,0.0,100.0,75.5,1199.29,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,55.0,2648
2025-02-27 13:45:00,1034.013333333333,0.0,100.0,75.64999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.2,67.0,69.0,85.0,55.0,2649
2025-02-27 14:00:00,1031.8966666666663,0.0,100.0,75.87666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.24666666666667,67.0,69.0,85.0,55.0,2650
2025-02-27 14:15:00,1032.6033333333332,0.0,100.0,76.11333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,55.0,2651
2025-02-27 14:30:00,1024.8300000000002,0.0,100.0,76.34666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,85.0,55.0,2652
2025-02-27 14:45:00,1032.6,0.0,100.0,76.85666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,85.0,55.0,2653
2025-02-27 15:00:00,1031.1899999999998,0.0,100.0,77.18,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0,2654
2025-02-27 15:15:00,1020.5933333333332,0.0,100.0,77.29666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,85.0,55.0,2655
2025-02-27 15:30:00,1022.0066666666668,0.0,100.0,77.75666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.41666666666667,67.0,69.0,85.0,55.0,2656
2025-02-27 15:45:00,1034.013333333333,0.0,100.0,78.02666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,55.0,2657
2025-02-27 16:00:00,1072.15,0.0,100.0,77.95666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,85.0,55.0,2658
2025-02-27 16:15:00,1101.11,0.0,100.0,77.78,1199.29,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,55.0,2659
2025-02-27 16:30:00,1122.3,0.0,100.0,77.76666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,55.0,2660
2025-02-27 16:45:00,1158.32,0.0,99.83333333333331,77.98666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0,2661
2025-02-27 17:00:00,1197.1666666666667,0.0,99.66666666666669,77.81666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.67,67.0,69.0,85.0,55.0,2662
2025-02-27 17:15:00,1192.93,0.0,91.16666666666669,78.25,1199.29,70.0,100.0,74.0,70.0,72.0,69.67999999999999,67.0,69.0,85.0,55.0,2663
2025-02-27 17:30:00,1195.756666666667,0.0,72.5,78.92333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0,2664
2025-02-27 17:45:00,1188.69,0.0,69.5,78.77666666666666,1194.3433333333332,70.0,99.27666666666666,74.0,70.0,72.0,69.89333333333333,67.0,69.0,85.0,55.0,2665
2025-02-27 18:00:00,1154.0866666666668,0.0,64.66666666666667,76.64999999999999,1151.26,70.0,93.49333333333334,74.0,70.0,72.0,70.26,67.0,69.0,85.0,55.0,2666
2025-02-27 18:15:00,1097.58,0.0,59.16666666666666,75.10666666666667,1099.7,70.0,86.32333333333334,74.0,70.0,72.0,70.46333333333332,67.0,69.0,85.0,55.0,2667
2025-02-27 18:30:00,1083.4533333333334,0.0,56.333333333333336,74.07333333333332,1084.8666666666666,70.0,84.13666666666667,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,55.0,2668
2025-02-27 18:45:00,1067.9166666666667,0.0,54.0,73.53333333333335,1063.6766666666667,70.0,81.42333333333333,74.0,70.0,72.0,70.39,67.0,69.0,85.0,55.0,2669
2025-02-27 19:00:00,1050.2566666666664,0.0,50.5,72.94666666666667,1041.78,70.0,78.33666666666666,74.0,70.0,72.0,70.39,67.0,69.0,85.0,55.0,2670
2025-02-27 19:15:00,1035.4266666666665,0.0,47.833333333333336,73.57333333333334,1027.6566666666668,70.0,76.17666666666666,74.0,70.0,72.0,70.36,67.0,69.0,85.0,55.0,2671
2025-02-27 19:30:00,1027.6566666666668,0.0,46.333333333333336,72.89999999999999,1022.7133333333333,70.0,75.77333333333333,74.0,70.0,72.0,70.27,67.0,69.0,85.0,55.0,2672
2025-02-27 19:45:00,1021.3033333333332,0.0,46.333333333333336,72.19333333333333,1010.0,70.0,73.77,74.0,70.0,72.0,70.25,67.0,69.0,85.0,55.0,2673
2025-02-27 20:00:00,999.4066666666668,0.0,47.0,72.06333333333333,997.9933333333332,70.0,72.19333333333333,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,55.0,2674
2025-02-27 20:15:00,993.7533333333334,0.0,47.16666666666666,71.59666666666666,985.9866666666668,70.0,70.37666666666667,74.0,70.0,72.0,70.23,67.0,69.0,85.0,55.0,2675
2025-02-27 20:30:00,986.6933333333332,0.0,47.333333333333336,71.12,987.4,70.0,70.53333333333335,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,55.0,2676
2025-02-27 20:45:00,990.9266666666666,0.0,47.66666666666666,71.64999999999999,986.6933333333332,70.0,70.52333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,55.0,2677
2025-02-27 21:00:00,986.6933333333332,0.0,47.0,72.03333333333333,988.81,70.0,70.81,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,55.0,2678
2025-02-27 21:15:00,989.5166666666668,0.0,48.5,71.73,995.87,70.0,71.82333333333332,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,55.0,2679
2025-02-27 21:30:00,1005.76,0.0,48.5,71.54666666666667,1000.11,70.0,72.42333333333333,74.0,70.0,72.0,69.96,67.0,69.0,85.0,55.0,2680
2025-02-27 21:45:00,1013.53,0.0,49.833333333333336,71.45666666666666,1019.1833333333334,70.0,74.99666666666667,74.0,70.0,72.0,69.86,67.0,69.0,85.0,55.0,2681
2025-02-27 22:00:00,1026.243333333333,0.0,50.16666666666666,71.66333333333334,1034.013333333333,70.0,77.21333333333332,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,55.0,2682
2025-02-27 22:15:00,1054.493333333333,0.0,51.833333333333336,71.46333333333332,1062.263333333333,70.0,81.09333333333332,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,55.0,2683
2025-02-27 22:30:00,1088.3966666666668,0.0,55.16666666666666,72.58,1089.1066666666666,70.0,84.58333333333333,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,55.0,2684
2025-02-27 22:45:00,1130.07,0.0,56.833333333333336,73.65333333333332,1120.8866666666663,70.0,89.15333333333332,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0,2685
2025-02-27 23:00:00,1129.3633333333337,0.0,59.333333333333336,73.62333333333333,1144.9033333333334,70.0,92.46666666666664,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0,2686
2025-02-27 23:15:00,1190.1066666666666,0.0,62.333333333333336,75.79333333333334,1183.75,70.0,97.82666666666668,74.0,70.0,72.0,69.47,67.0,69.0,85.0,55.0,2687
2025-02-27 23:30:00,1206.35,0.0,63.16666666666666,75.43,1199.29,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,55.0,2688
2025-02-27 23:45:00,1205.64,0.0,61.16666666666666,75.66666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,55.0,2689
2025-02-28 00:00:00,1187.986666666667,0.0,60.16666666666666,75.75666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,55.0,2690
2025-02-28 00:15:00,1200.7,0.0,59.833333333333336,75.53666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,85.0,55.0,2691
2025-02-28 00:30:00,1192.93,0.0,61.5,75.66000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,85.0,55.0,2692
2025-02-28 00:45:00,1199.2866666666666,0.0,64.33333333333333,75.88666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0,2693
2025-02-28 01:00:00,1197.8733333333332,0.0,66.5,76.08,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0,2694
2025-02-28 01:15:00,1193.6366666666663,0.0,69.5,76.28,1199.29,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,55.0,2695
2025-02-28 01:30:00,1204.23,0.0,70.66666666666667,76.17,1199.29,70.0,100.0,74.0,70.0,72.0,69.24666666666667,67.0,69.0,85.0,55.0,2696
2025-02-28 01:45:00,1195.0466666666669,0.0,73.33333333333333,76.14,1199.29,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,85.0,55.0,2697
2025-02-28 02:00:00,1200.6966666666667,0.0,75.83333333333333,76.15666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.21666666666665,67.0,69.0,85.0,55.0,2698
2025-02-28 02:15:00,1202.1133333333337,0.0,79.0,76.23333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.24666666666667,67.0,69.0,85.0,55.0,2699
2025-02-28 02:30:00,1202.8166666666666,0.0,81.16666666666667,76.49,1199.29,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,55.0,2700
2025-02-28 02:45:00,1196.4633333333334,0.0,80.16666666666667,76.45333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,55.0,2701
2025-02-28 03:00:00,1194.34,0.0,82.33333333333333,76.37,1199.29,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,55.0,2702
2025-02-28 03:15:00,1204.2333333333331,0.0,84.0,75.92333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.2,67.0,69.0,85.0,55.0,2703
2025-02-28 03:30:00,1169.6233333333332,0.0,96.83333333333331,75.12666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,85.0,55.0,2704
2025-02-28 03:45:00,1158.3233333333335,0.0,100.0,75.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,2705
2025-02-28 04:00:00,1139.96,0.0,100.0,75.27,1199.29,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,85.0,55.0,2706
2025-02-28 04:15:00,1144.1966666666667,0.0,100.0,75.13666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,55.0,2707
2025-02-28 04:30:00,1104.6433333333334,0.0,100.0,75.17333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.08333333333333,67.0,69.0,85.0,55.0,2708
2025-02-28 04:45:00,1089.1066666666666,0.0,100.0,75.03333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,85.0,55.0,2709
2025-02-28 05:00:00,1082.746666666667,0.0,100.0,75.08,1199.29,70.0,100.0,74.0,70.0,72.0,69.03,67.0,69.0,85.0,55.0,2710
2025-02-28 05:15:00,1074.2733333333333,0.0,100.0,75.10333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,2711
2025-02-28 05:30:00,1044.6066666666668,0.0,100.0,75.28333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,85.0,55.0,2712
2025-02-28 05:45:00,1045.665,0.0,100.0,75.65,1199.29,70.0,100.0,74.0,70.0,72.0,68.96000000000001,67.0,69.0,85.0,55.0,2713
2025-02-28 06:00:00,1028.36,0.0,100.0,75.34333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.93666666666667,67.0,69.0,85.0,55.0,2714
2025-02-28 06:15:00,1000.11,0.0,100.0,75.63333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,2715
2025-02-28 06:30:00,955.6166666666668,0.0,100.0,75.96333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,55.0,2716
2025-02-28 06:45:00,928.07,0.0,100.0,76.47,1199.29,70.0,100.0,74.0,70.0,72.0,68.82333333333332,67.0,69.0,85.0,55.0,2717
2025-02-28 07:00:00,918.1833333333334,0.0,100.0,76.7,1199.29,70.0,100.0,74.0,70.0,72.0,68.75333333333333,67.0,69.0,85.0,55.0,2718
2025-02-28 07:15:00,932.31,0.0,100.0,76.65333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0,2719
2025-02-28 07:30:00,913.2366666666668,0.0,100.0,76.69999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,55.0,2720
2025-02-28 07:45:00,905.4666666666668,0.0,100.0,77.08333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.70666666666666,67.0,69.0,85.0,55.0,2721
2025-02-28 08:00:00,899.11,0.0,100.0,76.95333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.66666666666667,67.0,69.0,85.0,55.0,2722
2025-02-28 08:15:00,909.0,0.0,100.0,77.05,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0,2723
2025-02-28 08:30:00,900.5266666666666,0.0,100.0,77.05,1199.29,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0,2724
2025-02-28 08:45:00,909.7066666666666,0.0,100.0,76.85000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0,2725
2025-02-28 09:00:00,911.1166666666668,0.0,100.0,76.86666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0,2726
2025-02-28 09:15:00,909.0,0.0,100.0,76.77,1199.29,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,85.0,55.0,2727
2025-02-28 09:30:00,898.4033333333333,0.0,100.0,76.73,1199.29,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,85.0,55.0,2728
2025-02-28 09:45:00,894.1666666666666,0.0,100.0,76.84666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.5,67.0,69.0,85.0,55.0,2729
2025-02-28 10:00:00,878.6333333333333,0.0,100.0,77.26,1199.29,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,85.0,55.0,2730
2025-02-28 10:15:00,879.3366666666667,0.0,100.0,77.20666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,2731
2025-02-28 10:30:00,877.9266666666667,0.0,100.0,77.24666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,2732
2025-02-28 10:45:00,877.2166666666667,0.0,100.0,77.23333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,85.0,55.0,2733
2025-02-28 11:00:00,877.9233333333333,0.0,100.0,77.27,1199.29,70.0,100.0,74.0,70.0,72.0,68.41666666666667,67.0,69.0,85.0,55.0,2734
2025-02-28 11:15:00,877.2166666666667,0.0,100.0,77.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.35333333333334,67.0,69.0,85.0,55.0,2735
2025-02-28 11:30:00,884.9833333333332,0.0,100.0,77.26333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.34,67.0,69.0,85.0,55.0,2736
2025-02-28 11:45:00,871.5666666666666,0.0,100.0,77.23333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0,2737
2025-02-28 12:00:00,881.4533333333334,0.0,100.0,76.94666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,2738
2025-02-28 12:15:00,868.0333333333333,0.0,100.0,76.95666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,2739
2025-02-28 12:30:00,858.1466666666666,0.0,100.0,76.74666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0,2740
2025-02-28 12:45:00,862.3833333333333,0.0,100.0,77.00333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,85.0,55.0,2741
2025-02-28 13:00:00,856.7333333333332,0.0,100.0,77.39666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.30333333333334,67.0,69.0,85.0,55.0,2742
2025-02-28 13:15:00,847.5499999999998,0.0,100.0,77.68,1199.29,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,55.0,2743
2025-02-28 13:30:00,860.9733333333334,0.0,100.0,78.06333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.38666666666667,67.0,69.0,85.0,55.0,2744
2025-02-28 13:45:00,851.0833333333334,0.0,100.0,78.57666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0,2745
2025-02-28 14:00:00,848.9633333333333,0.0,100.0,79.36333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.53333333333335,67.0,69.0,85.0,55.0,2746
2025-02-28 14:15:00,872.2733333333332,0.0,100.0,79.47666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0,2747
2025-02-28 14:30:00,901.2333333333332,0.0,100.0,78.86,1199.29,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,55.0,2748
2025-02-28 14:45:00,965.5033333333334,0.0,100.0,78.35000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.80666666666666,67.0,69.0,85.0,55.0,2749
2025-02-28 15:00:00,1027.6566666666668,0.0,100.0,77.98,1199.29,70.0,100.0,74.0,70.0,72.0,68.90333333333332,67.0,69.0,85.0,55.0,2750
2025-02-28 15:15:00,1058.0266666666666,0.0,100.0,77.75666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,2751
2025-02-28 15:30:00,1067.2066666666667,0.0,100.0,77.90666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,85.0,55.0,2752
2025-02-28 15:45:00,1101.1133333333337,0.0,100.0,77.81,1199.29,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,55.0,2753
2025-02-28 16:00:00,1149.8466666666666,0.0,100.0,77.96666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0,2754
2025-02-28 16:15:00,1194.34,0.0,92.16666666666669,78.27666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,55.0,2755
2025-02-28 16:30:00,1192.2233333333334,0.0,73.5,78.64666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0,2756
2025-02-28 16:45:00,1193.6333333333334,0.0,72.66666666666667,78.70333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0,2757
2025-02-28 17:00:00,1197.1666666666667,0.0,70.0,78.91666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.34666666666666,67.0,69.0,85.0,55.0,2758
2025-02-28 17:15:00,1192.9266666666665,0.0,65.33333333333333,79.05333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,55.0,2759
2025-02-28 17:30:00,1202.11,0.0,62.16666666666666,79.07000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.47666666666667,67.0,69.0,85.0,55.0,2760
2025-02-28 17:45:00,1195.0466666666669,0.0,61.0,79.60333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.65333333333332,67.0,69.0,85.0,55.0,2761
2025-02-28 18:00:00,1202.8166666666666,0.0,62.0,79.60000000000001,1198.5833333333333,70.0,99.86333333333334,74.0,70.0,72.0,69.94,67.0,69.0,85.0,55.0,2762
2025-02-28 18:15:00,1185.8666666666666,0.0,63.0,79.03,1185.1633333333332,70.0,98.49333333333334,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,55.0,2763
2025-02-28 18:30:00,1175.9766666666667,0.0,64.0,79.25666666666666,1180.22,70.0,97.52333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,55.0,2764
2025-02-28 18:45:00,1167.503333333333,0.0,64.0,79.72,1173.1533333333334,70.0,96.47333333333334,74.0,70.0,72.0,70.09,67.0,69.0,85.0,55.0,2765
2025-02-28 19:00:00,1161.8533333333332,0.0,63.16666666666666,80.36333333333333,1165.3833333333334,70.0,95.48666666666668,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,55.0,2766
2025-02-28 19:15:00,1149.8466666666666,0.0,63.16666666666666,78.89333333333333,1156.2033333333334,70.0,94.20666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,55.0,2767
2025-02-28 19:30:00,1142.0766666666666,0.0,63.16666666666666,77.34666666666668,1149.1366666666663,70.0,93.17666666666666,74.0,70.0,72.0,70.12,67.0,69.0,85.0,55.0,2768
2025-02-28 19:45:00,1151.9633333333334,0.0,63.5,73.33999999999999,1147.7266666666667,70.0,92.89333333333332,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,55.0,2769
2025-02-28 20:00:00,1154.79,0.0,62.333333333333336,76.25,1147.0233333333333,70.0,92.93333333333334,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,55.0,2770
2025-02-28 20:15:00,1123.7133333333334,0.0,62.16666666666666,70.81333333333333,1142.0766666666666,70.0,92.09666666666664,74.0,70.0,72.0,70.06666666666666,67.0,69.0,85.0,55.0,2771
2025-02-28 20:30:00,1165.3866666666663,0.0,63.16666666666666,71.81,1154.0833333333333,70.0,93.86666666666667,74.0,70.0,72.0,69.96,67.0,69.0,85.0,55.0,2772
2025-02-28 20:45:00,1178.0966666666666,0.0,65.5,73.40333333333334,1172.4466666666667,70.0,96.33333333333331,74.0,70.0,72.0,69.86666666666666,67.0,69.0,85.0,55.0,2773
2025-02-28 21:00:00,1216.24,0.0,67.66666666666667,73.85333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0,2774
2025-02-28 21:15:00,1187.28,0.0,68.33333333333333,74.24666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,55.0,2775
2025-02-28 21:30:00,1199.2833333333333,0.0,68.5,74.27,1199.29,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,85.0,55.0,2776
2025-02-28 21:45:00,1185.16,0.0,68.0,74.28333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,69.69333333333333,67.0,69.0,85.0,55.0,2777
2025-02-28 22:00:00,1192.2233333333334,0.0,67.16666666666667,74.49,1199.29,70.0,100.0,74.0,70.0,72.0,69.66333333333334,67.0,69.0,85.0,55.0,2778
2025-02-28 22:15:00,1210.5866666666668,0.0,66.66666666666667,74.5,1199.29,70.0,100.0,74.0,70.0,72.0,69.58999999999999,67.0,69.0,85.0,55.0,2779
2025-02-28 22:30:00,1190.1033333333337,0.0,66.33333333333333,74.75666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,55.0,2780
2025-02-28 22:45:00,1190.1033333333332,0.0,66.5,74.53333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0,2781
2025-02-28 23:00:00,1192.93,0.0,68.0,74.27333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0,2782
2025-02-28 23:15:00,1211.2933333333333,0.0,67.33333333333333,73.96333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0,2783
2025-02-28 23:30:00,1206.3466666666666,0.0,67.5,73.51333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,55.0,2784
2025-02-28 23:45:00,1204.9366666666667,0.0,68.33333333333333,73.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,55.0,2785
2025-03-01 00:00:00,1202.11,0.0,69.5,78.09,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0,2786
2025-03-01 00:15:00,1195.756666666667,0.0,68.33333333333333,75.58333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,85.0,55.0,2787
2025-03-01 00:30:00,1207.76,0.0,68.5,78.59666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.47,67.0,69.0,85.0,55.0,2788
2025-03-01 00:45:00,1190.1033333333337,0.0,69.0,77.79,1199.29,70.0,100.0,74.0,70.0,72.0,69.45333333333333,67.0,69.0,85.0,55.0,2789
2025-03-01 01:00:00,1196.46,0.0,69.16666666666667,78.16666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,85.0,55.0,2790
2025-03-01 01:15:00,1199.993333333333,0.0,70.16666666666667,77.27666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0,2791
2025-03-01 01:30:00,1207.76,0.0,70.33333333333333,80.52999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0,2792
2025-03-01 01:45:00,1192.2233333333334,0.0,69.33333333333333,80.04,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0,2793
2025-03-01 02:00:00,1204.9333333333334,0.0,69.83333333333333,80.04666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0,2794
2025-03-01 02:15:00,1200.6966666666667,0.0,70.0,80.10666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.62666666666667,67.0,69.0,85.0,55.0,2795
2025-03-01 02:30:00,1199.2866666666666,0.0,70.83333333333333,79.95333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,55.0,2796
2025-03-01 02:45:00,1202.11,0.0,70.66666666666667,79.84333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0,2797
2025-03-01 03:00:00,1197.17,0.0,71.5,79.61666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,2798
2025-03-01 03:15:00,1192.93,0.0,70.5,79.54,1199.29,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0,2799
2025-03-01 03:30:00,1208.4666666666667,0.0,70.83333333333333,79.49,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,2800
2025-03-01 03:45:00,1183.75,0.0,71.83333333333333,79.44666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0,2801
2025-03-01 04:00:00,1185.8666666666666,0.0,71.5,79.21,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,2802
2025-03-01 04:15:00,1195.753333333333,0.0,71.16666666666667,78.96666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,2803
2025-03-01 04:30:00,1194.3433333333332,0.0,70.0,78.74333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,2804
2025-03-01 04:45:00,1204.58,0.0,70.25,78.53999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0,2805
2025-03-01 05:00:00,1197.17,0.0,70.66666666666667,79.03333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0,2806
2025-03-01 05:15:00,1204.9333333333334,0.0,70.0,78.91333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0,2807
2025-03-01 05:30:00,1199.2833333333335,0.0,69.0,78.31333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0,2808
2025-03-01 05:45:00,1184.4566666666667,0.0,69.0,77.33,1199.29,70.0,100.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,55.0,2809
2025-03-01 06:00:00,1190.81,0.0,69.0,76.33333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,55.0,2810
2025-03-01 06:15:00,1199.99,0.0,68.66666666666667,75.29666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0,2811
2025-03-01 06:30:00,1195.753333333333,0.0,68.0,74.05333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.45666666666666,67.0,69.0,85.0,55.0,2812
2025-03-01 06:45:00,1192.2233333333334,0.0,66.5,74.19666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.36666666666667,67.0,69.0,85.0,55.0,2813
2025-03-01 07:00:00,1202.11,0.0,75.83333333333333,75.64333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,55.0,2814
2025-03-01 07:15:00,1192.2233333333334,0.0,83.0,76.46333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,55.0,2815
2025-03-01 07:30:00,1196.46,0.0,89.66666666666667,75.68333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,55.0,2816
2025-03-01 07:45:00,1137.84,0.0,100.0,75.42999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.21666666666665,67.0,69.0,85.0,55.0,2817
2025-03-01 08:00:00,1111.0,0.0,100.0,75.26,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,2818
2025-03-01 08:15:00,1083.4566666666667,0.0,100.0,75.45666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,55.0,2819
2025-03-01 08:30:00,1068.6233333333332,0.0,100.0,75.57666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,55.0,2820
2025-03-01 08:45:00,1061.5600000000002,0.0,100.0,75.32333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.07000000000001,67.0,69.0,85.0,55.0,2821
2025-03-01 09:00:00,1020.5933333333334,0.0,100.0,75.57666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,2822
2025-03-01 09:15:00,993.7566666666668,0.0,100.0,76.02,1199.29,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,55.0,2823
2025-03-01 09:30:00,985.9866666666668,0.0,100.0,75.99333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,85.0,55.0,2824
2025-03-01 09:45:00,978.2166666666668,0.0,100.0,76.12,1199.29,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,55.0,2825
2025-03-01 10:00:00,942.9033333333332,0.0,100.0,76.33999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.84333333333332,67.0,69.0,85.0,55.0,2826
2025-03-01 10:15:00,912.53,0.0,100.0,76.93333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.78666666666668,67.0,69.0,85.0,55.0,2827
2025-03-01 10:30:00,917.4733333333334,0.0,100.0,77.0,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0,2828
2025-03-01 10:45:00,902.6433333333332,0.0,100.0,77.09333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,55.0,2829
2025-03-01 11:00:00,896.2866666666665,0.0,100.0,77.01666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.70666666666666,67.0,69.0,85.0,55.0,2830
2025-03-01 11:15:00,891.34,0.0,100.0,77.02333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.63,67.0,69.0,85.0,55.0,2831
2025-03-01 11:30:00,872.27,0.0,100.0,77.40666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0,2832
2025-03-01 11:45:00,876.155,0.0,100.0,77.51,1199.29,70.0,100.0,74.0,70.0,72.0,68.515,67.0,69.0,85.0,55.0,2833
2025-03-01 12:00:00,878.6300000000001,0.0,100.0,77.42333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0,2834
2025-03-01 12:15:00,866.6233333333333,0.0,100.0,77.47,1199.29,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,85.0,55.0,2835
2025-03-01 12:30:00,860.2666666666668,0.0,100.0,77.48666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.34666666666666,67.0,69.0,85.0,55.0,2836
2025-03-01 12:45:00,856.7333333333332,0.0,100.0,77.43666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,2837
2025-03-01 13:00:00,861.68,0.0,100.0,77.38,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,2838
2025-03-01 13:15:00,860.2666666666668,0.0,100.0,77.52,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,2839
2025-03-01 13:30:00,853.2033333333333,0.0,100.0,77.35333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,55.0,2840
2025-03-01 13:45:00,856.7366666666667,0.0,100.0,77.44666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,55.0,2841
2025-03-01 14:00:00,855.3233333333333,0.0,100.0,77.5,1199.29,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0,2842
2025-03-01 14:15:00,853.91,0.0,100.0,77.63333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,2843
2025-03-01 14:30:00,849.67,0.0,100.0,77.82333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,2844
2025-03-01 14:45:00,855.32,0.0,100.0,78.08,1199.29,70.0,100.0,74.0,70.0,72.0,68.42,67.0,69.0,85.0,55.0,2845
2025-03-01 15:00:00,860.2666666666668,0.0,100.0,78.12666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.49333333333334,67.0,69.0,85.0,55.0,2846
2025-03-01 15:15:00,855.3233333333333,0.0,100.0,78.31,1199.29,70.0,100.0,74.0,70.0,72.0,68.57000000000001,67.0,69.0,85.0,55.0,2847
2025-03-01 15:30:00,851.79,0.0,100.0,78.49333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0,2848
2025-03-01 15:45:00,850.3766666666667,0.0,100.0,78.54666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.70333333333333,67.0,69.0,85.0,55.0,2849
2025-03-01 16:00:00,852.4966666666666,0.0,100.0,78.91,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0,2850
2025-03-01 16:15:00,839.7800000000001,0.0,100.0,78.75666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.79333333333334,67.0,69.0,85.0,55.0,2851
2025-03-01 16:30:00,849.67,0.0,100.0,78.89666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,55.0,2852
2025-03-01 16:45:00,848.2566666666667,0.0,100.0,78.96666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,85.0,55.0,2853
2025-03-01 17:00:00,848.2566666666667,0.0,100.0,79.19333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,55.0,2854
2025-03-01 17:15:00,851.79,0.0,100.0,79.49333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.08333333333333,67.0,69.0,85.0,55.0,2855
2025-03-01 17:30:00,854.6133333333333,0.0,100.0,79.43666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,85.0,55.0,2856
2025-03-01 17:45:00,849.67,0.0,100.0,79.55,1199.29,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,85.0,55.0,2857
2025-03-01 18:00:00,846.8466666666667,0.0,100.0,79.18333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0,2858
2025-03-01 18:15:00,851.0799999999999,0.0,100.0,79.33666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.34333333333333,67.0,69.0,85.0,55.0,2859
2025-03-01 18:30:00,848.9633333333333,0.0,100.0,79.44666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,55.0,2860
