time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-01 18:45:00,843.3133333333334,0.0,100.0,79.39333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,55.0,2861
2025-03-01 19:00:00,842.61,0.0,100.0,79.43666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,55.0,2862
2025-03-01 19:15:00,848.9633333333333,0.0,100.0,79.85000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,85.0,55.0,2863
2025-03-01 19:30:00,838.3733333333333,0.0,100.0,79.94666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.49333333333334,67.0,69.0,85.0,55.0,2864
2025-03-01 19:45:00,839.0766666666667,0.0,100.0,79.70333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.52333333333333,67.0,69.0,85.0,55.0,2865
2025-03-01 20:00:00,837.6666666666666,0.0,100.0,79.27666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,85.0,55.0,2866
2025-03-01 20:15:00,850.3766666666667,0.0,100.0,79.50333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,85.0,55.0,2867
2025-03-01 20:30:00,839.7833333333333,0.0,100.0,79.24666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,55.0,2868
2025-03-01 20:45:00,844.7266666666666,0.0,100.0,79.22666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.24666666666667,67.0,69.0,85.0,55.0,2869
2025-03-01 21:00:00,843.3133333333334,0.0,100.0,79.09666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,85.0,55.0,2870
2025-03-01 21:15:00,848.9633333333333,0.0,100.0,79.19,1199.29,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,55.0,2871
2025-03-01 21:30:00,856.7366666666667,0.0,100.0,78.74,1199.29,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,85.0,55.0,2872
2025-03-01 21:45:00,851.79,0.0,100.0,78.51333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,85.0,55.0,2873
2025-03-01 22:00:00,848.9633333333333,0.0,100.0,78.38,1199.29,70.0,100.0,74.0,70.0,72.0,68.83666666666666,67.0,69.0,85.0,55.0,2874
2025-03-01 22:15:00,856.0300000000001,0.0,100.0,78.22333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.71,67.0,69.0,85.0,55.0,2875
2025-03-01 22:30:00,850.3766666666667,0.0,100.0,78.02666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.59333333333333,67.0,69.0,85.0,55.0,2876
2025-03-01 22:45:00,860.2666666666668,0.0,100.0,77.96666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,68.47333333333334,67.0,69.0,85.0,55.0,2877
2025-03-01 23:00:00,852.4966666666666,0.0,100.0,77.73,1199.29,70.0,100.0,74.0,70.0,72.0,68.36333333333333,67.0,69.0,85.0,55.0,2878
2025-03-01 23:15:00,858.1466666666666,0.0,100.0,77.64999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,85.0,55.0,2879
2025-03-01 23:30:00,860.9699999999999,0.0,100.0,77.34333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,68.21666666666667,67.0,69.0,85.0,55.0,2880
2025-03-01 23:45:00,860.9733333333334,0.0,100.0,77.11333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.16333333333334,67.0,69.0,85.0,55.0,2881
2025-03-02 00:00:00,858.8533333333334,0.0,100.0,76.80666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.07,67.0,69.0,85.0,55.0,2882
2025-03-02 00:15:00,860.9733333333334,0.0,100.0,76.95666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.01333333333334,67.0,69.0,85.0,55.0,2883
2025-03-02 00:30:00,853.1999999999999,0.0,100.0,76.66333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0,2884
2025-03-02 00:45:00,860.9699999999999,0.0,100.0,76.51666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.85333333333334,67.0,69.0,85.0,55.0,2885
2025-03-02 01:00:00,865.2066666666666,0.0,100.0,76.25,1199.29,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0,2886
2025-03-02 01:15:00,854.6166666666667,0.0,100.0,75.95,1199.29,70.0,100.0,74.0,70.0,72.0,67.71333333333332,67.0,69.0,85.0,55.0,2887
2025-03-02 01:30:00,857.4399999999999,0.0,100.0,75.73333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.63333333333334,67.0,69.0,85.0,55.0,2888
2025-03-02 01:45:00,861.6766666666666,0.0,100.0,75.52333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.57666666666667,67.0,69.0,85.0,55.0,2889
2025-03-02 02:00:00,864.5033333333334,0.0,100.0,75.49,1199.29,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0,2890
2025-03-02 02:15:00,875.1,0.0,100.0,75.24,1199.29,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0,2891
2025-03-02 02:30:00,865.9133333333333,0.0,100.0,75.08,1199.29,70.0,100.0,74.0,70.0,72.0,67.40666666666667,67.0,69.0,85.0,55.0,2892
2025-03-02 02:45:00,878.6333333333333,0.0,100.0,74.87666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0,2893
2025-03-02 03:00:00,873.6866666666666,0.0,100.0,74.77999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,67.29666666666667,67.0,69.0,85.0,55.0,2894
2025-03-02 03:15:00,870.1533333333333,0.0,100.0,74.65333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0,2895
2025-03-02 03:30:00,870.1533333333333,0.0,100.0,74.61666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.21666666666665,67.0,69.0,85.0,55.0,2896
2025-03-02 03:45:00,876.5133333333333,0.0,100.0,74.38666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.13,67.0,69.0,85.0,55.0,2897
2025-03-02 04:00:00,875.1,0.0,100.0,74.38,1199.29,70.0,100.0,74.0,70.0,72.0,67.08,67.0,69.0,85.0,55.0,2898
2025-03-02 04:15:00,876.5100000000001,0.0,100.0,74.14,1199.29,70.0,100.0,74.0,70.0,72.0,67.0,67.0,69.0,85.0,55.0,2899
2025-03-02 04:30:00,875.1,0.0,100.0,74.05333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.95666666666666,67.0,69.0,85.0,55.0,2900
2025-03-02 04:45:00,873.6833333333334,0.0,100.0,73.97,1199.29,70.0,100.0,74.0,70.0,72.0,66.89666666666666,67.0,69.0,85.0,55.0,2901
2025-03-02 05:00:00,877.2166666666667,0.0,100.0,73.87333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.83666666666666,67.0,69.0,85.0,55.0,2902
2025-03-02 05:15:00,877.2199999999999,0.0,100.0,73.66333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,66.81666666666666,67.0,69.0,85.0,55.0,2903
2025-03-02 05:30:00,873.6866666666666,0.0,100.0,73.59666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,66.75,67.0,69.0,85.0,55.0,2904
2025-03-02 05:45:00,877.9200000000001,0.0,100.0,73.44,1199.29,70.0,100.0,74.0,70.0,72.0,66.69666666666667,67.0,69.0,85.0,55.0,2905
2025-03-02 06:00:00,879.3366666666667,0.0,100.0,73.35333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,66.67666666666666,67.0,69.0,85.0,55.0,2906
2025-03-02 06:15:00,880.7466666666668,0.0,100.0,73.32000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,66.58999999999999,67.0,69.0,85.0,55.0,2907
2025-03-02 06:30:00,881.4533333333334,0.0,100.0,73.10666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.55333333333334,67.0,69.0,85.0,55.0,2908
2025-03-02 06:45:00,875.0966666666667,0.0,100.0,72.86,1199.29,70.0,100.0,74.0,70.0,72.0,66.50333333333333,67.0,69.0,85.0,55.0,2909
2025-03-02 07:00:00,878.6300000000001,0.0,100.0,72.92666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,66.42666666666668,67.0,69.0,85.0,55.0,2910
2025-03-02 07:15:00,880.75,0.0,100.0,72.79,1199.29,70.0,100.0,74.0,70.0,72.0,66.42,67.0,69.0,85.0,55.0,2911
2025-03-02 07:30:00,877.9200000000001,0.0,100.0,72.59333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.35666666666667,67.0,69.0,85.0,55.0,2912
2025-03-02 07:45:00,875.1,0.0,100.0,72.63333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,66.29666666666667,67.0,69.0,85.0,55.0,2913
2025-03-02 08:00:00,874.3933333333334,0.0,100.0,72.40333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,66.26333333333334,67.0,69.0,85.0,55.0,2914
2025-03-02 08:15:00,877.9266666666667,0.0,100.0,72.42666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,66.17333333333333,67.0,69.0,85.0,55.0,2915
2025-03-02 08:30:00,882.8666666666667,0.0,100.0,72.26666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.15333333333334,67.0,69.0,85.0,55.0,2916
2025-03-02 08:45:00,880.75,0.0,100.0,72.17,1199.29,70.0,100.0,74.0,70.0,72.0,66.06333333333333,67.0,69.0,85.0,55.0,2917
2025-03-02 09:00:00,886.3966666666666,0.0,100.0,72.18333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,66.02666666666666,67.0,69.0,85.0,55.0,2918
2025-03-02 09:15:00,873.6866666666666,0.0,100.0,72.06333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.95333333333333,67.0,69.0,85.0,55.0,2919
2025-03-02 09:30:00,880.7466666666668,0.0,100.0,72.04,1199.29,70.0,100.0,74.0,70.0,72.0,65.89333333333333,67.0,69.0,85.0,55.0,2920
2025-03-02 09:45:00,880.7466666666666,0.0,100.0,71.96333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,65.84333333333333,67.0,69.0,85.0,55.0,2921
2025-03-02 10:00:00,876.5133333333333,0.0,100.0,71.85000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,65.77666666666666,67.0,69.0,85.0,55.0,2922
2025-03-02 10:15:00,879.3366666666667,0.0,100.0,71.92999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,65.74333333333334,67.0,69.0,85.0,55.0,2923
2025-03-02 10:30:00,882.16,0.0,100.0,71.78333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,65.65333333333334,67.0,69.0,85.0,55.0,2924
2025-03-02 10:45:00,887.8100000000001,0.0,100.0,71.80333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.62666666666667,67.0,69.0,85.0,55.0,2925
2025-03-02 11:00:00,876.5133333333333,0.0,100.0,71.71333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,65.60666666666667,67.0,69.0,85.0,55.0,2926
2025-03-02 11:15:00,885.69,0.0,100.0,71.59333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.53666666666666,67.0,69.0,85.0,55.0,2927
2025-03-02 11:30:00,880.7466666666668,0.0,100.0,71.53333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.51333333333334,67.0,69.0,85.0,55.0,2928
2025-03-02 11:45:00,886.3966666666666,0.0,100.0,71.50333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.49333333333334,67.0,69.0,85.0,55.0,2929
2025-03-02 12:00:00,882.16,0.0,100.0,71.46666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,65.42666666666666,67.0,69.0,85.0,55.0,2930
2025-03-02 12:15:00,880.7466666666668,0.0,100.0,71.43,1199.29,70.0,100.0,74.0,70.0,72.0,65.37666666666667,67.0,69.0,85.0,55.0,2931
2025-03-02 12:30:00,887.8133333333334,0.0,100.0,71.37333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.36333333333333,67.0,69.0,85.0,55.0,2932
2025-03-02 12:45:00,885.69,0.0,100.0,71.42999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,65.35000000000001,67.0,69.0,85.0,55.0,2933
2025-03-02 13:00:00,882.87,0.0,100.0,71.65333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,65.34333333333333,67.0,69.0,85.0,55.0,2934
2025-03-02 13:15:00,880.0433333333334,0.0,100.0,71.96,1199.29,70.0,100.0,74.0,70.0,72.0,65.34666666666666,67.0,69.0,85.0,55.0,2935
2025-03-02 13:30:00,877.9233333333333,0.0,100.0,72.00666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.36333333333333,67.0,69.0,85.0,55.0,2936
2025-03-02 13:45:00,882.1633333333333,0.0,100.0,72.21666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,65.37666666666667,67.0,69.0,85.0,55.0,2937
2025-03-02 14:00:00,883.5733333333334,0.0,100.0,72.54333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,65.45666666666666,67.0,69.0,85.0,55.0,2938
2025-03-02 14:15:00,882.8666666666667,0.0,100.0,72.92666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,65.50666666666666,67.0,69.0,85.0,55.0,2939
2025-03-02 14:30:00,889.2233333333334,0.0,100.0,73.29666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,65.55333333333333,67.0,69.0,85.0,55.0,2940
2025-03-02 14:45:00,882.1633333333333,0.0,100.0,73.57,1199.29,70.0,100.0,74.0,70.0,72.0,65.63,67.0,69.0,85.0,55.0,2941
2025-03-02 15:00:00,885.6933333333333,0.0,100.0,73.72,1199.29,70.0,100.0,74.0,70.0,72.0,65.72,67.0,69.0,85.0,55.0,2942
2025-03-02 15:15:00,882.16,0.0,100.0,74.17333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,65.80666666666667,67.0,69.0,85.0,55.0,2943
2025-03-02 15:30:00,881.4533333333334,0.0,100.0,74.43333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,65.89333333333333,67.0,69.0,85.0,55.0,2944
2025-03-02 15:45:00,878.6300000000001,0.0,100.0,74.82333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,65.99666666666667,67.0,69.0,85.0,55.0,2945
2025-03-02 16:00:00,876.5100000000001,0.0,100.0,75.28333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,66.11,67.0,69.0,85.0,55.0,2946
2025-03-02 16:15:00,878.6300000000001,0.0,100.0,75.43666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.19,67.0,69.0,85.0,55.0,2947
2025-03-02 16:30:00,868.7400000000001,0.0,100.0,75.79333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,66.29,67.0,69.0,85.0,55.0,2948
2025-03-02 16:45:00,872.9766666666668,0.0,100.0,76.09333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.38000000000001,67.0,69.0,85.0,55.0,2949
2025-03-02 17:00:00,866.62,0.0,100.0,76.52333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.49333333333334,67.0,69.0,85.0,55.0,2950
2025-03-02 17:15:00,872.9766666666668,0.0,100.0,76.67666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,66.60333333333334,67.0,69.0,85.0,55.0,2951
2025-03-02 17:30:00,868.0333333333333,0.0,100.0,76.90666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.70333333333333,67.0,69.0,85.0,55.0,2952
2025-03-02 17:45:00,875.0966666666667,0.0,100.0,77.11,1199.29,70.0,100.0,74.0,70.0,72.0,66.81,67.0,69.0,85.0,55.0,2953
2025-03-02 18:00:00,875.0966666666667,0.0,100.0,77.39999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,66.90333333333332,67.0,69.0,85.0,55.0,2954
2025-03-02 18:15:00,862.3833333333333,0.0,100.0,77.68333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.00333333333333,67.0,69.0,85.0,55.0,2955
2025-03-02 18:30:00,872.98,0.0,100.0,77.90666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.11666666666666,67.0,69.0,85.0,55.0,2956
2025-03-02 18:45:00,860.9733333333334,0.0,100.0,78.19333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.23,67.0,69.0,85.0,55.0,2957
2025-03-02 19:00:00,860.9733333333334,0.0,100.0,78.39999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,67.35333333333334,67.0,69.0,85.0,55.0,2958
2025-03-02 19:15:00,869.4466666666667,0.0,100.0,78.64,1199.29,70.0,100.0,74.0,70.0,72.0,67.47333333333334,67.0,69.0,85.0,55.0,2959
2025-03-02 19:30:00,868.0333333333333,0.0,100.0,78.86,1199.29,70.0,100.0,74.0,70.0,72.0,67.59,67.0,69.0,85.0,55.0,2960
2025-03-02 19:45:00,870.86,0.0,100.0,78.83666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.7,67.0,69.0,85.0,55.0,2961
2025-03-02 20:00:00,865.2066666666666,0.0,100.0,78.92999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,67.82333333333334,67.0,69.0,85.0,55.0,2962
2025-03-02 20:15:00,864.5033333333334,0.0,100.0,79.08,1199.29,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0,2963
2025-03-02 20:30:00,863.7966666666666,0.0,100.0,79.25666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.03,67.0,69.0,85.0,55.0,2964
2025-03-02 20:45:00,853.91,0.0,100.0,79.41333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.10000000000001,67.0,69.0,85.0,55.0,2965
2025-03-02 21:00:00,863.09,0.0,100.0,79.37666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0,2966
2025-03-02 21:15:00,868.7400000000001,0.0,100.0,79.24666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.28666666666668,67.0,69.0,85.0,55.0,2967
2025-03-02 21:30:00,869.4466666666667,0.0,100.0,79.27,1199.29,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0,2968
2025-03-02 21:45:00,868.7400000000001,0.0,100.0,79.37666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.36333333333333,67.0,69.0,85.0,55.0,2969
2025-03-02 22:00:00,876.5100000000001,0.0,100.0,79.29333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,85.0,55.0,2970
2025-03-02 22:15:00,865.2066666666666,0.0,100.0,79.33333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0,2971
2025-03-02 22:30:00,878.63,0.0,100.0,79.34,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,2972
2025-03-02 22:45:00,877.2166666666667,0.0,100.0,79.02,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,2973
2025-03-02 23:00:00,877.9233333333333,0.0,100.0,78.91333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,2974
2025-03-02 23:15:00,872.98,0.0,100.0,78.75333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,55.0,2975
2025-03-02 23:30:00,872.9766666666668,0.0,100.0,78.47,1199.29,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,85.0,55.0,2976
2025-03-02 23:45:00,873.6866666666666,0.0,100.0,78.14333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,85.0,55.0,2977
2025-03-03 00:00:00,866.6233333333333,0.0,100.0,77.95333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.30666666666667,67.0,69.0,85.0,55.0,2978
2025-03-03 00:15:00,861.68,0.0,100.0,77.74333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.21,67.0,69.0,85.0,55.0,2979
2025-03-03 00:30:00,870.86,0.0,100.0,77.47,1199.29,70.0,100.0,74.0,70.0,72.0,68.10666666666667,67.0,69.0,85.0,55.0,2980
2025-03-03 00:45:00,867.3299999999999,0.0,100.0,76.91666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.03,67.0,69.0,85.0,55.0,2981
2025-03-03 01:00:00,870.8566666666667,0.0,100.0,76.82,1199.29,70.0,100.0,74.0,70.0,72.0,67.91000000000001,67.0,69.0,85.0,55.0,2982
2025-03-03 01:15:00,871.5666666666666,0.0,100.0,76.42333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.83666666666666,67.0,69.0,85.0,55.0,2983
2025-03-03 01:30:00,869.4466666666667,0.0,100.0,76.45,1199.29,70.0,100.0,74.0,70.0,72.0,67.74666666666667,67.0,69.0,85.0,55.0,2984
2025-03-03 01:45:00,865.2133333333333,0.0,100.0,75.94333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0,2985
2025-03-03 02:00:00,874.3933333333334,0.0,100.0,75.84333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.54666666666667,67.0,69.0,85.0,55.0,2986
2025-03-03 02:15:00,868.0366666666667,0.0,100.0,75.78,1199.29,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0,2987
2025-03-03 02:30:00,861.6766666666666,0.0,100.0,75.76,1199.29,70.0,100.0,74.0,70.0,72.0,67.44333333333333,67.0,69.0,85.0,55.0,2988
2025-03-03 02:45:00,869.4466666666667,0.0,100.0,75.71,1199.29,70.0,100.0,74.0,70.0,72.0,67.43666666666667,67.0,69.0,85.0,55.0,2989
2025-03-03 03:00:00,867.3266666666667,0.0,100.0,75.71,1199.29,70.0,100.0,74.0,70.0,72.0,67.38333333333334,67.0,69.0,85.0,55.0,2990
2025-03-03 03:15:00,867.3266666666667,0.0,100.0,75.47666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,85.0,55.0,2991
2025-03-03 03:30:00,870.1533333333333,0.0,100.0,75.29,1199.29,70.0,100.0,74.0,70.0,72.0,67.30333333333333,67.0,69.0,85.0,55.0,2992
2025-03-03 03:45:00,871.5633333333334,0.0,100.0,75.19333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,67.24666666666667,67.0,69.0,85.0,55.0,2993
2025-03-03 04:00:00,869.4466666666667,0.0,100.0,75.29333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0,2994
2025-03-03 04:15:00,868.7400000000001,0.0,100.0,75.15333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,67.21666666666665,67.0,69.0,85.0,55.0,2995
2025-03-03 04:30:00,878.63,0.0,100.0,74.93,1199.29,70.0,100.0,74.0,70.0,72.0,67.21666666666665,67.0,69.0,85.0,55.0,2996
2025-03-03 04:45:00,871.5666666666666,0.0,100.0,74.81666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.24666666666667,67.0,69.0,85.0,55.0,2997
2025-03-03 05:00:00,870.86,0.0,100.0,74.72,1199.29,70.0,100.0,74.0,70.0,72.0,67.25,67.0,69.0,85.0,55.0,2998
2025-03-03 05:15:00,874.3933333333334,0.0,100.0,74.7,1199.29,70.0,100.0,74.0,70.0,72.0,67.18666666666667,67.0,69.0,85.0,55.0,2999
2025-03-03 05:30:00,868.7400000000001,0.0,100.0,74.41000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0,3000
2025-03-03 05:45:00,872.98,0.0,100.0,74.22,1199.29,70.0,100.0,74.0,70.0,72.0,67.05666666666667,67.0,69.0,85.0,55.0,3001
2025-03-03 06:00:00,869.4466666666667,0.0,100.0,73.98333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.97666666666667,67.0,69.0,85.0,55.0,3002
2025-03-03 06:15:00,876.5100000000001,0.0,100.0,73.81333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.96333333333332,67.0,69.0,85.0,55.0,3003
2025-03-03 06:30:00,870.86,0.0,100.0,73.80333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.93333333333334,67.0,69.0,85.0,55.0,3004
2025-03-03 06:45:00,873.6833333333334,0.0,100.0,73.81333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.83666666666666,67.0,69.0,85.0,55.0,3005
2025-03-03 07:00:00,869.4466666666667,0.0,100.0,73.89,1199.29,70.0,100.0,74.0,70.0,72.0,66.80333333333334,67.0,69.0,85.0,55.0,3006
2025-03-03 07:15:00,874.3933333333334,0.0,100.0,73.80333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.76,67.0,69.0,85.0,55.0,3007
2025-03-03 07:30:00,870.1533333333333,0.0,100.0,73.71666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.72666666666667,67.0,69.0,85.0,55.0,3008
2025-03-03 07:45:00,868.0333333333333,0.0,100.0,73.64,1199.29,70.0,100.0,74.0,70.0,72.0,66.79666666666667,67.0,69.0,85.0,55.0,3009
2025-03-03 08:00:00,875.8033333333333,0.0,100.0,73.58,1199.29,70.0,100.0,74.0,70.0,72.0,66.71333333333332,67.0,69.0,85.0,55.0,3010
2025-03-03 08:15:00,869.4466666666667,0.0,100.0,73.76666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.69333333333333,67.0,69.0,85.0,55.0,3011
2025-03-03 08:30:00,875.0966666666667,0.0,100.0,73.63333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,66.67,67.0,69.0,85.0,55.0,3012
2025-03-03 08:45:00,870.86,0.0,100.0,73.47666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.58999999999999,67.0,69.0,85.0,55.0,3013
2025-03-03 09:00:00,868.7400000000001,0.0,100.0,73.33999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,66.56,67.0,69.0,85.0,55.0,3014
2025-03-03 09:15:00,874.39,0.0,100.0,73.31666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,66.55333333333334,67.0,69.0,85.0,55.0,3015
2025-03-03 09:30:00,869.4466666666667,0.0,100.0,73.34,1199.29,70.0,100.0,74.0,70.0,72.0,66.5,67.0,69.0,85.0,55.0,3016
2025-03-03 09:45:00,870.8633333333333,0.0,100.0,73.46666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.43666666666667,67.0,69.0,85.0,55.0,3017
2025-03-03 10:00:00,878.6333333333333,0.0,100.0,73.44666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0,3018
2025-03-03 10:15:00,875.0966666666667,0.0,100.0,73.42333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0,3019
2025-03-03 10:30:00,869.4466666666667,0.0,100.0,73.47666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0,3020
2025-03-03 10:45:00,873.6866666666666,0.0,100.0,73.48333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0,3021
2025-03-03 11:00:00,877.9233333333333,0.0,100.0,73.49666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.44333333333334,67.0,69.0,85.0,55.0,3022
2025-03-03 11:15:00,874.39,0.0,100.0,73.68666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,66.50999999999999,67.0,69.0,85.0,55.0,3023
2025-03-03 11:30:00,875.0966666666667,0.0,100.0,73.78333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,66.54,67.0,69.0,85.0,55.0,3024
2025-03-03 11:45:00,880.04,0.0,100.0,73.80333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.55333333333334,67.0,69.0,85.0,55.0,3025
2025-03-03 12:00:00,873.6833333333334,0.0,100.0,74.04333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,66.57333333333334,67.0,69.0,85.0,55.0,3026
2025-03-03 12:15:00,872.98,0.0,100.0,74.31666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,66.63333333333334,67.0,69.0,85.0,55.0,3027
2025-03-03 12:30:00,874.39,0.0,100.0,74.37,1199.29,70.0,100.0,74.0,70.0,72.0,66.68333333333334,67.0,69.0,85.0,55.0,3028
2025-03-03 12:45:00,869.4466666666667,0.0,100.0,74.58,1199.29,70.0,100.0,74.0,70.0,72.0,66.69666666666667,67.0,69.0,85.0,55.0,3029
2025-03-03 13:00:00,868.0366666666667,0.0,100.0,74.64666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,66.76666666666667,67.0,69.0,85.0,55.0,3030
2025-03-03 13:15:00,870.1533333333333,0.0,100.0,74.98333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,66.83666666666666,67.0,69.0,85.0,55.0,3031
2025-03-03 13:30:00,865.21,0.0,100.0,75.32000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,85.0,55.0,3032
2025-03-03 13:45:00,868.0333333333333,0.0,100.0,75.68,1199.29,70.0,100.0,74.0,70.0,72.0,67.11,67.0,69.0,85.0,55.0,3033
2025-03-03 14:00:00,859.56,0.0,100.0,75.99666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.24333333333333,67.0,69.0,85.0,55.0,3034
2025-03-03 14:15:00,874.3933333333334,0.0,100.0,76.46666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,67.39999999999999,67.0,69.0,85.0,55.0,3035
2025-03-03 14:30:00,869.4466666666667,0.0,100.0,77.03666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,67.55666666666667,67.0,69.0,85.0,55.0,3036
2025-03-03 14:45:00,861.6766666666666,0.0,100.0,77.55,1199.29,70.0,100.0,74.0,70.0,72.0,67.73,67.0,69.0,85.0,55.0,3037
2025-03-03 15:00:00,861.6766666666666,0.0,100.0,78.06,1199.29,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0,3038
2025-03-03 15:15:00,851.79,0.0,100.0,78.37333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.13666666666667,67.0,69.0,85.0,55.0,3039
2025-03-03 15:30:00,860.2666666666668,0.0,100.0,78.86,1199.29,70.0,100.0,74.0,70.0,72.0,68.36666666666666,67.0,69.0,85.0,55.0,3040
2025-03-03 15:45:00,856.7366666666667,0.0,100.0,79.26666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.62333333333333,67.0,69.0,85.0,55.0,3041
2025-03-03 16:00:00,846.1366666666667,0.0,100.0,79.52,1199.29,70.0,100.0,74.0,70.0,72.0,68.75666666666666,67.0,69.0,85.0,55.0,3042
2025-03-03 16:15:00,852.4933333333333,0.0,100.0,79.94666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.89999999999999,67.0,69.0,85.0,55.0,3043
2025-03-03 16:30:00,844.7233333333334,0.0,100.0,80.37333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,55.0,3044
2025-03-03 16:45:00,852.4966666666666,0.0,100.0,80.71333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,3045
2025-03-03 17:00:00,846.1366666666667,0.0,100.0,81.09333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.08,67.0,69.0,85.0,55.0,3046
2025-03-03 17:15:00,858.1466666666666,0.0,100.0,81.43333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,85.0,55.0,3047
2025-03-03 17:30:00,937.96,0.0,100.0,79.93333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,85.0,55.0,3048
2025-03-03 17:45:00,988.1033333333334,0.0,100.0,78.39666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.35000000000001,67.0,69.0,85.0,55.0,3049
2025-03-03 18:00:00,1048.8466666666666,0.0,100.0,77.63666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.58999999999999,67.0,69.0,85.0,55.0,3050
2025-03-03 18:15:00,1042.49,0.0,100.0,77.77333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.81,67.0,69.0,85.0,55.0,3051
2025-03-03 18:30:00,1063.6766666666665,0.0,100.0,77.83333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,55.0,3052
2025-03-03 18:45:00,1084.87,0.0,100.0,77.88,1199.29,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,85.0,55.0,3053
2025-03-03 19:00:00,1148.4333333333334,0.0,100.0,77.80666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,55.0,3054
2025-03-03 19:15:00,1151.26,0.0,100.0,77.63333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0,3055
2025-03-03 19:30:00,1162.5566666666666,0.0,100.0,77.77999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.64666666666666,67.0,69.0,85.0,55.0,3056
2025-03-03 19:45:00,1189.4,0.0,91.5,78.25,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0,3057
2025-03-03 20:00:00,1208.4666666666665,0.0,74.16666666666667,78.72666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0,3058
2025-03-03 20:15:00,1199.99,0.0,70.66666666666667,78.37666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,55.0,3059
2025-03-03 20:30:00,1207.0533333333333,0.0,70.66666666666667,78.48333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0,3060
2025-03-03 20:45:00,1197.8733333333332,0.0,70.33333333333333,78.46666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.49333333333334,67.0,69.0,85.0,55.0,3061
2025-03-03 21:00:00,1190.8100000000002,0.0,68.66666666666667,78.79333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0,3062
2025-03-03 21:15:00,1204.23,0.0,63.5,78.55333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,55.0,3063
2025-03-03 21:30:00,1200.7,0.0,63.333333333333336,78.28666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.35333333333334,67.0,69.0,85.0,55.0,3064
2025-03-03 21:45:00,1201.4033333333334,0.0,63.5,78.30666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0,3065
2025-03-03 22:00:00,1197.1666666666667,0.0,63.66666666666666,78.32,1199.29,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,55.0,3066
2025-03-03 22:15:00,1193.6366666666663,0.0,63.5,78.27,1199.29,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,85.0,55.0,3067
2025-03-03 22:30:00,1201.4066666666668,0.0,63.5,78.05666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,3068
2025-03-03 22:45:00,1200.6966666666667,0.0,63.0,77.73,1199.29,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,55.0,3069
2025-03-03 23:00:00,1204.9366666666667,0.0,63.0,77.36666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.05333333333334,67.0,69.0,85.0,55.0,3070
2025-03-03 23:15:00,1204.2299999999998,0.0,63.66666666666666,76.73666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,85.0,55.0,3071
2025-03-03 23:30:00,1194.3433333333332,0.0,64.83333333333333,75.92666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,55.0,3072
2025-03-03 23:45:00,1202.11,0.0,68.66666666666667,75.78333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,85.0,55.0,3073
2025-03-04 00:00:00,1205.6433333333334,0.0,72.66666666666667,76.10666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,85.0,55.0,3074
2025-03-04 00:15:00,1197.8733333333332,0.0,76.0,75.93333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.82333333333334,67.0,69.0,85.0,55.0,3075
2025-03-04 00:30:00,1198.5766666666666,0.0,82.83333333333333,75.55,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0,3076
2025-03-04 00:45:00,1173.1533333333334,0.0,91.0,75.02333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,85.0,55.0,3077
2025-03-04 01:00:00,1126.54,0.0,100.0,74.8,1199.29,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,55.0,3078
2025-03-04 01:15:00,1105.35,0.0,100.0,74.82666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.70666666666666,67.0,69.0,85.0,55.0,3079
2025-03-04 01:30:00,1086.986666666667,0.0,100.0,75.36333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.63666666666667,67.0,69.0,85.0,55.0,3080
2025-03-04 01:45:00,1092.6366666666663,0.0,100.0,75.22666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0,3081
2025-03-04 02:00:00,1076.39,0.0,100.0,74.93666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0,3082
2025-03-04 02:15:00,1060.8533333333332,0.0,100.0,75.01666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,85.0,55.0,3083
2025-03-04 02:30:00,998.6966666666668,0.0,100.0,75.32000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.55,67.0,69.0,85.0,55.0,3084
2025-03-04 02:45:00,966.21,0.0,100.0,75.94666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.56666666666666,67.0,69.0,85.0,55.0,3085
2025-03-04 03:00:00,947.8466666666668,0.0,100.0,76.30666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,3086
2025-03-04 03:15:00,945.7266666666666,0.0,100.0,76.48,1199.29,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0,3087
2025-03-04 03:30:00,937.9566666666666,0.0,100.0,76.77333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,85.0,55.0,3088
2025-03-04 03:45:00,947.14,0.0,100.0,77.10333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,85.0,55.0,3089
2025-03-04 04:00:00,956.32,0.0,100.0,77.13,1199.29,70.0,100.0,74.0,70.0,72.0,68.42333333333333,67.0,69.0,85.0,55.0,3090
2025-03-04 04:15:00,942.1933333333332,0.0,100.0,77.06666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0,3091
2025-03-04 04:30:00,937.25,0.0,100.0,77.20333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0,3092
2025-03-04 04:45:00,938.6633333333332,0.0,100.0,77.28333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.5,67.0,69.0,85.0,55.0,3093
2025-03-04 05:00:00,925.9500000000002,0.0,100.0,77.15666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0,3094
2025-03-04 05:15:00,935.8366666666668,0.0,100.0,77.05333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,85.0,55.0,3095
2025-03-04 05:30:00,945.7266666666668,0.0,100.0,77.06333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.54666666666667,67.0,69.0,85.0,55.0,3096
2025-03-04 05:45:00,928.07,0.0,100.0,77.12666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.50333333333333,67.0,69.0,85.0,55.0,3097
2025-03-04 06:00:00,942.9,0.0,100.0,76.90333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.48,67.0,69.0,85.0,55.0,3098
2025-03-04 06:15:00,931.6,0.0,100.0,76.73666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,3099
2025-03-04 06:30:00,933.0133333333332,0.0,100.0,76.69666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,3100
2025-03-04 06:45:00,940.7833333333332,0.0,100.0,76.75333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,3101
2025-03-04 07:00:00,928.07,0.0,100.0,76.72666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,3102
2025-03-04 07:15:00,937.9566666666666,0.0,100.0,76.63,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,3103
2025-03-04 07:30:00,945.7266666666666,0.0,100.0,76.78,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,3104
2025-03-04 07:45:00,930.19,0.0,100.0,77.31333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,3105
2025-03-04 08:00:00,936.5433333333334,0.0,100.0,77.58,1199.29,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,85.0,55.0,3106
2025-03-04 08:15:00,933.0133333333332,0.0,100.0,77.40333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.54666666666667,67.0,69.0,85.0,55.0,3107
2025-03-04 08:30:00,932.31,0.0,100.0,77.00666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,85.0,55.0,3108
2025-03-04 08:45:00,927.3633333333332,0.0,100.0,76.91000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0,3109
2025-03-04 09:00:00,937.9566666666666,0.0,100.0,77.31,1199.29,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,85.0,55.0,3110
2025-03-04 09:15:00,931.6033333333334,0.0,100.0,77.46333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,85.0,55.0,3111
2025-03-04 09:30:00,924.5366666666667,0.0,100.0,77.71666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0,3112
2025-03-04 09:45:00,932.31,0.0,100.0,78.21333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0,3113
2025-03-04 10:00:00,926.6566666666666,0.0,100.0,78.38333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,55.0,3114
2025-03-04 10:15:00,920.3,0.0,100.0,78.81666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.66333333333334,67.0,69.0,85.0,55.0,3115
2025-03-04 10:30:00,976.1,0.0,100.0,78.77,1199.29,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,85.0,55.0,3116
2025-03-04 10:45:00,1044.6066666666666,0.0,100.0,78.16333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0,3117
2025-03-04 11:00:00,1067.21,0.0,100.0,77.99,1199.29,70.0,100.0,74.0,70.0,72.0,68.8,67.0,69.0,85.0,55.0,3118
2025-03-04 11:15:00,1089.1066666666666,0.0,100.0,77.69333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,55.0,3119
2025-03-04 11:30:00,1103.9399999999998,0.0,100.0,77.78,1199.29,70.0,100.0,74.0,70.0,72.0,68.81666666666666,67.0,69.0,85.0,55.0,3120
2025-03-04 11:45:00,1108.8766666666668,0.0,100.0,77.72,1199.29,70.0,100.0,74.0,70.0,72.0,68.84666666666666,67.0,69.0,85.0,55.0,3121
2025-03-04 12:00:00,1113.8233333333335,0.0,100.0,77.73333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,85.0,55.0,3122
2025-03-04 12:15:00,1131.48,0.0,100.0,77.67666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,55.0,3123
2025-03-04 12:30:00,1123.006666666667,0.0,100.0,77.54,1199.29,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,55.0,3124
2025-03-04 12:45:00,1125.13,0.0,100.0,77.47,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,3125
2025-03-04 13:00:00,1123.716666666667,0.0,100.0,77.57,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,3126
2025-03-04 13:15:00,1208.4666666666667,0.0,68.33333333333333,77.83666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,55.0,3127
2025-03-04 13:30:00,1197.8733333333332,0.0,68.5,77.53,1199.29,70.0,100.0,74.0,70.0,72.0,69.09666666666668,67.0,69.0,85.0,55.0,3128
2025-03-04 13:45:00,1204.9333333333334,0.0,68.66666666666667,77.93666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,85.0,55.0,3129
2025-03-04 14:00:00,1195.05,0.0,68.5,78.35000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.29,67.0,69.0,85.0,55.0,3130
2025-03-04 14:15:00,1194.34,0.0,68.66666666666667,78.90333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,55.0,3131
2025-03-04 14:30:00,1192.9266666666667,0.0,64.0,78.99,1199.29,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,85.0,55.0,3132
2025-03-04 14:45:00,1192.2233333333334,0.0,61.833333333333336,79.39333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.51333333333334,67.0,69.0,85.0,55.0,3133
2025-03-04 15:00:00,1199.2866666666666,0.0,60.16666666666666,79.53333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,85.0,55.0,3134
2025-03-04 15:15:00,1207.76,0.0,63.16666666666666,79.22666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.72666666666667,67.0,69.0,85.0,55.0,3135
2025-03-04 15:30:00,1201.4033333333334,0.0,63.833333333333336,79.80333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,55.0,3136
2025-03-04 15:45:00,1167.503333333333,0.0,63.0,80.27,1185.1633333333332,70.0,98.21,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,55.0,3137
2025-03-04 16:00:00,1174.5633333333333,0.0,62.333333333333336,80.24333333333334,1163.97,70.0,95.24333333333334,74.0,70.0,72.0,70.16333333333334,67.0,69.0,85.0,55.0,3138
2025-03-04 16:15:00,1137.84,0.0,59.5,71.60000000000001,1138.5466666666666,70.0,91.74333333333334,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,55.0,3139
2025-03-04 16:30:00,1138.5433333333333,0.0,61.833333333333336,75.49333333333334,1130.0666666666666,70.0,90.6,74.0,70.0,72.0,70.22,67.0,69.0,85.0,55.0,3140
2025-03-04 16:45:00,1133.6033333333337,0.0,60.333333333333336,71.48333333333333,1125.1266666666668,70.0,89.80666666666667,74.0,70.0,72.0,70.17666666666666,67.0,69.0,85.0,55.0,3141
2025-03-04 17:00:00,1146.3133333333333,0.0,60.16666666666666,71.88666666666667,1125.1266666666668,70.0,89.94666666666667,74.0,70.0,72.0,70.12,67.0,69.0,85.0,55.0,3142
2025-03-04 17:15:00,1120.1833333333334,0.0,58.66666666666666,72.76333333333334,1113.12,70.0,88.19333333333333,74.0,70.0,72.0,70.15666666666668,67.0,69.0,85.0,55.0,3143
2025-03-04 17:30:00,1096.1666666666667,0.0,57.333333333333336,70.79666666666667,1092.6333333333332,70.0,85.28333333333333,74.0,70.0,72.0,70.22333333333333,67.0,69.0,85.0,55.0,3144
2025-03-04 17:45:00,1062.2666666666669,0.0,55.5,71.54,1065.7933333333333,70.0,81.61666666666666,74.0,70.0,72.0,70.3,67.0,69.0,85.0,55.0,3145
2025-03-04 18:00:00,993.7533333333332,0.0,48.833333333333336,70.52666666666667,988.1066666666666,70.0,70.77666666666667,74.0,70.0,72.0,70.67666666666668,67.0,69.0,85.0,55.0,3146
2025-03-04 18:15:00,930.8933333333332,0.0,44.5,68.45666666666666,927.3633333333332,70.0,62.38333333333333,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,55.0,3147
2025-03-04 18:30:00,886.3966666666666,0.0,42.16666666666666,68.28000000000002,887.1033333333334,70.0,56.84,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,55.0,3148
2025-03-04 18:45:00,847.5533333333333,0.0,39.66666666666666,68.37,846.1366666666667,70.0,51.02666666666666,74.0,70.0,72.0,70.77666666666666,67.0,69.0,85.0,55.0,3149
2025-03-04 19:00:00,807.29,0.0,37.16666666666666,67.25666666666666,810.1199999999999,70.0,45.92666666666667,74.0,70.0,72.0,70.74000000000001,67.0,69.0,85.0,55.0,3150
2025-03-04 19:15:00,785.4,0.0,36.0,67.07666666666667,784.6933333333333,70.0,42.406666666666666,74.0,70.0,72.0,70.64666666666666,67.0,69.0,85.0,55.0,3151
2025-03-04 19:30:00,768.4466666666667,0.0,35.5,67.02333333333333,766.3266666666667,70.0,40.05,74.0,70.0,72.0,70.54333333333334,67.0,69.0,85.0,55.0,3152
2025-03-04 19:45:00,760.68,0.0,34.666666666666664,67.49333333333333,757.8533333333334,70.0,38.696666666666665,74.0,70.0,72.0,70.42666666666666,67.0,69.0,85.0,55.0,3153
2025-03-04 20:00:00,741.6066666666667,0.0,34.0,67.45,743.7266666666668,70.0,36.693333333333335,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,55.0,3154
2025-03-04 20:15:00,734.5466666666666,0.0,33.666666666666664,67.58,735.25,70.0,35.586666666666666,74.0,70.0,72.0,70.3,67.0,69.0,85.0,55.0,3155
2025-03-04 20:30:00,726.0666666666666,0.0,33.0,67.7,724.6566666666666,70.0,34.160000000000004,74.0,70.0,72.0,70.27,67.0,69.0,85.0,55.0,3156
2025-03-04 20:45:00,710.5333333333333,0.0,32.333333333333336,67.93,710.5300000000001,70.0,32.18,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,55.0,3157
2025-03-04 21:00:00,685.1066666666667,0.0,44.5,67.2,697.8166666666666,70.0,30.44,74.0,70.0,72.0,70.25,67.0,69.0,85.0,55.0,3158
2025-03-04 21:15:00,690.0500000000001,0.0,58.333333333333336,66.19333333333333,700.6433333333334,70.0,30.673333333333336,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,55.0,3159
2025-03-04 21:30:00,707.7033333333333,0.0,61.66666666666666,66.03333333333333,714.77,70.0,32.693333333333335,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,55.0,3160
2025-03-04 21:45:00,747.2599999999999,0.0,64.66666666666667,65.8,743.7266666666668,70.0,36.49333333333333,74.0,70.0,72.0,69.85000000000001,67.0,69.0,85.0,55.0,3161
2025-03-04 22:00:00,775.5100000000001,0.0,68.83333333333333,65.59333333333333,780.4533333333334,70.0,41.94,74.0,70.0,72.0,69.66,67.0,69.0,85.0,55.0,3162
2025-03-04 22:15:00,821.4200000000001,0.0,73.66666666666667,65.49666666666667,817.18,70.0,47.02333333333333,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0,3163
2025-03-04 22:30:00,859.5566666666667,0.0,79.5,66.20666666666666,860.2666666666668,70.0,52.78666666666667,74.0,70.0,72.0,69.44333333333334,67.0,69.0,85.0,55.0,3164
2025-03-04 22:45:00,882.16,0.0,92.16666666666669,66.15333333333334,905.4666666666668,70.0,59.25666666666667,74.0,70.0,72.0,69.34333333333333,67.0,69.0,85.0,55.0,3165
2025-03-04 23:00:00,853.9066666666666,0.0,100.0,67.21333333333332,953.4966666666666,70.0,65.89333333333333,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,55.0,3166
2025-03-04 23:15:00,848.9633333333333,0.0,100.0,68.67333333333333,1005.0566666666668,70.0,73.10666666666667,74.0,70.0,72.0,69.18666666666667,67.0,69.0,85.0,55.0,3167
2025-03-04 23:30:00,844.02,0.0,100.0,69.99333333333333,1055.9066666666668,70.0,80.17,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,55.0,3168
2025-03-04 23:45:00,848.2599999999999,0.0,100.0,71.28,1104.6466666666668,70.0,86.91000000000001,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,55.0,3169
2025-03-05 00:00:00,860.2666666666668,0.0,100.0,73.03333333333335,1151.9633333333334,70.0,93.46,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,55.0,3170
2025-03-05 00:15:00,856.7333333333332,0.0,100.0,74.83,1190.1066666666666,70.0,98.71999999999998,74.0,70.0,72.0,69.13666666666667,67.0,69.0,85.0,55.0,3171
2025-03-05 00:30:00,841.9,0.0,100.0,74.50666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,85.0,55.0,3172
2025-03-05 00:45:00,1202.11,0.0,76.5,74.77999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,85.0,55.0,3173
2025-03-05 01:00:00,1199.2866666666666,0.0,64.83333333333333,79.23666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0,3174
2025-03-05 01:15:00,1200.7,0.0,64.33333333333333,79.05333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.40333333333332,67.0,69.0,85.0,55.0,3175
2025-03-05 01:30:00,1191.5166666666669,0.0,64.5,78.71333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.49333333333334,67.0,69.0,85.0,55.0,3176
2025-03-05 01:45:00,1201.4066666666663,0.0,64.33333333333333,78.87666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,55.0,3177
2025-03-05 02:00:00,1166.09,0.0,70.33333333333333,79.93,1199.29,70.0,100.0,74.0,70.0,72.0,69.67999999999999,67.0,69.0,85.0,55.0,3178
2025-03-05 02:15:00,971.86,0.0,87.5,78.89333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,55.0,3179
2025-03-05 02:30:00,849.67,0.0,100.0,74.85333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.79666666666667,67.0,69.0,85.0,55.0,3180
2025-03-05 02:45:00,840.4933333333333,0.0,100.0,74.60333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,55.0,3181
2025-03-05 03:00:00,841.1966666666667,0.0,100.0,76.44333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.7,67.0,69.0,85.0,55.0,3182
2025-03-05 03:15:00,1099.7,0.0,84.16666666666667,81.27333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0,3183
2025-03-05 03:30:00,1204.2299999999998,0.0,59.333333333333336,79.94,1199.29,70.0,100.0,74.0,70.0,72.0,69.64999999999999,67.0,69.0,85.0,55.0,3184
2025-03-05 03:45:00,1221.8866666666663,0.0,62.16666666666666,79.46,1199.29,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,55.0,3185
2025-03-05 04:00:00,1204.9366666666667,0.0,65.33333333333333,78.75,1199.29,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,55.0,3186
2025-03-05 04:15:00,1193.6366666666663,0.0,65.16666666666667,78.32666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,55.0,3187
2025-03-05 04:30:00,1197.1633333333332,0.0,65.33333333333333,78.12666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,55.0,3188
2025-03-05 04:45:00,1199.993333333333,0.0,65.0,77.76333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.96333333333334,67.0,69.0,85.0,55.0,3189
2025-03-05 05:00:00,1200.7,0.0,65.16666666666667,77.46,1199.29,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,55.0,3190
2025-03-05 05:15:00,1192.22,0.0,65.5,77.05,1199.29,70.0,100.0,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,55.0,3191
2025-03-05 05:30:00,1203.5266666666666,0.0,65.83333333333333,76.29666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,55.0,3192
2025-03-05 05:45:00,1197.1666666666667,0.0,67.0,75.86,1199.29,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,55.0,3193
2025-03-05 06:00:00,1203.5200000000002,0.0,66.0,75.64999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,55.0,3194
2025-03-05 06:15:00,1197.1666666666667,0.0,66.5,76.60000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,55.0,3195
2025-03-05 06:30:00,1202.11,0.0,66.16666666666667,78.10333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,3196
2025-03-05 06:45:00,1197.8733333333332,0.0,67.0,78.85333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,3197
2025-03-05 07:00:00,1189.4,0.0,69.33333333333333,79.04,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,3198
2025-03-05 07:15:00,1197.8733333333332,0.0,70.0,78.85666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,3199
2025-03-05 07:30:00,1193.6333333333334,0.0,68.83333333333333,78.47666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.73,67.0,69.0,85.0,55.0,3200
2025-03-05 07:45:00,1207.76,0.0,69.66666666666667,77.96,1199.29,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,55.0,3201
2025-03-05 08:00:00,1202.8166666666666,0.0,70.0,77.67666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,3202
2025-03-05 08:15:00,1204.2299999999998,0.0,71.0,77.51,1199.29,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,55.0,3203
2025-03-05 08:30:00,1202.82,0.0,70.16666666666667,77.12,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0,3204
2025-03-05 08:45:00,1209.1733333333334,0.0,68.83333333333333,76.78333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,69.66,67.0,69.0,85.0,55.0,3205
2025-03-05 09:00:00,1183.04,0.0,69.66666666666667,76.38333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.64,67.0,69.0,85.0,55.0,3206
2025-03-05 09:15:00,1216.9433333333334,0.0,67.16666666666667,75.32000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0,3207
2025-03-05 09:30:00,1199.2833333333335,0.0,64.83333333333333,75.92666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0,3208
2025-03-05 09:45:00,1192.2233333333334,0.0,64.33333333333333,75.99,1199.29,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,85.0,55.0,3209
