time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-09 02:30:00,896.9933333333333,0.0,100.0,77.61,1199.29,70.0,100.0,74.0,70.0,72.0,68.48666666666666,67.0,69.0,85.0,55.0,3564
2025-03-09 02:45:00,880.7466666666668,0.0,100.0,77.75,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,3565
2025-03-09 03:00:00,894.8733333333333,0.0,100.0,77.51,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,3566
2025-03-09 03:15:00,892.7566666666667,0.0,100.0,77.27666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0,3567
2025-03-09 03:30:00,878.6300000000001,0.0,100.0,77.42666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,85.0,55.0,3568
2025-03-09 03:45:00,884.2766666666666,0.0,100.0,77.47,1199.29,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,85.0,55.0,3569
2025-03-09 04:00:00,884.9866666666667,0.0,100.0,77.41666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.42333333333333,67.0,69.0,85.0,55.0,3570
2025-03-09 04:15:00,870.86,0.0,100.0,77.48666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.36666666666667,67.0,69.0,85.0,55.0,3571
2025-03-09 04:30:00,856.0300000000001,0.0,100.0,77.55,1199.29,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0,3572
2025-03-09 04:45:00,856.0266666666666,0.0,100.0,77.42666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0,3573
2025-03-09 05:00:00,856.7333333333332,0.0,100.0,77.49666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,55.0,3574
2025-03-09 05:15:00,856.7366666666667,0.0,100.0,77.37333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.27666666666666,67.0,69.0,85.0,55.0,3575
2025-03-09 05:30:00,859.5566666666667,0.0,100.0,77.38333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.21666666666667,67.0,69.0,85.0,55.0,3576
2025-03-09 05:45:00,844.02,0.0,100.0,77.46666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0,3577
2025-03-09 06:00:00,854.6166666666667,0.0,100.0,77.52666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,85.0,55.0,3578
2025-03-09 06:15:00,848.2566666666667,0.0,100.0,77.41000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.13666666666667,67.0,69.0,85.0,55.0,3579
2025-03-09 06:30:00,848.9633333333333,0.0,100.0,77.51666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.16,67.0,69.0,85.0,55.0,3580
2025-03-09 06:45:00,854.6133333333333,0.0,100.0,77.49333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.14666666666666,67.0,69.0,85.0,55.0,3581
2025-03-09 07:00:00,848.9666666666667,0.0,100.0,77.55333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.14,67.0,69.0,85.0,55.0,3582
2025-03-09 07:15:00,846.14,0.0,100.0,77.55,1199.29,70.0,100.0,74.0,70.0,72.0,68.15333333333332,67.0,69.0,85.0,55.0,3583
2025-03-09 07:30:00,853.91,0.0,100.0,77.46333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,85.0,55.0,3584
2025-03-09 07:45:00,836.96,0.0,100.0,77.39,1199.29,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0,3585
2025-03-09 08:00:00,844.7266666666666,0.0,100.0,77.59333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0,3586
2025-03-09 08:15:00,846.8466666666667,0.0,100.0,77.41333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0,3587
2025-03-09 08:30:00,835.5466666666667,0.0,100.0,77.40333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,85.0,55.0,3588
2025-03-09 08:45:00,846.8466666666667,0.0,100.0,77.3,1199.29,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0,3589
2025-03-09 09:00:00,843.3133333333334,0.0,100.0,77.23666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0,3590
2025-03-09 09:15:00,839.7833333333333,0.0,100.0,77.17,1199.29,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0,3591
2025-03-09 09:30:00,844.02,0.0,100.0,77.05333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,55.0,3592
2025-03-09 09:45:00,846.8466666666667,0.0,100.0,77.10333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,85.0,55.0,3593
2025-03-09 10:00:00,841.1966666666667,0.0,100.0,76.91,1199.29,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,85.0,55.0,3594
2025-03-09 10:15:00,846.14,0.0,100.0,76.81,1199.29,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,55.0,3595
2025-03-09 10:30:00,841.1966666666667,0.0,100.0,76.77666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.16,67.0,69.0,85.0,55.0,3596
2025-03-09 10:45:00,846.14,0.0,100.0,76.67,1199.29,70.0,100.0,74.0,70.0,72.0,68.16,67.0,69.0,85.0,55.0,3597
2025-03-09 11:00:00,851.0866666666667,0.0,100.0,76.72000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.14,67.0,69.0,85.0,55.0,3598
2025-03-09 11:15:00,849.67,0.0,100.0,76.64333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.15333333333332,67.0,69.0,85.0,55.0,3599
2025-03-09 11:30:00,846.8466666666667,0.0,100.0,76.76,1199.29,70.0,100.0,74.0,70.0,72.0,68.14,67.0,69.0,85.0,55.0,3600
2025-03-09 11:45:00,845.4333333333334,0.0,100.0,76.56333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.10666666666667,67.0,69.0,85.0,55.0,3601
2025-03-09 12:00:00,851.0833333333334,0.0,100.0,76.36666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.09666666666668,67.0,69.0,85.0,55.0,3602
2025-03-09 12:15:00,848.9666666666667,0.0,100.0,76.30333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.07666666666667,67.0,69.0,85.0,55.0,3603
2025-03-09 12:30:00,842.6066666666666,0.0,100.0,76.30333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.11,67.0,69.0,85.0,55.0,3604
2025-03-09 12:45:00,848.2566666666667,0.0,100.0,76.51,1199.29,70.0,100.0,74.0,70.0,72.0,68.14333333333333,67.0,69.0,85.0,55.0,3605
2025-03-09 13:00:00,853.2033333333333,0.0,100.0,76.55666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,85.0,55.0,3606
2025-03-09 13:15:00,851.79,0.0,100.0,77.00333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.24000000000001,67.0,69.0,85.0,55.0,3607
2025-03-09 13:30:00,848.2599999999999,0.0,100.0,77.37666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.32333333333334,67.0,69.0,85.0,55.0,3608
2025-03-09 13:45:00,841.9033333333333,0.0,100.0,77.80666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.44,67.0,69.0,85.0,55.0,3609
2025-03-09 14:00:00,844.02,0.0,100.0,78.16333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.51333333333334,67.0,69.0,85.0,55.0,3610
2025-03-09 14:15:00,841.1966666666667,0.0,100.0,78.56,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0,3611
2025-03-09 14:30:00,845.4366666666666,0.0,100.0,78.87,1199.29,70.0,100.0,74.0,70.0,72.0,68.71,67.0,69.0,85.0,55.0,3612
2025-03-09 14:45:00,842.61,0.0,100.0,79.74666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.78666666666666,67.0,69.0,85.0,55.0,3613
2025-03-09 15:00:00,875.1,0.0,100.0,79.67,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,3614
2025-03-09 15:15:00,895.5799999999999,0.0,100.0,79.21333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,55.0,3615
2025-03-09 15:30:00,929.4833333333332,0.0,100.0,78.94,1199.29,70.0,100.0,74.0,70.0,72.0,69.07333333333334,67.0,69.0,85.0,55.0,3616
2025-03-09 15:45:00,1035.4266666666665,0.0,100.0,77.98666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,85.0,55.0,3617
2025-03-09 16:00:00,1042.49,0.0,100.0,77.61333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0,3618
2025-03-09 16:15:00,1036.8366666666668,0.0,100.0,77.91666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.38333333333334,67.0,69.0,85.0,55.0,3619
2025-03-09 16:30:00,1055.2033333333334,0.0,100.0,78.05,1199.29,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,55.0,3620
2025-03-09 16:45:00,1060.1466666666668,0.0,100.0,78.04333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.50666666666666,67.0,69.0,85.0,55.0,3621
2025-03-09 17:00:00,1077.8033333333333,0.0,100.0,78.03,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0,3622
2025-03-09 17:15:00,1094.05,0.0,100.0,78.01666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.59333333333332,67.0,69.0,85.0,55.0,3623
2025-03-09 17:30:00,1126.54,0.0,100.0,77.95333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,55.0,3624
2025-03-09 17:45:00,1142.7833333333335,0.0,100.0,78.12666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0,3625
2025-03-09 18:00:00,1173.86,0.0,92.0,78.56333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,55.0,3626
2025-03-09 18:15:00,1205.6433333333334,0.0,71.16666666666667,79.29666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,55.0,3627
2025-03-09 18:30:00,1202.8133333333333,0.0,68.16666666666667,79.02333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0,3628
2025-03-09 18:45:00,1199.2866666666666,0.0,67.16666666666667,78.77666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,55.0,3629
2025-03-09 19:00:00,1211.2933333333333,0.0,66.0,79.24333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0,3630
2025-03-09 19:15:00,1195.753333333333,0.0,61.333333333333336,79.51333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0,3631
2025-03-09 19:30:00,1202.1066666666668,0.0,59.5,79.90333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.63,67.0,69.0,85.0,55.0,3632
2025-03-09 19:45:00,1192.2266666666667,0.0,58.333333333333336,79.76666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0,3633
2025-03-09 20:00:00,1196.4566666666667,0.0,59.66666666666666,79.72000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,55.0,3634
2025-03-09 20:15:00,1193.6366666666663,0.0,60.333333333333336,79.22333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,55.0,3635
2025-03-09 20:30:00,1211.996666666667,0.0,59.833333333333336,78.95666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,55.0,3636
2025-03-09 20:45:00,1193.6366666666663,0.0,60.333333333333336,79.30666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,55.0,3637
2025-03-09 21:00:00,1208.4666666666665,0.0,61.333333333333336,79.59666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,55.0,3638
2025-03-09 21:15:00,1192.2233333333334,0.0,61.333333333333336,79.03333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,55.0,3639
2025-03-09 21:30:00,1197.1666666666667,0.0,62.0,79.16666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,55.0,3640
2025-03-09 21:45:00,1198.58,0.0,61.833333333333336,79.11666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.91000000000001,67.0,69.0,85.0,55.0,3641
2025-03-09 22:00:00,1200.7,0.0,60.5,78.69333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,55.0,3642
2025-03-09 22:15:00,1197.17,0.0,60.5,78.8,1199.29,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,55.0,3643
2025-03-09 22:30:00,1194.34,0.0,60.0,78.55333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,55.0,3644
2025-03-09 22:45:00,1207.76,0.0,59.66666666666666,78.16333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,85.0,55.0,3645
2025-03-09 23:00:00,1190.1033333333337,0.0,61.16666666666666,77.89333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.77,67.0,69.0,85.0,55.0,3646
2025-03-09 23:15:00,1201.4033333333334,0.0,61.16666666666666,77.46333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0,3647
2025-03-09 23:30:00,1189.3966666666668,0.0,61.333333333333336,76.84333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.64,67.0,69.0,85.0,55.0,3648
2025-03-09 23:45:00,1191.5166666666669,0.0,61.16666666666666,76.40666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,55.0,3649
2025-03-10 00:00:00,1194.34,0.0,60.333333333333336,75.58333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,55.0,3650
2025-03-10 00:15:00,1188.69,0.0,59.5,75.57,1199.29,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,55.0,3651
2025-03-10 00:30:00,1204.23,0.0,65.83333333333333,75.45666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,85.0,55.0,3652
2025-03-10 00:45:00,1204.23,0.0,75.0,76.08666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,85.0,55.0,3653
2025-03-10 01:00:00,1192.93,0.0,84.16666666666667,75.97000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.19333333333333,67.0,69.0,85.0,55.0,3654
2025-03-10 01:15:00,1098.993333333333,0.0,100.0,75.26,1199.29,70.0,100.0,74.0,70.0,72.0,69.13000000000001,67.0,69.0,85.0,55.0,3655
2025-03-10 01:30:00,1105.35,0.0,100.0,75.35000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,55.0,3656
2025-03-10 01:45:00,1078.51,0.0,100.0,74.97333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,55.0,3657
2025-03-10 02:00:00,1043.9,0.0,100.0,75.22666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.08666666666666,67.0,69.0,85.0,55.0,3658
2025-03-10 02:15:00,1022.7133333333336,0.0,100.0,75.68,1199.29,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,85.0,55.0,3659
2025-03-10 02:30:00,986.69,0.0,100.0,75.68,1199.29,70.0,100.0,74.0,70.0,72.0,68.98,67.0,69.0,85.0,55.0,3660
2025-03-10 02:45:00,912.53,0.0,100.0,76.54333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,55.0,3661
2025-03-10 03:00:00,904.0566666666668,0.0,100.0,77.18333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.83999999999999,67.0,69.0,85.0,55.0,3662
2025-03-10 03:15:00,894.8733333333333,0.0,100.0,77.23333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,85.0,55.0,3663
2025-03-10 03:30:00,904.7633333333332,0.0,100.0,76.93333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0,3664
2025-03-10 03:45:00,893.46,0.0,100.0,76.97666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.82,67.0,69.0,85.0,55.0,3665
2025-03-10 04:00:00,894.17,0.0,100.0,76.82,1199.29,70.0,100.0,74.0,70.0,72.0,68.84666666666666,67.0,69.0,85.0,55.0,3666
2025-03-10 04:15:00,896.2866666666665,0.0,100.0,76.81666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.76333333333334,67.0,69.0,85.0,55.0,3667
2025-03-10 04:30:00,889.2233333333334,0.0,100.0,76.86,1199.29,70.0,100.0,74.0,70.0,72.0,68.67666666666666,67.0,69.0,85.0,55.0,3668
2025-03-10 04:45:00,874.39,0.0,100.0,77.07,1199.29,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0,3669
2025-03-10 05:00:00,865.9200000000001,0.0,100.0,77.32333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.57000000000001,67.0,69.0,85.0,55.0,3670
2025-03-10 05:15:00,865.9133333333333,0.0,100.0,77.21333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.51666666666667,67.0,69.0,85.0,55.0,3671
2025-03-10 05:30:00,858.1433333333333,0.0,100.0,77.2,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,3672
2025-03-10 05:45:00,854.6133333333333,0.0,100.0,77.63666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,3673
2025-03-10 06:00:00,848.9633333333333,0.0,100.0,77.63,1199.29,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0,3674
2025-03-10 06:15:00,846.1366666666667,0.0,100.0,77.56333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,85.0,55.0,3675
2025-03-10 06:30:00,845.4333333333334,0.0,100.0,77.54,1199.29,70.0,100.0,74.0,70.0,72.0,68.42333333333333,67.0,69.0,85.0,55.0,3676
2025-03-10 06:45:00,840.4866666666667,0.0,100.0,77.51333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0,3677
2025-03-10 07:00:00,839.08,0.0,100.0,77.435,1199.29,70.0,100.0,74.0,70.0,72.0,68.38499999999999,67.0,69.0,85.0,55.0,3678
2025-03-10 07:15:00,846.8466666666667,0.0,100.0,77.42,1199.29,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0,3679
2025-03-10 07:30:00,841.1966666666667,0.0,100.0,77.34666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0,3680
2025-03-10 07:45:00,842.61,0.0,100.0,77.22666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.28333333333335,67.0,69.0,85.0,55.0,3681
2025-03-10 08:00:00,840.4866666666667,0.0,100.0,77.3,1199.29,70.0,100.0,74.0,70.0,72.0,68.22000000000001,67.0,69.0,85.0,55.0,3682
2025-03-10 08:15:00,847.5533333333333,0.0,100.0,76.88333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,85.0,55.0,3683
2025-03-10 08:30:00,843.3133333333334,0.0,100.0,76.88666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.15333333333332,67.0,69.0,85.0,55.0,3684
2025-03-10 08:45:00,842.61,0.0,100.0,76.87,1199.29,70.0,100.0,74.0,70.0,72.0,68.13666666666667,67.0,69.0,85.0,55.0,3685
2025-03-10 09:00:00,836.9566666666666,0.0,100.0,76.68666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.08999999999999,67.0,69.0,85.0,55.0,3686
2025-03-10 09:15:00,842.61,0.0,100.0,76.47333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,3687
2025-03-10 09:30:00,836.96,0.0,100.0,76.55,1199.29,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,3688
2025-03-10 09:45:00,840.4900000000001,0.0,100.0,76.53333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,3689
2025-03-10 10:00:00,844.7266666666666,0.0,100.0,76.45333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,3690
2025-03-10 10:15:00,846.1366666666667,0.0,100.0,76.36333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,3691
2025-03-10 10:30:00,836.9566666666666,0.0,100.0,76.33999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,3692
2025-03-10 10:45:00,837.6633333333333,0.0,100.0,76.30666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,3693
2025-03-10 11:00:00,839.08,0.0,100.0,76.34,1199.29,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,3694
2025-03-10 11:15:00,842.61,0.0,100.0,76.36,1199.29,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0,3695
2025-03-10 11:30:00,841.1933333333333,0.0,100.0,76.27333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0,3696
2025-03-10 11:45:00,835.5466666666667,0.0,100.0,76.35333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,55.0,3697
2025-03-10 12:00:00,841.9,0.0,100.0,76.45666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.11999999999999,67.0,69.0,85.0,55.0,3698
2025-03-10 12:15:00,836.9566666666666,0.0,100.0,76.43666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.06333333333333,67.0,69.0,85.0,55.0,3699
2025-03-10 12:30:00,845.4333333333334,0.0,100.0,76.34666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.12,67.0,69.0,85.0,55.0,3700
2025-03-10 12:45:00,840.4900000000001,0.0,100.0,76.73,1199.29,70.0,100.0,74.0,70.0,72.0,68.23,67.0,69.0,85.0,55.0,3701
2025-03-10 13:00:00,834.1333333333333,0.0,100.0,76.96333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.32333333333334,67.0,69.0,85.0,55.0,3702
2025-03-10 13:15:00,842.6066666666666,0.0,100.0,77.26,1199.29,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0,3703
2025-03-10 13:30:00,834.8366666666667,0.0,100.0,77.5,1199.29,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0,3704
2025-03-10 13:45:00,832.7199999999999,0.0,100.0,78.16333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.40666666666667,67.0,69.0,85.0,55.0,3705
2025-03-10 14:00:00,834.8366666666667,0.0,100.0,78.75666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0,3706
2025-03-10 14:15:00,833.4266666666667,0.0,100.0,79.02333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0,3707
2025-03-10 14:30:00,843.3133333333334,0.0,100.0,79.62,1199.29,70.0,100.0,74.0,70.0,72.0,68.68333333333334,67.0,69.0,85.0,55.0,3708
2025-03-10 14:45:00,882.8666666666667,0.0,100.0,79.09333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0,3709
2025-03-10 15:00:00,968.33,0.0,100.0,78.51333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.02666666666666,67.0,69.0,85.0,55.0,3710
2025-03-10 15:15:00,1029.7766666666666,0.0,100.0,77.99333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.14,67.0,69.0,85.0,55.0,3711
2025-03-10 15:30:00,1098.993333333333,0.0,100.0,77.93,1199.29,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,55.0,3712
2025-03-10 15:45:00,1180.9233333333334,0.0,99.5,78.13,1199.29,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,85.0,55.0,3713
2025-03-10 16:00:00,1195.05,0.0,72.0,79.07666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,85.0,55.0,3714
2025-03-10 16:15:00,1199.993333333333,0.0,66.33333333333333,79.26333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,55.0,3715
2025-03-10 16:30:00,1198.5766666666666,0.0,60.5,79.24666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,55.0,3716
2025-03-10 16:45:00,1188.6933333333334,0.0,59.16666666666666,79.49666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.59666666666666,67.0,69.0,85.0,55.0,3717
2025-03-10 17:00:00,1210.5866666666668,0.0,61.333333333333336,79.34666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,55.0,3718
2025-03-10 17:15:00,1192.2233333333334,0.0,61.333333333333336,79.64,1182.3366666666668,70.0,97.83333333333331,74.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,55.0,3719
2025-03-10 17:30:00,1165.3866666666663,0.0,61.16666666666666,79.73666666666666,1175.2733333333333,70.0,96.85333333333334,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,55.0,3720
2025-03-10 17:45:00,1170.33,0.0,61.16666666666666,80.06333333333333,1163.9733333333334,70.0,95.3,74.0,70.0,72.0,70.12,67.0,69.0,85.0,55.0,3721
2025-03-10 18:00:00,1149.8466666666666,0.0,60.16666666666666,78.26333333333334,1147.02,70.0,92.81666666666666,74.0,70.0,72.0,70.17666666666666,67.0,69.0,85.0,55.0,3722
2025-03-10 18:15:00,1130.07,0.0,60.0,73.97333333333334,1140.6666666666667,70.0,91.96666666666664,74.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,55.0,3723
2025-03-10 18:30:00,1140.6633333333332,0.0,60.16666666666666,75.50333333333333,1139.96,70.0,91.86333333333334,74.0,70.0,72.0,70.11,67.0,69.0,85.0,55.0,3724
2025-03-10 18:45:00,1141.37,0.0,59.333333333333336,73.63333333333334,1134.3066666666666,70.0,91.17333333333332,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,55.0,3725
2025-03-10 19:00:00,1127.95,0.0,58.833333333333336,71.0,1130.0666666666666,70.0,90.49666666666668,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,55.0,3726
2025-03-10 19:15:00,1134.3066666666666,0.0,59.16666666666666,70.88333333333333,1136.4266666666665,70.0,91.30333333333331,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,55.0,3727
2025-03-10 19:30:00,1146.3133333333333,0.0,60.333333333333336,70.80666666666666,1147.02,70.0,92.77,74.0,70.0,72.0,69.95,67.0,69.0,85.0,55.0,3728
2025-03-10 19:45:00,1161.1466666666668,0.0,61.0,71.99666666666667,1156.2,70.0,94.16333333333334,74.0,70.0,72.0,69.89999999999999,67.0,69.0,85.0,55.0,3729
2025-03-10 20:00:00,1169.62,0.0,62.66666666666666,74.15666666666667,1171.74,70.0,96.33333333333331,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,55.0,3730
2025-03-10 20:15:00,1178.1,0.0,62.833333333333336,74.49666666666667,1182.3333333333333,70.0,97.77666666666666,74.0,70.0,72.0,69.84,67.0,69.0,85.0,55.0,3731
2025-03-10 20:30:00,1197.1666666666667,0.0,63.66666666666666,74.28333333333333,1192.2233333333334,70.0,99.17,74.0,70.0,72.0,69.83,67.0,69.0,85.0,55.0,3732
2025-03-10 20:45:00,1197.8733333333332,0.0,63.833333333333336,74.73333333333333,1198.5833333333333,70.0,99.94666666666666,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,55.0,3733
2025-03-10 21:00:00,1201.4066666666668,0.0,63.333333333333336,74.82,1199.29,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,55.0,3734
2025-03-10 21:15:00,1197.1666666666667,0.0,62.833333333333336,74.75333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,55.0,3735
2025-03-10 21:30:00,1199.993333333333,0.0,62.66666666666666,75.02666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,55.0,3736
2025-03-10 21:45:00,1195.0466666666669,0.0,63.0,75.14,1199.29,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,55.0,3737
2025-03-10 22:00:00,1195.05,0.0,62.66666666666666,74.99333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,55.0,3738
2025-03-10 22:15:00,1203.5200000000002,0.0,63.16666666666666,74.67666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,55.0,3739
2025-03-10 22:30:00,1204.2299999999998,0.0,63.16666666666666,74.74666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,55.0,3740
2025-03-10 22:45:00,1192.22,0.0,63.16666666666666,74.32,1199.29,70.0,100.0,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,55.0,3741
2025-03-10 23:00:00,1193.6366666666663,0.0,63.5,74.12,1199.29,70.0,100.0,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,55.0,3742
2025-03-10 23:15:00,1197.8766666666668,0.0,63.833333333333336,73.82,1199.29,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,55.0,3743
2025-03-10 23:30:00,1209.1733333333334,0.0,64.83333333333333,75.04,1199.29,70.0,100.0,74.0,70.0,72.0,69.83,67.0,69.0,85.0,55.0,3744
2025-03-10 23:45:00,1197.1666666666667,0.0,64.83333333333333,78.75,1199.29,70.0,100.0,74.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,55.0,3745
2025-03-11 00:00:00,1203.5233333333333,0.0,66.0,76.71,1199.29,70.0,100.0,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,55.0,3746
2025-03-11 00:15:00,1201.4066666666668,0.0,66.16666666666667,80.09,1199.29,70.0,100.0,74.0,70.0,72.0,69.73,67.0,69.0,85.0,55.0,3747
2025-03-11 00:30:00,1192.9333333333334,0.0,66.16666666666667,79.62333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,55.0,3748
2025-03-11 00:45:00,1199.2866666666666,0.0,66.66666666666667,79.21666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,55.0,3749
2025-03-11 01:00:00,1204.23,0.0,67.0,79.08999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.78333333333333,67.0,69.0,85.0,55.0,3750
2025-03-11 01:15:00,1186.5733333333335,0.0,66.33333333333333,78.80333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,55.0,3751
2025-03-11 01:30:00,1199.2833333333335,0.0,66.83333333333333,78.52666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,55.0,3752
2025-03-11 01:45:00,1195.756666666667,0.0,66.83333333333333,78.08666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,55.0,3753
2025-03-11 02:00:00,1191.5166666666669,0.0,67.33333333333333,77.68666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,55.0,3754
2025-03-11 02:15:00,1203.5233333333333,0.0,68.0,77.54,1199.29,70.0,100.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,55.0,3755
2025-03-11 02:30:00,1192.2233333333334,0.0,67.83333333333333,77.42,1199.29,70.0,100.0,74.0,70.0,72.0,69.63,67.0,69.0,85.0,55.0,3756
2025-03-11 02:45:00,1203.5233333333333,0.0,67.0,76.98333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.63666666666667,67.0,69.0,85.0,55.0,3757
2025-03-11 03:00:00,1195.756666666667,0.0,67.83333333333333,76.19,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0,3758
2025-03-11 03:15:00,1192.2233333333334,0.0,67.0,75.77,1199.29,70.0,100.0,74.0,70.0,72.0,69.52,67.0,69.0,85.0,55.0,3759
2025-03-11 03:30:00,1199.2866666666666,0.0,67.16666666666667,76.02666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,85.0,55.0,3760
2025-03-11 03:45:00,1204.2266666666667,0.0,67.66666666666667,76.79666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,55.0,3761
2025-03-11 04:00:00,1211.29,0.0,67.5,76.67,1199.29,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,55.0,3762
2025-03-11 04:15:00,1197.1666666666667,0.0,65.66666666666667,74.20333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,85.0,55.0,3763
2025-03-11 04:30:00,1150.55,0.0,78.33333333333333,73.76333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.33,67.0,69.0,85.0,55.0,3764
2025-03-11 04:45:00,1055.9066666666668,0.0,100.0,75.02666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.33,67.0,69.0,85.0,55.0,3765
2025-03-11 05:00:00,1053.0833333333333,0.0,100.0,75.47666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,85.0,55.0,3766
2025-03-11 05:15:00,1045.3166666666666,0.0,100.0,75.57666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,85.0,55.0,3767
2025-03-11 05:30:00,1035.43,0.0,100.0,77.46333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0,3768
2025-03-11 05:45:00,1163.2666666666669,0.0,95.5,78.60333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0,3769
2025-03-11 06:00:00,1187.986666666667,0.0,74.66666666666667,78.74666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,55.0,3770
2025-03-11 06:15:00,1199.99,0.0,74.83333333333333,78.60000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,55.0,3771
2025-03-11 06:30:00,1194.34,0.0,74.66666666666667,78.77666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.24,67.0,69.0,85.0,55.0,3772
2025-03-11 06:45:00,1194.3433333333337,0.0,74.66666666666667,78.74,1199.29,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,85.0,55.0,3773
2025-03-11 07:00:00,1201.4066666666668,0.0,75.0,78.39999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,85.0,55.0,3774
2025-03-11 07:15:00,1192.9266666666667,0.0,75.0,78.38666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,85.0,55.0,3775
2025-03-11 07:30:00,1202.11,0.0,75.16666666666667,78.46666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,55.0,3776
2025-03-11 07:45:00,1201.4066666666663,0.0,74.66666666666667,78.44,1199.29,70.0,100.0,74.0,70.0,72.0,69.36,67.0,69.0,85.0,55.0,3777
2025-03-11 08:00:00,1203.5233333333333,0.0,74.83333333333333,78.61666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.36,67.0,69.0,85.0,55.0,3778
2025-03-11 08:15:00,1189.4,0.0,74.33333333333333,77.98,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0,3779
2025-03-11 08:30:00,1204.2266666666667,0.0,74.83333333333333,77.95333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0,3780
2025-03-11 08:45:00,1201.4033333333334,0.0,74.5,78.08999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0,3781
2025-03-11 09:00:00,1198.5800000000002,0.0,74.66666666666667,78.05,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0,3782
2025-03-11 09:15:00,1199.2866666666666,0.0,74.83333333333333,78.04333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0,3783
2025-03-11 09:30:00,1208.4666666666667,0.0,74.33333333333333,78.16,1199.29,70.0,100.0,74.0,70.0,72.0,69.34666666666666,67.0,69.0,85.0,55.0,3784
2025-03-11 09:45:00,1199.99,0.0,74.5,77.67666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.33,67.0,69.0,85.0,55.0,3785
2025-03-11 10:00:00,1109.5833333333333,0.0,92.83333333333331,75.20333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0,3786
2025-03-11 10:15:00,1046.7266666666667,0.0,100.0,75.10000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0,3787
2025-03-11 10:30:00,1036.8366666666668,0.0,100.0,75.2,1199.29,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,85.0,55.0,3788
2025-03-11 10:45:00,1038.253333333333,0.0,100.0,77.30333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.17666666666666,67.0,69.0,85.0,55.0,3789
2025-03-11 11:00:00,1096.8733333333332,0.0,100.0,77.84,1199.29,70.0,100.0,74.0,70.0,72.0,69.17666666666666,67.0,69.0,85.0,55.0,3790
2025-03-11 11:15:00,1103.23,0.0,100.0,77.56666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,3791
2025-03-11 11:30:00,1111.0,0.0,100.0,77.11333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,3792
2025-03-11 11:45:00,1067.21,0.0,100.0,74.86,1199.29,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0,3793
2025-03-11 12:00:00,1029.7733333333333,0.0,100.0,75.18333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,85.0,55.0,3794
2025-03-11 12:15:00,1022.71,0.0,100.0,75.64333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,55.0,3795
2025-03-11 12:30:00,1024.1266666666668,0.0,100.0,75.70666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,55.0,3796
2025-03-11 12:45:00,1012.8233333333334,0.0,100.0,77.39666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.15666666666667,67.0,69.0,85.0,55.0,3797
2025-03-11 13:00:00,1094.756666666667,0.0,100.0,77.95333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,55.0,3798
2025-03-11 13:15:00,1141.3733333333332,0.0,100.0,77.72666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.33,67.0,69.0,85.0,55.0,3799
2025-03-11 13:30:00,1185.16,0.0,98.33333333333331,78.04333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,85.0,55.0,3800
2025-03-11 13:45:00,1193.6366666666663,0.0,74.5,78.75,1199.29,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,55.0,3801
2025-03-11 14:00:00,1202.8166666666666,0.0,69.0,78.98333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,55.0,3802
2025-03-11 14:15:00,1197.1666666666667,0.0,65.0,78.98666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.45666666666666,67.0,69.0,85.0,55.0,3803
2025-03-11 14:30:00,1197.1666666666667,0.0,61.333333333333336,79.52,1199.29,70.0,100.0,74.0,70.0,72.0,69.58,67.0,69.0,85.0,55.0,3804
2025-03-11 14:45:00,1189.4,0.0,61.333333333333336,79.62,1199.29,70.0,100.0,74.0,70.0,72.0,69.72,67.0,69.0,85.0,55.0,3805
2025-03-11 15:00:00,1204.9333333333334,0.0,65.5,79.71333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.78333333333333,67.0,69.0,85.0,55.0,3806
2025-03-11 15:15:00,1202.82,0.0,65.66666666666667,80.79,1199.29,70.0,100.0,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,55.0,3807
2025-03-11 15:30:00,1194.3433333333332,0.0,64.66666666666667,75.05,1199.29,70.0,100.0,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,55.0,3808
2025-03-11 15:45:00,1194.3433333333332,0.0,66.0,75.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,85.0,55.0,3809
2025-03-11 16:00:00,1197.8733333333332,0.0,65.83333333333333,76.43666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,55.0,3810
2025-03-11 16:15:00,1201.4033333333334,0.0,66.0,77.61666666666667,1194.3433333333332,70.0,99.32,74.0,70.0,72.0,70.01333333333334,67.0,69.0,85.0,55.0,3811
2025-03-11 16:30:00,1181.6266666666668,0.0,64.33333333333333,78.60333333333334,1178.0966666666666,70.0,97.19,74.0,70.0,72.0,70.10000000000001,67.0,69.0,85.0,55.0,3812
2025-03-11 16:45:00,1138.5433333333333,0.0,62.5,77.57,1132.8933333333334,70.0,91.12666666666668,74.0,70.0,72.0,70.32666666666667,67.0,69.0,85.0,55.0,3813
2025-03-11 17:00:00,1073.5666666666666,0.0,57.5,75.73,1070.74,70.0,82.25666666666666,74.0,70.0,72.0,70.57333333333334,67.0,69.0,85.0,55.0,3814
2025-03-11 17:15:00,1024.1266666666668,0.0,52.66666666666666,74.43666666666667,1016.3533333333334,70.0,74.86666666666666,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,55.0,3815
2025-03-11 17:30:00,994.46,0.0,51.16666666666666,73.35000000000001,979.6266666666668,70.0,69.58666666666666,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,55.0,3816
2025-03-11 17:45:00,936.5466666666666,0.0,46.333333333333336,72.77333333333333,938.6633333333332,70.0,63.77333333333333,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,55.0,3817
2025-03-11 18:00:00,892.7566666666667,0.0,43.5,68.72,891.3433333333334,70.0,57.51666666666667,74.0,70.0,72.0,70.77333333333333,67.0,69.0,85.0,55.0,3818
2025-03-11 18:15:00,867.3299999999999,0.0,42.0,66.79666666666667,870.1533333333333,70.0,54.27,74.0,70.0,72.0,70.64,67.0,69.0,85.0,55.0,3819
2025-03-11 18:30:00,860.2666666666668,0.0,80.0,66.23,864.5033333333334,70.0,53.84,74.0,70.0,72.0,70.46,67.0,69.0,85.0,55.0,3820
2025-03-11 18:45:00,875.0966666666667,0.0,85.66666666666667,68.18333333333334,868.0333333333333,70.0,53.94,74.0,70.0,72.0,70.30666666666666,67.0,69.0,85.0,55.0,3821
2025-03-11 19:00:00,843.3166666666666,0.0,100.0,68.18666666666667,857.4399999999999,70.0,52.63,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,55.0,3822
2025-03-11 19:15:00,832.7199999999999,0.0,83.66666666666667,67.55,832.0133333333333,70.0,49.09,74.0,70.0,72.0,70.32,67.0,69.0,85.0,55.0,3823
2025-03-11 19:30:00,808.0,0.0,73.83333333333333,67.44333333333333,812.9433333333333,70.0,46.23666666666667,74.0,70.0,72.0,70.33333333333333,67.0,69.0,85.0,55.0,3824
2025-03-11 19:45:00,811.5300000000001,0.0,71.16666666666667,67.40666666666667,803.0533333333333,70.0,44.93666666666667,74.0,70.0,72.0,70.27999999999999,67.0,69.0,85.0,55.0,3825
2025-03-11 20:00:00,796.6999999999999,0.0,70.5,67.47666666666667,791.0466666666667,70.0,43.29333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,55.0,3826
2025-03-11 20:15:00,777.6266666666667,0.0,68.5,67.39999999999999,779.75,70.0,41.76,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,55.0,3827
2025-03-11 20:30:00,770.5666666666666,0.0,67.5,67.47,768.4466666666667,70.0,40.11333333333334,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,55.0,3828
2025-03-11 20:45:00,757.8533333333334,0.0,67.0,67.52666666666667,761.3866666666667,70.0,39.053333333333335,74.0,70.0,72.0,70.19666666666667,67.0,69.0,85.0,55.0,3829
2025-03-11 21:00:00,754.32,0.0,67.66666666666667,67.48333333333333,761.3866666666667,70.0,39.25333333333333,74.0,70.0,72.0,70.12,67.0,69.0,85.0,55.0,3830
2025-03-11 21:15:00,750.79,0.0,65.66666666666667,67.55,755.0266666666666,70.0,38.35333333333333,74.0,70.0,72.0,70.12,67.0,69.0,85.0,55.0,3831
2025-03-11 21:30:00,750.0833333333334,0.0,64.83333333333333,67.53666666666668,751.4933333333333,70.0,37.78,74.0,70.0,72.0,70.11,67.0,69.0,85.0,55.0,3832
2025-03-11 21:45:00,743.0233333333334,0.0,64.66666666666667,67.58,749.3733333333333,70.0,37.51666666666667,74.0,70.0,72.0,70.09,67.0,69.0,85.0,55.0,3833
2025-03-11 22:00:00,754.32,0.0,65.33333333333333,67.48666666666666,754.32,70.0,38.153333333333336,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,55.0,3834
2025-03-11 22:15:00,755.7333333333332,0.0,66.66666666666667,67.3,759.2666666666665,70.0,38.873333333333335,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0,3835
2025-03-11 22:30:00,762.09,0.0,65.66666666666667,67.13666666666667,762.0933333333332,70.0,39.19,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,55.0,3836
2025-03-11 22:45:00,769.1566666666666,0.0,67.83333333333333,66.89,773.3933333333333,70.0,40.84333333333333,74.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,55.0,3837
2025-03-11 23:00:00,786.8100000000001,0.0,70.66666666666667,66.62333333333333,789.6333333333333,70.0,43.156666666666666,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,55.0,3838
2025-03-11 23:15:00,803.0566666666667,0.0,73.83333333333333,66.52666666666667,809.41,70.0,46.056666666666665,74.0,70.0,72.0,69.77,67.0,69.0,85.0,55.0,3839
2025-03-11 23:30:00,843.3166666666666,0.0,78.33333333333333,66.62,839.7833333333333,70.0,50.07,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,55.0,3840
2025-03-11 23:45:00,851.0833333333334,0.0,90.16666666666669,67.01,875.0966666666667,70.0,54.82333333333333,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0,3841
2025-03-12 00:00:00,840.4900000000001,0.0,100.0,66.59,904.0533333333332,70.0,59.26,74.0,70.0,72.0,69.52666666666666,67.0,69.0,85.0,55.0,3842
2025-03-12 00:15:00,882.8666666666667,0.0,81.66666666666667,67.74,945.02,70.0,64.79333333333334,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0,3843
2025-03-12 00:30:00,985.28,0.0,48.333333333333336,69.83999999999999,985.28,70.0,70.35333333333334,74.0,70.0,72.0,69.37333333333333,67.0,69.0,85.0,55.0,3844
2025-03-12 00:45:00,1038.25,0.0,52.833333333333336,70.95,1032.6,70.0,76.88666666666666,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0,3845
2025-03-12 01:00:00,1072.1533333333334,0.0,56.0,72.10666666666667,1067.2066666666667,70.0,81.73666666666666,74.0,70.0,72.0,69.31666666666666,67.0,69.0,85.0,55.0,3846
2025-03-12 01:15:00,1112.41,0.0,59.5,72.32666666666667,1101.11,70.0,86.35333333333334,74.0,70.0,72.0,69.33,67.0,69.0,85.0,55.0,3847
2025-03-12 01:30:00,1147.0233333333333,0.0,62.66666666666666,72.87666666666667,1142.0766666666666,70.0,92.08666666666666,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0,3848
2025-03-12 01:45:00,1180.9233333333334,0.0,64.83333333333333,74.88,1179.513333333333,70.0,97.36,74.0,70.0,72.0,69.30333333333333,67.0,69.0,85.0,55.0,3849
2025-03-12 02:00:00,1197.8766666666668,0.0,67.66666666666667,74.19666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0,3850
2025-03-12 02:15:00,1190.1066666666666,0.0,66.5,73.85000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0,3851
2025-03-12 02:30:00,1205.6433333333332,0.0,66.0,75.96333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,55.0,3852
2025-03-12 02:45:00,1195.05,0.0,66.33333333333333,79.60666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,85.0,55.0,3853
2025-03-12 03:00:00,1204.2266666666667,0.0,67.0,79.36666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0,3854
2025-03-12 03:15:00,1205.6433333333334,0.0,67.66666666666667,78.46666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.44666666666667,67.0,69.0,85.0,55.0,3855
2025-03-12 03:30:00,1205.64,0.0,67.0,78.39666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.52333333333333,67.0,69.0,85.0,55.0,3856
2025-03-12 03:45:00,1193.6366666666663,0.0,66.33333333333333,78.28666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.59333333333332,67.0,69.0,85.0,55.0,3857
2025-03-12 04:00:00,1197.87,0.0,66.5,77.30666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,55.0,3858
2025-03-12 04:15:00,1193.6333333333334,0.0,67.16666666666667,76.55333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,55.0,3859
2025-03-12 04:30:00,1201.4033333333334,0.0,66.5,75.71333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,85.0,55.0,3860
2025-03-12 04:45:00,1205.6433333333334,0.0,67.16666666666667,74.81,1199.29,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,55.0,3861
2025-03-12 05:00:00,1196.4633333333334,0.0,66.83333333333333,74.38,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0,3862
2025-03-12 05:15:00,1195.756666666667,0.0,66.5,74.26333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.51333333333334,67.0,69.0,85.0,55.0,3863
2025-03-12 05:30:00,1195.753333333333,0.0,67.16666666666667,74.33,1199.29,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,85.0,55.0,3864
2025-03-12 05:45:00,1202.82,0.0,67.0,74.60333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.4,67.0,69.0,85.0,55.0,3865
2025-03-12 06:00:00,1196.4633333333334,0.0,67.0,75.22333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.36,67.0,69.0,85.0,55.0,3866
2025-03-12 06:15:00,1192.93,0.0,67.33333333333333,73.87,1199.29,70.0,100.0,74.0,70.0,72.0,69.32,67.0,69.0,85.0,55.0,3867
2025-03-12 06:30:00,1193.6333333333332,0.0,66.33333333333333,73.89,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0,3868
2025-03-12 06:45:00,1200.7,0.0,66.0,75.00333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,55.0,3869
2025-03-12 07:00:00,1202.11,0.0,73.83333333333333,75.95666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,55.0,3870
2025-03-12 07:15:00,1193.6366666666663,0.0,75.16666666666667,76.41,1199.29,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,55.0,3871
2025-03-12 07:30:00,1200.6966666666667,0.0,75.33333333333333,76.47666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,55.0,3872
2025-03-12 07:45:00,1195.753333333333,0.0,76.33333333333333,76.67666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,55.0,3873
2025-03-12 08:00:00,1193.6366666666663,0.0,76.66666666666667,76.52,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,55.0,3874
2025-03-12 08:15:00,1200.7,0.0,76.5,76.42333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0,3875
2025-03-12 08:30:00,1187.28,0.0,76.5,76.57333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0,3876
2025-03-12 08:45:00,1192.93,0.0,76.33333333333333,76.66000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0,3877
2025-03-12 09:00:00,1203.5233333333333,0.0,76.33333333333333,76.24,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0,3878
2025-03-12 09:15:00,1191.5166666666669,0.0,76.33333333333333,76.35333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0,3879
2025-03-12 09:30:00,1192.93,0.0,77.5,76.32000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,85.0,55.0,3880
2025-03-12 09:45:00,1202.11,0.0,77.83333333333333,76.52,1199.29,70.0,100.0,74.0,70.0,72.0,69.33999999999999,67.0,69.0,85.0,55.0,3881
2025-03-12 10:00:00,1195.05,0.0,78.33333333333333,76.70333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.36,67.0,69.0,85.0,55.0,3882
2025-03-12 10:15:00,1192.93,0.0,77.83333333333333,76.82666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,85.0,55.0,3883
2025-03-12 10:30:00,1204.9366666666667,0.0,78.0,76.75333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,85.0,55.0,3884
2025-03-12 10:45:00,1185.16,0.0,77.33333333333333,76.50333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.34666666666666,67.0,69.0,85.0,55.0,3885
2025-03-12 11:00:00,1197.17,0.0,79.5,76.25999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.35333333333334,67.0,69.0,85.0,55.0,3886
2025-03-12 11:15:00,1199.2866666666666,0.0,79.5,76.90333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,85.0,55.0,3887
2025-03-12 11:30:00,1202.1133333333337,0.0,79.33333333333333,76.73,1199.29,70.0,100.0,74.0,70.0,72.0,69.34666666666666,67.0,69.0,85.0,55.0,3888
2025-03-12 11:45:00,1204.23,0.0,80.33333333333333,77.33,1199.29,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,85.0,55.0,3889
2025-03-12 12:00:00,1201.4033333333334,0.0,75.16666666666667,79.19666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,55.0,3890
2025-03-12 12:15:00,1197.8733333333332,0.0,69.83333333333333,79.08333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,55.0,3891
2025-03-12 12:30:00,1201.4033333333334,0.0,68.66666666666667,78.98333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.45666666666666,67.0,69.0,85.0,55.0,3892
2025-03-12 12:45:00,1202.82,0.0,67.33333333333333,79.03333333333335,1199.29,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,55.0,3893
2025-03-12 13:00:00,1197.1666666666667,0.0,66.83333333333333,78.60000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,55.0,3894
2025-03-12 13:15:00,1199.993333333333,0.0,66.16666666666667,79.52,1199.29,70.0,100.0,74.0,70.0,72.0,69.67999999999999,67.0,69.0,85.0,55.0,3895
2025-03-12 13:30:00,1197.8733333333332,0.0,67.33333333333333,79.88333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0,3896
2025-03-12 13:45:00,1199.2866666666666,0.0,69.83333333333333,79.74333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.79,67.0,69.0,85.0,55.0,3897
2025-03-12 14:00:00,1212.0,0.0,70.5,80.67333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,55.0,3898
2025-03-12 14:15:00,1196.46,0.0,71.0,75.07000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.96666666666667,67.0,69.0,85.0,55.0,3899
2025-03-12 14:30:00,1190.8066666666666,0.0,70.0,78.56333333333333,1191.52,70.0,99.12666666666668,74.0,70.0,72.0,70.02666666666667,67.0,69.0,85.0,55.0,3900
2025-03-12 14:45:00,1162.56,0.0,67.5,74.72666666666667,1169.6233333333332,70.0,96.1,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,55.0,3901
2025-03-12 15:00:00,1148.4333333333334,0.0,67.66666666666667,73.98,1159.03,70.0,94.45,74.0,70.0,72.0,70.15666666666667,67.0,69.0,85.0,55.0,3902
2025-03-12 15:15:00,1149.14,0.0,67.5,73.26666666666667,1144.1966666666667,70.0,92.50333333333332,74.0,70.0,72.0,70.17999999999999,67.0,69.0,85.0,55.0,3903
2025-03-12 15:30:00,1127.243333333333,0.0,66.16666666666667,73.85000000000001,1122.3,70.0,89.42666666666666,74.0,70.0,72.0,70.25,67.0,69.0,85.0,55.0,3904
2025-03-12 15:45:00,1089.1033333333332,0.0,64.16666666666667,73.58,1095.46,70.0,85.81,74.0,70.0,72.0,70.33666666666666,67.0,69.0,85.0,55.0,3905
