time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-12 16:00:00,934.4266666666668,0.0,87.66666666666667,71.79666666666667,1064.3833333333334,70.0,81.31666666666666,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,55.0,3906
2025-03-12 16:15:00,863.8000000000001,0.0,100.0,70.3,1025.5366666666666,70.0,76.22333333333334,74.0,70.0,72.0,70.49,67.0,69.0,85.0,55.0,3907
2025-03-12 16:30:00,844.02,0.0,100.0,69.56666666666666,997.2866666666667,70.0,72.05666666666667,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,55.0,3908
2025-03-12 16:45:00,846.8466666666667,0.0,100.0,69.13333333333333,961.2633333333332,70.0,67.35000000000001,74.0,70.0,72.0,70.55,67.0,69.0,85.0,55.0,3909
2025-03-12 17:00:00,858.15,0.0,100.0,68.14333333333333,896.2866666666667,70.0,58.07666666666668,74.0,70.0,72.0,70.76666666666667,67.0,69.0,85.0,55.0,3910
2025-03-12 17:15:00,834.1333333333333,0.0,82.33333333333333,67.55666666666667,830.6,70.0,48.870000000000005,74.0,70.0,72.0,70.89666666666666,67.0,69.0,85.0,55.0,3911
2025-03-12 17:30:00,803.0566666666667,0.0,71.33333333333333,67.52,796.6999999999999,70.0,44.14333333333334,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,55.0,3912
2025-03-12 17:45:00,755.73,0.0,67.0,70.13666666666667,759.2666666666668,70.0,38.76,74.0,70.0,72.0,70.77666666666666,67.0,69.0,85.0,55.0,3913
2025-03-12 18:00:00,716.18,0.0,60.833333333333336,68.06333333333333,715.4733333333334,70.0,32.85666666666667,74.0,70.0,72.0,70.77,67.0,69.0,85.0,55.0,3914
2025-03-12 18:15:00,680.16,0.0,54.5,67.87333333333333,680.16,70.0,28.17333333333333,74.0,70.0,72.0,70.73666666666666,67.0,69.0,85.0,55.0,3915
2025-03-12 18:30:00,649.79,0.0,51.16666666666666,68.05333333333333,651.2033333333334,70.0,23.97666666666667,74.0,70.0,72.0,70.67,67.0,69.0,85.0,55.0,3916
2025-03-12 18:45:00,643.4366666666666,0.0,50.333333333333336,68.0,641.3133333333334,70.0,22.46666666666667,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,55.0,3917
2025-03-12 19:00:00,632.84,0.0,49.333333333333336,67.98666666666666,633.5466666666666,70.0,21.39,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,55.0,3918
2025-03-12 19:15:00,619.4200000000001,0.0,46.333333333333336,68.01333333333334,612.3566666666667,70.0,18.576666666666664,74.0,70.0,72.0,70.39,67.0,69.0,85.0,55.0,3919
2025-03-12 19:30:00,593.9933333333333,0.0,43.833333333333336,67.90666666666667,593.9933333333333,70.0,15.909999999999998,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,55.0,3920
2025-03-12 19:45:00,577.7466666666668,0.0,41.333333333333336,68.13666666666667,581.2766666666668,70.0,14.323333333333332,74.0,70.0,72.0,70.33,67.0,69.0,85.0,55.0,3921
2025-03-12 20:00:00,577.75,0.0,41.66666666666666,68.21,575.63,70.0,13.23,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,55.0,3922
2025-03-12 20:15:00,563.62,0.0,40.833333333333336,68.3,567.1533333333333,70.0,12.143333333333333,74.0,70.0,72.0,70.22000000000001,67.0,69.0,85.0,55.0,3923
2025-03-12 20:30:00,574.2166666666667,0.0,41.16666666666666,68.31666666666666,571.3933333333333,70.0,12.69,74.0,70.0,72.0,70.12,67.0,69.0,85.0,55.0,3924
2025-03-12 20:45:00,569.2733333333334,0.0,41.333333333333336,68.20333333333333,570.6866666666666,70.0,12.563333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,55.0,3925
2025-03-12 21:00:00,562.9166666666666,0.0,40.0,68.08333333333333,562.9166666666666,70.0,11.65,74.0,70.0,72.0,70.10000000000001,67.0,69.0,85.0,55.0,3926
2025-03-12 21:15:00,548.79,0.0,37.833333333333336,68.06,543.1433333333333,70.0,8.860000000000001,74.0,70.0,72.0,70.17666666666666,67.0,69.0,85.0,55.0,3927
2025-03-12 21:30:00,530.4266666666667,0.0,36.0,68.22000000000001,527.6,70.0,6.763333333333333,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,55.0,3928
2025-03-12 21:45:00,522.6533333333333,0.0,35.833333333333336,68.22333333333334,526.1866666666666,70.0,6.276666666666666,74.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,55.0,3929
2025-03-12 22:00:00,521.2433333333333,0.0,35.0,68.10666666666667,521.2433333333333,70.0,5.77,74.0,70.0,72.0,70.12,67.0,69.0,85.0,55.0,3930
2025-03-12 22:15:00,513.4766666666666,0.0,34.5,67.70666666666666,517.01,70.0,5.12,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,55.0,3931
2025-03-12 22:30:00,512.77,0.0,34.5,67.60666666666667,516.3033333333333,70.0,5.116666666666667,74.0,70.0,72.0,70.07,67.0,69.0,85.0,55.0,3932
2025-03-12 22:45:00,525.4833333333333,0.0,35.5,67.76333333333334,525.48,70.0,6.266666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,55.0,3933
2025-03-12 23:00:00,532.5466666666667,0.0,36.5,67.63333333333333,533.2533333333334,70.0,7.54,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,55.0,3934
2025-03-12 23:15:00,550.2033333333333,0.0,39.0,67.27333333333333,553.7333333333332,70.0,10.266666666666666,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,55.0,3935
2025-03-12 23:30:00,579.8666666666667,0.0,42.0,67.07666666666667,578.4533333333334,70.0,13.693333333333332,74.0,70.0,72.0,69.74,67.0,69.0,85.0,55.0,3936
2025-03-12 23:45:00,608.8266666666667,0.0,46.333333333333336,66.74000000000001,611.6533333333333,70.0,18.043333333333333,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,55.0,3937
2025-03-13 00:00:00,650.4966666666667,0.0,51.833333333333336,66.36666666666667,651.91,70.0,24.026666666666667,74.0,70.0,72.0,69.5,67.0,69.0,85.0,55.0,3938
2025-03-13 00:15:00,705.5866666666667,0.0,58.5,65.83,704.1766666666666,70.0,31.10666666666667,74.0,70.0,72.0,69.35000000000001,67.0,69.0,85.0,55.0,3939
2025-03-13 00:30:00,750.0799999999999,0.0,53.16666666666666,66.18333333333334,751.4933333333333,70.0,37.876666666666665,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,55.0,3940
2025-03-13 00:45:00,808.0,0.0,35.666666666666664,67.87,806.5866666666667,70.0,45.49,74.0,70.0,72.0,69.18,67.0,69.0,85.0,55.0,3941
2025-03-13 01:00:00,848.2599999999999,0.0,38.833333333333336,68.80333333333333,851.7933333333334,70.0,51.580000000000005,74.0,70.0,72.0,69.18,67.0,69.0,85.0,55.0,3942
2025-03-13 01:15:00,875.8033333333333,0.0,41.66666666666666,67.74333333333333,880.04,70.0,55.626666666666665,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,55.0,3943
2025-03-13 01:30:00,928.0666666666666,0.0,45.333333333333336,66.64333333333333,928.07,70.0,62.45,74.0,70.0,72.0,69.20666666666666,67.0,69.0,85.0,55.0,3944
2025-03-13 01:45:00,978.2166666666668,0.0,49.5,66.83333333333333,983.16,70.0,69.92666666666666,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,55.0,3945
2025-03-13 02:00:00,1042.49,0.0,54.333333333333336,67.80333333333333,1043.9,70.0,78.48333333333333,74.0,70.0,72.0,69.05333333333334,67.0,69.0,85.0,55.0,3946
2025-03-13 02:15:00,1098.2866666666666,0.0,60.333333333333336,76.07666666666667,1101.82,70.0,86.05666666666667,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0,3947
2025-03-13 02:30:00,1135.72,0.0,62.66666666666666,77.61333333333333,1136.4266666666665,70.0,91.40333333333332,74.0,70.0,72.0,69.10333333333334,67.0,69.0,85.0,55.0,3948
2025-03-13 02:45:00,1159.0266666666666,0.0,63.333333333333336,78.61,1158.32,70.0,94.02666666666666,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,55.0,3949
2025-03-13 03:00:00,1173.1566666666668,0.0,64.83333333333333,79.89666666666666,1172.45,70.0,96.33333333333331,74.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,55.0,3950
2025-03-13 03:15:00,1197.8733333333332,0.0,65.0,79.57000000000001,1187.9833333333331,70.0,98.5,74.0,70.0,72.0,69.50666666666666,67.0,69.0,85.0,55.0,3951
2025-03-13 03:30:00,1201.4033333333334,0.0,65.5,79.26,1197.8766666666668,70.0,99.78666666666668,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0,3952
2025-03-13 03:45:00,1198.58,0.0,65.66666666666667,78.61999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.66,67.0,69.0,85.0,55.0,3953
2025-03-13 04:00:00,1187.986666666667,0.0,66.16666666666667,77.92,1199.29,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,55.0,3954
2025-03-13 04:15:00,1206.3466666666666,0.0,66.5,77.66000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,85.0,55.0,3955
2025-03-13 04:30:00,1204.9333333333334,0.0,67.0,77.66333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,55.0,3956
2025-03-13 04:45:00,1198.58,0.0,66.5,77.2,1199.29,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,55.0,3957
2025-03-13 05:00:00,1187.2833333333333,0.0,67.16666666666667,77.42666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,85.0,55.0,3958
2025-03-13 05:15:00,1202.11,0.0,66.83333333333333,76.18666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,55.0,3959
2025-03-13 05:30:00,1200.6966666666667,0.0,66.66666666666667,75.12333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,55.0,3960
2025-03-13 05:45:00,1202.8166666666666,0.0,66.66666666666667,74.96666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,85.0,55.0,3961
2025-03-13 06:00:00,1191.513333333333,0.0,67.5,74.89333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,55.0,3962
2025-03-13 06:15:00,1198.58,0.0,67.33333333333333,75.13333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0,3963
2025-03-13 06:30:00,1203.5233333333333,0.0,66.33333333333333,75.0,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0,3964
2025-03-13 06:45:00,1201.4066666666668,0.0,66.66666666666667,74.72333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,55.0,3965
2025-03-13 07:00:00,1193.6333333333334,0.0,67.33333333333333,74.00666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,55.0,3966
2025-03-13 07:15:00,1202.82,0.0,68.16666666666667,73.92666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0,3967
2025-03-13 07:30:00,1196.46,0.0,68.0,73.92666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0,3968
2025-03-13 07:45:00,1201.4033333333334,0.0,67.5,73.90333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.48666666666666,67.0,69.0,85.0,55.0,3969
2025-03-13 08:00:00,1183.746666666667,0.0,66.0,73.87,1199.29,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,55.0,3970
2025-03-13 08:15:00,1195.753333333333,0.0,64.83333333333333,75.24000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0,3971
2025-03-13 08:30:00,1195.0466666666669,0.0,72.0,75.42666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0,3972
2025-03-13 08:45:00,1187.2766666666666,0.0,77.66666666666667,76.49666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,85.0,55.0,3973
2025-03-13 09:00:00,1207.0566666666666,0.0,77.66666666666667,76.93666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.45666666666666,67.0,69.0,85.0,55.0,3974
2025-03-13 09:15:00,1202.8166666666668,0.0,78.66666666666667,76.87666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.48333333333333,67.0,69.0,85.0,55.0,3975
2025-03-13 09:30:00,1201.4033333333334,0.0,79.83333333333333,77.80666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,55.0,3976
2025-03-13 09:45:00,1199.2833333333333,0.0,79.33333333333333,78.64333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,55.0,3977
2025-03-13 10:00:00,1195.05,0.0,79.5,78.48333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0,3978
2025-03-13 10:15:00,1197.1666666666667,0.0,79.66666666666667,78.74333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0,3979
2025-03-13 10:30:00,1198.5766666666668,0.0,79.66666666666667,78.80666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,55.0,3980
2025-03-13 10:45:00,1200.7,0.0,78.83333333333333,78.74666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.64666666666666,67.0,69.0,85.0,55.0,3981
2025-03-13 11:00:00,1199.2833333333333,0.0,79.16666666666667,79.0,1199.29,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,55.0,3982
2025-03-13 11:15:00,1200.6966666666667,0.0,76.0,79.29,1199.29,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,55.0,3983
2025-03-13 11:30:00,1194.3433333333332,0.0,71.0,78.33666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,3984
2025-03-13 11:45:00,1199.29,0.0,70.16666666666667,77.98333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,3985
2025-03-13 12:00:00,1201.4033333333334,0.0,70.33333333333333,77.48,1199.29,70.0,100.0,74.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,55.0,3986
2025-03-13 12:15:00,1193.6333333333334,0.0,70.0,77.22666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,55.0,3987
2025-03-13 12:30:00,1192.9266666666667,0.0,70.16666666666667,76.84,1199.29,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,55.0,3988
2025-03-13 12:45:00,1193.6333333333334,0.0,70.66666666666667,76.74,1199.29,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,55.0,3989
2025-03-13 13:00:00,1199.99,0.0,70.83333333333333,76.83999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,85.0,55.0,3990
2025-03-13 13:15:00,1190.1033333333332,0.0,70.83333333333333,77.42999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,55.0,3991
2025-03-13 13:30:00,1195.753333333333,0.0,70.66666666666667,78.18666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,55.0,3992
2025-03-13 13:45:00,1202.11,0.0,67.66666666666667,79.06333333333333,1190.1066666666666,70.0,98.80666666666669,74.0,70.0,72.0,70.04,67.0,69.0,85.0,55.0,3993
2025-03-13 14:00:00,1180.9233333333334,0.0,64.83333333333333,79.89,1174.5666666666666,70.0,96.88,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,55.0,3994
2025-03-13 14:15:00,1143.49,0.0,65.66666666666667,78.24666666666667,1151.256666666667,70.0,93.62,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,55.0,3995
2025-03-13 14:30:00,1112.41,0.0,63.0,77.08,1116.65,70.0,88.75,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,55.0,3996
2025-03-13 14:45:00,1069.33,0.0,58.833333333333336,75.48333333333333,1067.9166666666667,70.0,81.97333333333334,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,55.0,3997
2025-03-13 15:00:00,1030.4833333333331,0.0,56.0,72.96333333333332,1029.07,70.0,76.61333333333333,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,55.0,3998
2025-03-13 15:15:00,983.8666666666668,0.0,53.16666666666666,67.04666666666667,983.16,70.0,70.08333333333333,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,55.0,3999
2025-03-13 15:30:00,949.26,0.0,47.833333333333336,67.05,947.8466666666668,70.0,65.24,74.0,70.0,72.0,70.65,67.0,69.0,85.0,55.0,4000
2025-03-13 15:45:00,863.0933333333332,0.0,87.16666666666667,66.26666666666667,920.3033333333332,70.0,61.36333333333334,74.0,70.0,72.0,70.60666666666667,67.0,69.0,85.0,55.0,4001
2025-03-13 16:00:00,853.2033333333334,0.0,100.0,66.24666666666667,901.9366666666666,70.0,58.71333333333333,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,55.0,4002
2025-03-13 16:15:00,851.0833333333334,0.0,100.0,66.81666666666666,875.8033333333333,70.0,55.20333333333334,74.0,70.0,72.0,70.5,67.0,69.0,85.0,55.0,4003
2025-03-13 16:30:00,853.2033333333334,0.0,86.83333333333333,66.93666666666667,846.14,70.0,51.10999999999999,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,55.0,4004
2025-03-13 16:45:00,776.9233333333333,0.0,68.5,66.38333333333334,785.3966666666666,70.0,42.78,74.0,70.0,72.0,70.70666666666666,67.0,69.0,85.0,55.0,4005
2025-03-13 17:00:00,725.3633333333333,0.0,59.5,66.88,714.0633333333334,70.0,32.73666666666667,74.0,70.0,72.0,70.89999999999999,67.0,69.0,85.0,55.0,4006
2025-03-13 17:15:00,639.1966666666667,0.0,49.333333333333336,67.29666666666667,641.3133333333334,70.0,22.326666666666668,74.0,70.0,72.0,71.05,67.0,69.0,85.0,55.0,4007
2025-03-13 17:30:00,570.6866666666666,0.0,40.16666666666666,67.64,572.8033333333333,70.0,13.13,74.0,70.0,72.0,71.1,67.0,69.0,85.0,55.0,4008
2025-03-13 17:45:00,511.3566666666666,0.0,34.0,67.89,513.4766666666667,70.0,4.81,74.0,70.0,72.0,71.1,67.0,69.0,85.0,55.0,4009
2025-03-13 18:00:00,478.8666666666666,0.0,30.33333333333333,68.24666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,55.0,4010
2025-03-13 18:15:00,479.5733333333333,0.0,30.0,68.39,480.99,70.0,0.0,74.0,70.0,72.0,70.99333333333334,67.0,69.0,85.0,55.0,4011
2025-03-13 18:30:00,473.92333333333335,0.0,30.0,68.46333333333332,480.99,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,55.0,4012
2025-03-13 18:45:00,476.75,0.0,30.166666666666668,68.57666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.90666666666668,67.0,69.0,85.0,55.0,4013
2025-03-13 19:00:00,476.04333333333335,0.0,29.83333333333333,68.76,480.99,70.0,0.0,74.0,70.0,72.0,70.94,67.0,69.0,85.0,55.0,4014
2025-03-13 19:15:00,478.16333333333336,0.0,29.83333333333333,68.61666666666666,480.99,70.0,0.0,74.0,70.0,72.0,71.01,67.0,69.0,85.0,55.0,4015
2025-03-13 19:30:00,480.28,0.0,29.33333333333333,68.37,480.99,70.0,0.0,74.0,70.0,72.0,71.04,67.0,69.0,85.0,55.0,4016
2025-03-13 19:45:00,476.04333333333335,0.0,28.666666666666668,68.39999999999999,480.99,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,85.0,55.0,4017
2025-03-13 20:00:00,476.75,0.0,28.33333333333333,68.36666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,85.0,55.0,4018
2025-03-13 20:15:00,480.28,0.0,28.166666666666668,68.33666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,55.0,4019
2025-03-13 20:30:00,480.9866666666667,0.0,27.33333333333333,68.30666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,55.0,4020
2025-03-13 20:45:00,476.04333333333335,0.0,28.0,67.98,480.99,70.0,0.0,74.0,70.0,72.0,70.84666666666668,67.0,69.0,85.0,55.0,4021
2025-03-13 21:00:00,478.16333333333336,0.0,28.0,67.50666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.7,67.0,69.0,85.0,55.0,4022
2025-03-13 21:15:00,474.63,0.0,28.83333333333333,66.74333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,55.0,4023
2025-03-13 21:30:00,474.63,0.0,30.0,66.47666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,85.0,55.0,4024
2025-03-13 21:45:00,478.16333333333336,0.0,30.5,66.44666666666666,481.6933333333333,70.0,0.1233333333333333,74.0,70.0,72.0,70.02666666666667,67.0,69.0,85.0,55.0,4025
2025-03-13 22:00:00,501.47,0.0,33.0,66.11666666666667,504.29,70.0,3.356666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,55.0,4026
2025-03-13 22:15:00,537.49,0.0,37.5,66.33666666666666,538.1966666666667,70.0,8.056666666666667,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0,4027
2025-03-13 22:30:00,567.86,0.0,42.0,66.39999999999999,569.98,70.0,12.556666666666668,74.0,70.0,72.0,69.6,67.0,69.0,85.0,55.0,4028
2025-03-13 22:45:00,596.82,0.0,46.0,66.25666666666667,596.8166666666666,70.0,16.266666666666666,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0,4029
2025-03-13 23:00:00,622.2466666666667,0.0,49.5,66.16333333333334,621.54,70.0,19.75333333333333,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0,4030
2025-03-13 23:15:00,656.1466666666666,0.0,53.333333333333336,66.03333333333335,658.9699999999999,70.0,24.883333333333336,74.0,70.0,72.0,69.47,67.0,69.0,85.0,55.0,4031
2025-03-13 23:30:00,692.1666666666666,0.0,58.66666666666666,65.82333333333334,699.23,70.0,30.236666666666668,74.0,70.0,72.0,69.41000000000001,67.0,69.0,85.0,55.0,4032
2025-03-13 23:45:00,747.96,0.0,64.33333333333333,65.6,747.2566666666667,70.0,36.96666666666667,74.0,70.0,72.0,69.31666666666666,67.0,69.0,85.0,55.0,4033
2025-03-14 00:00:00,807.2933333333334,0.0,74.0,65.36,810.8266666666667,70.0,45.75,74.0,70.0,72.0,69.14999999999999,67.0,69.0,85.0,55.0,4034
2025-03-14 00:15:00,848.0799999999999,0.0,95.625,66.0675,885.6925,70.0,56.24,74.0,70.0,72.0,69.015,67.0,69.0,85.0,55.0,4035
2025-03-14 00:30:00,836.9566666666666,0.0,100.0,66.72666666666667,940.78,70.0,64.09,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,55.0,4036
2025-03-14 00:45:00,839.7833333333333,0.0,100.0,68.02666666666666,993.7533333333334,70.0,71.45666666666666,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,4037
2025-03-14 01:00:00,841.9033333333333,0.0,100.0,69.36,1046.7266666666667,70.0,78.97666666666667,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,55.0,4038
2025-03-14 01:15:00,833.4266666666667,0.0,100.0,70.66666666666667,1099.7,70.0,86.03666666666668,74.0,70.0,72.0,68.99,67.0,69.0,85.0,55.0,4039
2025-03-14 01:30:00,836.25,0.0,100.0,72.67,1151.9633333333334,70.0,93.39333333333332,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,55.0,4040
2025-03-14 01:45:00,841.1966666666667,0.0,100.0,74.56333333333333,1190.1066666666666,70.0,98.78000000000002,74.0,70.0,72.0,69.09333333333333,67.0,69.0,85.0,55.0,4041
2025-03-14 02:00:00,832.7199999999999,0.0,100.0,74.64,1199.29,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,85.0,55.0,4042
2025-03-14 02:15:00,841.1966666666667,0.0,100.0,74.58666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,85.0,55.0,4043
2025-03-14 02:30:00,837.6666666666666,0.0,100.0,74.47,1199.29,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,55.0,4044
2025-03-14 02:45:00,832.7199999999999,0.0,100.0,75.18666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,55.0,4045
2025-03-14 03:00:00,838.37,0.0,100.0,77.20666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.29666666666667,67.0,69.0,85.0,55.0,4046
2025-03-14 03:15:00,827.0666666666666,0.0,100.0,79.37666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,55.0,4047
2025-03-14 03:30:00,834.8366666666667,0.0,100.0,75.10333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,55.0,4048
2025-03-14 03:45:00,1084.8666666666666,0.0,76.0,73.77333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.52333333333333,67.0,69.0,85.0,55.0,4049
2025-03-14 04:00:00,976.8033333333332,0.0,88.5,80.45,1199.29,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,55.0,4050
2025-03-14 04:15:00,1081.3366666666668,0.0,76.83333333333333,73.25,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0,4051
2025-03-14 04:30:00,990.2233333333334,0.0,88.5,79.88333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0,4052
2025-03-14 04:45:00,1192.2266666666667,0.0,65.0,73.75333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.62333333333333,67.0,69.0,85.0,55.0,4053
2025-03-14 05:00:00,1201.4066666666668,0.0,65.33333333333333,78.10333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.67,67.0,69.0,85.0,55.0,4054
2025-03-14 05:15:00,1076.3933333333332,0.0,77.0,79.93333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0,4055
2025-03-14 05:30:00,1210.5833333333333,0.0,64.66666666666667,74.78666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,55.0,4056
2025-03-14 05:45:00,1194.34,0.0,65.83333333333333,79.21666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,55.0,4057
2025-03-14 06:00:00,1206.35,0.0,65.66666666666667,79.46333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.8,67.0,69.0,85.0,55.0,4058
2025-03-14 06:15:00,1195.756666666667,0.0,65.66666666666667,79.98,1199.29,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,55.0,4059
2025-03-14 06:30:00,1207.76,0.0,65.66666666666667,79.14666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,85.0,55.0,4060
2025-03-14 06:45:00,1202.11,0.0,64.66666666666667,78.47333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,55.0,4061
2025-03-14 07:00:00,1194.3433333333332,0.0,65.0,77.30666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,85.0,55.0,4062
2025-03-14 07:15:00,1199.993333333333,0.0,66.0,76.26666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.89,67.0,69.0,85.0,55.0,4063
2025-03-14 07:30:00,1180.2166666666665,0.0,65.33333333333333,75.8,1199.29,70.0,100.0,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,55.0,4064
2025-03-14 07:45:00,1206.3466666666666,0.0,66.0,75.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,55.0,4065
2025-03-14 08:00:00,1192.2233333333334,0.0,65.16666666666667,74.88,1199.29,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,85.0,55.0,4066
2025-03-14 08:15:00,1199.99,0.0,65.83333333333333,74.73333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,4067
2025-03-14 08:30:00,1194.34,0.0,65.66666666666667,74.51,1199.29,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0,4068
2025-03-14 08:45:00,1204.9366666666667,0.0,64.16666666666667,73.25666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.65333333333332,67.0,69.0,85.0,55.0,4069
2025-03-14 09:00:00,1193.99,0.0,64.25,74.895,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0,4070
2025-03-14 09:15:00,1193.6366666666663,0.0,70.66666666666667,75.85666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0,4071
2025-03-14 09:30:00,1207.0533333333333,0.0,71.0,76.64333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.58333333333333,67.0,69.0,85.0,55.0,4072
2025-03-14 09:45:00,1203.5266666666666,0.0,71.33333333333333,76.49333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.67,67.0,69.0,85.0,55.0,4073
2025-03-14 10:00:00,1199.2866666666666,0.0,72.33333333333333,75.83666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.66333333333334,67.0,69.0,85.0,55.0,4074
2025-03-14 10:15:00,1192.9333333333334,0.0,76.0,76.30666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,55.0,4075
2025-03-14 10:30:00,1194.3433333333337,0.0,76.16666666666667,76.85000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,55.0,4076
2025-03-14 10:45:00,1195.753333333333,0.0,76.0,76.96,1199.29,70.0,100.0,74.0,70.0,72.0,69.67999999999999,67.0,69.0,85.0,55.0,4077
2025-03-14 11:00:00,1196.46,0.0,76.16666666666667,76.75333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,55.0,4078
2025-03-14 11:15:00,1200.6966666666667,0.0,76.33333333333333,76.75,1199.29,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,55.0,4079
2025-03-14 11:30:00,1193.6366666666663,0.0,76.5,76.29,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0,4080
2025-03-14 11:45:00,1195.0466666666669,0.0,75.66666666666667,76.13666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.66333333333334,67.0,69.0,85.0,55.0,4081
2025-03-14 12:00:00,1196.46,0.0,76.5,76.33,1199.29,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,55.0,4082
2025-03-14 12:15:00,1193.6366666666663,0.0,75.66666666666667,76.43,1199.29,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,55.0,4083
2025-03-14 12:30:00,1191.5166666666669,0.0,76.5,77.02999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,55.0,4084
2025-03-14 12:45:00,1195.05,0.0,76.5,77.39,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,4085
2025-03-14 13:00:00,1192.2233333333334,0.0,77.16666666666667,77.77,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,4086
2025-03-14 13:15:00,1190.1066666666666,0.0,77.0,78.72,1199.29,70.0,100.0,74.0,70.0,72.0,69.77,67.0,69.0,85.0,55.0,4087
2025-03-14 13:30:00,1199.2866666666666,0.0,73.66666666666667,78.90333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.85333333333334,67.0,69.0,85.0,55.0,4088
2025-03-14 13:45:00,1198.58,0.0,66.33333333333333,79.34666666666668,1194.3433333333332,70.0,99.35333333333334,74.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,55.0,4089
2025-03-14 14:00:00,1180.22,0.0,63.333333333333336,79.79,1178.1,70.0,97.13666666666668,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,55.0,4090
2025-03-14 14:15:00,1151.256666666667,0.0,64.5,77.83999999999999,1153.3766666666668,70.0,93.93,74.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,55.0,4091
2025-03-14 14:30:00,964.7966666666669,0.0,87.66666666666667,78.07333333333334,1116.65,70.0,88.77999999999999,74.0,70.0,72.0,70.35000000000001,67.0,69.0,85.0,55.0,4092
2025-03-14 14:45:00,862.3866666666667,0.0,100.0,70.7,1069.33,70.0,81.98,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,55.0,4093
2025-03-14 15:00:00,874.3933333333333,0.0,100.0,69.72333333333334,1053.08,70.0,79.89999999999999,74.0,70.0,72.0,70.42,67.0,69.0,85.0,55.0,4094
2025-03-14 15:15:00,854.6133333333333,0.0,100.0,70.26333333333334,1041.7833333333333,70.0,78.29666666666667,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,55.0,4095
2025-03-14 15:30:00,865.21,0.0,100.0,71.08,1026.246666666667,70.0,76.19999999999999,74.0,70.0,72.0,70.33333333333333,67.0,69.0,85.0,55.0,4096
2025-03-14 15:45:00,876.5099999999999,0.0,100.0,70.37,1014.2366666666668,70.0,74.47333333333334,74.0,70.0,72.0,70.3,67.0,69.0,85.0,55.0,4097
2025-03-14 16:00:00,863.7966666666666,0.0,100.0,70.76,991.6366666666668,70.0,71.33666666666666,74.0,70.0,72.0,70.34333333333333,67.0,69.0,85.0,55.0,4098
2025-03-14 16:15:00,844.02,0.0,100.0,69.40666666666667,961.97,70.0,67.2,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,55.0,4099
2025-03-14 16:30:00,834.84,0.0,100.0,68.89666666666666,918.89,70.0,61.13333333333333,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,55.0,4100
2025-03-14 16:45:00,848.9633333333333,0.0,99.83333333333331,68.94666666666667,863.7933333333334,70.0,53.79,74.0,70.0,72.0,70.68333333333334,67.0,69.0,85.0,55.0,4101
2025-03-14 17:00:00,791.0466666666666,0.0,69.83333333333333,67.65666666666667,791.0500000000001,70.0,43.083333333333336,74.0,70.0,72.0,70.89999999999999,67.0,69.0,85.0,55.0,4102
2025-03-14 17:15:00,730.3066666666667,0.0,62.0,68.02333333333333,730.31,70.0,34.93333333333333,74.0,70.0,72.0,70.95,67.0,69.0,85.0,55.0,4103
2025-03-14 17:30:00,675.9233333333333,0.0,54.833333333333336,68.32333333333334,678.04,70.0,27.52333333333333,74.0,70.0,72.0,70.95,67.0,69.0,85.0,55.0,4104
2025-03-14 17:45:00,625.07,0.0,47.0,68.23,618.7133333333333,70.0,19.42,74.0,70.0,72.0,70.99,67.0,69.0,85.0,55.0,4105
2025-03-14 18:00:00,557.2666666666667,0.0,39.16666666666666,68.18333333333334,555.15,70.0,10.69,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,55.0,4106
2025-03-14 18:15:00,502.88,0.0,32.666666666666664,68.45,501.47,70.0,3.123333333333333,74.0,70.0,72.0,71.02333333333333,67.0,69.0,85.0,55.0,4107
2025-03-14 18:30:00,480.9866666666667,0.0,29.33333333333333,68.73333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,55.0,4108
2025-03-14 18:45:00,476.04333333333335,0.0,29.0,68.7,480.99,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,55.0,4109
2025-03-14 19:00:00,478.16333333333336,0.0,28.166666666666668,68.70666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,55.0,4110
2025-03-14 19:15:00,482.3966666666667,0.0,27.666666666666668,68.81666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,55.0,4111
2025-03-14 19:30:00,473.2166666666667,0.0,27.0,68.87333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,55.0,4112
2025-03-14 19:45:00,479.5733333333333,0.0,27.0,68.91333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.85333333333334,67.0,69.0,85.0,55.0,4113
2025-03-14 20:00:00,476.75,0.0,27.33333333333333,68.87666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,55.0,4114
2025-03-14 20:15:00,477.4533333333334,0.0,27.5,68.92666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,55.0,4115
2025-03-14 20:30:00,478.16,0.0,27.5,68.88666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,55.0,4116
2025-03-14 20:45:00,479.5733333333333,0.0,27.5,68.91333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.77,67.0,69.0,85.0,55.0,4117
2025-03-14 21:00:00,477.45666666666665,0.0,27.5,68.93666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.77666666666666,67.0,69.0,85.0,55.0,4118
2025-03-14 21:15:00,478.16333333333336,0.0,27.33333333333333,68.83333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,55.0,4119
2025-03-14 21:30:00,476.7466666666666,0.0,27.33333333333333,68.79,480.99,70.0,0.0,74.0,70.0,72.0,70.75333333333333,67.0,69.0,85.0,55.0,4120
2025-03-14 21:45:00,475.3366666666666,0.0,27.83333333333333,68.78333333333335,480.99,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,55.0,4121
2025-03-14 22:00:00,480.28,0.0,28.0,68.55333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,55.0,4122
2025-03-14 22:15:00,481.69,0.0,28.0,68.33999999999999,480.99,70.0,0.0,74.0,70.0,72.0,70.59,67.0,69.0,85.0,55.0,4123
2025-03-14 22:30:00,474.63,0.0,28.0,68.27,480.99,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,55.0,4124
2025-03-14 22:45:00,474.63,0.0,27.33333333333333,68.27666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.45333333333333,67.0,69.0,85.0,55.0,4125
2025-03-14 23:00:00,476.04333333333335,0.0,27.5,68.16333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,55.0,4126
2025-03-14 23:15:00,474.63,0.0,27.33333333333333,68.03,480.99,70.0,0.0,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,55.0,4127
2025-03-14 23:30:00,477.45666666666665,0.0,27.5,67.89,480.99,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,55.0,4128
2025-03-14 23:45:00,476.04333333333335,0.0,27.83333333333333,67.69333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,55.0,4129
2025-03-15 00:00:00,475.3366666666666,0.0,29.666666666666668,67.52666666666666,480.99,70.0,0.1666666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,55.0,4130
2025-03-15 00:15:00,492.2866666666667,0.0,32.0,67.17666666666666,497.9333333333333,70.0,2.5033333333333334,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,55.0,4131
2025-03-15 00:30:00,526.1866666666666,0.0,36.0,66.97333333333334,525.4833333333333,70.0,6.226666666666667,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,55.0,4132
2025-03-15 00:45:00,557.9733333333334,0.0,39.66666666666666,66.77333333333333,553.7333333333332,70.0,10.173333333333334,74.0,70.0,72.0,69.67,67.0,69.0,85.0,55.0,4133
2025-03-15 01:00:00,586.93,0.0,45.333333333333336,66.53666666666668,591.8733333333333,70.0,15.456666666666669,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0,4134
2025-03-15 01:15:00,622.2466666666667,0.0,49.833333333333336,66.21,626.4833333333332,70.0,20.35,74.0,70.0,72.0,69.47666666666667,67.0,69.0,85.0,55.0,4135
2025-03-15 01:30:00,659.68,0.0,54.833333333333336,66.11666666666666,664.6233333333333,70.0,25.69333333333333,74.0,70.0,72.0,69.41000000000001,67.0,69.0,85.0,55.0,4136
2025-03-15 01:45:00,711.2366666666667,0.0,62.0,65.97666666666667,714.0633333333334,70.0,32.553333333333335,74.0,70.0,72.0,69.31666666666666,67.0,69.0,85.0,55.0,4137
2025-03-15 02:00:00,759.9699999999999,0.0,68.33333333333333,65.72,762.7966666666666,70.0,39.53333333333333,74.0,70.0,72.0,69.23666666666666,67.0,69.0,85.0,55.0,4138
2025-03-15 02:15:00,807.29,0.0,74.83333333333333,65.64333333333333,805.88,70.0,45.60999999999999,74.0,70.0,72.0,69.21666666666665,67.0,69.0,85.0,55.0,4139
2025-03-15 02:30:00,838.3733333333333,0.0,82.33333333333333,67.05666666666667,846.8433333333332,70.0,51.27333333333333,74.0,70.0,72.0,69.22333333333334,67.0,69.0,85.0,55.0,4140
2025-03-15 02:45:00,822.1266666666667,0.0,99.5,66.99333333333333,882.16,70.0,56.053333333333335,74.0,70.0,72.0,69.26,67.0,69.0,85.0,55.0,4141
2025-03-15 03:00:00,829.8933333333334,0.0,100.0,66.95666666666666,921.0066666666668,70.0,61.26333333333333,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,55.0,4142
2025-03-15 03:15:00,829.8933333333334,0.0,100.0,68.12333333333333,957.7333333333332,70.0,66.38666666666667,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,55.0,4143
2025-03-15 03:30:00,826.3633333333333,0.0,100.0,69.23666666666666,993.7533333333334,70.0,71.46333333333332,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0,4144
2025-03-15 03:45:00,822.1233333333333,0.0,100.0,70.08666666666666,1030.4799999999998,70.0,76.61666666666667,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0,4145
2025-03-15 04:00:00,827.7766666666666,0.0,100.0,70.55666666666667,1060.1466666666668,70.0,80.65333333333334,74.0,70.0,72.0,69.34666666666666,67.0,69.0,85.0,55.0,4146
2025-03-15 04:15:00,826.3633333333333,0.0,100.0,71.89666666666666,1083.4533333333331,70.0,84.06333333333333,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,55.0,4147
2025-03-15 04:30:00,829.8933333333334,0.0,100.0,72.14,1108.1733333333334,70.0,87.45,74.0,70.0,72.0,69.44666666666667,67.0,69.0,85.0,55.0,4148
2025-03-15 04:45:00,824.9499999999999,0.0,100.0,73.26,1120.89,70.0,89.25,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,55.0,4149
2025-03-15 05:00:00,829.19,0.0,100.0,73.41666666666667,1142.0766666666666,70.0,92.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0,4150
2025-03-15 05:15:00,826.36,0.0,100.0,75.20666666666666,1159.736666666667,70.0,94.48,74.0,70.0,72.0,69.59666666666666,67.0,69.0,85.0,55.0,4151
2025-03-15 05:30:00,817.1833333333334,0.0,100.0,76.27666666666666,1165.3833333333334,70.0,95.46666666666664,74.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,55.0,4152
2025-03-15 05:45:00,826.3633333333333,0.0,100.0,76.40333333333334,1178.1,70.0,97.12333333333332,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,4153
2025-03-15 06:00:00,830.6,0.0,100.0,76.32333333333334,1182.3366666666668,70.0,97.77,74.0,70.0,72.0,69.77,67.0,69.0,85.0,55.0,4154
2025-03-15 06:15:00,824.2433333333333,0.0,100.0,76.24,1184.4533333333331,70.0,98.12,74.0,70.0,72.0,69.82,67.0,69.0,85.0,55.0,4155
2025-03-15 06:30:00,816.4766666666666,0.0,100.0,76.31666666666666,1190.8100000000002,70.0,99.01333333333334,74.0,70.0,72.0,69.84,67.0,69.0,85.0,55.0,4156
2025-03-15 06:45:00,824.2466666666666,0.0,100.0,76.36666666666666,1189.3966666666668,70.0,98.75333333333332,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,55.0,4157
2025-03-15 07:00:00,819.3033333333333,0.0,100.0,76.27333333333333,1183.0433333333333,70.0,97.79,74.0,70.0,72.0,69.96,67.0,69.0,85.0,55.0,4158
2025-03-15 07:15:00,819.3000000000001,0.0,100.0,76.42,1180.9266666666665,70.0,97.58,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0,4159
2025-03-15 07:30:00,817.8866666666667,0.0,100.0,76.25666666666667,1170.3266666666666,70.0,96.05,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,55.0,4160
2025-03-15 07:45:00,815.0633333333334,0.0,100.0,74.20333333333333,1156.91,70.0,94.26,74.0,70.0,72.0,70.11,67.0,69.0,85.0,55.0,4161
2025-03-15 08:00:00,828.4833333333332,0.0,100.0,73.22,1148.43,70.0,93.09666666666668,74.0,70.0,72.0,70.12,67.0,69.0,85.0,55.0,4162
2025-03-15 08:15:00,817.1833333333334,0.0,100.0,73.25666666666667,1138.5466666666666,70.0,91.68666666666668,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,55.0,4163
2025-03-15 08:30:00,817.18,0.0,100.0,73.17666666666666,1131.4799999999998,70.0,90.67666666666666,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,55.0,4164
2025-03-15 08:45:00,816.4766666666666,0.0,100.0,73.19,1127.24,70.0,90.09666666666668,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,55.0,4165
2025-03-15 09:00:00,820.7133333333333,0.0,100.0,73.20333333333333,1126.5366666666666,70.0,89.92999999999999,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,55.0,4166
2025-03-15 09:15:00,822.8333333333334,0.0,100.0,73.3,1122.3033333333333,70.0,89.42,74.0,70.0,72.0,70.07,67.0,69.0,85.0,55.0,4167
2025-03-15 09:30:00,822.1233333333333,0.0,100.0,73.22666666666667,1133.6,70.0,90.85333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0,4168
2025-03-15 09:45:00,820.7133333333333,0.0,100.0,73.33333333333333,1133.6,70.0,90.99,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0,4169
2025-03-15 10:00:00,824.2433333333333,0.0,100.0,73.36666666666666,1133.6,70.0,91.08333333333331,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0,4170
2025-03-15 10:15:00,815.77,0.0,100.0,73.15,1134.3066666666666,70.0,91.11333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0,4171
2025-03-15 10:30:00,817.1833333333334,0.0,100.0,73.28666666666668,1134.3066666666666,70.0,91.14666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0,4172
2025-03-15 10:45:00,819.3000000000001,0.0,100.0,73.27,1135.72,70.0,91.23,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0,4173
2025-03-15 11:00:00,822.8299999999999,0.0,100.0,73.27333333333333,1135.72,70.0,91.31333333333332,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0,4174
2025-03-15 11:15:00,820.7133333333333,0.0,100.0,73.26,1135.72,70.0,91.33,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0,4175
2025-03-15 11:30:00,918.8866666666668,0.0,87.5,72.32666666666667,1135.72,70.0,91.32333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0,4176
2025-03-15 11:45:00,1126.54,0.0,64.0,72.28666666666668,1137.1333333333332,70.0,91.53,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,55.0,4177
2025-03-15 12:00:00,1152.6733333333334,0.0,64.83333333333333,75.07,1151.26,70.0,93.4,74.0,70.0,72.0,69.89333333333333,67.0,69.0,85.0,55.0,4178
2025-03-15 12:15:00,1172.4466666666667,0.0,64.83333333333333,78.80333333333333,1165.3833333333334,70.0,95.35333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,55.0,4179
2025-03-15 12:30:00,1157.6133333333337,0.0,63.0,78.26666666666667,1158.3233333333335,70.0,94.43,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,55.0,4180
2025-03-15 12:45:00,839.7833333333333,0.0,100.0,75.90666666666665,1155.496666666667,70.0,94.06,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,55.0,4181
2025-03-15 13:00:00,843.3133333333334,0.0,100.0,73.09333333333333,1154.0833333333333,70.0,93.95,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,55.0,4182
2025-03-15 13:15:00,839.0766666666667,0.0,100.0,73.11666666666666,1154.79,70.0,93.97333333333331,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0,4183
2025-03-15 13:30:00,839.7833333333333,0.0,100.0,73.15333333333334,1155.496666666667,70.0,94.07333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0,4184
2025-03-15 13:45:00,832.0133333333333,0.0,100.0,73.43666666666667,1154.79,70.0,94.06333333333332,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0,4185
2025-03-15 14:00:00,843.3133333333334,0.0,100.0,73.31,1149.14,70.0,93.29333333333334,74.0,70.0,72.0,70.02,67.0,69.0,85.0,55.0,4186
2025-03-15 14:15:00,840.4900000000001,0.0,100.0,73.78,1134.3066666666666,70.0,91.18333333333334,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,55.0,4187
2025-03-15 14:30:00,844.7266666666666,0.0,100.0,73.35333333333334,1120.8866666666663,70.0,89.18,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,55.0,4188
2025-03-15 14:45:00,849.67,0.0,100.0,72.17333333333333,1094.753333333333,70.0,85.55,74.0,70.0,72.0,70.25,67.0,69.0,85.0,55.0,4189
2025-03-15 15:00:00,844.7233333333334,0.0,100.0,72.25666666666666,1075.6866666666667,70.0,82.92333333333333,74.0,70.0,72.0,70.27999999999999,67.0,69.0,85.0,55.0,4190
2025-03-15 15:15:00,837.6633333333333,0.0,100.0,70.97666666666667,1041.78,70.0,78.33,74.0,70.0,72.0,70.38,67.0,69.0,85.0,55.0,4191
2025-03-15 15:30:00,832.0133333333333,0.0,100.0,70.01,1017.77,70.0,74.95666666666666,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,55.0,4192
2025-03-15 15:45:00,839.7800000000001,0.0,100.0,69.43,993.7533333333334,70.0,71.55,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,55.0,4193
2025-03-15 16:00:00,841.1966666666667,0.0,100.0,68.26666666666667,973.98,70.0,68.77,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,55.0,4194
2025-03-15 16:15:00,839.0766666666667,0.0,100.0,67.22000000000001,967.6233333333332,70.0,67.99666666666667,74.0,70.0,72.0,70.3,67.0,69.0,85.0,55.0,4195
2025-03-15 16:30:00,834.1333333333333,0.0,100.0,67.55,973.27,70.0,68.7,74.0,70.0,72.0,70.15666666666668,67.0,69.0,85.0,55.0,4196
2025-03-15 16:45:00,837.6633333333333,0.0,100.0,67.90333333333332,983.8666666666668,70.0,69.95,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,55.0,4197
2025-03-15 17:00:00,830.6033333333334,0.0,100.0,68.99,994.46,70.0,71.63333333333333,74.0,70.0,72.0,69.96,67.0,69.0,85.0,55.0,4198
2025-03-15 17:15:00,834.1333333333333,0.0,100.0,71.64333333333333,1010.7033333333334,70.0,73.82333333333334,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,55.0,4199
2025-03-15 17:30:00,830.6,0.0,100.0,68.35333333333334,1014.94,70.0,74.40333333333332,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,55.0,4200
2025-03-15 17:45:00,828.4833333333332,0.0,100.0,68.97666666666667,1025.54,70.0,75.91666666666667,74.0,70.0,72.0,69.85000000000001,67.0,69.0,85.0,55.0,4201
2025-03-15 18:00:00,824.2433333333333,0.0,100.0,69.33666666666666,1038.25,70.0,77.64,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,55.0,4202
2025-03-15 18:15:00,824.2433333333333,0.0,100.0,69.87666666666667,1065.09,70.0,81.51666666666667,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,55.0,4203
2025-03-15 18:30:00,814.3566666666666,0.0,100.0,73.88,1099.7,70.0,86.21999999999998,74.0,70.0,72.0,69.59333333333332,67.0,69.0,85.0,55.0,4204
2025-03-15 18:45:00,896.2866666666667,0.0,100.0,78.62666666666667,1118.0633333333333,70.0,88.67666666666666,74.0,70.0,72.0,69.62666666666667,67.0,69.0,85.0,55.0,4205
2025-03-15 19:00:00,1112.41,0.0,61.333333333333336,76.19666666666667,1110.2933333333333,70.0,87.92333333333333,74.0,70.0,72.0,69.78333333333333,67.0,69.0,85.0,55.0,4206
2025-03-15 19:15:00,1092.6333333333334,0.0,57.0,75.0,1099.6966666666667,70.0,86.24333333333334,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,55.0,4207
2025-03-15 19:30:00,1082.746666666667,0.0,55.0,74.64999999999999,1091.22,70.0,85.16333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0,4208
2025-03-15 19:45:00,1090.5166666666669,0.0,54.0,74.49333333333334,1082.04,70.0,83.72333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,55.0,4209
2025-03-15 20:00:00,1060.1466666666663,0.0,53.0,73.71333333333332,1066.503333333333,70.0,81.72666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,55.0,4210
2025-03-15 20:15:00,1049.55,0.0,52.16666666666666,72.90666666666668,1058.0266666666666,70.0,80.59666666666666,74.0,70.0,72.0,70.12,67.0,69.0,85.0,55.0,4211
2025-03-15 20:30:00,1048.8433333333332,0.0,51.5,72.73333333333333,1051.6666666666667,70.0,79.60666666666667,74.0,70.0,72.0,70.12,67.0,69.0,85.0,55.0,4212
2025-03-15 20:45:00,1046.02,0.0,51.0,72.72666666666667,1044.61,70.0,78.53333333333333,74.0,70.0,72.0,70.12,67.0,69.0,85.0,55.0,4213
2025-03-15 21:00:00,1043.1966666666667,0.0,50.5,72.64666666666666,1036.8366666666668,70.0,77.63333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,55.0,4214
2025-03-15 21:15:00,1032.6,0.0,50.5,72.57333333333334,1032.5966666666666,70.0,76.81333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,55.0,4215
2025-03-15 21:30:00,1016.3566666666666,0.0,50.66666666666666,72.49666666666667,1027.66,70.0,76.22666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,55.0,4216
2025-03-15 21:45:00,1029.7766666666666,0.0,50.5,72.28333333333333,1033.3066666666666,70.0,76.8,74.0,70.0,72.0,70.04,67.0,69.0,85.0,55.0,4217
2025-03-15 22:00:00,1034.013333333333,0.0,51.5,72.08666666666666,1038.9566666666667,70.0,77.91,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0,4218
2025-03-15 22:15:00,1043.9033333333334,0.0,52.16666666666666,71.92333333333333,1046.0233333333333,70.0,78.61,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,55.0,4219
2025-03-15 22:30:00,1061.5600000000002,0.0,53.5,71.88,1058.7333333333331,70.0,80.51333333333334,74.0,70.0,72.0,69.86999999999999,67.0,69.0,85.0,55.0,4220
2025-03-15 22:45:00,1073.5666666666666,0.0,54.5,73.10333333333334,1070.0333333333335,70.0,82.18666666666667,74.0,70.0,72.0,69.85,67.0,69.0,85.0,55.0,4221
2025-03-15 23:00:00,1074.2700000000002,0.0,55.833333333333336,73.12333333333333,1081.3366666666668,70.0,83.69666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,55.0,4222
2025-03-15 23:15:00,1094.756666666667,0.0,57.0,73.35333333333334,1093.34,70.0,85.40666666666668,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,55.0,4223
2025-03-15 23:30:00,1110.2933333333333,0.0,57.66666666666666,73.58666666666666,1106.0566666666666,70.0,87.14,74.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,55.0,4224
2025-03-15 23:45:00,1123.7133333333334,0.0,59.0,75.29333333333334,1125.1266666666668,70.0,89.65333333333332,74.0,70.0,72.0,69.74333333333334,67.0,69.0,85.0,55.0,4225
2025-03-16 00:00:00,1137.13,0.0,60.66666666666666,75.12666666666667,1144.1966666666667,70.0,92.51333333333334,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,4226
2025-03-16 00:15:00,1151.9666666666667,0.0,61.16666666666666,77.06666666666666,1160.44,70.0,94.64666666666666,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,4227
2025-03-16 00:30:00,1175.2733333333333,0.0,62.333333333333336,78.16333333333334,1174.5666666666666,70.0,96.69666666666666,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,4228
2025-03-16 00:45:00,1184.4566666666667,0.0,62.833333333333336,78.14,1186.57,70.0,98.25,74.0,70.0,72.0,69.73,67.0,69.0,85.0,55.0,4229
2025-03-16 01:00:00,1189.4,0.0,62.833333333333336,78.01,1187.2766666666666,70.0,98.35,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,55.0,4230
2025-03-16 01:15:00,1206.7,0.0,63.0,78.055,1192.9299999999998,70.0,99.255,74.0,70.0,72.0,69.83,67.0,69.0,85.0,55.0,4231
2025-03-16 01:30:00,1201.4066666666668,0.0,63.833333333333336,77.80666666666667,1198.5833333333333,70.0,99.88,74.0,70.0,72.0,69.84,67.0,69.0,85.0,55.0,4232
