time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-16 01:45:00,1196.46,0.0,64.16666666666667,77.74333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,55.0,4233
2025-03-16 02:00:00,1193.6366666666663,0.0,64.33333333333333,77.61666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,85.0,55.0,4234
2025-03-16 02:15:00,1199.2833333333335,0.0,64.16666666666667,77.75666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,55.0,4235
2025-03-16 02:30:00,1195.05,0.0,64.33333333333333,77.84666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,55.0,4236
2025-03-16 02:45:00,1207.0533333333333,0.0,64.16666666666667,78.01333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,55.0,4237
2025-03-16 03:00:00,1197.1666666666667,0.0,64.5,78.29,1199.29,70.0,100.0,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,55.0,4238
2025-03-16 03:15:00,1197.87,0.0,64.5,78.19333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,85.0,55.0,4239
2025-03-16 03:30:00,1195.05,0.0,64.83333333333333,77.86,1199.29,70.0,100.0,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,55.0,4240
2025-03-16 03:45:00,1192.22,0.0,64.66666666666667,77.73333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0,4241
2025-03-16 04:00:00,1200.7,0.0,64.83333333333333,77.58666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,55.0,4242
2025-03-16 04:15:00,1200.7,0.0,64.83333333333333,77.76666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,55.0,4243
2025-03-16 04:30:00,1200.7,0.0,65.0,77.75666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,85.0,55.0,4244
2025-03-16 04:45:00,1199.99,0.0,65.0,77.71333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,85.0,55.0,4245
2025-03-16 05:00:00,1197.1666666666667,0.0,65.16666666666667,77.72000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,55.0,4246
2025-03-16 05:15:00,1195.753333333333,0.0,65.5,77.81333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,55.0,4247
2025-03-16 05:30:00,1193.6333333333334,0.0,65.66666666666667,78.03000000000002,1199.29,70.0,100.0,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,55.0,4248
2025-03-16 05:45:00,1199.2833333333335,0.0,65.83333333333333,78.33666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,85.0,55.0,4249
2025-03-16 06:00:00,1200.7,0.0,65.66666666666667,78.43666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,55.0,4250
2025-03-16 06:15:00,1200.6966666666667,0.0,66.0,78.27333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0,4251
2025-03-16 06:30:00,1196.46,0.0,66.0,78.78666666666668,1197.17,70.0,99.83666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,55.0,4252
2025-03-16 06:45:00,1186.57,0.0,65.5,79.25333333333333,1190.1033333333332,70.0,98.96333333333332,74.0,70.0,72.0,70.03,67.0,69.0,85.0,55.0,4253
2025-03-16 07:00:00,1185.8666666666666,0.0,65.33333333333333,79.37666666666667,1181.63,70.0,97.67,74.0,70.0,72.0,70.07,67.0,69.0,85.0,55.0,4254
2025-03-16 07:15:00,1168.9166666666667,0.0,65.33333333333333,79.45333333333333,1172.4466666666667,70.0,96.44666666666669,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,55.0,4255
2025-03-16 07:30:00,1171.74,0.0,68.16666666666667,79.11333333333334,1165.3833333333334,70.0,95.43,74.0,70.0,72.0,70.11,67.0,69.0,85.0,55.0,4256
2025-03-16 07:45:00,1151.9666666666667,0.0,68.83333333333333,77.30666666666667,1156.91,70.0,94.31333333333332,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,55.0,4257
2025-03-16 08:00:00,1147.0233333333333,0.0,68.66666666666667,76.31333333333333,1151.256666666667,70.0,93.49,74.0,70.0,72.0,70.12,67.0,69.0,85.0,55.0,4258
2025-03-16 08:15:00,1152.67,0.0,68.16666666666667,76.06,1144.1966666666667,70.0,92.47666666666667,74.0,70.0,72.0,70.11,67.0,69.0,85.0,55.0,4259
2025-03-16 08:30:00,1132.1899999999998,0.0,67.33333333333333,76.04333333333334,1138.5466666666666,70.0,91.70333333333332,74.0,70.0,72.0,70.11,67.0,69.0,85.0,55.0,4260
2025-03-16 08:45:00,1128.6566666666668,0.0,67.16666666666667,75.70333333333333,1133.6,70.0,90.87666666666668,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,55.0,4261
2025-03-16 09:00:00,1123.7133333333334,0.0,66.5,75.53666666666668,1127.243333333333,70.0,90.13,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,55.0,4262
2025-03-16 09:15:00,1122.3,0.0,68.33333333333333,75.10333333333334,1125.8333333333333,70.0,89.93666666666667,74.0,70.0,72.0,70.07,67.0,69.0,85.0,55.0,4263
2025-03-16 09:30:00,1125.1266666666668,0.0,66.16666666666667,74.82666666666667,1128.6566666666663,70.0,90.24,74.0,70.0,72.0,70.02999999999999,67.0,69.0,85.0,55.0,4264
2025-03-16 09:45:00,1127.95,0.0,67.5,74.60666666666667,1134.3066666666666,70.0,91.08,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0,4265
2025-03-16 10:00:00,1128.66,0.0,67.16666666666667,74.08,1135.72,70.0,91.22,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0,4266
2025-03-16 10:15:00,1144.9,0.0,67.5,73.49666666666667,1141.3733333333332,70.0,92.07333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,55.0,4267
2025-03-16 10:30:00,1151.9633333333334,0.0,70.66666666666667,75.12666666666667,1157.6166666666668,70.0,94.4,74.0,70.0,72.0,69.86999999999999,67.0,69.0,85.0,55.0,4268
2025-03-16 10:45:00,1169.62,0.0,67.83333333333333,75.71,1168.9133333333332,70.0,95.89333333333332,74.0,70.0,72.0,69.84,67.0,69.0,85.0,55.0,4269
2025-03-16 11:00:00,1185.8633333333337,0.0,67.5,75.80333333333333,1181.63,70.0,97.55,74.0,70.0,72.0,69.82,67.0,69.0,85.0,55.0,4270
2025-03-16 11:15:00,1199.2866666666666,0.0,67.66666666666667,76.14333333333333,1197.17,70.0,99.6,74.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,55.0,4271
2025-03-16 11:30:00,1199.99,0.0,67.33333333333333,76.19333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,4272
2025-03-16 11:45:00,1195.753333333333,0.0,67.66666666666667,75.37333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,4273
2025-03-16 12:00:00,1187.28,0.0,77.66666666666667,75.63666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,55.0,4274
2025-03-16 12:15:00,1200.7,0.0,83.83333333333333,76.49333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0,4275
2025-03-16 12:30:00,1199.2866666666666,0.0,84.16666666666667,76.58,1199.29,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0,4276
2025-03-16 12:45:00,1199.99,0.0,83.66666666666667,76.73333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0,4277
2025-03-16 13:00:00,1199.2866666666666,0.0,84.0,76.36333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0,4278
2025-03-16 13:15:00,1202.82,0.0,83.83333333333333,76.49333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,55.0,4279
2025-03-16 13:30:00,1198.58,0.0,83.5,76.72666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,55.0,4280
2025-03-16 13:45:00,1204.9366666666667,0.0,84.5,76.91666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,55.0,4281
2025-03-16 14:00:00,1203.5233333333333,0.0,83.83333333333333,76.95666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,55.0,4282
2025-03-16 14:15:00,1199.99,0.0,84.0,76.64,1199.29,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,85.0,55.0,4283
2025-03-16 14:30:00,1194.34,0.0,84.0,76.69,1199.29,70.0,100.0,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,55.0,4284
2025-03-16 14:45:00,1202.8166666666668,0.0,84.33333333333333,77.45666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,55.0,4285
2025-03-16 15:00:00,1184.4533333333331,0.0,82.33333333333333,77.93,1185.87,70.0,98.36,74.0,70.0,72.0,70.06666666666666,67.0,69.0,85.0,55.0,4286
2025-03-16 15:15:00,1172.4466666666667,0.0,79.83333333333333,76.77333333333333,1159.0266666666666,70.0,94.69666666666669,74.0,70.0,72.0,70.2,67.0,69.0,85.0,55.0,4287
2025-03-16 15:30:00,1132.19,0.0,77.0,74.74333333333334,1136.4266666666665,70.0,91.44333333333331,74.0,70.0,72.0,70.27,67.0,69.0,85.0,55.0,4288
2025-03-16 15:45:00,1126.54,0.0,75.5,74.14,1120.89,70.0,89.34666666666665,74.0,70.0,72.0,70.27,67.0,69.0,85.0,55.0,4289
2025-03-16 16:00:00,1108.88,0.0,74.16666666666667,72.50666666666666,1109.5833333333333,70.0,87.67999999999999,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,55.0,4290
2025-03-16 16:15:00,1116.6533333333334,0.0,81.33333333333333,72.8,1116.65,70.0,88.58666666666666,74.0,70.0,72.0,70.12333333333333,67.0,69.0,85.0,55.0,4291
2025-03-16 16:30:00,1126.5366666666666,0.0,88.0,72.76,1127.243333333333,70.0,90.12,74.0,70.0,72.0,70.01,67.0,69.0,85.0,55.0,4292
2025-03-16 16:45:00,1051.67,0.0,100.0,72.11,1137.84,70.0,91.57,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,55.0,4293
2025-03-16 17:00:00,996.58,0.0,100.0,72.54333333333334,1151.256666666667,70.0,93.58666666666666,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,55.0,4294
2025-03-16 17:15:00,938.6666666666666,0.0,100.0,75.91,1163.2666666666669,70.0,95.13,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,55.0,4295
2025-03-16 17:30:00,910.4133333333332,0.0,100.0,77.12,1171.74,70.0,96.25333333333332,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,55.0,4296
2025-03-16 17:45:00,913.24,0.0,100.0,77.21,1166.0866666666668,70.0,95.62333333333332,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,55.0,4297
2025-03-16 18:00:00,895.5799999999999,0.0,100.0,77.16666666666667,1170.3266666666666,70.0,96.06666666666666,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,55.0,4298
2025-03-16 18:15:00,906.88,0.0,100.0,77.30333333333334,1183.746666666667,70.0,97.88666666666666,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,55.0,4299
2025-03-16 18:30:00,904.0533333333332,0.0,100.0,77.51333333333334,1185.16,70.0,98.08333333333331,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,55.0,4300
2025-03-16 18:45:00,901.9366666666666,0.0,100.0,77.38333333333334,1196.4633333333334,70.0,99.67666666666666,74.0,70.0,72.0,69.85,67.0,69.0,85.0,55.0,4301
2025-03-16 19:00:00,900.5233333333332,0.0,100.0,76.96666666666665,1199.29,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,55.0,4302
2025-03-16 19:15:00,903.35,0.0,100.0,77.09,1199.29,70.0,100.0,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,55.0,4303
2025-03-16 19:30:00,904.0566666666668,0.0,100.0,77.33333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,4304
2025-03-16 19:45:00,899.8166666666666,0.0,100.0,77.62333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,55.0,4305
2025-03-16 20:00:00,906.1733333333332,0.0,100.0,77.79,1199.29,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,55.0,4306
2025-03-16 20:15:00,899.82,0.0,100.0,78.06333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,55.0,4307
2025-03-16 20:30:00,897.6999999999999,0.0,100.0,77.91333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,85.0,55.0,4308
2025-03-16 20:45:00,909.7066666666666,0.0,100.0,77.82000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.94,67.0,69.0,85.0,55.0,4309
2025-03-16 21:00:00,899.1133333333333,0.0,100.0,77.60000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,69.85333333333334,67.0,69.0,85.0,55.0,4310
2025-03-16 21:15:00,903.35,0.0,100.0,77.30666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.79666666666667,67.0,69.0,85.0,55.0,4311
2025-03-16 21:30:00,905.47,0.0,100.0,77.06666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0,4312
2025-03-16 21:45:00,909.0,0.0,100.0,76.99333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.6,67.0,69.0,85.0,55.0,4313
2025-03-16 22:00:00,878.6300000000001,0.0,100.0,77.47,1199.29,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,85.0,55.0,4314
2025-03-16 22:15:00,879.3333333333334,0.0,100.0,77.69,1199.29,70.0,100.0,74.0,70.0,72.0,69.44666666666667,67.0,69.0,85.0,55.0,4315
2025-03-16 22:30:00,884.9833333333335,0.0,100.0,77.52,1199.29,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,55.0,4316
2025-03-16 22:45:00,880.04,0.0,100.0,77.51666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.33,67.0,69.0,85.0,55.0,4317
2025-03-16 23:00:00,882.87,0.0,100.0,77.53666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0,4318
2025-03-16 23:15:00,884.2800000000001,0.0,100.0,77.49,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0,4319
2025-03-16 23:30:00,889.2233333333334,0.0,100.0,77.28333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0,4320
2025-03-16 23:45:00,877.9233333333333,0.0,100.0,77.17,1199.29,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,85.0,55.0,4321
2025-03-17 00:00:00,884.2800000000001,0.0,100.0,77.18666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,55.0,4322
2025-03-17 00:15:00,881.4533333333334,0.0,100.0,77.2,1199.29,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,55.0,4323
2025-03-17 00:30:00,880.04,0.0,100.0,77.12666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.07333333333334,67.0,69.0,85.0,55.0,4324
2025-03-17 00:45:00,877.2166666666667,0.0,100.0,77.25,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,4325
2025-03-17 01:00:00,882.8666666666667,0.0,100.0,77.25,1199.29,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0,4326
2025-03-17 01:15:00,876.5133333333333,0.0,100.0,77.04666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,85.0,55.0,4327
2025-03-17 01:30:00,878.6266666666667,0.0,100.0,76.97333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,55.0,4328
2025-03-17 01:45:00,880.04,0.0,100.0,76.95666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.85,67.0,69.0,85.0,55.0,4329
2025-03-17 02:00:00,872.9766666666668,0.0,100.0,76.92333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,85.0,55.0,4330
2025-03-17 02:15:00,877.9233333333333,0.0,100.0,76.88333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.85,67.0,69.0,85.0,55.0,4331
2025-03-17 02:30:00,873.6866666666666,0.0,100.0,76.75,1199.29,70.0,100.0,74.0,70.0,72.0,68.84333333333332,67.0,69.0,85.0,55.0,4332
2025-03-17 02:45:00,879.3333333333334,0.0,100.0,76.70666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.84333333333332,67.0,69.0,85.0,55.0,4333
2025-03-17 03:00:00,878.6266666666667,0.0,100.0,76.65333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.78,67.0,69.0,85.0,55.0,4334
2025-03-17 03:15:00,882.16,0.0,100.0,76.55,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0,4335
2025-03-17 03:30:00,881.4566666666666,0.0,100.0,76.5,1199.29,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,55.0,4336
2025-03-17 03:45:00,878.63,0.0,100.0,76.45333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.7,67.0,69.0,85.0,55.0,4337
2025-03-17 04:00:00,875.1,0.0,100.0,76.46,1199.29,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,55.0,4338
2025-03-17 04:15:00,877.9233333333333,0.0,100.0,76.17666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,85.0,55.0,4339
2025-03-17 04:30:00,883.5733333333334,0.0,100.0,76.25666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,55.0,4340
2025-03-17 04:45:00,878.6266666666667,0.0,100.0,76.25666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0,4341
2025-03-17 05:00:00,884.9866666666667,0.0,100.0,76.25666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0,4342
2025-03-17 05:15:00,882.16,0.0,100.0,76.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0,4343
2025-03-17 05:30:00,876.5100000000001,0.0,100.0,76.17333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0,4344
2025-03-17 05:45:00,872.27,0.0,100.0,76.11,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0,4345
2025-03-17 06:00:00,880.0433333333334,0.0,100.0,75.98,1199.29,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0,4346
2025-03-17 06:15:00,877.2166666666667,0.0,100.0,75.98,1199.29,70.0,100.0,74.0,70.0,72.0,68.56666666666666,67.0,69.0,85.0,55.0,4347
2025-03-17 06:30:00,881.4533333333334,0.0,100.0,75.98666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.49333333333333,67.0,69.0,85.0,55.0,4348
2025-03-17 06:45:00,877.9233333333333,0.0,100.0,75.90333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.49333333333333,67.0,69.0,85.0,55.0,4349
2025-03-17 07:00:00,881.4566666666666,0.0,100.0,75.84666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,4350
2025-03-17 07:15:00,883.5733333333334,0.0,100.0,75.76333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,4351
2025-03-17 07:30:00,878.63,0.0,100.0,75.68666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,4352
2025-03-17 07:45:00,876.5100000000001,0.0,100.0,75.83999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,4353
2025-03-17 08:00:00,878.6300000000001,0.0,100.0,75.67333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,55.0,4354
2025-03-17 08:15:00,873.6833333333334,0.0,100.0,75.72666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0,4355
2025-03-17 08:30:00,882.8633333333333,0.0,100.0,75.65666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0,4356
2025-03-17 08:45:00,885.69,0.0,100.0,75.62,1199.29,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0,4357
2025-03-17 09:00:00,882.1633333333333,0.0,100.0,75.28,1199.29,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0,4358
2025-03-17 09:15:00,874.3933333333334,0.0,100.0,75.08666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,85.0,55.0,4359
2025-03-17 09:30:00,882.16,0.0,100.0,74.81333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.38333333333334,67.0,69.0,85.0,55.0,4360
2025-03-17 09:45:00,880.75,0.0,100.0,74.79666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0,4361
2025-03-17 10:00:00,880.04,0.0,100.0,74.61,1199.29,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,55.0,4362
2025-03-17 10:15:00,882.87,0.0,100.0,74.47333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.28333333333335,67.0,69.0,85.0,55.0,4363
2025-03-17 10:30:00,884.9866666666667,0.0,100.0,74.34666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0,4364
2025-03-17 10:45:00,892.7566666666667,0.0,100.0,74.34,1199.29,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0,4365
2025-03-17 11:00:00,881.4533333333334,0.0,100.0,74.14333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,55.0,4366
2025-03-17 11:15:00,884.9866666666667,0.0,100.0,73.99333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.10666666666667,67.0,69.0,85.0,55.0,4367
2025-03-17 11:30:00,883.5733333333334,0.0,100.0,73.86333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,4368
2025-03-17 11:45:00,891.3433333333332,0.0,100.0,73.92,1199.29,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0,4369
2025-03-17 12:00:00,890.6366666666667,0.0,100.0,73.85333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,85.0,55.0,4370
2025-03-17 12:15:00,887.1033333333334,0.0,100.0,73.85000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.02666666666666,67.0,69.0,85.0,55.0,4371
2025-03-17 12:30:00,883.5733333333334,0.0,100.0,74.08666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,85.0,55.0,4372
2025-03-17 12:45:00,889.93,0.0,100.0,74.31333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,4373
2025-03-17 13:00:00,890.6366666666667,0.0,100.0,74.50999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0,4374
2025-03-17 13:15:00,881.4533333333334,0.0,100.0,74.91000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.13333333333333,67.0,69.0,85.0,55.0,4375
2025-03-17 13:30:00,882.8666666666667,0.0,100.0,74.96,1199.29,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,55.0,4376
2025-03-17 13:45:00,887.1033333333334,0.0,100.0,75.40333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.24000000000001,67.0,69.0,85.0,55.0,4377
2025-03-17 14:00:00,884.2766666666666,0.0,100.0,75.48666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0,4378
2025-03-17 14:15:00,883.5733333333334,0.0,100.0,75.80666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.34666666666668,67.0,69.0,85.0,55.0,4379
2025-03-17 14:30:00,883.5733333333334,0.0,100.0,76.29666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.44,67.0,69.0,85.0,55.0,4380
2025-03-17 14:45:00,877.9233333333333,0.0,100.0,76.78333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,85.0,55.0,4381
2025-03-17 15:00:00,883.5733333333334,0.0,100.0,77.27,1199.29,70.0,100.0,74.0,70.0,72.0,68.67,67.0,69.0,85.0,55.0,4382
2025-03-17 15:15:00,881.4566666666666,0.0,100.0,77.69666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.81666666666666,67.0,69.0,85.0,55.0,4383
2025-03-17 15:30:00,882.8666666666667,0.0,100.0,78.00666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.93333333333334,67.0,69.0,85.0,55.0,4384
2025-03-17 15:45:00,875.8033333333333,0.0,100.0,78.08333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,4385
2025-03-17 16:00:00,886.4,0.0,100.0,78.53333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.14,67.0,69.0,85.0,55.0,4386
2025-03-17 16:15:00,881.4500000000002,0.0,100.0,78.61,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0,4387
2025-03-17 16:30:00,870.86,0.0,100.0,78.97333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0,4388
2025-03-17 16:45:00,875.0966666666667,0.0,100.0,78.95,1199.29,70.0,100.0,74.0,70.0,72.0,69.43666666666667,67.0,69.0,85.0,55.0,4389
2025-03-17 17:00:00,869.4466666666667,0.0,100.0,79.35666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,85.0,55.0,4390
2025-03-17 17:15:00,880.7466666666668,0.0,100.0,79.47666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,4391
2025-03-17 17:30:00,876.5133333333333,0.0,100.0,79.70666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,55.0,4392
2025-03-17 17:45:00,872.27,0.0,100.0,80.17999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,4393
2025-03-17 18:00:00,870.86,0.0,100.0,80.27,1199.29,70.0,100.0,74.0,70.0,72.0,69.8,67.0,69.0,85.0,55.0,4394
2025-03-17 18:15:00,870.86,0.0,100.0,80.61,1199.29,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,55.0,4395
2025-03-17 18:30:00,875.1,0.0,100.0,80.64666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,55.0,4396
2025-03-17 18:45:00,866.62,0.0,100.0,80.87333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.86999999999999,67.0,69.0,85.0,55.0,4397
2025-03-17 19:00:00,861.68,0.0,100.0,81.30666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,85.0,55.0,4398
2025-03-17 19:15:00,919.5933333333332,0.0,100.0,81.09333333333333,1197.8766666666668,70.0,99.89333333333332,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,55.0,4399
2025-03-17 19:30:00,1108.88,0.0,100.0,77.34333333333333,1183.0433333333333,70.0,97.90666666666668,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,55.0,4400
2025-03-17 19:45:00,1100.4066666666668,0.0,100.0,77.73333333333333,1178.1,70.0,97.15333333333332,74.0,70.0,72.0,70.07,67.0,69.0,85.0,55.0,4401
2025-03-17 20:00:00,1147.7266666666667,0.0,100.0,77.68666666666667,1173.1533333333334,70.0,96.54333333333334,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,55.0,4402
2025-03-17 20:15:00,1154.79,0.0,100.0,77.36333333333333,1166.7933333333333,70.0,95.57,74.0,70.0,72.0,70.09,67.0,69.0,85.0,55.0,4403
2025-03-17 20:30:00,1173.86,0.0,81.5,78.47,1166.8,70.0,95.63,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,55.0,4404
2025-03-17 20:45:00,1199.2866666666666,0.0,77.16666666666667,78.66333333333334,1191.52,70.0,99.01333333333334,74.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,55.0,4405
2025-03-17 21:00:00,1204.23,0.0,76.33333333333333,78.48666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,55.0,4406
2025-03-17 21:15:00,1192.93,0.0,76.5,78.55333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,4407
2025-03-17 21:30:00,1197.8733333333332,0.0,76.0,78.76333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,4408
2025-03-17 21:45:00,1196.46,0.0,75.16666666666667,78.51,1199.29,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,55.0,4409
2025-03-17 22:00:00,1200.6966666666667,0.0,74.83333333333333,78.21666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,55.0,4410
2025-03-17 22:15:00,1190.8100000000002,0.0,75.16666666666667,78.08333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.64999999999999,67.0,69.0,85.0,55.0,4411
2025-03-17 22:30:00,1200.6966666666667,0.0,75.16666666666667,78.16333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,55.0,4412
2025-03-17 22:45:00,1202.8133333333333,0.0,74.33333333333333,77.92666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0,4413
2025-03-17 23:00:00,1192.93,0.0,74.66666666666667,77.44666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0,4414
2025-03-17 23:15:00,1197.1666666666667,0.0,74.5,76.91,1199.29,70.0,100.0,74.0,70.0,72.0,69.51666666666667,67.0,69.0,85.0,55.0,4415
2025-03-17 23:30:00,1202.11,0.0,73.83333333333333,76.46666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,55.0,4416
2025-03-17 23:45:00,1189.3966666666668,0.0,77.5,76.08666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.4,67.0,69.0,85.0,55.0,4417
2025-03-18 00:00:00,1159.7333333333331,0.0,98.0,75.01,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0,4418
2025-03-18 00:15:00,1101.8166666666666,0.0,100.0,75.06333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,85.0,55.0,4419
2025-03-18 00:30:00,1072.1533333333334,0.0,100.0,75.10333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0,4420
2025-03-18 00:45:00,1047.4333333333334,0.0,100.0,75.26333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,55.0,4421
2025-03-18 01:00:00,1026.95,0.0,100.0,75.08,1199.29,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,55.0,4422
2025-03-18 01:15:00,993.7533333333334,0.0,100.0,75.22333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,85.0,55.0,4423
2025-03-18 01:30:00,952.0833333333334,0.0,100.0,76.38333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,85.0,55.0,4424
2025-03-18 01:45:00,938.6633333333332,0.0,100.0,77.20333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,55.0,4425
2025-03-18 02:00:00,954.2033333333334,0.0,100.0,76.85666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.10000000000001,67.0,69.0,85.0,55.0,4426
2025-03-18 02:15:00,938.6633333333332,0.0,100.0,76.90333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,85.0,55.0,4427
2025-03-18 02:30:00,952.7866666666664,0.0,100.0,76.58,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0,4428
2025-03-18 02:45:00,941.4866666666668,0.0,100.0,76.92,1199.29,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,55.0,4429
2025-03-18 03:00:00,932.3066666666668,0.0,100.0,76.52666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,85.0,55.0,4430
2025-03-18 03:15:00,945.02,0.0,100.0,76.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.94,67.0,69.0,85.0,55.0,4431
2025-03-18 03:30:00,948.55,0.0,100.0,76.07666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.89333333333333,67.0,69.0,85.0,55.0,4432
2025-03-18 03:45:00,916.77,0.0,100.0,76.39999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.92999999999999,67.0,69.0,85.0,55.0,4433
2025-03-18 04:00:00,900.5266666666666,0.0,100.0,76.72,1199.29,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,55.0,4434
2025-03-18 04:15:00,897.6999999999999,0.0,100.0,77.24666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.91,67.0,69.0,85.0,55.0,4435
2025-03-18 04:30:00,891.3433333333332,0.0,100.0,77.30333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,55.0,4436
2025-03-18 04:45:00,892.0499999999998,0.0,100.0,77.08999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.83666666666666,67.0,69.0,85.0,55.0,4437
2025-03-18 05:00:00,893.46,0.0,100.0,77.39999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.78333333333335,67.0,69.0,85.0,55.0,4438
2025-03-18 05:15:00,883.5733333333334,0.0,100.0,77.55,1199.29,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,85.0,55.0,4439
2025-03-18 05:30:00,882.8666666666667,0.0,100.0,77.50666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,85.0,55.0,4440
2025-03-18 05:45:00,889.2233333333334,0.0,100.0,77.42666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.75333333333333,67.0,69.0,85.0,55.0,4441
2025-03-18 06:00:00,884.2766666666666,0.0,100.0,77.36333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0,4442
2025-03-18 06:15:00,892.0500000000001,0.0,100.0,77.3,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0,4443
2025-03-18 06:30:00,884.9866666666667,0.0,100.0,77.21666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,85.0,55.0,4444
2025-03-18 06:45:00,888.52,0.0,100.0,77.09666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,55.0,4445
2025-03-18 07:00:00,891.3433333333332,0.0,100.0,77.17666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.69333333333334,67.0,69.0,85.0,55.0,4446
2025-03-18 07:15:00,889.93,0.0,100.0,77.12666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.64333333333333,67.0,69.0,85.0,55.0,4447
2025-03-18 07:30:00,895.5799999999999,0.0,100.0,76.89666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0,4448
2025-03-18 07:45:00,887.8133333333334,0.0,100.0,76.91,1199.29,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0,4449
2025-03-18 08:00:00,888.5166666666668,0.0,100.0,77.00666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0,4450
2025-03-18 08:15:00,892.7566666666667,0.0,100.0,77.06333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0,4451
2025-03-18 08:30:00,875.8033333333333,0.0,100.0,76.95333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0,4452
2025-03-18 08:45:00,889.93,0.0,100.0,76.95,1199.29,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,85.0,55.0,4453
2025-03-18 09:00:00,881.4533333333334,0.0,100.0,76.98666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.56666666666666,67.0,69.0,85.0,55.0,4454
2025-03-18 09:15:00,882.8666666666667,0.0,100.0,77.09333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,85.0,55.0,4455
2025-03-18 09:30:00,880.7466666666666,0.0,100.0,77.31333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0,4456
2025-03-18 09:45:00,879.3366666666667,0.0,100.0,77.16666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,85.0,55.0,4457
2025-03-18 10:00:00,880.0433333333334,0.0,100.0,76.96333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0,4458
2025-03-18 10:15:00,882.8666666666668,0.0,100.0,76.88666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0,4459
2025-03-18 10:30:00,881.4533333333334,0.0,100.0,76.89333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0,4460
2025-03-18 10:45:00,882.16,0.0,100.0,76.88,1199.29,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,85.0,55.0,4461
2025-03-18 11:00:00,882.1633333333333,0.0,100.0,76.70666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,85.0,55.0,4462
2025-03-18 11:15:00,889.93,0.0,100.0,76.66000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.54,67.0,69.0,85.0,55.0,4463
2025-03-18 11:30:00,881.4533333333334,0.0,100.0,76.80333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,85.0,55.0,4464
2025-03-18 11:45:00,892.7533333333334,0.0,100.0,77.0,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,4465
2025-03-18 12:00:00,881.4566666666666,0.0,100.0,77.10666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0,4466
2025-03-18 12:15:00,889.2233333333334,0.0,100.0,77.10333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.48666666666666,67.0,69.0,85.0,55.0,4467
2025-03-18 12:30:00,880.0433333333334,0.0,100.0,77.45333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,85.0,55.0,4468
2025-03-18 12:45:00,879.3366666666667,0.0,100.0,78.10333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.61666666666666,67.0,69.0,85.0,55.0,4469
2025-03-18 13:00:00,882.1633333333333,0.0,100.0,78.84333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.75666666666666,67.0,69.0,85.0,55.0,4470
2025-03-18 13:15:00,923.8333333333334,0.0,100.0,79.22666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,55.0,4471
2025-03-18 13:30:00,1029.0666666666666,0.0,100.0,77.97,1199.29,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,55.0,4472
2025-03-18 13:45:00,1098.993333333333,0.0,100.0,77.79,1199.29,70.0,100.0,74.0,70.0,72.0,69.09333333333333,67.0,69.0,85.0,55.0,4473
2025-03-18 14:00:00,1171.0366666666666,0.0,100.0,78.09666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,55.0,4474
2025-03-18 14:15:00,1207.763333333333,0.0,74.0,78.74666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,85.0,55.0,4475
2025-03-18 14:30:00,1204.9366666666667,0.0,68.0,78.99,1199.29,70.0,100.0,74.0,70.0,72.0,69.34666666666666,67.0,69.0,85.0,55.0,4476
2025-03-18 14:45:00,1195.0466666666669,0.0,62.16666666666666,79.38,1199.29,70.0,100.0,74.0,70.0,72.0,69.48666666666666,67.0,69.0,85.0,55.0,4477
2025-03-18 15:00:00,1197.1666666666667,0.0,61.5,80.14333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,85.0,55.0,4478
2025-03-18 15:15:00,1193.6366666666663,0.0,62.66666666666666,80.54,1199.29,70.0,100.0,74.0,70.0,72.0,69.74666666666666,67.0,69.0,85.0,55.0,4479
2025-03-18 15:30:00,1207.76,0.0,63.16666666666666,76.68,1199.29,70.0,100.0,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,55.0,4480
2025-03-18 15:45:00,1207.763333333333,0.0,63.5,73.42333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,85.0,55.0,4481
2025-03-18 16:00:00,1196.46,0.0,63.333333333333336,74.08,1199.29,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,55.0,4482
2025-03-18 16:15:00,1199.993333333333,0.0,63.833333333333336,74.81333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0,4483
2025-03-18 16:30:00,1204.2333333333331,0.0,63.833333333333336,75.87666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0,4484
2025-03-18 16:45:00,1180.2166666666665,0.0,63.0,77.11333333333333,1177.3933333333334,70.0,97.05666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,55.0,4485
2025-03-18 17:00:00,1126.54,0.0,59.5,74.79333333333334,1121.5966666666666,70.0,89.51666666666667,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,55.0,4486
2025-03-18 17:15:00,1068.62,0.0,55.66666666666666,74.45,1070.743333333333,70.0,82.17333333333333,74.0,70.0,72.0,70.56666666666666,67.0,69.0,85.0,55.0,4487
2025-03-18 17:30:00,951.3766666666668,0.0,81.16666666666667,73.42666666666666,1041.78,70.0,78.21,74.0,70.0,72.0,70.54666666666667,67.0,69.0,85.0,55.0,4488
2025-03-18 17:45:00,854.6133333333333,0.0,100.0,71.15333333333334,1005.76,70.0,73.39,74.0,70.0,72.0,70.58,67.0,69.0,85.0,55.0,4489
2025-03-18 18:00:00,839.7800000000001,0.0,100.0,70.55333333333333,981.0433333333334,70.0,69.70666666666666,74.0,70.0,72.0,70.54,67.0,69.0,85.0,55.0,4490
2025-03-18 18:15:00,837.6633333333333,0.0,100.0,69.81,954.91,70.0,66.28333333333333,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,55.0,4491
2025-03-18 18:30:00,839.7833333333333,0.0,100.0,70.00666666666666,947.1366666666668,70.0,65.03666666666668,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,55.0,4492
2025-03-18 18:45:00,836.96,0.0,100.0,69.16,925.2433333333332,70.0,62.02333333333333,74.0,70.0,72.0,70.39,67.0,69.0,85.0,55.0,4493
2025-03-18 19:00:00,844.0233333333334,0.0,100.0,68.25,904.76,70.0,59.120000000000005,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,55.0,4494
2025-03-18 19:15:00,839.08,0.0,100.0,68.51333333333334,884.9866666666667,70.0,56.443333333333335,74.0,70.0,72.0,70.38,67.0,69.0,85.0,55.0,4495
2025-03-18 19:30:00,832.7199999999999,0.0,100.0,68.66,866.6233333333333,70.0,53.69,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,55.0,4496
2025-03-18 19:45:00,853.1999999999999,0.0,88.16666666666667,68.54666666666667,846.14,70.0,50.94,74.0,70.0,72.0,70.36,67.0,69.0,85.0,55.0,4497
2025-03-18 20:00:00,840.4866666666667,0.0,73.16666666666667,67.24666666666667,831.3066666666667,70.0,48.95333333333334,74.0,70.0,72.0,70.33666666666666,67.0,69.0,85.0,55.0,4498
2025-03-18 20:15:00,827.7766666666666,0.0,74.16666666666667,67.34666666666666,824.9499999999999,70.0,48.14333333333334,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,55.0,4499
2025-03-18 20:30:00,812.2366666666667,0.0,72.16666666666667,67.5,815.0633333333334,70.0,46.67333333333334,74.0,70.0,72.0,70.23,67.0,69.0,85.0,55.0,4500
2025-03-18 20:45:00,803.0566666666667,0.0,71.0,67.62666666666667,806.5866666666666,70.0,45.39333333333334,74.0,70.0,72.0,70.21,67.0,69.0,85.0,55.0,4501
2025-03-18 21:00:00,802.35,0.0,70.83333333333333,67.10666666666667,804.4666666666667,70.0,45.28,74.0,70.0,72.0,70.14,67.0,69.0,85.0,55.0,4502
2025-03-18 21:15:00,796.7033333333333,0.0,71.0,67.30666666666667,800.2333333333332,70.0,44.63666666666666,74.0,70.0,72.0,70.12,67.0,69.0,85.0,55.0,4503
2025-03-18 21:30:00,806.5866666666667,0.0,72.33333333333333,67.11,809.4133333333333,70.0,46.0,74.0,70.0,72.0,70.03,67.0,69.0,85.0,55.0,4504
2025-03-18 21:45:00,825.66,0.0,73.16666666666667,67.28666666666668,820.7133333333333,70.0,47.52666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,55.0,4505
2025-03-18 22:00:00,817.8866666666667,0.0,74.5,67.31333333333333,824.2400000000001,70.0,47.9,74.0,70.0,72.0,69.94,67.0,69.0,85.0,55.0,4506
2025-03-18 22:15:00,820.0066666666667,0.0,76.0,67.14333333333333,832.7199999999999,70.0,49.26666666666667,74.0,70.0,72.0,69.89999999999999,67.0,69.0,85.0,55.0,4507
2025-03-18 22:30:00,852.4966666666666,0.0,78.33333333333333,67.87333333333333,848.2566666666667,70.0,51.19,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,55.0,4508
2025-03-18 22:45:00,844.0166666666665,0.0,75.33333333333333,67.67,844.0233333333334,70.0,50.72,74.0,70.0,72.0,69.91,67.0,69.0,85.0,55.0,4509
2025-03-18 23:00:00,854.6166666666667,0.0,79.33333333333333,67.69333333333333,854.6166666666667,70.0,52.05,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,55.0,4510
2025-03-18 23:15:00,870.1533333333333,0.0,82.33333333333333,67.5,865.9133333333333,70.0,53.67666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,55.0,4511
2025-03-18 23:30:00,875.0966666666667,0.0,88.0,67.09333333333332,877.9233333333333,70.0,55.20333333333334,74.0,70.0,72.0,69.82,67.0,69.0,85.0,55.0,4512
2025-03-18 23:45:00,843.3166666666666,0.0,100.0,66.64999999999999,901.23,70.0,58.49333333333333,74.0,70.0,72.0,69.74,67.0,69.0,85.0,55.0,4513
2025-03-19 00:00:00,973.2733333333332,0.0,71.33333333333333,66.96,921.7133333333336,70.0,61.32333333333333,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0,4514
2025-03-19 00:15:00,949.2566666666668,0.0,45.5,69.94,946.4333333333334,70.0,64.97333333333334,74.0,70.0,72.0,69.64666666666666,67.0,69.0,85.0,55.0,4515
2025-03-19 00:30:00,962.6766666666666,0.0,47.833333333333336,70.16666666666667,973.27,70.0,68.55666666666667,74.0,70.0,72.0,69.59333333333332,67.0,69.0,85.0,55.0,4516
2025-03-19 00:45:00,990.93,0.0,50.16666666666666,70.31666666666666,993.0466666666666,70.0,71.38666666666667,74.0,70.0,72.0,69.6,67.0,69.0,85.0,55.0,4517
2025-03-19 01:00:00,1010.0033333333334,0.0,52.16666666666666,69.96666666666665,1012.8233333333334,70.0,74.04,74.0,70.0,72.0,69.61666666666666,67.0,69.0,85.0,55.0,4518
2025-03-19 01:15:00,1018.4733333333334,0.0,52.833333333333336,70.62,1024.83,70.0,75.75333333333333,74.0,70.0,72.0,69.66000000000001,67.0,69.0,85.0,55.0,4519
2025-03-19 01:30:00,1058.7333333333331,0.0,55.333333333333336,70.58666666666666,1060.1466666666668,70.0,80.69,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0,4520
2025-03-19 01:45:00,1084.8666666666666,0.0,58.16666666666666,72.08333333333333,1083.4533333333331,70.0,83.93333333333334,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0,4521
2025-03-19 02:00:00,1104.6433333333332,0.0,60.833333333333336,72.25333333333333,1108.1733333333334,70.0,87.44666666666667,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0,4522
2025-03-19 02:15:00,1135.72,0.0,63.5,73.37666666666667,1132.8966666666668,70.0,90.71666666666664,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0,4523
2025-03-19 02:30:00,1159.03,0.0,64.5,74.28,1156.91,70.0,94.08333333333331,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0,4524
2025-03-19 02:45:00,1178.8066666666666,0.0,65.5,76.12,1180.2166666666665,70.0,97.46666666666664,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0,4525
2025-03-19 03:00:00,1195.05,0.0,67.83333333333333,76.14999999999999,1197.8766666666668,70.0,99.89666666666666,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0,4526
2025-03-19 03:15:00,1202.8133333333333,0.0,67.83333333333333,75.91333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0,4527
2025-03-19 03:30:00,1192.22,0.0,67.16666666666667,75.51333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.65333333333332,67.0,69.0,85.0,55.0,4528
2025-03-19 03:45:00,1190.8100000000002,0.0,66.83333333333333,75.48666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,4529
2025-03-19 04:00:00,1204.23,0.0,66.83333333333333,75.00666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,55.0,4530
2025-03-19 04:15:00,1193.6366666666663,0.0,67.33333333333333,74.61666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,4531
2025-03-19 04:30:00,1190.1066666666666,0.0,66.66666666666667,74.36333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,4532
2025-03-19 04:45:00,1194.3433333333337,0.0,66.5,74.24,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,4533
2025-03-19 05:00:00,1201.4033333333334,0.0,66.83333333333333,74.11666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,4534
2025-03-19 05:15:00,1195.756666666667,0.0,67.5,74.08999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.72666666666667,67.0,69.0,85.0,55.0,4535
2025-03-19 05:30:00,1199.2866666666666,0.0,68.16666666666667,73.82,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,4536
2025-03-19 05:45:00,1201.4033333333334,0.0,67.66666666666667,73.58333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0,4537
2025-03-19 06:00:00,1202.11,0.0,67.66666666666667,73.62666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.61,67.0,69.0,85.0,55.0,4538
2025-03-19 06:15:00,1198.5766666666666,0.0,68.16666666666667,79.86333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.58666666666666,67.0,69.0,85.0,55.0,4539
2025-03-19 06:30:00,1193.6333333333334,0.0,67.16666666666667,74.21,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0,4540
2025-03-19 06:45:00,1187.986666666667,0.0,67.66666666666667,80.08999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0,4541
2025-03-19 07:00:00,1195.0466666666669,0.0,69.5,80.72333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.77,67.0,69.0,85.0,55.0,4542
2025-03-19 07:15:00,1192.93,0.0,69.16666666666667,80.48,1199.29,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,55.0,4543
2025-03-19 07:30:00,1199.2833333333335,0.0,69.0,80.05333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,55.0,4544
2025-03-19 07:45:00,1204.9366666666667,0.0,69.5,79.95333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,55.0,4545
2025-03-19 08:00:00,1190.81,0.0,68.5,79.86,1199.29,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0,4546
2025-03-19 08:15:00,1200.7,0.0,69.0,79.77,1199.29,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0,4547
2025-03-19 08:30:00,1195.05,0.0,68.16666666666667,79.64666666666666,1198.5833333333333,70.0,99.99333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,55.0,4548
2025-03-19 08:45:00,1192.9333333333334,0.0,68.5,79.55,1187.9833333333331,70.0,98.68,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,55.0,4549
2025-03-19 09:00:00,1187.28,0.0,68.0,79.72333333333334,1185.16,70.0,98.17666666666668,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,55.0,4550
2025-03-19 09:15:00,1182.3333333333333,0.0,67.83333333333333,79.75333333333333,1184.4566666666667,70.0,97.93333333333334,74.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,55.0,4551
2025-03-19 09:30:00,1175.9766666666667,0.0,68.0,79.88666666666667,1180.9266666666665,70.0,97.76333333333332,74.0,70.0,72.0,70.02666666666666,67.0,69.0,85.0,55.0,4552
2025-03-19 09:45:00,1171.74,0.0,67.25,79.815,1178.1,70.0,97.255,74.0,70.0,72.0,70.035,67.0,69.0,85.0,55.0,4553
2025-03-19 10:00:00,1187.28,0.0,67.5,79.84333333333335,1178.0966666666666,70.0,97.07666666666668,74.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,55.0,4554
2025-03-19 10:15:00,1155.496666666667,0.0,67.5,79.41000000000001,1168.9133333333332,70.0,95.73333333333332,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,55.0,4555
2025-03-19 10:30:00,1174.5666666666666,0.0,67.83333333333333,78.89333333333333,1173.1533333333334,70.0,96.39,74.0,70.0,72.0,70.02999999999999,67.0,69.0,85.0,55.0,4556
2025-03-19 10:45:00,1182.3366666666668,0.0,67.83333333333333,78.58333333333333,1176.6866666666667,70.0,97.13333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0,4557
2025-03-19 11:00:00,1171.0333333333333,0.0,67.83333333333333,78.25333333333333,1178.1,70.0,97.16333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0,4558
2025-03-19 11:15:00,1174.5633333333333,0.0,67.83333333333333,78.10333333333334,1180.22,70.0,97.46666666666664,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,55.0,4559
2025-03-19 11:30:00,1180.2166666666667,0.0,69.5,78.04666666666667,1184.45,70.0,97.99333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,55.0,4560
2025-03-19 11:45:00,1182.3333333333333,0.0,68.16666666666667,77.83,1184.45,70.0,98.01666666666668,74.0,70.0,72.0,69.96,67.0,69.0,85.0,55.0,4561
2025-03-19 12:00:00,1197.8733333333332,0.0,68.5,77.76333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,85.0,55.0,4562
2025-03-19 12:15:00,1192.2266666666667,0.0,68.5,78.00333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,55.0,4563
2025-03-19 12:30:00,1192.93,0.0,68.83333333333333,78.27666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,55.0,4564
2025-03-19 12:45:00,1197.1666666666667,0.0,69.5,78.97333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,55.0,4565
2025-03-19 13:00:00,1190.1033333333332,0.0,70.5,79.83666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,55.0,4566
2025-03-19 13:15:00,1180.92,0.0,69.5,80.49333333333333,1183.0433333333333,70.0,97.8,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,55.0,4567
2025-03-19 13:30:00,1171.74,0.0,67.66666666666667,76.37,1163.2666666666669,70.0,95.40666666666668,74.0,70.0,72.0,70.16333333333334,67.0,69.0,85.0,55.0,4568
