time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-27 14:30:00,899.4649999999999,100.0,100.0,61.18,1875.21,66.99,0.0,74.0,70.0,0.0,68.46000000000001,67.0,69.0,85.0,55.0,1
2025-01-27 14:45:00,885.6933333333333,100.0,100.0,61.61000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,85.0,55.0,2
2025-01-27 15:00:00,880.7466666666666,100.0,100.0,61.97666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,85.0,55.0,3
2025-01-27 15:15:00,896.2866666666667,100.0,100.0,62.35666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,85.0,55.0,4
2025-01-27 15:30:00,908.2933333333334,100.0,100.0,62.74333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,55.0,5
2025-01-27 15:45:00,901.9366666666666,100.0,100.0,63.120000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,69.15333333333332,67.0,69.0,85.0,55.0,6
2025-01-27 16:00:00,893.46,100.0,100.0,63.42,1875.21,66.99,0.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,85.0,55.0,7
2025-01-27 16:15:00,876.5099999999999,100.0,100.0,63.68333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,85.0,55.0,8
2025-01-27 16:30:00,868.7400000000001,100.0,100.0,63.99666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.61333333333333,67.0,69.0,85.0,55.0,9
2025-01-27 16:45:00,896.9900000000001,100.0,100.0,64.29333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,55.0,10
2025-01-27 17:00:00,884.9833333333332,100.0,100.0,64.49666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0,11
2025-01-27 17:15:00,872.9833333333332,100.0,100.0,64.72666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.08666666666666,67.0,69.0,85.0,55.0,12
2025-01-27 17:30:00,901.23,100.0,100.0,64.89333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0,13
2025-01-27 17:45:00,867.6800000000001,100.0,100.0,65.2,1875.21,66.99,0.0,74.0,70.0,0.0,70.375,67.0,69.0,85.0,55.0,14
2025-01-27 18:30:00,883.57,100.0,100.0,65.71,1875.21,66.99,0.0,74.0,70.0,0.0,70.86,67.0,69.0,85.0,55.0,15
2025-01-27 18:45:00,862.385,100.0,100.0,66.06,1875.21,66.99,0.0,74.0,70.0,0.0,71.16,67.0,69.0,85.0,55.0,16
2025-01-27 19:15:00,872.98,100.0,100.0,66.27,1875.21,66.99,0.0,74.0,70.0,0.0,71.4,67.0,69.0,85.0,55.0,17
2025-01-27 19:45:00,875.1,100.0,100.0,66.25,1875.21,66.99,0.0,74.0,70.0,0.0,71.35,67.0,69.0,85.0,55.0,18
2025-01-27 20:15:00,887.81,100.0,100.0,66.42,1875.21,66.99,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0,19
2025-01-28 14:30:00,859.2049999999999,100.0,100.0,64.745,1875.21,66.99,0.0,74.0,70.0,0.0,70.755,67.0,69.0,85.0,55.0,20
2025-01-28 14:45:00,846.8433333333332,100.0,100.0,64.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,55.0,21
2025-01-28 15:00:00,848.9633333333333,100.0,100.0,65.14,1875.21,66.99,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,55.0,22
2025-01-28 15:15:00,866.6233333333333,100.0,100.0,65.36333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,55.0,23
2025-01-28 15:30:00,877.2166666666667,100.0,100.0,65.61666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.13333333333333,67.0,69.0,85.0,55.0,24
2025-01-28 15:45:00,841.1933333333333,100.0,100.0,65.88,1875.21,66.99,0.0,74.0,70.0,0.0,71.28333333333333,67.0,69.0,85.0,55.0,25
2025-01-28 16:00:00,857.4399999999999,100.0,100.0,66.12333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,55.0,26
2025-01-28 16:15:00,857.4399999999999,100.0,100.0,66.46333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,55.0,27
2025-01-28 16:30:00,843.3166666666666,100.0,100.0,66.75333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.53666666666668,67.0,69.0,85.0,55.0,28
2025-01-28 16:45:00,848.9666666666667,100.0,100.0,67.0,1875.21,66.99,0.0,74.0,70.0,0.0,71.64,67.0,69.0,85.0,55.0,29
2025-01-28 17:00:00,863.7966666666666,100.0,100.0,67.23333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.64,67.0,69.0,85.0,55.0,30
2025-01-28 17:15:00,836.25,100.0,100.0,67.54,1875.21,66.99,0.0,74.0,70.0,0.0,71.62666666666667,67.0,69.0,85.0,55.0,31
2025-01-28 17:30:00,855.3233333333334,100.0,100.0,67.75666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,55.0,32
2025-01-28 17:45:00,847.5533333333333,100.0,100.0,68.09666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,55.0,33
2025-01-28 18:00:00,895.5799999999999,100.0,100.0,67.56,1875.21,66.99,0.0,74.0,70.0,0.0,71.40666666666665,67.0,69.0,85.0,55.0,34
2025-01-28 18:15:00,1062.97,100.0,100.0,65.50333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.02666666666667,67.0,69.0,85.0,55.0,35
2025-01-28 18:30:00,1060.1466666666668,100.0,100.0,65.06666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,55.0,36
2025-01-28 18:45:00,1026.243333333333,100.0,100.0,64.96333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0,37
2025-01-28 19:00:00,1070.0366666666666,100.0,100.0,65.21,1875.21,66.99,0.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,85.0,55.0,38
2025-01-28 19:15:00,1072.86,100.0,100.0,65.03666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0,39
2025-01-28 19:30:00,1103.9399999999998,100.0,100.0,64.95,1875.21,66.99,0.0,74.0,70.0,0.0,70.47,67.0,69.0,85.0,55.0,40
2025-01-28 19:45:00,1096.8733333333332,100.0,100.0,64.89333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,41
2025-01-28 20:00:00,1112.4133333333332,100.0,100.0,65.05,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,42
2025-01-28 20:15:00,1185.16,100.0,100.0,65.03666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,43
2025-01-28 20:30:00,1218.3566666666666,100.0,100.0,64.69333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,55.0,44
2025-01-28 20:45:00,1252.9633333333334,100.0,100.0,64.74,1875.21,66.99,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0,45
2025-01-28 21:00:00,1261.4399999999998,100.0,100.0,64.75333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,46
2025-01-28 21:15:00,1288.28,100.0,100.0,64.7,1875.21,66.99,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,55.0,47
2025-01-28 21:30:00,1387.16,100.0,100.0,64.62666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,55.0,48
2025-01-28 21:45:00,1366.676666666667,100.0,100.0,64.60666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0,49
2025-01-28 22:00:00,1334.8966666666663,100.0,100.0,64.59666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,50
2025-01-28 22:15:00,1356.79,100.0,100.0,64.48,1875.21,66.99,0.0,74.0,70.0,0.0,70.09666666666666,67.0,69.0,85.0,55.0,51
2025-01-28 22:30:00,1367.3833333333332,100.0,100.0,64.29,1875.21,66.99,0.0,74.0,70.0,0.0,69.96666666666667,67.0,69.0,85.0,55.0,52
2025-01-28 22:45:00,1358.2033333333331,100.0,100.0,64.01666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.75666666666667,67.0,69.0,85.0,55.0,53
2025-01-28 23:00:00,1277.6833333333334,100.0,100.0,63.63333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,85.0,55.0,54
2025-01-28 23:15:00,1237.4233333333332,100.0,100.0,63.43666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,55.0,55
2025-01-28 23:30:00,1193.6366666666663,100.0,100.0,63.23666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,55.0,56
2025-01-28 23:45:00,1192.2233333333334,100.0,100.0,63.126666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0,57
2025-01-29 00:00:00,1141.3733333333332,100.0,100.0,62.876666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,55.0,58
2025-01-29 00:15:00,1175.9799999999998,100.0,100.0,62.59666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,85.0,55.0,59
2025-01-29 00:30:00,1172.4466666666667,100.0,100.0,62.42666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,85.0,55.0,60
2025-01-29 00:45:00,1170.3266666666666,100.0,100.0,62.28333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,55.0,61
2025-01-29 01:00:00,1155.493333333333,100.0,100.0,62.20666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,55.0,62
2025-01-29 01:15:00,1149.8466666666666,100.0,100.0,62.04666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.78,67.0,69.0,85.0,55.0,63
2025-01-29 01:30:00,1187.28,100.0,100.0,61.95666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0,64
2025-01-29 01:45:00,1152.6733333333334,100.0,100.0,61.92666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,65
2025-01-29 02:00:00,1153.3766666666668,100.0,100.0,61.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,66
2025-01-29 02:15:00,1128.6566666666668,100.0,100.0,62.04666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,67
2025-01-29 02:30:00,1128.66,100.0,100.0,62.10666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.89999999999999,67.0,69.0,85.0,55.0,68
2025-01-29 02:45:00,1139.9566666666667,100.0,100.0,62.03333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,69
2025-01-29 03:00:00,1143.486666666667,100.0,100.0,61.98666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,70
2025-01-29 03:15:00,1132.8933333333332,100.0,100.0,62.01666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,71
2025-01-29 03:30:00,1116.65,100.0,100.0,62.196666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,72
2025-01-29 03:45:00,1115.9433333333334,100.0,100.0,62.16666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,73
2025-01-29 04:00:00,1123.7133333333334,100.0,100.0,62.21,1875.21,66.99,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,74
2025-01-29 04:15:00,1115.9433333333334,100.0,100.0,62.14333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0,75
2025-01-29 04:30:00,1133.6033333333337,100.0,100.0,62.04,1875.21,66.99,0.0,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,55.0,76
2025-01-29 04:45:00,1097.58,100.0,100.0,62.083333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,77
2025-01-29 05:00:00,1073.5633333333333,100.0,100.0,62.196666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,78
2025-01-29 05:15:00,1081.3366666666668,100.0,100.0,62.376666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,79
2025-01-29 05:30:00,1055.9066666666668,100.0,100.0,62.42666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0,80
2025-01-29 05:45:00,1072.8566666666666,100.0,100.0,62.34333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,81
2025-01-29 06:00:00,1061.5600000000002,100.0,100.0,62.32666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,82
2025-01-29 06:15:00,987.4,100.0,100.0,62.68,1875.21,66.99,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,55.0,83
2025-01-29 06:30:00,997.9933333333332,100.0,100.0,62.99333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,84
2025-01-29 06:45:00,1000.8166666666666,100.0,100.0,62.97666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.31,67.0,69.0,85.0,55.0,85
2025-01-29 07:00:00,1053.79,100.0,100.0,63.02,1875.21,66.99,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,55.0,86
2025-01-29 07:15:00,993.7533333333334,100.0,100.0,62.99333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,87
2025-01-29 07:30:00,1009.2933333333334,100.0,100.0,62.95333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,88
2025-01-29 07:45:00,1012.8266666666668,100.0,100.0,63.04666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0,89
2025-01-29 08:00:00,987.4,100.0,100.0,62.97333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,90
2025-01-29 08:15:00,991.6333333333332,100.0,100.0,62.953333333333326,1875.21,66.99,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,55.0,91
2025-01-29 08:30:00,1002.9366666666666,100.0,100.0,62.97,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,92
2025-01-29 08:45:00,977.5066666666668,100.0,100.0,62.94,1875.21,66.99,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0,93
2025-01-29 09:00:00,1000.1133333333332,100.0,100.0,62.876666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0,94
2025-01-29 09:15:00,1015.65,100.0,100.0,63.06666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,95
2025-01-29 09:30:00,956.32,100.0,100.0,63.02,1875.21,66.99,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,55.0,96
2025-01-29 09:45:00,978.2166666666668,100.0,100.0,63.07,1875.21,66.99,0.0,74.0,70.0,0.0,70.46666666666667,67.0,69.0,85.0,55.0,97
2025-01-29 10:00:00,997.2833333333332,100.0,100.0,62.97666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,55.0,98
2025-01-29 10:15:00,956.32,100.0,100.0,62.833333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,55.0,99
2025-01-29 10:30:00,974.6833333333334,100.0,100.0,62.870000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,55.0,100
2025-01-29 10:45:00,975.39,100.0,100.0,62.96666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.41,67.0,69.0,85.0,55.0,101
2025-01-29 11:00:00,953.4966666666668,100.0,100.0,63.1,1875.21,66.99,0.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,55.0,102
2025-01-29 11:15:00,947.8466666666668,100.0,100.0,63.383333333333326,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0,103
2025-01-29 11:30:00,940.0766666666668,100.0,100.0,63.32333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0,104
2025-01-29 11:45:00,940.7866666666664,100.0,100.0,63.223333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,105
2025-01-29 12:00:00,949.26,100.0,100.0,63.156666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0,106
2025-01-29 12:15:00,949.2566666666668,100.0,100.0,63.09666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0,107
2025-01-29 12:30:00,943.6066666666668,100.0,100.0,63.10333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0,108
2025-01-29 12:45:00,944.3166666666666,100.0,100.0,63.32666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,55.0,109
2025-01-29 13:00:00,930.89,100.0,100.0,63.35666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0,110
2025-01-29 13:15:00,937.9566666666666,100.0,100.0,63.47,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,111
2025-01-29 13:30:00,922.42,100.0,100.0,63.696666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,85.0,55.0,112
2025-01-29 13:45:00,934.4266666666668,100.0,100.0,63.92666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,55.0,113
2025-01-29 14:00:00,963.3833333333332,100.0,100.0,64.13666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,114
2025-01-29 14:15:00,922.4166666666666,100.0,100.0,64.41333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,55.0,115
2025-01-29 14:30:00,927.3633333333332,100.0,100.0,64.64999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,55.0,116
2025-01-29 14:45:00,907.5866666666668,100.0,100.0,64.90333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.25,67.0,69.0,85.0,55.0,117
2025-01-29 15:00:00,951.3766666666668,100.0,100.0,65.16333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.41666666666667,67.0,69.0,85.0,55.0,118
2025-01-29 15:15:00,923.1233333333332,100.0,100.0,65.34333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.55333333333334,67.0,69.0,85.0,55.0,119
2025-01-29 15:30:00,930.1866666666666,100.0,100.0,65.60000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,55.0,120
2025-01-29 15:45:00,906.1733333333332,100.0,100.0,65.70333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.66333333333334,67.0,69.0,85.0,55.0,121
2025-01-29 16:00:00,924.54,100.0,100.0,65.93,1875.21,66.99,0.0,74.0,70.0,0.0,71.65666666666668,67.0,69.0,85.0,55.0,122
2025-01-29 16:15:00,916.77,100.0,100.0,65.96,1875.21,66.99,0.0,74.0,70.0,0.0,71.61,67.0,69.0,85.0,55.0,123
2025-01-29 16:30:00,959.1466666666666,100.0,100.0,65.96666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.46,67.0,69.0,85.0,55.0,124
2025-01-29 16:45:00,972.5666666666666,100.0,100.0,65.59666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,71.19,67.0,69.0,85.0,55.0,125
2025-01-29 17:00:00,1066.5,100.0,100.0,64.81333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,55.0,126
2025-01-29 17:15:00,1047.4333333333334,100.0,100.0,64.84666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,55.0,127
2025-01-29 17:30:00,1077.0966666666666,100.0,100.0,64.96333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.77,67.0,69.0,85.0,55.0,128
2025-01-29 17:45:00,1077.8033333333333,100.0,100.0,65.20333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,129
2025-01-29 18:00:00,1097.58,100.0,100.0,65.12,1875.21,66.99,0.0,74.0,70.0,0.0,70.64,67.0,69.0,85.0,55.0,130
2025-01-29 18:15:00,1118.7666666666669,100.0,100.0,64.89666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.47,67.0,69.0,85.0,55.0,131
2025-01-29 18:30:00,1123.71,100.0,100.0,64.83666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.31,67.0,69.0,85.0,55.0,132
2025-01-29 18:45:00,1164.6766666666665,100.0,100.0,64.97666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,55.0,133
2025-01-29 19:00:00,1198.58,100.0,100.0,64.82666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,55.0,134
2025-01-29 19:15:00,1210.59,100.0,100.0,64.8,1875.21,66.99,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,55.0,135
2025-01-29 19:30:00,1260.7333333333331,100.0,100.0,64.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.53,67.0,69.0,85.0,55.0,136
2025-01-29 19:45:00,1257.2,100.0,100.0,64.82666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,55.0,137
2025-01-29 20:00:00,1326.4199999999998,100.0,100.0,64.72333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,55.0,138
2025-01-29 20:15:00,1287.5733333333335,100.0,100.0,64.88666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333333,67.0,69.0,85.0,55.0,139
2025-01-29 20:30:00,1382.92,100.0,100.0,64.82666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0,140
2025-01-29 20:45:00,1351.14,100.0,100.0,64.66666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0,141
2025-01-29 21:00:00,1406.2300000000002,100.0,100.0,64.43666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,142
2025-01-29 21:15:00,1416.12,100.0,100.0,64.32,1875.21,66.99,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,143
2025-01-29 21:30:00,1496.6366666666663,100.0,100.0,64.13666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,85.0,55.0,144
2025-01-29 21:45:00,1474.7399999999998,100.0,100.0,63.89000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,55.0,145
2025-01-29 22:00:00,1484.6266666666668,100.0,100.0,63.553333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,146
2025-01-29 22:15:00,1480.39,100.0,100.0,63.05,1875.21,66.99,0.0,74.0,70.0,0.0,70.08666666666666,67.0,69.0,85.0,55.0,147
2025-01-29 22:30:00,1496.6366666666663,100.0,100.0,62.66,1875.21,66.99,0.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,55.0,148
2025-01-29 22:45:00,1466.2666666666669,100.0,100.0,62.126666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,85.0,55.0,149
2025-01-29 23:00:00,1385.746666666667,100.0,100.0,61.73666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.40333333333332,67.0,69.0,85.0,55.0,150
2025-01-29 23:15:00,1242.3733333333332,100.0,100.0,61.803333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.14666666666666,67.0,69.0,85.0,55.0,151
2025-01-29 23:30:00,1178.1,100.0,100.0,62.01333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,55.0,152
2025-01-29 23:45:00,1127.243333333333,100.0,100.0,61.903333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,55.0,153
2025-01-30 00:00:00,1122.3,100.0,100.0,62.07333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.17,67.0,69.0,85.0,55.0,154
2025-01-30 00:15:00,1084.8666666666668,100.0,100.0,62.20333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0,155
2025-01-30 00:30:00,1074.9766666666667,100.0,100.0,62.20333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,55.0,156
2025-01-30 00:45:00,1057.32,100.0,100.0,62.35333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,157
2025-01-30 01:00:00,1033.3066666666666,100.0,100.0,63.01666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,55.0,158
2025-01-30 01:15:00,987.3966666666666,100.0,100.0,62.82666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,159
2025-01-30 01:30:00,993.7566666666668,100.0,100.0,62.93,1875.21,66.99,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0,160
2025-01-30 01:45:00,984.5733333333334,100.0,100.0,62.9,1875.21,66.99,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,55.0,161
2025-01-30 02:00:00,965.5033333333334,100.0,100.0,63.02333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,162
2025-01-30 02:15:00,930.8966666666666,100.0,100.0,63.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.34666666666668,67.0,69.0,85.0,55.0,163
2025-01-30 02:30:00,925.2433333333332,100.0,100.0,63.82333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.51,67.0,69.0,85.0,55.0,164
2025-01-30 02:45:00,923.1266666666668,100.0,100.0,63.79,1875.21,66.99,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,55.0,165
2025-01-30 03:00:00,896.9933333333333,100.0,100.0,63.48333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,55.0,166
2025-01-30 03:15:00,903.35,100.0,100.0,63.580000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,167
2025-01-30 03:30:00,914.65,100.0,100.0,63.52333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,168
2025-01-30 03:45:00,878.63,100.0,100.0,63.583333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,169
2025-01-30 04:00:00,880.0433333333334,100.0,100.0,64.01666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,55.0,170
2025-01-30 04:15:00,898.4066666666666,100.0,100.0,63.88666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,55.0,171
2025-01-30 04:30:00,889.93,100.0,100.0,63.71666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0,172
2025-01-30 04:45:00,879.3333333333334,100.0,100.0,63.50333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,55.0,173
2025-01-30 05:00:00,896.2866666666667,100.0,100.0,63.34,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,174
2025-01-30 05:15:00,894.1666666666666,100.0,100.0,63.10666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0,175
2025-01-30 05:30:00,870.86,100.0,100.0,63.16333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,55.0,176
2025-01-30 05:45:00,868.7400000000001,100.0,100.0,63.21333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,85.0,55.0,177
2025-01-30 06:00:00,868.7433333333333,100.0,100.0,62.91333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0,178
2025-01-30 06:15:00,887.81,100.0,100.0,62.76333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,55.0,179
2025-01-30 06:30:00,888.5166666666668,100.0,100.0,62.68333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0,180
2025-01-30 06:45:00,870.86,100.0,100.0,62.71,1875.21,66.99,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,55.0,181
2025-01-30 07:00:00,892.0466666666666,100.0,100.0,62.55,1875.21,66.99,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,55.0,182
2025-01-30 07:15:00,896.9900000000001,100.0,100.0,62.38,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,183
2025-01-30 07:30:00,884.2800000000001,100.0,100.0,62.120000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0,184
2025-01-30 07:45:00,889.93,100.0,100.0,62.20333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,185
2025-01-30 08:00:00,896.2833333333333,100.0,100.0,62.13,1875.21,66.99,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0,186
2025-01-30 08:15:00,884.2800000000001,100.0,100.0,62.04,1875.21,66.99,0.0,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0,187
2025-01-30 08:30:00,896.2866666666667,100.0,100.0,62.14333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,188
2025-01-30 08:45:00,884.2800000000001,100.0,100.0,61.98333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,189
2025-01-30 09:00:00,878.63,100.0,100.0,61.89666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0,190
2025-01-30 09:15:00,896.2866666666667,100.0,100.0,61.79666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,85.0,55.0,191
2025-01-30 09:30:00,889.2233333333334,100.0,100.0,61.473333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,192
2025-01-30 09:45:00,880.7466666666666,100.0,100.0,61.57,1875.21,66.99,0.0,74.0,70.0,0.0,69.61333333333333,67.0,69.0,85.0,55.0,193
2025-01-30 10:00:00,887.1033333333334,100.0,100.0,61.49,1875.21,66.99,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,194
2025-01-30 10:15:00,894.1700000000001,100.0,100.0,61.47333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,55.0,195
2025-01-30 10:30:00,880.04,100.0,100.0,61.52,1875.21,66.99,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,55.0,196
2025-01-30 10:45:00,899.1133333333333,100.0,100.0,61.60999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,85.0,55.0,197
2025-01-30 11:00:00,859.5566666666667,100.0,100.0,61.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0,198
2025-01-30 11:15:00,887.1066666666666,100.0,100.0,61.76,1875.21,66.99,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0,199
2025-01-30 11:30:00,877.2199999999999,100.0,100.0,61.75,1875.21,66.99,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,55.0,200
2025-01-30 11:45:00,908.2966666666666,100.0,100.0,61.74,1875.21,66.99,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,55.0,201
2025-01-30 12:00:00,911.12,100.0,100.0,61.75,1875.21,66.99,0.0,74.0,70.0,0.0,69.51666666666667,67.0,69.0,85.0,55.0,202
2025-01-30 12:15:00,899.11,100.0,100.0,61.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,55.0,203
2025-01-30 12:30:00,871.5666666666666,100.0,100.0,61.923333333333325,1875.21,66.99,0.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,85.0,55.0,204
2025-01-30 12:45:00,901.9333333333334,100.0,100.0,61.94,1875.21,66.99,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0,205
2025-01-30 13:00:00,877.9233333333333,100.0,100.0,62.080000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,206
2025-01-30 13:15:00,877.2133333333335,100.0,100.0,62.336666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,85.0,55.0,207
2025-01-30 13:30:00,863.8000000000001,100.0,100.0,62.6,1875.21,66.99,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,55.0,208
2025-01-30 13:45:00,896.9933333333333,100.0,100.0,62.923333333333325,1875.21,66.99,0.0,74.0,70.0,0.0,69.75999999999999,67.0,69.0,85.0,55.0,209
2025-01-30 14:00:00,884.2833333333333,100.0,100.0,62.92,1875.21,66.99,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,210
2025-01-30 14:15:00,873.6866666666666,100.0,100.0,63.43,1875.21,66.99,0.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,55.0,211
2025-01-30 14:30:00,859.56,100.0,100.0,63.68,1875.21,66.99,0.0,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0,212
2025-01-30 14:45:00,882.16,100.0,100.0,64.20333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,85.0,55.0,213
2025-01-30 15:00:00,875.8033333333333,100.0,100.0,64.7,1875.21,66.99,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,55.0,214
2025-01-30 15:15:00,877.9233333333333,100.0,100.0,65.12666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,55.0,215
2025-01-30 15:30:00,892.7566666666667,100.0,100.0,65.66000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,71.03333333333335,67.0,69.0,85.0,55.0,216
2025-01-30 15:45:00,861.6766666666666,100.0,100.0,66.05333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,55.0,217
2025-01-30 16:00:00,872.98,100.0,100.0,66.29,1875.21,66.99,0.0,74.0,70.0,0.0,71.79333333333334,67.0,69.0,85.0,55.0,218
2025-01-30 16:15:00,912.53,100.0,100.0,65.85000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,85.0,55.0,219
2025-01-30 16:30:00,877.2166666666667,100.0,100.0,65.92999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,71.83999999999999,67.0,69.0,85.0,55.0,220
2025-01-30 16:45:00,916.0633333333334,100.0,100.0,65.72,1875.21,66.99,0.0,74.0,70.0,0.0,71.47000000000001,67.0,69.0,85.0,55.0,221
2025-01-30 17:00:00,941.49,100.0,100.0,65.54333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,85.0,55.0,222
2025-01-30 17:15:00,939.37,100.0,100.0,65.55,1875.21,66.99,0.0,74.0,70.0,0.0,71.01,67.0,69.0,85.0,55.0,223
2025-01-30 17:30:00,923.1266666666668,100.0,100.0,65.77666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.87,67.0,69.0,85.0,55.0,224
2025-01-30 17:45:00,956.3166666666666,100.0,100.0,65.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.78666666666668,67.0,69.0,85.0,55.0,225
2025-01-30 18:00:00,968.3266666666668,100.0,100.0,65.46333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0,226
2025-01-30 18:15:00,969.74,100.0,100.0,65.42666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,55.0,227
2025-01-30 18:30:00,978.9233333333332,100.0,100.0,65.62333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,228
2025-01-30 18:45:00,1040.37,100.0,100.0,64.55333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.49,67.0,69.0,85.0,55.0,229
2025-01-30 19:00:00,1068.6233333333332,100.0,100.0,63.85999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,55.0,230
2025-01-30 19:15:00,1083.4566666666667,100.0,100.0,63.59,1875.21,66.99,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,55.0,231
2025-01-30 19:30:00,1085.5766666666666,100.0,100.0,63.16333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,55.0,232
2025-01-30 19:45:00,1056.6133333333337,100.0,100.0,62.51,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,233
2025-01-30 20:00:00,1041.7833333333333,100.0,100.0,62.330000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,234
2025-01-30 20:15:00,985.28,100.0,100.0,62.79666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.22333333333333,67.0,69.0,85.0,55.0,235
2025-01-30 20:30:00,1002.23,100.0,100.0,62.84,1875.21,66.99,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,55.0,236
2025-01-30 20:45:00,964.7966666666666,100.0,100.0,63.01333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,55.0,237
2025-01-30 21:00:00,981.7466666666666,100.0,100.0,63.086666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0,238
2025-01-30 21:15:00,968.3266666666668,100.0,100.0,63.10999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,55.0,239
2025-01-30 21:30:00,973.2733333333334,100.0,100.0,63.04333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,55.0,240
2025-01-30 21:45:00,978.9233333333332,100.0,100.0,63.07333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0,241
2025-01-30 22:00:00,992.3433333333332,100.0,100.0,63.14666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,242
2025-01-30 22:15:00,961.2633333333332,100.0,100.0,63.29,1875.21,66.99,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,55.0,243
2025-01-30 22:30:00,954.9066666666668,100.0,100.0,63.473333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0,244
2025-01-30 22:45:00,969.0333333333332,100.0,100.0,63.54666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,55.0,245
2025-01-30 23:00:00,972.5633333333334,100.0,100.0,63.59666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,55.0,246
2025-01-30 23:15:00,973.27,100.0,100.0,63.48666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,55.0,247
2025-01-30 23:30:00,970.4466666666668,100.0,100.0,63.44333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,55.0,248
2025-01-30 23:45:00,952.7866666666667,100.0,100.0,63.41,1875.21,66.99,0.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,55.0,249
2025-01-31 00:00:00,940.7833333333332,100.0,100.0,63.38333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,55.0,250
2025-01-31 00:15:00,971.1533333333332,100.0,100.0,63.46333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.90666666666667,67.0,69.0,85.0,55.0,251
2025-01-31 00:30:00,974.6833333333334,100.0,100.0,63.48,1875.21,66.99,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,55.0,252
2025-01-31 00:45:00,967.62,100.0,100.0,63.49333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,55.0,253
2025-01-31 01:00:00,959.8533333333334,100.0,100.0,63.47333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,55.0,254
2025-01-31 01:15:00,966.9166666666666,100.0,100.0,63.446666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,55.0,255
2025-01-31 01:30:00,990.2233333333334,100.0,100.0,63.446666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,55.0,256
2025-01-31 01:45:00,959.8533333333334,100.0,100.0,63.42333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,55.0,257
2025-01-31 02:00:00,976.8033333333332,100.0,100.0,63.46333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,55.0,258
2025-01-31 02:15:00,969.0333333333332,100.0,100.0,63.54333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,55.0,259
2025-01-31 02:30:00,951.3766666666668,100.0,100.0,63.65333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0,260
2025-01-31 02:45:00,955.6133333333332,100.0,100.0,63.73,1875.21,66.99,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0,261
2025-01-31 03:00:00,954.2033333333331,100.0,100.0,63.80666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0,262
2025-01-31 03:15:00,973.2733333333334,100.0,100.0,64.23333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,55.0,263
2025-01-31 03:30:00,958.44,100.0,100.0,64.42,1875.21,66.99,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,55.0,264
2025-01-31 03:45:00,957.0266666666666,100.0,100.0,64.46333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0,265
2025-01-31 04:00:00,955.6133333333332,100.0,100.0,64.53666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,266
2025-01-31 04:15:00,931.6,100.0,100.0,64.58,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0,267
2025-01-31 04:30:00,949.9633333333333,100.0,100.0,64.48333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0,268
2025-01-31 04:45:00,939.37,100.0,100.0,64.42666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,55.0,269
2025-01-31 05:00:00,944.31,100.0,100.0,64.29666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,55.0,270
2025-01-31 05:15:00,959.15,100.0,100.0,64.30333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0,271
2025-01-31 05:30:00,957.7333333333332,100.0,100.0,64.24,1875.21,66.99,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0,272
2025-01-31 05:45:00,939.37,100.0,100.0,64.23333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,55.0,273
2025-01-31 06:00:00,937.2533333333334,100.0,100.0,64.35666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,55.0,274
2025-01-31 06:15:00,952.79,100.0,100.0,64.43666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,55.0,275
2025-01-31 06:30:00,948.55,100.0,100.0,64.71,1875.21,66.99,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0,276
2025-01-31 06:45:00,924.5366666666667,100.0,100.0,65.31,1875.21,66.99,0.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,55.0,277
2025-01-31 07:00:00,959.8533333333334,100.0,100.0,65.33666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0,278
2025-01-31 07:15:00,944.3133333333334,100.0,100.0,65.81666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,279
2025-01-31 07:30:00,990.2233333333334,100.0,100.0,65.54666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,55.0,280
2025-01-31 07:45:00,1046.7266666666667,100.0,100.0,64.91333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,55.0,281
2025-01-31 08:00:00,1028.3666666666666,100.0,100.0,64.60000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,55.0,282
2025-01-31 08:15:00,1021.2999999999998,100.0,100.0,64.28333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,55.0,283
2025-01-31 08:30:00,1038.96,100.0,100.0,64.45,1875.21,66.99,0.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,55.0,284
2025-01-31 08:45:00,1029.0733333333333,100.0,100.0,64.37,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,285
2025-01-31 09:00:00,1059.44,100.0,100.0,64.18666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0,286
2025-01-31 09:15:00,1085.5733333333335,100.0,100.0,64.02,1875.21,66.99,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,85.0,55.0,287
2025-01-31 09:30:00,1060.1466666666668,100.0,100.0,63.99,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,288
2025-01-31 09:45:00,1085.57,100.0,100.0,63.873333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,289
2025-01-31 10:00:00,1041.7833333333333,100.0,100.0,63.79333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,290
2025-01-31 10:15:00,1060.8533333333332,100.0,100.0,63.67333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0,291
2025-01-31 10:30:00,1082.04,100.0,100.0,63.70333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0,292
2025-01-31 10:45:00,1065.7966666666669,100.0,100.0,63.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,55.0,293
2025-01-31 11:00:00,1077.8033333333333,100.0,100.0,63.85999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.63,67.0,69.0,85.0,55.0,294
2025-01-31 11:15:00,1093.3433333333332,100.0,100.0,63.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,55.0,295
2025-01-31 11:30:00,1056.6166666666668,100.0,100.0,63.63666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0,296
2025-01-31 11:45:00,1067.21,100.0,100.0,63.75333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0,297
2025-01-31 12:00:00,1028.3633333333337,100.0,100.0,63.970000000000006,1875.21,66.99,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,55.0,298
2025-01-31 12:15:00,1036.84,100.0,100.0,64.37666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.74000000000001,67.0,69.0,85.0,55.0,299
2025-01-31 12:30:00,1053.79,100.0,100.0,65.01,1875.21,66.99,0.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,55.0,300
2025-01-31 12:45:00,1102.5233333333333,100.0,100.0,65.09666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,55.0,301
2025-01-31 13:00:00,1195.756666666667,100.0,100.0,64.96333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,55.0,302
2025-01-31 13:15:00,1291.1066666666668,100.0,100.0,64.77333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0,303
2025-01-31 13:30:00,1375.1533333333334,100.0,100.0,64.76,1875.21,66.99,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0,304
2025-01-31 13:45:00,1385.75,100.0,100.0,64.71666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.82000000000001,67.0,69.0,85.0,55.0,305
2025-01-31 14:00:00,1456.3766666666668,100.0,100.0,64.88666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.74333333333333,67.0,69.0,85.0,55.0,306
2025-01-31 14:15:00,1514.2933333333333,100.0,100.0,64.97333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,307
2025-01-31 14:30:00,1613.8833333333332,100.0,100.0,64.99,1875.21,66.99,0.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,55.0,308
2025-01-31 14:45:00,1709.2300000000002,100.0,100.0,65.10000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0,309
2025-01-31 15:00:00,1743.1333333333332,100.0,100.0,65.17999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,55.0,310
2025-01-31 15:15:00,1828.5966666666664,100.0,99.83333333333331,65.30666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,55.0,311
2025-01-31 15:30:00,1796.1066666666666,100.0,100.0,65.19,1875.21,66.99,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,55.0,312
2025-01-31 15:45:00,1746.6666666666667,100.0,100.0,64.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,55.0,313
2025-01-31 16:00:00,1654.14,100.0,100.0,64.63666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.59333333333335,67.0,69.0,85.0,55.0,314
2025-01-31 16:15:00,1650.6066666666666,100.0,100.0,64.37333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,85.0,55.0,315
2025-01-31 16:30:00,1639.3066666666666,100.0,100.0,64.22,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,316
2025-01-31 16:45:00,1609.6433333333334,100.0,100.0,63.85333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,55.0,317
2025-01-31 17:00:00,1627.3,100.0,100.0,63.59666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,55.0,318
2025-01-31 17:15:00,1627.3,100.0,100.0,63.586666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0,319
2025-01-31 17:30:00,1680.9799999999998,100.0,100.0,63.89666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0,320
2025-01-31 17:45:00,1566.5600000000002,100.0,100.0,63.99333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.34333333333333,67.0,69.0,85.0,55.0,321
2025-01-31 18:00:00,1655.55,100.0,100.0,64.51,1875.21,66.99,0.0,74.0,70.0,0.0,70.35666666666667,67.0,69.0,85.0,55.0,322
2025-01-31 18:15:00,1678.86,100.0,100.0,64.99,1875.21,66.99,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,55.0,323
2025-01-31 18:30:00,1671.09,100.0,100.0,65.42666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,55.0,324
2025-01-31 18:45:00,1632.243333333333,100.0,100.0,65.58333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0,325
2025-01-31 19:00:00,1640.72,100.0,100.0,65.75666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,326
2025-01-31 19:15:00,1651.3133333333335,100.0,100.0,66.00333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,327
2025-01-31 19:30:00,1635.7766666666666,100.0,100.0,65.81666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.12333333333333,67.0,69.0,85.0,55.0,328
2025-01-31 19:45:00,1690.16,100.0,100.0,65.73,1875.21,66.99,0.0,74.0,70.0,0.0,70.46666666666667,67.0,69.0,85.0,55.0,329
2025-01-31 20:00:00,1741.013333333333,100.0,100.0,65.82666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,85.0,55.0,330
2025-01-31 20:15:00,1716.2933333333333,100.0,100.0,65.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.63,67.0,69.0,85.0,55.0,331
2025-01-31 20:30:00,1751.6066666666666,100.0,100.0,65.32333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,55.0,332
2025-01-31 20:45:00,1760.08,100.0,100.0,64.96666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,333
2025-01-31 21:00:00,1779.15,100.0,100.0,64.82,1875.21,66.99,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,55.0,334
2025-01-31 21:15:00,1787.63,100.0,100.0,64.68666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,55.0,335
2025-01-31 21:30:00,1750.9,100.0,100.0,64.50666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0,336
2025-01-31 21:45:00,1806.6966666666667,100.0,100.0,64.25666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,55.0,337
2025-01-31 22:00:00,1785.51,100.0,100.0,63.70666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,55.0,338
2025-01-31 22:15:00,1871.6766666666665,100.0,99.66666666666669,62.66666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.91000000000001,67.0,69.0,85.0,55.0,339
2025-01-31 22:30:00,1736.07,100.0,100.0,62.34666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,55.0,340
2025-01-31 22:45:00,1638.6,100.0,100.0,61.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,341
2025-01-31 23:00:00,1615.29,100.0,100.0,61.60333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,85.0,55.0,342
2025-01-31 23:15:00,1566.5600000000002,100.0,100.0,61.17,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0,343
2025-01-31 23:30:00,1568.6766666666665,100.0,100.0,60.97333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0,344
2025-01-31 23:45:00,1592.6933333333334,100.0,100.0,61.27666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,85.0,55.0,345
2025-02-01 00:00:00,1599.756666666667,100.0,100.0,61.56,1875.21,66.99,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0,346
2025-02-01 00:15:00,1586.3333333333333,100.0,100.0,61.43,1875.21,66.99,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0,347
2025-02-01 00:30:00,1577.8566666666666,100.0,100.0,61.31999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,85.0,55.0,348
2025-02-01 00:45:00,1523.4766666666667,100.0,100.0,61.25333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0,349
2025-02-01 01:00:00,1476.8566666666666,100.0,100.0,61.4,1875.21,66.99,0.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,85.0,55.0,350
2025-02-01 01:15:00,1426.71,100.0,100.0,61.56666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,55.0,351
2025-02-01 01:30:00,1352.5533333333333,100.0,100.0,61.63,1875.21,66.99,0.0,74.0,70.0,0.0,69.24,67.0,69.0,85.0,55.0,352
2025-02-01 01:45:00,1317.9433333333334,100.0,100.0,61.68,1875.21,66.99,0.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,55.0,353
2025-02-01 02:00:00,1317.2333333333331,100.0,100.0,61.75,1875.21,66.99,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,55.0,354
2025-02-01 02:15:00,1268.5,100.0,100.0,61.68666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0,355
2025-02-01 02:30:00,1288.2766666666666,100.0,100.0,61.78333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,55.0,356
2025-02-01 02:45:00,1197.1666666666667,100.0,100.0,61.88,1875.21,66.99,0.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,85.0,55.0,357
2025-02-01 03:00:00,1181.6266666666668,100.0,100.0,61.9,1875.21,66.99,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0,358
2025-02-01 03:15:00,1204.2266666666667,100.0,100.0,61.77666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0,359
2025-02-01 03:30:00,1166.09,100.0,100.0,61.92333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.44,67.0,69.0,85.0,55.0,360
2025-02-01 03:45:00,1138.5433333333333,100.0,100.0,61.9,1875.21,66.99,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,55.0,361
2025-02-01 04:00:00,1143.49,100.0,100.0,61.95666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,362
2025-02-01 04:15:00,1099.7,100.0,100.0,62.13666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,55.0,363
2025-02-01 04:30:00,1118.7700000000002,100.0,100.0,62.41666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,85.0,55.0,364
