time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-11 09:45:00,901.23,100.0,100.0,63.156666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,55.0,1097
2025-02-11 10:00:00,905.82,100.0,100.0,63.03,1875.21,66.99,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0,1098
2025-02-11 10:15:00,880.0433333333334,100.0,100.0,62.830000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,55.0,1099
2025-02-11 10:30:00,898.4066666666666,100.0,100.0,62.72666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,1100
2025-02-11 10:45:00,885.6933333333333,100.0,100.0,62.65333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.49666666666667,67.0,69.0,85.0,55.0,1101
2025-02-11 11:00:00,879.3333333333334,100.0,100.0,62.54,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0,1102
2025-02-11 11:15:00,898.4066666666668,100.0,100.0,62.473333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.34333333333333,67.0,69.0,85.0,55.0,1103
2025-02-11 11:30:00,877.9233333333333,100.0,100.0,62.43333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,1104
2025-02-11 11:45:00,886.4,100.0,100.0,62.44,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0,1105
2025-02-11 12:00:00,894.1666666666666,100.0,100.0,62.42,1875.21,66.99,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,85.0,55.0,1106
2025-02-11 12:15:00,913.2366666666668,100.0,100.0,62.43,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,1107
2025-02-11 12:30:00,889.2233333333334,100.0,100.0,62.42,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,1108
2025-02-11 12:45:00,880.7466666666666,100.0,100.0,62.376666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0,1109
2025-02-11 13:00:00,884.2766666666666,100.0,100.0,62.38333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,1110
2025-02-11 13:15:00,899.82,100.0,100.0,62.373333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.17666666666668,67.0,69.0,85.0,55.0,1111
2025-02-11 13:30:00,910.4133333333332,100.0,100.0,62.38,1875.21,66.99,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0,1112
2025-02-11 13:45:00,907.5866666666668,100.0,100.0,62.406666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,85.0,55.0,1113
2025-02-11 14:00:00,883.5733333333334,100.0,100.0,62.473333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,1114
2025-02-11 14:15:00,913.9433333333332,100.0,100.0,62.52666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,1115
2025-02-11 14:30:00,905.4666666666668,100.0,100.0,62.54333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,1116
2025-02-11 14:45:00,901.23,100.0,100.0,62.580000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,1117
2025-02-11 15:00:00,886.4,100.0,100.0,62.63333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0,1118
2025-02-11 15:15:00,870.86,100.0,100.0,62.70333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0,1119
2025-02-11 15:30:00,896.2866666666667,100.0,100.0,62.72333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0,1120
2025-02-11 15:45:00,896.9933333333333,100.0,100.0,62.73333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0,1121
2025-02-11 16:00:00,901.9366666666666,100.0,100.0,62.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0,1122
2025-02-11 16:15:00,890.6333333333333,100.0,100.0,62.830000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,1123
2025-02-11 16:30:00,889.2233333333334,100.0,100.0,62.833333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,1124
2025-02-11 16:45:00,591.1666666666666,100.0,100.0,63.223333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,55.0,1125
2025-02-11 17:00:00,862.3833333333333,100.0,100.0,64.33666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,55.0,1126
2025-02-11 17:15:00,867.3299999999999,100.0,100.0,64.52333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0,1127
2025-02-11 17:30:00,853.91,100.0,100.0,64.61333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,55.0,1128
2025-02-11 17:45:00,860.9733333333334,100.0,100.0,64.67,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0,1129
2025-02-11 18:00:00,854.6133333333333,100.0,100.0,64.73,1875.21,66.99,0.0,74.0,70.0,0.0,70.92,67.0,69.0,85.0,55.0,1130
2025-02-11 18:15:00,885.6933333333333,100.0,100.0,64.76,1875.21,66.99,0.0,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,55.0,1131
2025-02-11 18:30:00,865.9166666666666,100.0,100.0,64.81333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0,1132
2025-02-11 18:45:00,844.73,100.0,100.0,64.89666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,55.0,1133
2025-02-11 19:00:00,865.21,100.0,100.0,64.92666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,55.0,1134
2025-02-11 19:15:00,846.8433333333332,100.0,100.0,64.97333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,55.0,1135
2025-02-11 19:30:00,856.7333333333332,100.0,100.0,64.91333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,55.0,1136
2025-02-11 19:45:00,848.9666666666667,100.0,100.0,64.87,1875.21,66.99,0.0,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,55.0,1137
2025-02-11 20:00:00,866.6199999999999,100.0,100.0,64.78666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,71.19,67.0,69.0,85.0,55.0,1138
2025-02-11 20:15:00,863.7966666666666,100.0,100.0,64.77333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.13,67.0,69.0,85.0,55.0,1139
2025-02-11 20:30:00,840.4900000000001,100.0,100.0,64.73,1875.21,66.99,0.0,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,55.0,1140
2025-02-11 20:45:00,825.6566666666666,100.0,100.0,64.66333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,1141
2025-02-11 21:00:00,851.0833333333334,100.0,100.0,64.65666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,1142
2025-02-11 21:15:00,855.32,100.0,100.0,64.70333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0,1143
2025-02-11 21:30:00,860.9699999999999,100.0,100.0,64.69666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0,1144
2025-02-11 21:45:00,865.9166666666666,100.0,100.0,64.71999999999998,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,1145
2025-02-11 22:00:00,841.9033333333333,100.0,100.0,64.69666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0,1146
2025-02-11 22:15:00,865.21,100.0,100.0,64.64999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,55.0,1147
2025-02-11 22:30:00,880.04,100.0,100.0,64.69,1875.21,66.99,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,55.0,1148
2025-02-11 22:45:00,864.5033333333334,100.0,100.0,64.67666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,55.0,1149
2025-02-11 23:00:00,843.3133333333334,100.0,100.0,64.67,1875.21,66.99,0.0,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,55.0,1150
2025-02-11 23:15:00,863.7966666666667,100.0,100.0,64.67666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,55.0,1151
2025-02-11 23:30:00,840.4900000000001,100.0,100.0,64.69666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,55.0,1152
2025-02-11 23:45:00,825.6566666666668,100.0,100.0,64.67666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,55.0,1153
2025-02-12 00:00:00,866.6233333333333,100.0,100.0,64.71333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,55.0,1154
2025-02-12 00:15:00,880.7466666666666,100.0,100.0,64.79666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.99666666666667,67.0,69.0,85.0,55.0,1155
2025-02-12 00:30:00,847.5533333333333,100.0,100.0,64.78666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,71.04,67.0,69.0,85.0,55.0,1156
2025-02-12 00:45:00,863.09,100.0,100.0,64.77333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,55.0,1157
2025-02-12 01:00:00,842.6066666666666,100.0,100.0,64.8,1875.21,66.99,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,55.0,1158
2025-02-12 01:15:00,845.4333333333334,100.0,100.0,64.77333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,55.0,1159
2025-02-12 01:30:00,866.6233333333333,100.0,100.0,64.78666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,55.0,1160
2025-02-12 01:45:00,837.6633333333333,100.0,100.0,64.80666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,55.0,1161
2025-02-12 02:00:00,863.09,100.0,100.0,64.76,1875.21,66.99,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,55.0,1162
2025-02-12 02:15:00,848.9666666666667,100.0,100.0,64.78666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0,1163
2025-02-12 02:30:00,853.91,100.0,100.0,64.78,1875.21,66.99,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0,1164
2025-02-12 02:45:00,854.6133333333333,100.0,100.0,64.78666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0,1165
2025-02-12 03:00:00,872.2733333333334,100.0,100.0,64.76,1875.21,66.99,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0,1166
2025-02-12 03:15:00,867.3299999999999,100.0,100.0,64.77,1875.21,66.99,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,55.0,1167
2025-02-12 03:30:00,857.4399999999999,100.0,100.0,64.75333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,55.0,1168
2025-02-12 03:45:00,823.5366666666667,100.0,100.0,64.75333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,55.0,1169
2025-02-12 04:00:00,845.4333333333334,100.0,100.0,64.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,55.0,1170
2025-02-12 04:15:00,858.15,100.0,100.0,64.78666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,55.0,1171
2025-02-12 04:30:00,856.0266666666666,100.0,100.0,64.8,1875.21,66.99,0.0,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,55.0,1172
2025-02-12 04:45:00,850.38,100.0,100.0,64.84333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,55.0,1173
2025-02-12 05:00:00,832.0133333333333,100.0,100.0,64.87,1875.21,66.99,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0,1174
2025-02-12 05:15:00,851.0833333333334,100.0,100.0,64.88666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0,1175
2025-02-12 05:30:00,868.0366666666667,100.0,100.0,64.85000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0,1176
2025-02-12 05:45:00,827.7766666666666,100.0,100.0,64.79666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0,1177
2025-02-12 06:00:00,871.5666666666666,100.0,100.0,64.75333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0,1178
2025-02-12 06:15:00,871.5666666666666,100.0,100.0,64.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0,1179
2025-02-12 06:30:00,854.6133333333333,100.0,100.0,64.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0,1180
2025-02-12 06:45:00,869.4499999999999,100.0,100.0,64.73333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0,1181
2025-02-12 07:00:00,830.6,100.0,100.0,64.76,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,1182
2025-02-12 07:15:00,870.1533333333333,100.0,100.0,64.78,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0,1183
2025-02-12 07:30:00,848.9633333333333,100.0,100.0,64.8,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0,1184
2025-02-12 07:45:00,857.44,100.0,100.0,64.81666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0,1185
2025-02-12 08:00:00,829.1866666666666,100.0,100.0,64.86333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,1186
2025-02-12 08:15:00,846.14,100.0,100.0,64.86333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,1187
2025-02-12 08:30:00,838.37,100.0,100.0,64.84333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,1188
2025-02-12 08:45:00,851.0833333333334,100.0,100.0,64.89333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,1189
2025-02-12 09:00:00,851.79,100.0,100.0,64.80333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,1190
2025-02-12 09:15:00,844.02,100.0,100.0,64.86333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,1191
2025-02-12 09:30:00,858.1466666666666,100.0,100.0,64.9,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0,1192
2025-02-12 09:45:00,856.7366666666667,100.0,100.0,64.88666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,1193
2025-02-12 10:00:00,850.3800000000001,100.0,100.0,64.90666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,1194
2025-02-12 10:15:00,848.2566666666667,100.0,100.0,64.9,1875.21,66.99,0.0,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,55.0,1195
2025-02-12 10:30:00,855.3233333333334,100.0,100.0,64.92,1875.21,66.99,0.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,55.0,1196
2025-02-12 10:45:00,858.1466666666666,100.0,100.0,64.90666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,55.0,1197
2025-02-12 11:00:00,853.91,100.0,100.0,64.90666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,55.0,1198
2025-02-12 11:15:00,862.3866666666667,100.0,100.0,64.91333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0,1199
2025-02-12 11:30:00,843.3133333333334,100.0,100.0,64.89333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0,1200
2025-02-12 11:45:00,844.02,100.0,100.0,64.92666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.11,67.0,69.0,85.0,55.0,1201
2025-02-12 12:00:00,841.9,100.0,100.0,64.94,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,1202
2025-02-12 12:15:00,848.9633333333333,100.0,100.0,64.92,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0,1203
2025-02-12 12:30:00,840.4900000000001,100.0,100.0,64.92,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0,1204
2025-02-12 12:45:00,882.1633333333333,100.0,100.0,64.90666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,55.0,1205
2025-02-12 13:00:00,829.8933333333333,100.0,100.0,64.91333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.13,67.0,69.0,85.0,55.0,1206
2025-02-12 13:15:00,844.7266666666666,100.0,100.0,64.84666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,71.18,67.0,69.0,85.0,55.0,1207
2025-02-12 13:30:00,839.7833333333333,100.0,100.0,64.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0,1208
2025-02-12 13:45:00,832.0133333333333,100.0,100.0,64.79666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0,1209
2025-02-12 14:00:00,846.14,100.0,100.0,64.89333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,55.0,1210
2025-02-12 14:15:00,836.96,100.0,100.0,64.90666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,55.0,1211
2025-02-12 14:30:00,0.0,100.0,100.0,70.64666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.58666666666666,67.0,69.0,85.0,55.0,1212
2025-02-12 14:45:00,0.0,100.0,100.0,76.62333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,72.47666666666667,67.0,69.0,85.0,55.0,1213
2025-02-12 15:00:00,0.0,100.0,100.0,76.20333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,72.61666666666666,67.0,69.0,85.0,55.0,1214
2025-02-12 15:15:00,0.0,100.0,100.0,75.38666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,72.45666666666666,67.0,69.0,85.0,55.0,1215
2025-02-12 15:30:00,0.0,100.0,100.0,75.00666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,72.17999999999999,67.0,69.0,85.0,55.0,1216
2025-02-12 15:45:00,0.0,100.0,100.0,74.42666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.94,67.0,69.0,85.0,55.0,1217
2025-02-12 16:00:00,0.0,100.0,100.0,74.42999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,71.75,67.0,69.0,85.0,55.0,1218
2025-02-12 16:15:00,0.0,100.0,100.0,74.38,1875.21,66.99,0.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,55.0,1219
2025-02-12 16:30:00,0.0,100.0,100.0,74.38333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.54,67.0,69.0,85.0,55.0,1220
2025-02-12 16:45:00,0.0,100.0,100.0,74.32333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,71.49,67.0,69.0,85.0,55.0,1221
2025-02-12 17:00:00,0.0,100.0,100.0,74.27,1875.21,66.99,0.0,74.0,70.0,0.0,71.46666666666665,67.0,69.0,85.0,55.0,1222
2025-02-12 17:15:00,0.0,100.0,100.0,74.19333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,55.0,1223
2025-02-12 17:30:00,0.0,100.0,100.0,74.02999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,71.38333333333334,67.0,69.0,85.0,55.0,1224
2025-02-12 17:45:00,0.0,100.0,100.0,73.87333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,55.0,1225
2025-02-12 18:00:00,0.0,100.0,100.0,73.77,1875.21,66.99,0.0,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,55.0,1226
2025-02-12 18:15:00,0.0,100.0,100.0,73.82666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,55.0,1227
2025-02-12 18:30:00,0.0,100.0,100.0,74.06666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.25666666666666,67.0,69.0,85.0,55.0,1228
2025-02-12 18:45:00,0.0,100.0,100.0,74.15666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,55.0,1229
2025-02-12 19:00:00,0.0,100.0,100.0,74.14,1875.21,66.99,0.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,55.0,1230
2025-02-12 19:15:00,0.0,100.0,100.0,74.24,1875.21,66.99,0.0,74.0,70.0,0.0,71.41666666666667,67.0,69.0,85.0,55.0,1231
2025-02-12 19:30:00,0.0,100.0,100.0,74.50333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,55.0,1232
2025-02-12 19:45:00,0.0,100.0,100.0,74.19666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.53666666666668,67.0,69.0,85.0,55.0,1233
2025-02-12 20:00:00,0.0,100.0,100.0,74.08999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,71.56666666666666,67.0,69.0,85.0,55.0,1234
2025-02-12 20:15:00,0.0,100.0,100.0,73.555,1875.21,66.99,0.0,74.0,70.0,0.0,71.58,67.0,69.0,85.0,55.0,1235
2025-02-12 20:30:00,0.0,100.0,100.0,74.31666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.63333333333334,67.0,69.0,85.0,55.0,1236
2025-02-12 20:45:00,0.0,100.0,100.0,74.3275,1875.21,66.99,0.0,74.0,70.0,0.0,71.605,67.0,69.0,85.0,55.0,1237
2025-02-12 21:00:00,0.0,100.0,100.0,74.01666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.59666666666668,67.0,69.0,85.0,55.0,1238
2025-02-12 21:15:00,0.0,100.0,100.0,74.18333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.54666666666667,67.0,69.0,85.0,55.0,1239
2025-02-12 21:30:00,0.0,100.0,100.0,73.64999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,71.42666666666666,67.0,69.0,85.0,55.0,1240
2025-02-12 21:45:00,0.0,100.0,100.0,73.65333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,55.0,1241
2025-02-12 22:00:00,0.0,100.0,100.0,73.64,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0,1242
2025-02-12 22:15:00,0.0,100.0,100.0,73.44666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,55.0,1243
2025-02-12 22:30:00,0.0,100.0,100.0,73.58,1875.21,66.99,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0,1244
2025-02-12 22:45:00,0.0,100.0,100.0,70.34666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,55.0,1245
2025-02-12 23:00:00,0.0,100.0,100.0,70.08333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,55.0,1246
2025-02-12 23:15:00,0.0,100.0,100.0,69.99333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0,1247
2025-02-12 23:30:00,0.0,100.0,100.0,69.94333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,55.0,1248
2025-02-12 23:45:00,0.0,100.0,100.0,70.02333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.74,67.0,69.0,85.0,55.0,1249
2025-02-13 00:00:00,0.0,100.0,100.0,70.02,1875.21,66.99,0.0,74.0,70.0,0.0,70.74,67.0,69.0,85.0,55.0,1250
2025-02-13 00:15:00,0.0,100.0,100.0,70.09333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,55.0,1251
2025-02-13 00:30:00,0.0,100.0,100.0,70.11666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.77,67.0,69.0,85.0,55.0,1252
2025-02-13 00:45:00,0.0,100.0,100.0,70.14,1875.21,66.99,0.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,85.0,55.0,1253
2025-02-13 01:00:00,0.0,100.0,100.0,70.14666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0,1254
2025-02-13 01:15:00,0.0,100.0,100.0,70.12333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0,1255
2025-02-13 01:30:00,0.0,100.0,100.0,70.11666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,55.0,1256
2025-02-13 01:45:00,0.0,100.0,100.0,70.14,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,1257
2025-02-13 02:00:00,0.0,100.0,100.0,70.19666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0,1258
2025-02-13 02:15:00,0.0,100.0,100.0,70.27666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.87,67.0,69.0,85.0,55.0,1259
2025-02-13 02:30:00,0.0,100.0,100.0,70.30333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.90666666666668,67.0,69.0,85.0,55.0,1260
2025-02-13 02:45:00,0.0,100.0,100.0,70.21333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,55.0,1261
2025-02-13 03:00:00,0.0,100.0,100.0,70.17333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,55.0,1262
2025-02-13 03:15:00,0.0,100.0,100.0,70.18333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0,1263
2025-02-13 03:30:00,0.0,100.0,100.0,70.15333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0,1264
2025-02-13 03:45:00,0.0,100.0,100.0,70.13,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0,1265
2025-02-13 04:00:00,0.0,100.0,100.0,70.16,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0,1266
2025-02-13 04:15:00,0.0,100.0,100.0,70.16,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0,1267
2025-02-13 04:30:00,0.0,100.0,100.0,70.15333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0,1268
2025-02-13 04:45:00,0.0,100.0,100.0,70.16,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,1269
2025-02-13 05:00:00,0.0,100.0,100.0,70.14,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,1270
2025-02-13 05:15:00,0.0,100.0,100.0,70.13333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,55.0,1271
2025-02-13 05:30:00,0.0,100.0,100.0,70.16,1875.21,66.99,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0,1272
2025-02-13 05:45:00,0.0,100.0,100.0,70.16,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,1273
2025-02-13 06:00:00,0.0,100.0,100.0,70.16,1875.21,66.99,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0,1274
2025-02-13 06:15:00,0.0,100.0,100.0,70.23666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,1275
2025-02-13 06:30:00,0.0,100.0,100.0,70.21,1875.21,66.99,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,55.0,1276
2025-02-13 06:45:00,0.0,100.0,100.0,70.25666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0,1277
2025-02-13 07:00:00,0.0,100.0,100.0,70.25,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,1278
2025-02-13 07:15:00,0.0,100.0,100.0,70.27999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,1279
2025-02-13 07:30:00,0.0,100.0,100.0,70.23,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,1280
2025-02-13 07:45:00,0.0,100.0,100.0,70.25,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,1281
2025-02-13 08:00:00,0.0,100.0,100.0,70.28666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,1282
2025-02-13 08:15:00,0.0,100.0,100.0,70.26333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,55.0,1283
2025-02-13 08:30:00,0.0,100.0,100.0,70.28666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0,1284
2025-02-13 08:45:00,0.0,100.0,100.0,70.29666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0,1285
2025-02-13 09:00:00,0.0,100.0,100.0,70.30666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0,1286
2025-02-13 09:15:00,0.0,100.0,100.0,70.32,1875.21,66.99,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,55.0,1287
2025-02-13 09:30:00,0.0,100.0,100.0,70.32,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0,1288
2025-02-13 09:45:00,0.0,100.0,100.0,70.34666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0,1289
2025-02-13 10:00:00,0.0,100.0,100.0,70.31333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0,1290
2025-02-13 10:15:00,0.0,100.0,100.0,70.32666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0,1291
2025-02-13 10:30:00,0.0,100.0,100.0,70.35333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,1292
2025-02-13 10:45:00,0.0,100.0,100.0,70.42,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0,1293
2025-02-13 11:00:00,0.0,100.0,100.0,70.45,1875.21,66.99,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,55.0,1294
2025-02-13 11:15:00,0.0,100.0,100.0,70.44333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,55.0,1295
2025-02-13 11:30:00,0.0,100.0,100.0,70.47333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,55.0,1296
2025-02-13 11:45:00,0.0,100.0,100.0,70.48,1875.21,66.99,0.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,55.0,1297
2025-02-13 12:00:00,0.0,100.0,100.0,70.46666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,55.0,1298
2025-02-13 12:15:00,0.0,100.0,100.0,70.5,1875.21,66.99,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,55.0,1299
2025-02-13 12:30:00,0.0,100.0,100.0,70.57333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,55.0,1300
2025-02-13 12:45:00,0.0,100.0,100.0,70.58,1875.21,66.99,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0,1301
2025-02-13 13:00:00,0.0,100.0,100.0,70.60333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0,1302
2025-02-13 13:15:00,0.0,100.0,100.0,70.61666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0,1303
2025-02-13 13:30:00,0.0,100.0,100.0,70.67666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0,1304
2025-02-13 13:45:00,0.0,100.0,100.0,70.60333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.97,67.0,69.0,85.0,55.0,1305
2025-02-13 14:00:00,0.0,100.0,100.0,70.57333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,55.0,1306
2025-02-13 14:15:00,0.0,100.0,100.0,70.60333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0,1307
2025-02-13 14:30:00,0.0,100.0,100.0,70.61666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,55.0,1308
2025-02-13 14:45:00,0.0,100.0,100.0,70.58666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0,1309
2025-02-13 15:00:00,0.0,100.0,100.0,70.56,1875.21,66.99,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0,1310
2025-02-13 15:15:00,0.0,100.0,100.0,70.56333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0,1311
2025-02-13 15:30:00,0.0,100.0,100.0,70.79666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,55.0,1312
2025-02-13 15:45:00,0.0,100.0,100.0,70.98,1875.21,66.99,0.0,74.0,70.0,0.0,71.39,67.0,69.0,85.0,55.0,1313
2025-02-13 16:00:00,0.0,100.0,100.0,70.96666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,55.0,1314
2025-02-13 16:15:00,0.0,100.0,100.0,70.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.63666666666667,67.0,69.0,85.0,55.0,1315
2025-02-13 16:30:00,0.0,100.0,100.0,70.92666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,71.62333333333333,67.0,69.0,85.0,55.0,1316
2025-02-13 16:45:00,0.0,100.0,100.0,70.56333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,55.0,1317
2025-02-13 17:00:00,0.0,100.0,100.0,70.36333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.32,67.0,69.0,85.0,55.0,1318
2025-02-13 17:15:00,0.0,100.0,100.0,70.29,1875.21,66.99,0.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,55.0,1319
2025-02-13 17:30:00,0.0,100.0,100.0,70.28333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,55.0,1320
2025-02-13 17:45:00,0.0,100.0,100.0,70.29,1875.21,66.99,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0,1321
2025-02-13 18:00:00,0.0,100.0,100.0,70.27999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,55.0,1322
2025-02-13 18:15:00,0.0,100.0,100.0,70.48,1875.21,66.99,0.0,74.0,70.0,0.0,70.92,67.0,69.0,85.0,55.0,1323
2025-02-13 18:30:00,0.0,100.0,100.0,70.47666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,55.0,1324
2025-02-13 18:45:00,0.0,100.0,100.0,70.46,1875.21,66.99,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,55.0,1325
2025-02-13 19:00:00,0.0,100.0,100.0,70.37666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,55.0,1326
2025-02-13 19:15:00,0.0,100.0,100.0,70.34,1875.21,66.99,0.0,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,55.0,1327
2025-02-13 19:30:00,0.0,100.0,100.0,70.37666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.86,67.0,69.0,85.0,55.0,1328
2025-02-13 19:45:00,0.0,100.0,100.0,70.44333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.83999999999999,67.0,69.0,85.0,55.0,1329
2025-02-13 20:00:00,0.0,100.0,100.0,70.46333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,55.0,1330
2025-02-13 20:15:00,0.0,100.0,100.0,70.43666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.84666666666666,67.0,69.0,85.0,55.0,1331
2025-02-13 20:30:00,0.0,100.0,100.0,70.42333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,55.0,1332
2025-02-13 20:45:00,0.0,100.0,100.0,70.42333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,55.0,1333
2025-02-13 21:00:00,0.0,100.0,100.0,70.39999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,55.0,1334
2025-02-13 21:15:00,0.0,100.0,100.0,70.35333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.86666666666667,67.0,69.0,85.0,55.0,1335
2025-02-13 21:30:00,0.0,100.0,100.0,70.33666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,55.0,1336
2025-02-13 21:45:00,0.0,100.0,100.0,70.29333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.86666666666666,67.0,69.0,85.0,55.0,1337
2025-02-13 22:00:00,0.0,100.0,100.0,70.30666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,55.0,1338
2025-02-13 22:15:00,0.0,100.0,100.0,70.34666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.86666666666667,67.0,69.0,85.0,55.0,1339
2025-02-13 22:30:00,0.0,100.0,100.0,70.27999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.90666666666667,67.0,69.0,85.0,55.0,1340
2025-02-13 22:45:00,0.0,100.0,100.0,70.31333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,55.0,1341
2025-02-13 23:00:00,0.0,100.0,100.0,70.28,1875.21,66.99,0.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,55.0,1342
2025-02-13 23:15:00,0.0,100.0,100.0,70.19666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,55.0,1343
2025-02-13 23:30:00,0.0,100.0,100.0,70.16,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0,1344
2025-02-13 23:45:00,0.0,100.0,100.0,70.2,1875.21,66.99,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,55.0,1345
2025-02-14 00:00:00,0.0,100.0,100.0,70.19666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.75999999999999,67.0,69.0,85.0,55.0,1346
2025-02-14 00:15:00,0.0,100.0,100.0,70.22333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,55.0,1347
2025-02-14 00:30:00,0.0,100.0,100.0,70.28666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,55.0,1348
2025-02-14 00:45:00,0.0,100.0,100.0,70.36666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,55.0,1349
2025-02-14 01:00:00,0.0,100.0,100.0,70.39333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0,1350
2025-02-14 01:15:00,0.0,100.0,100.0,70.43666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0,1351
2025-02-14 01:30:00,0.0,100.0,100.0,70.41666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0,1352
2025-02-14 01:45:00,0.0,100.0,100.0,70.53333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.87,67.0,69.0,85.0,55.0,1353
2025-02-14 02:00:00,0.0,100.0,100.0,70.7,1875.21,66.99,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,55.0,1354
2025-02-14 02:15:00,0.0,100.0,100.0,70.97333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,55.0,1355
2025-02-14 02:30:00,0.0,100.0,100.0,71.31333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,55.0,1356
2025-02-14 02:45:00,0.0,100.0,100.0,71.44333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.3,67.0,69.0,85.0,55.0,1357
2025-02-14 03:00:00,0.0,100.0,100.0,71.54666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,55.0,1358
2025-02-14 03:15:00,0.0,100.0,100.0,71.65666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.49,67.0,69.0,85.0,55.0,1359
2025-02-14 03:30:00,0.0,100.0,100.0,71.76333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.57666666666667,67.0,69.0,85.0,55.0,1360
2025-02-14 03:45:00,0.0,100.0,100.0,71.97000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,55.0,1361
2025-02-14 04:00:00,0.0,100.0,100.0,72.00333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.73,67.0,69.0,85.0,55.0,1362
2025-02-14 04:15:00,0.0,100.0,100.0,72.04333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.78666666666668,67.0,69.0,85.0,55.0,1363
2025-02-14 04:30:00,0.0,100.0,100.0,72.15666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,55.0,1364
2025-02-14 04:45:00,0.0,100.0,100.0,72.29666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.87333333333333,67.0,69.0,85.0,55.0,1365
2025-02-14 05:00:00,0.0,100.0,100.0,72.39333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,85.0,55.0,1366
2025-02-14 05:15:00,0.0,100.0,100.0,72.44666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.99666666666667,67.0,69.0,85.0,55.0,1367
2025-02-14 05:30:00,0.0,100.0,100.0,72.43666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,72.03666666666668,67.0,69.0,85.0,55.0,1368
2025-02-14 05:45:00,0.0,100.0,100.0,72.37333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,72.06333333333333,67.0,69.0,85.0,55.0,1369
2025-02-14 06:00:00,0.0,100.0,100.0,72.41666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,72.07,67.0,69.0,85.0,55.0,1370
2025-02-14 06:15:00,0.0,100.0,100.0,72.41,1875.21,66.99,0.0,74.0,70.0,0.0,72.07666666666667,67.0,69.0,85.0,55.0,1371
2025-02-14 06:30:00,0.0,100.0,100.0,72.40333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,72.07666666666667,67.0,69.0,85.0,55.0,1372
2025-02-14 06:45:00,0.0,100.0,100.0,72.38333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,72.07666666666667,67.0,69.0,85.0,55.0,1373
2025-02-14 07:00:00,0.0,100.0,100.0,72.36666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,72.06333333333333,67.0,69.0,85.0,55.0,1374
2025-02-14 07:15:00,0.0,100.0,100.0,72.31333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,72.05666666666666,67.0,69.0,85.0,55.0,1375
2025-02-14 07:30:00,0.0,100.0,100.0,72.32666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,72.03666666666668,67.0,69.0,85.0,55.0,1376
2025-02-14 07:45:00,0.0,100.0,100.0,72.36666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,72.02,67.0,69.0,85.0,55.0,1377
2025-02-14 08:00:00,0.0,100.0,100.0,72.36,1875.21,66.99,0.0,74.0,70.0,0.0,72.05666666666666,67.0,69.0,85.0,55.0,1378
2025-02-14 08:15:00,0.0,100.0,100.0,72.41333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,72.05,67.0,69.0,85.0,55.0,1379
2025-02-14 08:30:00,0.0,100.0,100.0,72.47000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,72.07666666666667,67.0,69.0,85.0,55.0,1380
2025-02-14 08:45:00,0.0,100.0,100.0,72.51666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,72.08333333333333,67.0,69.0,85.0,55.0,1381
2025-02-14 09:00:00,0.0,100.0,100.0,72.59,1875.21,66.99,0.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,55.0,1382
2025-02-14 09:15:00,0.0,100.0,100.0,72.59666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,72.10666666666667,67.0,69.0,85.0,55.0,1383
2025-02-14 09:30:00,0.0,100.0,100.0,72.63,1875.21,66.99,0.0,74.0,70.0,0.0,72.16666666666667,67.0,69.0,85.0,55.0,1384
2025-02-14 09:45:00,0.0,100.0,100.0,72.62666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,72.20333333333333,67.0,69.0,85.0,55.0,1385
2025-02-14 10:00:00,0.0,100.0,100.0,72.57666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,72.21,67.0,69.0,85.0,55.0,1386
2025-02-14 10:15:00,0.0,100.0,100.0,72.58666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,72.20333333333333,67.0,69.0,85.0,55.0,1387
2025-02-14 10:30:00,0.0,100.0,100.0,72.64333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,72.21,67.0,69.0,85.0,55.0,1388
2025-02-14 10:45:00,0.0,100.0,100.0,72.64333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,72.21666666666665,67.0,69.0,85.0,55.0,1389
2025-02-14 11:00:00,0.0,100.0,100.0,72.64,1875.21,66.99,0.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,85.0,55.0,1390
2025-02-14 11:15:00,0.0,100.0,100.0,72.58999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0,1391
2025-02-14 11:30:00,0.0,100.0,100.0,72.63,1875.21,66.99,0.0,74.0,70.0,0.0,72.20333333333333,67.0,69.0,85.0,55.0,1392
2025-02-14 11:45:00,0.0,100.0,100.0,72.62333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,85.0,55.0,1393
2025-02-14 12:00:00,0.0,100.0,100.0,72.64666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,72.21666666666667,67.0,69.0,85.0,55.0,1394
2025-02-14 12:15:00,0.0,100.0,100.0,72.61666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,55.0,1395
2025-02-14 12:30:00,0.0,100.0,100.0,72.64,1875.21,66.99,0.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,85.0,55.0,1396
2025-02-14 12:45:00,0.0,100.0,100.0,72.7,1875.21,66.99,0.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,85.0,55.0,1397
2025-02-14 13:00:00,0.0,100.0,100.0,72.88000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,72.17333333333333,67.0,69.0,85.0,55.0,1398
2025-02-14 13:15:00,0.0,100.0,100.0,73.10000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,72.16666666666667,67.0,69.0,85.0,55.0,1399
2025-02-14 13:30:00,0.0,100.0,100.0,73.25666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,85.0,55.0,1400
2025-02-14 13:45:00,0.0,100.0,100.0,73.33999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,72.36,67.0,69.0,85.0,55.0,1401
2025-02-14 14:00:00,0.0,100.0,100.0,73.32333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,72.43333333333334,67.0,69.0,85.0,55.0,1402
2025-02-14 14:15:00,0.0,100.0,100.0,73.22,1875.21,66.99,0.0,74.0,70.0,0.0,72.48666666666666,67.0,69.0,85.0,55.0,1403
2025-02-14 14:30:00,0.0,100.0,100.0,73.22,1875.21,66.99,0.0,74.0,70.0,0.0,72.48666666666666,67.0,69.0,85.0,55.0,1404
2025-02-14 14:45:00,0.0,100.0,100.0,73.12,1875.21,66.99,0.0,74.0,70.0,0.0,72.49333333333334,67.0,69.0,85.0,55.0,1405
2025-02-14 15:00:00,0.0,100.0,100.0,73.00333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,72.47000000000001,67.0,69.0,85.0,55.0,1406
2025-02-14 15:15:00,0.0,100.0,100.0,72.78666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,72.37666666666667,67.0,69.0,85.0,55.0,1407
2025-02-14 15:30:00,0.0,100.0,100.0,72.55666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,72.34666666666668,67.0,69.0,85.0,55.0,1408
2025-02-14 15:45:00,0.0,100.0,100.0,72.41666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,85.0,55.0,1409
2025-02-14 16:00:00,0.0,100.0,100.0,75.10666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,85.0,55.0,1410
2025-02-14 16:15:00,0.0,100.0,100.0,75.26,1875.21,66.99,0.0,74.0,70.0,0.0,72.15333333333332,67.0,69.0,85.0,55.0,1411
2025-02-14 16:30:00,0.0,100.0,100.0,74.83666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.99,67.0,69.0,85.0,55.0,1412
2025-02-14 16:45:00,0.0,100.0,100.0,71.3,1875.21,66.99,0.0,74.0,70.0,0.0,71.88333333333333,67.0,69.0,85.0,55.0,1413
2025-02-14 17:00:00,0.0,100.0,100.0,70.81333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,55.0,1414
2025-02-14 17:15:00,0.0,100.0,100.0,70.62666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.41333333333334,67.0,69.0,85.0,55.0,1415
2025-02-14 17:30:00,0.0,100.0,100.0,70.48333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,55.0,1416
2025-02-14 17:45:00,577.04,100.0,100.0,67.76,1875.21,66.99,0.0,74.0,70.0,0.0,70.86666666666667,67.0,69.0,85.0,55.0,1417
2025-02-14 18:00:00,875.8066666666667,100.0,100.0,66.09333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.95,67.0,69.0,85.0,55.0,1418
2025-02-14 18:15:00,865.2066666666666,100.0,100.0,66.39333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.95,67.0,69.0,85.0,55.0,1419
2025-02-14 18:30:00,866.62,100.0,100.0,66.42,1875.21,66.99,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0,1420
2025-02-14 18:45:00,856.0266666666666,100.0,100.0,66.73666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.22,67.0,69.0,85.0,55.0,1421
2025-02-14 19:00:00,803.0533333333333,100.0,100.0,66.88333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,55.0,1422
2025-02-14 19:15:00,849.6700000000001,100.0,100.0,67.07,1875.21,66.99,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0,1423
2025-02-14 19:30:00,849.6733333333333,100.0,100.0,66.92,1875.21,66.99,0.0,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,55.0,1424
2025-02-14 19:45:00,849.67,100.0,100.0,66.76333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.22,67.0,69.0,85.0,55.0,1425
2025-02-14 20:00:00,849.6733333333333,100.0,100.0,66.83666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,55.0,1426
2025-02-14 20:15:00,844.0233333333334,100.0,100.0,66.84666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,1427
2025-02-14 20:30:00,872.27,100.0,100.0,66.83333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.95666666666666,67.0,69.0,85.0,55.0,1428
2025-02-14 20:45:00,851.0833333333334,100.0,100.0,66.79,1875.21,66.99,0.0,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,55.0,1429
2025-02-14 21:00:00,867.3266666666667,100.0,100.0,66.81666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,1430
2025-02-14 21:15:00,854.6166666666667,100.0,100.0,66.85333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,1431
2025-02-14 21:30:00,839.7800000000001,100.0,100.0,66.80666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,55.0,1432
2025-02-14 21:45:00,842.6066666666666,100.0,100.0,66.77,1875.21,66.99,0.0,74.0,70.0,0.0,69.87333333333333,67.0,69.0,85.0,55.0,1433
2025-02-14 22:00:00,868.0333333333334,100.0,100.0,66.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1434
2025-02-14 22:15:00,873.6866666666666,100.0,100.0,66.77333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,1435
2025-02-14 22:30:00,870.1533333333333,100.0,100.0,66.78333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.19333333333334,67.0,69.0,85.0,55.0,1436
2025-02-14 22:45:00,847.5500000000001,100.0,100.0,66.77,1875.21,66.99,0.0,74.0,70.0,0.0,70.32333333333332,67.0,69.0,85.0,55.0,1437
2025-02-14 23:00:00,884.2800000000001,100.0,100.0,66.65666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.40333333333334,67.0,69.0,85.0,55.0,1438
2025-02-14 23:15:00,854.6166666666667,100.0,100.0,66.63666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0,1439
2025-02-14 23:30:00,851.79,100.0,100.0,66.6,1875.21,66.99,0.0,74.0,70.0,0.0,70.60000000000001,67.0,69.0,85.0,55.0,1440
2025-02-14 23:45:00,856.7333333333332,100.0,100.0,66.58,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,1441
2025-02-15 00:00:00,869.4466666666667,100.0,100.0,66.48666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.73333333333333,67.0,69.0,85.0,55.0,1442
2025-02-15 00:15:00,844.02,100.0,100.0,66.45,1875.21,66.99,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,55.0,1443
2025-02-15 00:30:00,840.4866666666667,100.0,100.0,66.49,1875.21,66.99,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,55.0,1444
2025-02-15 00:45:00,852.4966666666666,100.0,100.0,66.51666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,55.0,1445
2025-02-15 01:00:00,863.09,100.0,100.0,66.47666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,55.0,1446
2025-02-15 01:15:00,836.9549999999999,100.0,100.0,66.45,1875.21,66.99,0.0,74.0,70.0,0.0,70.96000000000001,67.0,69.0,85.0,55.0,1447
2025-02-15 01:30:00,845.4333333333334,100.0,100.0,66.52333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,55.0,1448
2025-02-15 01:45:00,861.68,100.0,100.0,66.51333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,55.0,1449
2025-02-15 02:00:00,842.6066666666667,100.0,100.0,66.49666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0,1450
2025-02-15 02:15:00,857.4399999999999,100.0,100.0,66.49,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0,1451
2025-02-15 02:30:00,858.1466666666666,100.0,100.0,66.49,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,1452
2025-02-15 02:45:00,853.91,100.0,100.0,66.55333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0,1453
2025-02-15 03:00:00,858.8533333333334,100.0,100.0,66.61666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,1454
2025-02-15 03:15:00,858.8533333333334,100.0,100.0,66.63666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,55.0,1455
2025-02-15 03:30:00,879.3366666666667,100.0,100.0,66.57666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.13333333333334,67.0,69.0,85.0,55.0,1456
2025-02-15 03:45:00,848.9666666666667,100.0,100.0,66.56,1875.21,66.99,0.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,55.0,1457
2025-02-15 04:00:00,856.7333333333332,100.0,100.0,66.58,1875.21,66.99,0.0,74.0,70.0,0.0,71.15666666666668,67.0,69.0,85.0,55.0,1458
2025-02-15 04:15:00,844.7266666666666,100.0,100.0,66.61333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,55.0,1459
2025-02-15 04:30:00,835.5466666666666,100.0,100.0,66.66333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.12333333333333,67.0,69.0,85.0,55.0,1460
2025-02-15 04:45:00,834.1333333333333,100.0,100.0,66.69666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.13,67.0,69.0,85.0,55.0,1461
2025-02-15 05:00:00,835.5466666666666,100.0,100.0,66.71333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,71.12333333333333,67.0,69.0,85.0,55.0,1462
2025-02-15 05:15:00,864.5,100.0,100.0,66.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.13,67.0,69.0,85.0,55.0,1463
2025-02-15 05:30:00,846.14,100.0,100.0,66.77333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.11999999999999,67.0,69.0,85.0,55.0,1464
2025-02-15 05:45:00,844.7266666666668,100.0,100.0,66.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0,1465
2025-02-15 06:00:00,841.9033333333333,100.0,100.0,66.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0,1466
2025-02-15 06:15:00,872.27,100.0,100.0,66.75666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,1467
2025-02-15 06:30:00,853.1999999999999,100.0,100.0,66.75333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,1468
2025-02-15 06:45:00,853.91,100.0,100.0,66.79333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,1469
2025-02-15 07:00:00,824.9533333333334,100.0,100.0,66.78,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0,1470
2025-02-15 07:15:00,855.32,100.0,100.0,66.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0,1471
2025-02-15 07:30:00,834.8366666666667,100.0,100.0,66.82,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0,1472
2025-02-15 07:45:00,844.02,100.0,100.0,66.90666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.11999999999999,67.0,69.0,85.0,55.0,1473
2025-02-15 08:00:00,842.6066666666666,100.0,100.0,67.01,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,1474
