time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-22 14:00:00,926.6566666666668,100.0,100.0,59.04333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.31333333333333,67.0,69.0,85.0,55.0,2170
2025-02-22 14:15:00,931.6,100.0,100.0,59.31333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,67.42,67.0,69.0,85.0,55.0,2171
2025-02-22 14:30:00,944.31,100.0,100.0,59.620000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,67.54666666666667,67.0,69.0,85.0,55.0,2172
2025-02-22 14:45:00,945.7266666666668,100.0,100.0,59.98,1875.21,66.99,0.0,74.0,70.0,0.0,67.69,67.0,69.0,85.0,55.0,2173
2025-02-22 15:00:00,942.9,100.0,100.0,60.30666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,67.85000000000001,67.0,69.0,85.0,55.0,2174
2025-02-22 15:15:00,934.4266666666666,100.0,100.0,60.70333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,68.01,67.0,69.0,85.0,55.0,2175
2025-02-22 15:30:00,911.12,100.0,100.0,61.196666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,68.21666666666667,67.0,69.0,85.0,55.0,2176
2025-02-22 15:45:00,928.7766666666666,100.0,100.0,61.85666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,85.0,55.0,2177
2025-02-22 16:00:00,911.1166666666668,100.0,100.0,62.51666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.64999999999999,67.0,69.0,85.0,55.0,2178
2025-02-22 16:15:00,935.1333333333332,100.0,100.0,62.71666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.92666666666666,67.0,69.0,85.0,55.0,2179
2025-02-22 16:30:00,915.3566666666666,100.0,100.0,62.97666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.09666666666668,67.0,69.0,85.0,55.0,2180
2025-02-22 16:45:00,900.5233333333332,100.0,100.0,63.56333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0,2181
2025-02-22 17:00:00,887.8133333333334,100.0,100.0,63.67,1875.21,66.99,0.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,85.0,55.0,2182
2025-02-22 17:15:00,910.4133333333332,100.0,100.0,64.06666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.60000000000001,67.0,69.0,85.0,55.0,2183
2025-02-22 17:30:00,908.9966666666668,100.0,100.0,64.27,1875.21,66.99,0.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,55.0,2184
2025-02-22 17:45:00,892.7566666666667,100.0,100.0,64.36,1875.21,66.99,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0,2185
2025-02-22 18:00:00,894.1700000000001,100.0,100.0,64.71333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,55.0,2186
2025-02-22 18:15:00,911.1166666666668,100.0,100.0,64.78333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0,2187
2025-02-22 18:30:00,901.23,100.0,100.0,65.13333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0,2188
2025-02-22 18:45:00,880.0433333333334,100.0,100.0,65.25666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,85.0,55.0,2189
2025-02-22 19:00:00,885.69,100.0,100.0,65.47666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.77,67.0,69.0,85.0,55.0,2190
2025-02-22 19:15:00,921.7133333333333,100.0,100.0,65.67666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,55.0,2191
2025-02-22 19:30:00,884.9866666666667,100.0,100.0,65.57000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,71.15666666666667,67.0,69.0,85.0,55.0,2192
2025-02-22 19:45:00,877.2199999999999,100.0,100.0,65.24666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.14666666666666,67.0,69.0,85.0,55.0,2193
2025-02-22 20:00:00,885.6933333333333,100.0,100.0,65.11333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,55.0,2194
2025-02-22 20:15:00,890.6366666666667,100.0,100.0,64.98666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.92,67.0,69.0,85.0,55.0,2195
2025-02-22 20:30:00,889.2233333333334,100.0,100.0,64.99666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0,2196
2025-02-22 20:45:00,905.47,100.0,100.0,65.21666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,85.0,55.0,2197
2025-02-22 21:00:00,875.8033333333333,100.0,100.0,65.46333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,55.0,2198
2025-02-22 21:15:00,886.4,100.0,100.0,65.37,1875.21,66.99,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,55.0,2199
2025-02-22 21:30:00,885.6933333333333,100.0,100.0,65.33,1875.21,66.99,0.0,74.0,70.0,0.0,70.69666666666667,67.0,69.0,85.0,55.0,2200
2025-02-22 21:45:00,889.93,100.0,100.0,64.97666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.42999999999999,67.0,69.0,85.0,55.0,2201
2025-02-22 22:00:00,876.5099999999999,100.0,100.0,64.83333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0,2202
2025-02-22 22:15:00,903.3466666666668,100.0,100.0,64.72333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.75666666666666,67.0,69.0,85.0,55.0,2203
2025-02-22 22:30:00,889.2266666666666,100.0,100.0,64.61666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,55.0,2204
2025-02-22 22:45:00,889.93,100.0,100.0,64.51333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,2205
2025-02-22 23:00:00,909.7066666666666,100.0,100.0,64.39999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,55.0,2206
2025-02-22 23:15:00,884.2800000000001,100.0,100.0,64.27333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.76666666666667,67.0,69.0,85.0,55.0,2207
2025-02-22 23:30:00,926.6566666666666,100.0,100.0,64.23333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,55.0,2208
2025-02-22 23:45:00,887.8100000000001,100.0,100.0,64.10666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0,2209
2025-02-23 00:00:00,918.1833333333334,100.0,100.0,63.99333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,2210
2025-02-23 00:15:00,899.82,100.0,100.0,63.973333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0,2211
2025-02-23 00:30:00,895.5766666666667,100.0,100.0,63.903333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,55.0,2212
2025-02-23 00:45:00,898.4066666666666,100.0,100.0,63.82333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0,2213
2025-02-23 01:00:00,891.3433333333332,100.0,100.0,63.74333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,2214
2025-02-23 01:15:00,888.52,100.0,100.0,63.65,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,2215
2025-02-23 01:30:00,896.2866666666667,100.0,100.0,63.59,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0,2216
2025-02-23 01:45:00,901.23,100.0,100.0,63.52,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0,2217
2025-02-23 02:00:00,899.1133333333333,100.0,100.0,63.42,1875.21,66.99,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0,2218
2025-02-23 02:15:00,895.5799999999999,100.0,100.0,63.28333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,55.0,2219
2025-02-23 02:30:00,893.46,100.0,100.0,63.07666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,55.0,2220
2025-02-23 02:45:00,897.6999999999999,100.0,100.0,62.87,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,2221
2025-02-23 03:00:00,894.8733333333333,100.0,100.0,62.72666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,55.0,2222
2025-02-23 03:15:00,905.47,100.0,100.0,62.57,1875.21,66.99,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0,2223
2025-02-23 03:30:00,913.9433333333332,100.0,100.0,62.42333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0,2224
2025-02-23 03:45:00,931.6,100.0,100.0,62.23,1875.21,66.99,0.0,74.0,70.0,0.0,69.96666666666667,67.0,69.0,85.0,55.0,2225
2025-02-23 04:00:00,881.4533333333334,100.0,100.0,62.16333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.86,67.0,69.0,85.0,55.0,2226
2025-02-23 04:15:00,913.9433333333332,100.0,100.0,61.86000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,69.80666666666667,67.0,69.0,85.0,55.0,2227
2025-02-23 04:30:00,913.24,100.0,100.0,61.620000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,2228
2025-02-23 04:45:00,894.1666666666666,100.0,100.0,61.623333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,55.0,2229
2025-02-23 05:00:00,918.1833333333334,100.0,100.0,61.72,1875.21,66.99,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0,2230
2025-02-23 05:15:00,894.8733333333333,100.0,100.0,61.52666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,55.0,2231
2025-02-23 05:30:00,912.53,100.0,100.0,61.35333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,85.0,55.0,2232
2025-02-23 05:45:00,914.65,100.0,100.0,61.333333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,85.0,55.0,2233
2025-02-23 06:00:00,901.94,100.0,100.0,61.13333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,85.0,55.0,2234
2025-02-23 06:15:00,910.4133333333332,100.0,100.0,60.97333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,55.0,2235
2025-02-23 06:30:00,911.12,100.0,100.0,61.01333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,85.0,55.0,2236
2025-02-23 06:45:00,937.25,100.0,100.0,60.85,1875.21,66.99,0.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,55.0,2237
2025-02-23 07:00:00,913.9433333333332,100.0,100.0,60.76333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,85.0,55.0,2238
2025-02-23 07:15:00,903.35,100.0,100.0,60.69,1875.21,66.99,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0,2239
2025-02-23 07:30:00,938.6666666666666,100.0,100.0,60.53,1875.21,66.99,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0,2240
2025-02-23 07:45:00,939.37,100.0,100.0,60.48333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.91,67.0,69.0,85.0,55.0,2241
2025-02-23 08:00:00,920.3033333333332,100.0,100.0,60.373333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,85.0,55.0,2242
2025-02-23 08:15:00,908.2933333333334,100.0,100.0,60.3,1875.21,66.99,0.0,74.0,70.0,0.0,68.81333333333333,67.0,69.0,85.0,55.0,2243
2025-02-23 08:30:00,933.0166666666668,100.0,100.0,60.20666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,85.0,55.0,2244
2025-02-23 08:45:00,913.9433333333332,100.0,100.0,60.18666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,85.0,55.0,2245
2025-02-23 09:00:00,916.0633333333334,100.0,100.0,60.21,1875.21,66.99,0.0,74.0,70.0,0.0,68.69,67.0,69.0,85.0,55.0,2246
2025-02-23 09:15:00,911.8233333333334,100.0,100.0,60.10999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,85.0,55.0,2247
2025-02-23 09:30:00,904.7633333333332,100.0,100.0,60.02333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,55.0,2248
2025-02-23 09:45:00,921.0033333333334,100.0,100.0,59.95,1875.21,66.99,0.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,85.0,55.0,2249
2025-02-23 10:00:00,906.8833333333332,100.0,100.0,59.88333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.48,67.0,69.0,85.0,55.0,2250
2025-02-23 10:15:00,929.48,100.0,100.0,59.82,1875.21,66.99,0.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,85.0,55.0,2251
2025-02-23 10:30:00,909.7066666666666,100.0,100.0,59.75,1875.21,66.99,0.0,74.0,70.0,0.0,68.45,67.0,69.0,85.0,55.0,2252
2025-02-23 10:45:00,902.64,100.0,100.0,59.75,1875.21,66.99,0.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,85.0,55.0,2253
2025-02-23 11:00:00,928.07,100.0,100.0,59.65,1875.21,66.99,0.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,85.0,55.0,2254
2025-02-23 11:15:00,938.6633333333332,100.0,100.0,59.67,1875.21,66.99,0.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,85.0,55.0,2255
2025-02-23 11:30:00,921.7133333333333,100.0,100.0,59.61666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.30333333333334,67.0,69.0,85.0,55.0,2256
2025-02-23 11:45:00,892.7566666666667,100.0,100.0,59.53,1875.21,66.99,0.0,74.0,70.0,0.0,68.29,67.0,69.0,85.0,55.0,2257
2025-02-23 12:00:00,921.7133333333333,100.0,100.0,59.53,1875.21,66.99,0.0,74.0,70.0,0.0,68.22666666666667,67.0,69.0,85.0,55.0,2258
2025-02-23 12:15:00,899.8166666666666,100.0,100.0,59.47,1875.21,66.99,0.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,85.0,55.0,2259
2025-02-23 12:30:00,921.7166666666668,100.0,100.0,59.45000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,68.18,67.0,69.0,85.0,55.0,2260
2025-02-23 12:45:00,917.4766666666666,100.0,100.0,59.46666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.15333333333332,67.0,69.0,85.0,55.0,2261
2025-02-23 13:00:00,913.9466666666668,100.0,100.0,59.75666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.16666666666667,67.0,69.0,85.0,55.0,2262
2025-02-23 13:15:00,933.72,100.0,100.0,60.26333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.2,67.0,69.0,85.0,55.0,2263
2025-02-23 13:30:00,905.47,100.0,100.0,60.79333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.31,67.0,69.0,85.0,55.0,2264
2025-02-23 13:45:00,915.3566666666668,100.0,100.0,61.31,1875.21,66.99,0.0,74.0,70.0,0.0,68.42666666666666,67.0,69.0,85.0,55.0,2265
2025-02-23 14:00:00,918.1833333333334,100.0,100.0,61.78333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.55666666666667,67.0,69.0,85.0,55.0,2266
2025-02-23 14:15:00,906.1766666666666,100.0,100.0,62.376666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,68.76,67.0,69.0,85.0,55.0,2267
2025-02-23 14:30:00,919.5933333333334,100.0,100.0,62.96,1875.21,66.99,0.0,74.0,70.0,0.0,68.96666666666665,67.0,69.0,85.0,55.0,2268
2025-02-23 14:45:00,892.0499999999998,100.0,100.0,63.38666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.17666666666668,67.0,69.0,85.0,55.0,2269
2025-02-23 15:00:00,899.8166666666666,100.0,100.0,63.830000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,55.0,2270
2025-02-23 15:15:00,865.9166666666666,100.0,100.0,64.39,1875.21,66.99,0.0,74.0,70.0,0.0,69.61333333333333,67.0,69.0,85.0,55.0,2271
2025-02-23 15:30:00,905.47,100.0,100.0,64.77,1875.21,66.99,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,2272
2025-02-23 15:45:00,914.6533333333332,100.0,100.0,65.05333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.04333333333334,67.0,69.0,85.0,55.0,2273
2025-02-23 16:00:00,904.7633333333332,100.0,100.0,65.32333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0,2274
2025-02-23 16:15:00,898.4066666666668,100.0,100.0,65.76,1875.21,66.99,0.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,55.0,2275
2025-02-23 16:30:00,902.6433333333332,100.0,100.0,65.91666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,2276
2025-02-23 16:45:00,883.5733333333334,100.0,100.0,66.2,1875.21,66.99,0.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,55.0,2277
2025-02-23 17:00:00,879.3333333333334,100.0,100.0,66.42,1875.21,66.99,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,55.0,2278
2025-02-23 17:15:00,899.82,100.0,100.0,66.56666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.25666666666666,67.0,69.0,85.0,55.0,2279
2025-02-23 17:30:00,881.4533333333334,100.0,100.0,66.77,1875.21,66.99,0.0,74.0,70.0,0.0,71.38333333333333,67.0,69.0,85.0,55.0,2280
2025-02-23 17:45:00,881.4566666666666,100.0,100.0,67.25666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.46666666666667,67.0,69.0,85.0,55.0,2281
2025-02-23 18:00:00,882.1633333333333,100.0,100.0,67.39333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,55.0,2282
2025-02-23 18:15:00,899.82,100.0,100.0,67.48333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,55.0,2283
2025-02-23 18:30:00,881.4533333333334,100.0,100.0,67.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.41666666666667,67.0,69.0,85.0,55.0,2284
2025-02-23 18:45:00,877.9233333333333,100.0,100.0,68.06,1875.21,66.99,0.0,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,55.0,2285
2025-02-23 19:00:00,852.4966666666666,100.0,100.0,68.12,1875.21,66.99,0.0,74.0,70.0,0.0,71.24666666666667,67.0,69.0,85.0,55.0,2286
2025-02-23 19:15:00,869.4466666666667,100.0,100.0,68.21,1875.21,66.99,0.0,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,55.0,2287
2025-02-23 19:30:00,881.4533333333334,100.0,100.0,68.27666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,55.0,2288
2025-02-23 19:45:00,986.6933333333332,100.0,100.0,67.32333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,55.0,2289
2025-02-23 20:00:00,1073.5666666666666,100.0,100.0,65.24,1875.21,66.99,0.0,74.0,70.0,0.0,70.44,67.0,69.0,85.0,55.0,2290
2025-02-23 20:15:00,1067.2066666666667,100.0,100.0,65.27666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,2291
2025-02-23 20:30:00,1120.1833333333334,100.0,100.0,65.25666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,2292
2025-02-23 20:45:00,1130.0733333333335,100.0,100.0,65.28333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.31,67.0,69.0,85.0,55.0,2293
2025-02-23 21:00:00,1129.3633333333337,100.0,100.0,65.18666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0,2294
2025-02-23 21:15:00,1137.84,100.0,100.0,65.33333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.51666666666667,67.0,69.0,85.0,55.0,2295
2025-02-23 21:30:00,1111.0,100.0,100.0,65.26,1875.21,66.99,0.0,74.0,70.0,0.0,70.61666666666666,67.0,69.0,85.0,55.0,2296
2025-02-23 21:45:00,1142.0766666666666,100.0,100.0,65.18666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0,2297
2025-02-23 22:00:00,1127.243333333333,100.0,100.0,64.92666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,2298
2025-02-23 22:15:00,1142.7833333333335,100.0,100.0,64.72666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.7,67.0,69.0,85.0,55.0,2299
2025-02-23 22:30:00,1120.8866666666663,100.0,100.0,64.52666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,2300
2025-02-23 22:45:00,1117.3566666666668,100.0,100.0,64.32333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.59333333333333,67.0,69.0,85.0,55.0,2301
2025-02-23 23:00:00,1144.9033333333334,100.0,100.0,63.79333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.46666666666667,67.0,69.0,85.0,55.0,2302
2025-02-23 23:15:00,1150.5533333333333,100.0,100.0,63.333333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,85.0,55.0,2303
2025-02-23 23:30:00,1120.18,100.0,100.0,62.88666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.74666666666666,67.0,69.0,85.0,55.0,2304
2025-02-23 23:45:00,1120.1833333333334,100.0,100.0,62.923333333333325,1875.21,66.99,0.0,74.0,70.0,0.0,69.33999999999999,67.0,69.0,85.0,55.0,2305
2025-02-24 00:00:00,997.9933333333332,100.0,100.0,63.26,1875.21,66.99,0.0,74.0,70.0,0.0,69.02,67.0,69.0,85.0,55.0,2306
2025-02-24 00:15:00,933.72,100.0,100.0,63.88333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,55.0,2307
2025-02-24 00:30:00,949.2566666666668,100.0,100.0,63.92666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0,2308
2025-02-24 00:45:00,945.7233333333334,100.0,100.0,63.52333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.05,67.0,69.0,85.0,55.0,2309
2025-02-24 01:00:00,933.7233333333334,100.0,100.0,63.74,1875.21,66.99,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,55.0,2310
2025-02-24 01:15:00,949.2566666666668,100.0,100.0,64.14666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.42999999999999,67.0,69.0,85.0,55.0,2311
2025-02-24 01:30:00,933.7166666666668,100.0,100.0,63.873333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.65666666666665,67.0,69.0,85.0,55.0,2312
2025-02-24 01:45:00,928.07,100.0,100.0,63.56666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,55.0,2313
2025-02-24 02:00:00,904.0533333333332,100.0,100.0,63.84666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.95,67.0,69.0,85.0,55.0,2314
2025-02-24 02:15:00,904.76,100.0,100.0,63.85333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,55.0,2315
2025-02-24 02:30:00,887.1033333333334,100.0,100.0,63.66666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,85.0,55.0,2316
2025-02-24 02:45:00,894.8733333333333,100.0,100.0,63.81666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,55.0,2317
2025-02-24 03:00:00,900.5266666666666,100.0,100.0,63.85,1875.21,66.99,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,55.0,2318
2025-02-24 03:15:00,893.4633333333333,100.0,100.0,63.73333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0,2319
2025-02-24 03:30:00,884.9866666666667,100.0,100.0,63.54666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,2320
2025-02-24 03:45:00,891.34,100.0,100.0,63.52333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,2321
2025-02-24 04:00:00,872.2733333333334,100.0,100.0,63.38,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,2322
2025-02-24 04:15:00,881.4566666666666,100.0,100.0,63.19333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,2323
2025-02-24 04:30:00,868.7433333333333,100.0,100.0,63.06666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0,2324
2025-02-24 04:45:00,887.8133333333334,100.0,100.0,62.95,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0,2325
2025-02-24 05:00:00,886.3966666666666,100.0,100.0,62.803333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0,2326
2025-02-24 05:15:00,901.23,100.0,100.0,62.95666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0,2327
2025-02-24 05:30:00,889.2233333333334,100.0,100.0,63.02,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,2328
2025-02-24 05:45:00,871.5666666666666,100.0,100.0,63.06666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0,2329
2025-02-24 06:00:00,877.2166666666667,100.0,100.0,63.10999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,2330
2025-02-24 06:15:00,899.11,100.0,100.0,62.923333333333325,1875.21,66.99,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,55.0,2331
2025-02-24 06:30:00,887.1066666666666,100.0,100.0,62.77,1875.21,66.99,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,55.0,2332
2025-02-24 06:45:00,889.2233333333334,100.0,100.0,62.75666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,55.0,2333
2025-02-24 07:00:00,894.1666666666666,100.0,100.0,62.82,1875.21,66.99,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,55.0,2334
2025-02-24 07:15:00,904.0533333333332,100.0,100.0,62.73333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,2335
2025-02-24 07:30:00,853.905,100.0,100.0,62.72,1875.21,66.99,0.0,74.0,70.0,0.0,70.24000000000001,67.0,69.0,85.0,55.0,2336
2025-02-24 07:45:00,894.1666666666666,100.0,100.0,62.63,1875.21,66.99,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0,2337
2025-02-24 08:00:00,882.16,100.0,100.0,62.55666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,2338
2025-02-24 08:15:00,877.2166666666667,100.0,100.0,62.52333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,2339
2025-02-24 08:30:00,920.3,100.0,100.0,62.42,1875.21,66.99,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0,2340
2025-02-24 08:45:00,891.3433333333332,100.0,100.0,62.34333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,2341
2025-02-24 09:00:00,913.9433333333332,100.0,100.0,62.423333333333325,1875.21,66.99,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2342
2025-02-24 09:15:00,890.6366666666667,100.0,100.0,62.330000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,2343
2025-02-24 09:30:00,904.0566666666668,100.0,100.0,62.19,1875.21,66.99,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,2344
2025-02-24 09:45:00,875.8033333333333,100.0,100.0,62.18666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,55.0,2345
2025-02-24 10:00:00,908.2933333333334,100.0,100.0,62.13666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.86,67.0,69.0,85.0,55.0,2346
2025-02-24 10:15:00,883.57,100.0,100.0,62.11333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,2347
2025-02-24 10:30:00,889.9333333333334,100.0,100.0,62.05,1875.21,66.99,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0,2348
2025-02-24 10:45:00,884.9833333333332,100.0,100.0,62.04333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,55.0,2349
2025-02-24 11:00:00,889.93,100.0,100.0,62.06,1875.21,66.99,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,2350
2025-02-24 11:15:00,923.1233333333332,100.0,100.0,62.06,1875.21,66.99,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,2351
2025-02-24 11:30:00,899.82,100.0,100.0,62.01,1875.21,66.99,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,2352
2025-02-24 11:45:00,897.6999999999999,100.0,100.0,62.06666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,2353
2025-02-24 12:00:00,900.5233333333334,100.0,100.0,62.02333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0,2354
2025-02-24 12:15:00,880.75,100.0,100.0,62.06333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,55.0,2355
2025-02-24 12:30:00,895.58,100.0,100.0,61.97666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,55.0,2356
2025-02-24 12:45:00,910.4133333333332,100.0,100.0,61.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.64,67.0,69.0,85.0,55.0,2357
2025-02-24 13:00:00,912.5333333333332,100.0,100.0,62.13666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.64666666666666,67.0,69.0,85.0,55.0,2358
2025-02-24 13:15:00,904.7633333333332,100.0,100.0,62.59333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,85.0,55.0,2359
2025-02-24 13:30:00,891.34,100.0,100.0,63.20666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,55.0,2360
2025-02-24 13:45:00,901.23,100.0,100.0,63.94333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0,2361
2025-02-24 14:00:00,884.2800000000001,100.0,100.0,64.55,1875.21,66.99,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0,2362
2025-02-24 14:15:00,893.46,100.0,100.0,65.13,1875.21,66.99,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,55.0,2363
2025-02-24 14:30:00,892.0500000000001,100.0,100.0,65.42999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.56,67.0,69.0,85.0,55.0,2364
2025-02-24 14:45:00,902.64,100.0,100.0,66.11,1875.21,66.99,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,55.0,2365
2025-02-24 15:00:00,931.6033333333334,100.0,100.0,66.02666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,55.0,2366
2025-02-24 15:15:00,930.19,100.0,100.0,65.78,1875.21,66.99,0.0,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,55.0,2367
2025-02-24 15:30:00,952.0866666666668,100.0,100.0,65.84666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,55.0,2368
2025-02-24 15:45:00,984.5733333333334,100.0,100.0,65.57666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.37,67.0,69.0,85.0,55.0,2369
2025-02-24 16:00:00,992.34,100.0,100.0,65.58999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,71.36333333333333,67.0,69.0,85.0,55.0,2370
2025-02-24 16:15:00,988.1033333333334,100.0,100.0,65.45666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,55.0,2371
2025-02-24 16:30:00,1030.48,100.0,100.0,65.24,1875.21,66.99,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,55.0,2372
2025-02-24 16:45:00,1094.0466666666666,100.0,100.0,65.12333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0,2373
2025-02-24 17:00:00,1082.746666666667,100.0,100.0,65.08999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,55.0,2374
2025-02-24 17:15:00,1146.3133333333333,100.0,100.0,65.0,1875.21,66.99,0.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,55.0,2375
2025-02-24 17:30:00,1226.8333333333333,100.0,100.0,64.96333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.82000000000001,67.0,69.0,85.0,55.0,2376
2025-02-24 17:45:00,1287.5733333333335,100.0,100.0,65.05333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,55.0,2377
2025-02-24 18:00:00,1358.2033333333334,100.0,100.0,64.48666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,55.0,2378
2025-02-24 18:15:00,1385.0433333333333,100.0,100.0,64.64666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0,2379
2025-02-24 18:30:00,1420.3566666666666,100.0,100.0,64.89333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,55.0,2380
2025-02-24 18:45:00,1429.5366666666666,100.0,100.0,65.01,1875.21,66.99,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,55.0,2381
2025-02-24 19:00:00,1483.2166666666665,100.0,100.0,64.7,1875.21,66.99,0.0,74.0,70.0,0.0,70.35666666666667,67.0,69.0,85.0,55.0,2382
2025-02-24 19:15:00,1515.0,100.0,100.0,64.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,2383
2025-02-24 19:30:00,1529.1233333333332,100.0,100.0,64.85333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.22000000000001,67.0,69.0,85.0,55.0,2384
2025-02-24 19:45:00,1619.53,100.0,100.0,65.07,1875.21,66.99,0.0,74.0,70.0,0.0,70.22333333333333,67.0,69.0,85.0,55.0,2385
2025-02-24 20:00:00,1774.21,100.0,100.0,64.71333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0,2386
2025-02-24 20:15:00,1693.6899999999998,100.0,100.0,64.35666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.08666666666666,67.0,69.0,85.0,55.0,2387
2025-02-24 20:30:00,1649.1933333333334,100.0,100.0,63.973333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0,2388
2025-02-24 20:45:00,1643.5466666666669,100.0,100.0,63.86666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.94666666666667,67.0,69.0,85.0,55.0,2389
2025-02-24 21:00:00,1634.3633333333337,100.0,100.0,63.84333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.88666666666667,67.0,69.0,85.0,55.0,2390
2025-02-24 21:15:00,1637.8933333333334,100.0,100.0,63.71666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,2391
2025-02-24 21:30:00,1613.1766666666665,100.0,100.0,63.59,1875.21,66.99,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,2392
2025-02-24 21:45:00,1620.236666666667,100.0,100.0,63.43000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,2393
2025-02-24 22:00:00,1604.6966666666667,100.0,100.0,63.18333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,55.0,2394
2025-02-24 22:15:00,1628.7133333333334,100.0,100.0,62.923333333333325,1875.21,66.99,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,55.0,2395
2025-02-24 22:30:00,1573.62,100.0,100.0,62.60666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0,2396
2025-02-24 22:45:00,1606.8166666666666,100.0,100.0,62.74333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.87333333333333,67.0,69.0,85.0,55.0,2397
2025-02-24 23:00:00,1595.5166666666669,100.0,100.0,62.946666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,2398
2025-02-24 23:15:00,1603.993333333333,100.0,100.0,62.14333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,55.0,2399
2025-02-24 23:30:00,1563.736666666667,100.0,100.0,61.553333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.72,67.0,69.0,85.0,55.0,2400
2025-02-24 23:45:00,1480.3866666666663,100.0,100.0,61.48666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.64,67.0,69.0,85.0,55.0,2401
2025-02-25 00:00:00,1389.9833333333331,100.0,100.0,62.09333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,2402
2025-02-25 00:15:00,1398.46,100.0,100.0,62.31333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,2403
2025-02-25 00:30:00,1365.2666666666669,100.0,100.0,62.25333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,55.0,2404
2025-02-25 00:45:00,1373.74,100.0,100.0,62.27666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,55.0,2405
2025-02-25 01:00:00,1423.8866666666663,100.0,100.0,62.26,1875.21,66.99,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,55.0,2406
2025-02-25 01:15:00,1385.746666666667,100.0,100.0,61.98,1875.21,66.99,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0,2407
2025-02-25 01:30:00,1401.993333333333,100.0,100.0,61.64000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,69.63666666666667,67.0,69.0,85.0,55.0,2408
2025-02-25 01:45:00,1359.6166666666666,100.0,100.0,61.836666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,2409
2025-02-25 02:00:00,1300.993333333333,100.0,100.0,61.91666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,2410
2025-02-25 02:15:00,1288.986666666667,100.0,100.0,61.906666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,2411
2025-02-25 02:30:00,1264.9733333333334,100.0,100.0,61.82,1875.21,66.99,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,2412
2025-02-25 02:45:00,1250.8466666666666,100.0,100.0,61.82333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,2413
2025-02-25 03:00:00,1274.86,100.0,100.0,62.46666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,2414
2025-02-25 03:15:00,1272.0366666666666,100.0,100.0,62.083333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,55.0,2415
2025-02-25 03:30:00,1269.21,100.0,100.0,62.330000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,85.0,55.0,2416
2025-02-25 03:45:00,1251.5533333333333,100.0,100.0,61.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,55.0,2417
2025-02-25 04:00:00,1214.8233333333333,100.0,100.0,62.43333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,2418
2025-02-25 04:15:00,1214.8233333333335,100.0,100.0,63.61666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,55.0,2419
2025-02-25 04:30:00,1201.4033333333334,100.0,100.0,63.620000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,69.92,67.0,69.0,85.0,55.0,2420
2025-02-25 04:45:00,1212.0,100.0,100.0,63.61333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0,2421
2025-02-25 05:00:00,1220.4733333333334,100.0,100.0,63.41,1875.21,66.99,0.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,55.0,2422
2025-02-25 05:15:00,1200.6966666666667,100.0,100.0,63.55,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0,2423
2025-02-25 05:30:00,1196.46,100.0,100.0,63.696666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.29666666666667,67.0,69.0,85.0,55.0,2424
2025-02-25 05:45:00,1199.99,100.0,100.0,63.92666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,55.0,2425
2025-02-25 06:00:00,1170.3266666666668,100.0,100.0,64.09333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,2426
2025-02-25 06:15:00,1229.6566666666668,100.0,100.0,64.39333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,55.0,2427
2025-02-25 06:30:00,1190.81,100.0,100.0,64.43666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0,2428
2025-02-25 06:45:00,1223.3,100.0,100.0,64.43666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,55.0,2429
2025-02-25 07:00:00,1173.1533333333334,100.0,100.0,64.38,1875.21,66.99,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0,2430
2025-02-25 07:15:00,1185.8666666666668,100.0,100.0,64.30666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,55.0,2431
2025-02-25 07:30:00,1199.99,100.0,100.0,64.23333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,2432
2025-02-25 07:45:00,1211.2933333333333,100.0,100.0,64.13333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,2433
2025-02-25 08:00:00,1209.1733333333334,100.0,100.0,63.81333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,2434
2025-02-25 08:15:00,1181.63,100.0,100.0,63.61333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0,2435
2025-02-25 08:30:00,1214.1166666666666,100.0,100.0,63.52333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,55.0,2436
2025-02-25 08:45:00,1174.5666666666666,100.0,100.0,63.38666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,55.0,2437
2025-02-25 09:00:00,1195.0466666666669,100.0,100.0,63.2,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,2438
2025-02-25 09:15:00,1181.6266666666668,100.0,100.0,63.04333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0,2439
2025-02-25 09:30:00,1228.243333333333,100.0,100.0,62.81666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.47333333333334,67.0,69.0,85.0,55.0,2440
2025-02-25 09:45:00,1202.8166666666666,100.0,100.0,62.74,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,2441
2025-02-25 10:00:00,1192.2233333333334,100.0,100.0,62.73333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0,2442
2025-02-25 10:15:00,1202.82,100.0,100.0,62.59,1875.21,66.99,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0,2443
2025-02-25 10:30:00,1187.986666666667,100.0,100.0,62.65333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,85.0,55.0,2444
2025-02-25 10:45:00,1192.93,100.0,100.0,62.54666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,55.0,2445
2025-02-25 11:00:00,1214.12,100.0,100.0,62.16,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,2446
2025-02-25 11:15:00,1182.3333333333333,100.0,100.0,61.88333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.14333333333333,67.0,69.0,85.0,55.0,2447
2025-02-25 11:30:00,1161.1466666666663,100.0,100.0,61.946666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0,2448
2025-02-25 11:45:00,1129.3633333333337,100.0,100.0,61.98333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,2449
2025-02-25 12:00:00,1071.45,100.0,100.0,62.44333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,2450
2025-02-25 12:15:00,1062.263333333333,100.0,100.0,62.81666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0,2451
2025-02-25 12:30:00,1086.99,100.0,100.0,62.66,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,2452
2025-02-25 12:45:00,1082.0433333333333,100.0,100.0,63.10333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,85.0,55.0,2453
2025-02-25 13:00:00,1077.0966666666666,100.0,100.0,63.47666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,55.0,2454
2025-02-25 13:15:00,1060.8566666666668,100.0,100.0,63.70000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,55.0,2455
2025-02-25 13:30:00,1071.4466666666667,100.0,100.0,64.02666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,55.0,2456
2025-02-25 13:45:00,1090.5166666666669,100.0,100.0,64.43333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,55.0,2457
2025-02-25 14:00:00,1034.7233333333334,100.0,100.0,64.84333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,55.0,2458
2025-02-25 14:15:00,1072.1533333333334,100.0,100.0,65.25333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0,2459
2025-02-25 14:30:00,1090.5166666666669,100.0,100.0,65.19333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,55.0,2460
2025-02-25 14:45:00,1149.8433333333332,100.0,100.0,64.92333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.32,67.0,69.0,85.0,55.0,2461
2025-02-25 15:00:00,1207.0533333333333,100.0,100.0,64.71666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.25,67.0,69.0,85.0,55.0,2462
2025-02-25 15:15:00,1203.5233333333333,100.0,100.0,64.88,1875.21,66.99,0.0,74.0,70.0,0.0,71.11666666666666,67.0,69.0,85.0,55.0,2463
2025-02-25 15:30:00,1227.5366666666666,100.0,100.0,64.96333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0,2464
2025-02-25 15:45:00,1318.6533333333334,100.0,100.0,64.86333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0,2465
2025-02-25 16:00:00,1366.68,100.0,100.0,64.91333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,55.0,2466
2025-02-25 16:15:00,1384.3366666666668,100.0,100.0,64.89666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.90666666666668,67.0,69.0,85.0,55.0,2467
2025-02-25 16:30:00,1466.97,100.0,100.0,65.10000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,2468
2025-02-25 16:45:00,1592.6933333333334,100.0,100.0,65.30666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.74,67.0,69.0,85.0,55.0,2469
2025-02-25 17:00:00,1704.2866666666666,100.0,100.0,65.52999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,55.0,2470
2025-02-25 17:15:00,1687.3333333333333,100.0,100.0,65.64999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.60333333333334,67.0,69.0,85.0,55.0,2471
2025-02-25 17:30:00,1613.8833333333332,100.0,100.0,65.58999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0,2472
2025-02-25 17:45:00,1606.82,100.0,100.0,66.29333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,55.0,2473
2025-02-25 18:00:00,1631.5366666666666,100.0,100.0,66.83666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,55.0,2474
2025-02-25 18:15:00,1757.9666666666665,100.0,100.0,61.71666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0,2475
2025-02-25 18:30:00,1591.986666666667,100.0,100.0,64.16666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,85.0,55.0,2476
2025-02-25 18:45:00,1605.4066666666668,100.0,100.0,60.03333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,55.0,2477
2025-02-25 19:00:00,1549.6066666666666,100.0,100.0,59.123333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.82333333333332,67.0,69.0,85.0,55.0,2478
2025-02-25 19:15:00,1500.87,100.0,100.0,59.28,1875.21,66.99,0.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,85.0,55.0,2479
2025-02-25 19:30:00,1474.7399999999998,100.0,100.0,59.88,1875.21,66.99,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,2480
2025-02-25 19:45:00,1490.986666666667,100.0,100.0,59.97,1875.21,66.99,0.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,85.0,55.0,2481
2025-02-25 20:00:00,1538.3066666666666,100.0,100.0,60.41,1875.21,66.99,0.0,74.0,70.0,0.0,69.75666666666666,67.0,69.0,85.0,55.0,2482
2025-02-25 20:15:00,1570.09,100.0,100.0,60.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,85.0,55.0,2483
2025-02-25 20:30:00,1589.1566666666668,100.0,100.0,60.836666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,55.0,2484
2025-02-25 20:45:00,1666.1466666666668,100.0,100.0,60.84333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.86,67.0,69.0,85.0,55.0,2485
2025-02-25 21:00:00,1674.6233333333332,100.0,100.0,61.04333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0,2486
2025-02-25 21:15:00,1741.72,100.0,100.0,60.723333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,55.0,2487
2025-02-25 21:30:00,1719.12,100.0,100.0,60.556666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,55.0,2488
2025-02-25 21:45:00,1753.7266666666667,100.0,100.0,59.81333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,55.0,2489
2025-02-25 22:00:00,1784.8033333333333,100.0,100.0,59.06,1875.21,66.99,0.0,74.0,70.0,0.0,69.25,67.0,69.0,85.0,55.0,2490
2025-02-25 22:15:00,1832.83,100.0,100.0,58.88,1875.21,66.99,0.0,74.0,70.0,0.0,69.18,67.0,69.0,85.0,55.0,2491
2025-02-25 22:30:00,1746.6666666666667,100.0,100.0,60.376666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,85.0,55.0,2492
2025-02-25 22:45:00,1764.323333333333,100.0,99.0,64.11,1875.21,66.99,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,55.0,2493
2025-02-25 23:00:00,1792.5733333333335,100.0,98.0,60.54333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,55.0,2494
2025-02-25 23:15:00,1767.1466666666668,100.0,100.0,65.86333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,85.0,55.0,2495
2025-02-25 23:30:00,1795.3966666666668,100.0,100.0,65.52,1875.21,66.99,0.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,55.0,2496
2025-02-25 23:45:00,1698.6366666666663,100.0,100.0,64.67,1875.21,66.99,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,2497
2025-02-26 00:00:00,1688.04,100.0,100.0,64.21666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,55.0,2498
2025-02-26 00:15:00,1637.8933333333334,100.0,100.0,63.626666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,55.0,2499
2025-02-26 00:30:00,1624.4766666666667,100.0,100.0,62.85999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,69.64,67.0,69.0,85.0,55.0,2500
2025-02-26 00:45:00,1572.9133333333332,100.0,100.0,62.30666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0,2501
2025-02-26 01:00:00,1534.0666666666666,100.0,100.0,61.47666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,55.0,2502
2025-02-26 01:15:00,1472.62,100.0,100.0,61.00333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,2503
2025-02-26 01:30:00,1509.35,100.0,100.0,60.25333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.62333333333333,67.0,69.0,85.0,55.0,2504
2025-02-26 01:45:00,1525.5966666666666,100.0,100.0,59.39000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,69.62333333333333,67.0,69.0,85.0,55.0,2505
2025-02-26 02:00:00,1488.8666666666668,100.0,100.0,58.86333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0,2506
2025-02-26 02:15:00,1484.6266666666668,100.0,100.0,58.82666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,69.36666666666667,67.0,69.0,85.0,55.0,2507
2025-02-26 02:30:00,1510.763333333333,100.0,100.0,58.56,1875.21,66.99,0.0,74.0,70.0,0.0,69.12,67.0,69.0,85.0,55.0,2508
2025-02-26 02:45:00,1458.496666666667,100.0,100.0,60.14000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,68.80333333333333,67.0,69.0,85.0,55.0,2509
2025-02-26 03:00:00,1258.6166666666668,100.0,100.0,61.78333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0,2510
2025-02-26 03:15:00,1279.0966666666666,100.0,100.0,61.77,1875.21,66.99,0.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,85.0,55.0,2511
2025-02-26 03:30:00,1278.39,100.0,100.0,61.88666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,85.0,55.0,2512
2025-02-26 03:45:00,1226.8333333333333,100.0,100.0,61.66,1875.21,66.99,0.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,85.0,55.0,2513
2025-02-26 04:00:00,1151.2566666666664,100.0,100.0,62.03,1875.21,66.99,0.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,85.0,55.0,2514
2025-02-26 04:15:00,1130.07,100.0,100.0,62.28333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.52,67.0,69.0,85.0,55.0,2515
2025-02-26 04:30:00,1145.61,100.0,100.0,62.36333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.60666666666667,67.0,69.0,85.0,55.0,2516
2025-02-26 04:45:00,1140.6633333333332,100.0,100.0,61.98,1875.21,66.99,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,55.0,2517
2025-02-26 05:00:00,1150.5533333333333,100.0,100.0,62.19333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,55.0,2518
2025-02-26 05:15:00,1121.5933333333332,100.0,100.0,62.370000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,2519
2025-02-26 05:30:00,1123.01,100.0,100.0,62.26666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,55.0,2520
2025-02-26 05:45:00,1120.89,100.0,100.0,62.29,1875.21,66.99,0.0,74.0,70.0,0.0,69.77333333333333,67.0,69.0,85.0,55.0,2521
2025-02-26 06:00:00,1105.35,100.0,100.0,62.22666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0,2522
2025-02-26 06:15:00,1038.25,100.0,100.0,62.35999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0,2523
2025-02-26 06:30:00,997.9933333333332,100.0,100.0,62.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0,2524
2025-02-26 06:45:00,970.4433333333332,100.0,100.0,63.03333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,2525
2025-02-26 07:00:00,925.2433333333332,100.0,100.0,63.61333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0,2526
2025-02-26 07:15:00,965.5,100.0,100.0,63.51666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,2527
