time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-26 07:30:00,946.43,100.0,100.0,63.36666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,55.0,2528
2025-02-26 07:45:00,911.8266666666668,100.0,100.0,63.32,1875.21,66.99,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0,2529
2025-02-26 08:00:00,922.42,100.0,100.0,63.31333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0,2530
2025-02-26 08:15:00,940.0733333333332,100.0,100.0,63.25333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0,2531
2025-02-26 08:30:00,938.6633333333332,100.0,100.0,63.44333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,2532
2025-02-26 08:45:00,913.9433333333332,100.0,100.0,63.336666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0,2533
2025-02-26 09:00:00,923.1266666666668,100.0,100.0,63.53666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,55.0,2534
2025-02-26 09:15:00,880.7466666666666,100.0,100.0,63.72,1875.21,66.99,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,55.0,2535
2025-02-26 09:30:00,912.53,100.0,100.0,63.88333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,2536
2025-02-26 09:45:00,893.4633333333333,100.0,100.0,63.84666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,55.0,2537
2025-02-26 10:00:00,906.88,100.0,100.0,64.00666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.64,67.0,69.0,85.0,55.0,2538
2025-02-26 10:15:00,892.0466666666666,100.0,100.0,63.88,1875.21,66.99,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0,2539
2025-02-26 10:30:00,904.7633333333332,100.0,100.0,63.85666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0,2540
2025-02-26 10:45:00,888.5166666666668,100.0,100.0,63.89000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,55.0,2541
2025-02-26 11:00:00,899.82,100.0,100.0,63.923333333333325,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,2542
2025-02-26 11:15:00,893.4633333333333,100.0,100.0,63.873333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0,2543
2025-02-26 11:30:00,880.04,100.0,100.0,63.79,1875.21,66.99,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,55.0,2544
2025-02-26 11:45:00,891.3433333333332,100.0,100.0,63.71,1875.21,66.99,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0,2545
2025-02-26 12:00:00,895.5799999999999,100.0,100.0,63.71666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0,2546
2025-02-26 12:15:00,903.3466666666668,100.0,100.0,63.64333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0,2547
2025-02-26 12:30:00,870.1566666666668,100.0,100.0,63.57666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,55.0,2548
2025-02-26 12:45:00,875.8000000000001,100.0,100.0,63.65,1875.21,66.99,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,55.0,2549
2025-02-26 13:00:00,895.5799999999999,100.0,100.0,63.85333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0,2550
2025-02-26 13:15:00,893.4633333333333,100.0,100.0,64.16,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,2551
2025-02-26 13:30:00,897.6999999999999,100.0,100.0,64.64,1875.21,66.99,0.0,74.0,70.0,0.0,70.80333333333333,67.0,69.0,85.0,55.0,2552
2025-02-26 13:45:00,880.0433333333334,100.0,100.0,65.30666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,55.0,2553
2025-02-26 14:00:00,894.8733333333333,100.0,100.0,66.09333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,71.13,67.0,69.0,85.0,55.0,2554
2025-02-26 14:15:00,927.36,100.0,100.0,66.09333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,71.32333333333332,67.0,69.0,85.0,55.0,2555
2025-02-26 14:30:00,1046.0166666666669,100.0,100.0,65.22666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.36999999999999,67.0,69.0,85.0,55.0,2556
2025-02-26 14:45:00,1087.6933333333334,100.0,100.0,64.87333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.25666666666666,67.0,69.0,85.0,55.0,2557
2025-02-26 15:00:00,1120.8866666666663,100.0,100.0,65.10333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.2,67.0,69.0,85.0,55.0,2558
2025-02-26 15:15:00,1196.4633333333334,100.0,100.0,64.96666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0,2559
2025-02-26 15:30:00,1316.5333333333335,100.0,100.0,65.00666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.06333333333333,67.0,69.0,85.0,55.0,2560
2025-02-26 15:45:00,1439.4266666666665,100.0,100.0,65.19666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,55.0,2561
2025-02-26 16:00:00,1580.6833333333334,100.0,100.0,65.30666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0,2562
2025-02-26 16:15:00,1669.68,100.0,100.0,65.89999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,71.14666666666666,67.0,69.0,85.0,55.0,2563
2025-02-26 16:30:00,1601.8733333333332,100.0,100.0,65.80333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.07,67.0,69.0,85.0,55.0,2564
2025-02-26 16:45:00,1539.72,100.0,100.0,66.47333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,55.0,2565
2025-02-26 17:00:00,1560.2033333333336,100.0,100.0,62.1,1875.21,66.99,0.0,74.0,70.0,0.0,70.90333333333332,67.0,69.0,85.0,55.0,2566
2025-02-26 17:15:00,1528.4166666666667,100.0,100.0,59.59333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0,2567
2025-02-26 17:30:00,1494.5166666666669,100.0,100.0,61.333333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,55.0,2568
2025-02-26 17:45:00,1091.2233333333334,100.0,100.0,60.98,1875.21,66.99,0.0,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,55.0,2569
2025-02-26 18:00:00,949.2566666666668,100.0,100.0,60.56999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0,2570
2025-02-26 18:15:00,912.53,100.0,100.0,63.99666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.04,67.0,69.0,85.0,55.0,2571
2025-02-26 18:30:00,897.6999999999999,100.0,100.0,63.56666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.48,67.0,69.0,85.0,55.0,2572
2025-02-26 18:45:00,889.93,100.0,100.0,61.88666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.42,67.0,69.0,85.0,55.0,2573
2025-02-26 19:00:00,866.62,100.0,100.0,62.24,1875.21,66.99,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,55.0,2574
2025-02-26 19:15:00,915.3566666666668,100.0,100.0,61.91333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.25333333333333,67.0,69.0,85.0,55.0,2575
2025-02-26 19:30:00,926.6566666666666,100.0,100.0,61.76,1875.21,66.99,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0,2576
2025-02-26 19:45:00,915.3566666666666,100.0,100.0,61.693333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.95666666666666,67.0,69.0,85.0,55.0,2577
2025-02-26 20:00:00,922.4166666666666,100.0,100.0,62.126666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0,2578
2025-02-26 20:15:00,904.0566666666668,100.0,100.0,62.66,1875.21,66.99,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,2579
2025-02-26 20:30:00,927.3633333333332,100.0,100.0,62.69,1875.21,66.99,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,2580
2025-02-26 20:45:00,914.6466666666666,100.0,100.0,62.120000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,2581
2025-02-26 21:00:00,907.59,100.0,100.0,61.77,1875.21,66.99,0.0,74.0,70.0,0.0,69.72333333333334,67.0,69.0,85.0,55.0,2582
2025-02-26 21:15:00,933.0133333333332,100.0,100.0,61.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,55.0,2583
2025-02-26 21:30:00,911.8233333333332,100.0,100.0,61.34666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.37,67.0,69.0,85.0,55.0,2584
2025-02-26 21:45:00,913.2366666666668,100.0,100.0,61.16,1875.21,66.99,0.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,85.0,55.0,2585
2025-02-26 22:00:00,913.2366666666668,100.0,100.0,61.15,1875.21,66.99,0.0,74.0,70.0,0.0,69.14,67.0,69.0,85.0,55.0,2586
2025-02-26 22:15:00,888.5166666666668,100.0,100.0,60.95666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.13,67.0,69.0,85.0,55.0,2587
2025-02-26 22:30:00,919.5933333333332,100.0,100.0,60.77666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,55.0,2588
2025-02-26 22:45:00,887.1033333333334,100.0,100.0,60.57666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,55.0,2589
2025-02-26 23:00:00,904.7633333333332,100.0,100.0,60.21,1875.21,66.99,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,55.0,2590
2025-02-26 23:15:00,1131.48,100.0,100.0,60.693333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0,2591
2025-02-26 23:30:00,882.1633333333333,100.0,100.0,59.95333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.38,67.0,69.0,85.0,55.0,2592
2025-02-26 23:45:00,881.4533333333334,100.0,100.0,59.653333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0,2593
2025-02-27 00:00:00,1140.66,100.0,100.0,60.05,1875.21,66.99,0.0,74.0,70.0,0.0,69.55333333333333,67.0,69.0,85.0,55.0,2594
2025-02-27 00:15:00,1154.0833333333333,100.0,100.0,60.336666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,2595
2025-02-27 00:30:00,886.3966666666666,100.0,100.0,59.68666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.59333333333332,67.0,69.0,85.0,55.0,2596
2025-02-27 00:45:00,891.3433333333334,100.0,100.0,59.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,85.0,55.0,2597
2025-02-27 01:00:00,899.1133333333333,100.0,100.0,59.85666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,85.0,55.0,2598
2025-02-27 01:15:00,909.7066666666666,100.0,100.0,59.91,1875.21,66.99,0.0,74.0,70.0,0.0,69.83999999999999,67.0,69.0,85.0,55.0,2599
2025-02-27 01:30:00,1379.3866666666663,100.0,100.0,61.07666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.95,67.0,69.0,85.0,55.0,2600
2025-02-27 01:45:00,1450.7266666666667,100.0,100.0,61.15,1875.21,66.99,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,2601
2025-02-27 02:00:00,1442.9566666666667,100.0,100.0,60.61333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.86666666666666,67.0,69.0,85.0,55.0,2602
2025-02-27 02:15:00,1488.1566666666668,100.0,100.0,59.81,1875.21,66.99,0.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,55.0,2603
2025-02-27 02:30:00,1434.4833333333336,100.0,100.0,59.03333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.63,67.0,69.0,85.0,55.0,2604
2025-02-27 02:45:00,1469.8,100.0,100.0,58.91,1875.21,66.99,0.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,55.0,2605
2025-02-27 03:00:00,1459.9066666666668,100.0,100.0,59.16,1875.21,66.99,0.0,74.0,70.0,0.0,69.31333333333333,67.0,69.0,85.0,55.0,2606
2025-02-27 03:15:00,1427.4166666666667,100.0,100.0,59.21666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.18,67.0,69.0,85.0,55.0,2607
2025-02-27 03:30:00,1424.5933333333332,100.0,100.0,59.196666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.17666666666666,67.0,69.0,85.0,55.0,2608
2025-02-27 03:45:00,1409.0533333333333,100.0,100.0,60.84,1875.21,66.99,0.0,74.0,70.0,0.0,69.21,67.0,69.0,85.0,55.0,2609
2025-02-27 04:00:00,1388.5733333333335,100.0,100.0,65.50666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.72333333333334,67.0,69.0,85.0,55.0,2610
2025-02-27 04:15:00,1451.4333333333334,100.0,100.0,64.55666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.25333333333333,67.0,69.0,85.0,55.0,2611
2025-02-27 04:30:00,1454.9633333333331,100.0,100.0,63.080000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0,2612
2025-02-27 04:45:00,1425.3,100.0,100.0,62.38333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.44,67.0,69.0,85.0,55.0,2613
2025-02-27 05:00:00,1469.09,100.0,100.0,61.99333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,2614
2025-02-27 05:15:00,1462.0266666666666,100.0,100.0,60.94333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.29666666666667,67.0,69.0,85.0,55.0,2615
2025-02-27 05:30:00,1481.0966666666666,100.0,100.0,60.78666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0,2616
2025-02-27 05:45:00,1454.26,100.0,100.0,60.6,1875.21,66.99,0.0,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0,2617
2025-02-27 06:00:00,1501.5766666666668,100.0,100.0,60.20333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0,2618
2025-02-27 06:15:00,1476.15,100.0,100.0,60.11666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.81666666666666,67.0,69.0,85.0,55.0,2619
2025-02-27 06:30:00,1447.9033333333334,100.0,100.0,60.26333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,55.0,2620
2025-02-27 06:45:00,1461.3233333333335,100.0,100.0,60.25333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,55.0,2621
2025-02-27 07:00:00,1450.7266666666667,100.0,100.0,60.04666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,55.0,2622
2025-02-27 07:15:00,1448.6066666666666,100.0,100.0,59.64666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,55.0,2623
2025-02-27 07:30:00,1488.8666666666668,100.0,100.0,59.403333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,55.0,2624
2025-02-27 07:45:00,1500.87,100.0,100.0,59.05,1875.21,66.99,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,55.0,2625
2025-02-27 08:00:00,1479.6833333333334,100.0,100.0,58.74,1875.21,66.99,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,55.0,2626
2025-02-27 08:15:00,1546.0766666666666,100.0,100.0,60.28666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,85.0,55.0,2627
2025-02-27 08:30:00,1428.8333333333333,100.0,100.0,61.126666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,85.0,55.0,2628
2025-02-27 08:45:00,1350.4333333333334,100.0,100.0,61.63666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.91,67.0,69.0,85.0,55.0,2629
2025-02-27 09:00:00,1308.76,100.0,100.0,61.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0,2630
2025-02-27 09:15:00,1288.28,100.0,100.0,61.696666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.09,67.0,69.0,85.0,55.0,2631
2025-02-27 09:30:00,1242.37,100.0,100.0,61.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.11999999999999,67.0,69.0,85.0,55.0,2632
2025-02-27 09:45:00,1248.7266666666667,100.0,100.0,61.81333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0,2633
2025-02-27 10:00:00,1202.8166666666666,100.0,100.0,61.903333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.18,67.0,69.0,85.0,55.0,2634
2025-02-27 10:15:00,1187.986666666667,100.0,100.0,61.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,55.0,2635
2025-02-27 10:30:00,1130.7766666666666,100.0,100.0,61.973333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0,2636
2025-02-27 10:45:00,1141.37,100.0,100.0,61.97,1875.21,66.99,0.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,55.0,2637
2025-02-27 11:00:00,1130.7766666666666,100.0,100.0,62.14333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,85.0,55.0,2638
2025-02-27 11:15:00,1088.3966666666668,100.0,100.0,62.14000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,55.0,2639
2025-02-27 11:30:00,1111.7033333333331,100.0,100.0,62.16333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0,2640
2025-02-27 11:45:00,1114.53,100.0,100.0,62.126666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.45,67.0,69.0,85.0,55.0,2641
2025-02-27 12:00:00,1095.4633333333334,100.0,100.0,62.29666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.48,67.0,69.0,85.0,55.0,2642
2025-02-27 12:15:00,1098.996666666667,100.0,100.0,62.36666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0,2643
2025-02-27 12:30:00,1100.4066666666668,100.0,100.0,62.370000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,55.0,2644
2025-02-27 12:45:00,1109.59,100.0,100.0,62.35333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.81666666666666,67.0,69.0,85.0,55.0,2645
2025-02-27 13:00:00,1112.4133333333334,100.0,100.0,62.46666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,2646
2025-02-27 13:15:00,1087.69,100.0,100.0,62.623333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0,2647
2025-02-27 13:30:00,1086.986666666667,100.0,100.0,62.71666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.96,67.0,69.0,85.0,55.0,2648
2025-02-27 13:45:00,1048.8466666666666,100.0,100.0,62.833333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,55.0,2649
2025-02-27 14:00:00,1079.2166666666667,100.0,100.0,63.22,1875.21,66.99,0.0,74.0,70.0,0.0,71.34666666666668,67.0,69.0,85.0,55.0,2650
2025-02-27 14:15:00,1079.9233333333334,100.0,100.0,63.373333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,71.52666666666666,67.0,69.0,85.0,55.0,2651
2025-02-27 14:30:00,1066.503333333333,100.0,100.0,63.580000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,71.68333333333334,67.0,69.0,85.0,55.0,2652
2025-02-27 14:45:00,1071.4466666666667,100.0,100.0,64.16666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.78666666666668,67.0,69.0,85.0,55.0,2653
2025-02-27 15:00:00,1056.6133333333337,100.0,100.0,64.52,1875.21,66.99,0.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,55.0,2654
2025-02-27 15:15:00,1074.2733333333333,100.0,100.0,64.75333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.75666666666666,67.0,69.0,85.0,55.0,2655
2025-02-27 15:30:00,1060.1466666666668,100.0,100.0,65.03333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,71.65666666666668,67.0,69.0,85.0,55.0,2656
2025-02-27 15:45:00,1076.3933333333334,100.0,100.0,65.33666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,55.0,2657
2025-02-27 16:00:00,1112.4133333333334,100.0,100.0,65.07666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.39,67.0,69.0,85.0,55.0,2658
2025-02-27 16:15:00,1161.8533333333332,100.0,100.0,64.87666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,55.0,2659
2025-02-27 16:30:00,1165.3833333333332,100.0,100.0,64.94333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,55.0,2660
2025-02-27 16:45:00,1231.7733333333333,100.0,100.0,64.91,1875.21,66.99,0.0,74.0,70.0,0.0,70.82000000000001,67.0,69.0,85.0,55.0,2661
2025-02-27 17:00:00,1258.6133333333337,100.0,100.0,64.68333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,2662
2025-02-27 17:15:00,1256.496666666667,100.0,100.0,64.83666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0,2663
2025-02-27 17:30:00,1363.1433333333334,100.0,100.0,64.98,1875.21,66.99,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0,2664
2025-02-27 17:45:00,1404.1133333333337,100.0,100.0,65.0,1875.21,66.99,0.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,55.0,2665
2025-02-27 18:00:00,1449.3133333333335,100.0,100.0,64.71666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,55.0,2666
2025-02-27 18:15:00,1481.8033333333333,100.0,100.0,64.87333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.61666666666666,67.0,69.0,85.0,55.0,2667
2025-02-27 18:30:00,1536.8933333333334,100.0,100.0,64.38666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,85.0,55.0,2668
2025-02-27 18:45:00,1546.7833333333335,100.0,100.0,64.88666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0,2669
2025-02-27 19:00:00,1601.1666666666667,100.0,100.0,64.98666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0,2670
2025-02-27 19:15:00,1712.7600000000002,100.0,100.0,65.44333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,55.0,2671
2025-02-27 19:30:00,1784.8033333333333,100.0,100.0,65.00666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,55.0,2672
2025-02-27 19:45:00,1745.9566666666667,100.0,100.0,65.17999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.47,67.0,69.0,85.0,55.0,2673
2025-02-27 20:00:00,1738.8933333333334,100.0,100.0,64.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,55.0,2674
2025-02-27 20:15:00,1659.7866666666666,100.0,100.0,64.28666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0,2675
2025-02-27 20:30:00,1614.59,100.0,100.0,63.806666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.36333333333333,67.0,69.0,85.0,55.0,2676
2025-02-27 20:45:00,1642.13,100.0,100.0,64.40666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.29666666666667,67.0,69.0,85.0,55.0,2677
2025-02-27 21:00:00,1631.5366666666666,100.0,100.0,64.76,1875.21,66.99,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,55.0,2678
2025-02-27 21:15:00,1668.97,100.0,100.0,64.41666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,2679
2025-02-27 21:30:00,1732.5366666666666,100.0,100.0,64.41,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,2680
2025-02-27 21:45:00,1733.243333333333,100.0,100.0,63.84,1875.21,66.99,0.0,74.0,70.0,0.0,70.35666666666667,67.0,69.0,85.0,55.0,2681
2025-02-27 22:00:00,1740.3033333333333,100.0,100.0,63.17,1875.21,66.99,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,85.0,55.0,2682
2025-02-27 22:15:00,1726.8833333333332,100.0,100.0,62.56666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.00666666666667,67.0,69.0,85.0,55.0,2683
2025-02-27 22:30:00,1670.3833333333332,100.0,100.0,62.833333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0,2684
2025-02-27 22:45:00,1697.9266666666665,100.0,100.0,62.75666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,2685
2025-02-27 23:00:00,1642.13,100.0,100.0,61.9,1875.21,66.99,0.0,74.0,70.0,0.0,69.76,67.0,69.0,85.0,55.0,2686
2025-02-27 23:15:00,1570.7966666666664,100.0,100.0,61.13666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.46666666666667,67.0,69.0,85.0,55.0,2687
2025-02-27 23:30:00,1567.2666666666669,100.0,100.0,60.906666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,85.0,55.0,2688
2025-02-27 23:45:00,1678.86,100.0,100.0,61.31,1875.21,66.99,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,55.0,2689
2025-02-28 00:00:00,1617.41,100.0,100.0,61.52,1875.21,66.99,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0,2690
2025-02-28 00:15:00,1657.67,100.0,100.0,61.406666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0,2691
2025-02-28 00:30:00,1572.2066666666667,100.0,100.0,61.35666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,55.0,2692
2025-02-28 00:45:00,1498.05,100.0,100.0,61.43,1875.21,66.99,0.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,55.0,2693
2025-02-28 01:00:00,1455.6733333333334,100.0,100.0,61.61000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,55.0,2694
2025-02-28 01:15:00,1420.3566666666666,100.0,100.0,61.64000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0,2695
2025-02-28 01:30:00,1393.5199999999998,100.0,100.0,61.71333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0,2696
2025-02-28 01:45:00,1339.1333333333334,100.0,100.0,61.66333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0,2697
2025-02-28 02:00:00,1335.6033333333332,100.0,100.0,61.77666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,55.0,2698
2025-02-28 02:15:00,1280.51,100.0,100.0,61.70666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0,2699
2025-02-28 02:30:00,1293.2233333333334,100.0,100.0,61.86333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,55.0,2700
2025-02-28 02:45:00,1296.0466666666666,100.0,100.0,61.80666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0,2701
2025-02-28 03:00:00,1248.7266666666667,100.0,100.0,61.91333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0,2702
2025-02-28 03:15:00,1250.1366666666663,100.0,100.0,61.93666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0,2703
2025-02-28 03:30:00,1226.8333333333333,100.0,100.0,61.92666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.44,67.0,69.0,85.0,55.0,2704
2025-02-28 03:45:00,1249.4333333333334,100.0,100.0,61.88,1875.21,66.99,0.0,74.0,70.0,0.0,69.48333333333333,67.0,69.0,85.0,55.0,2705
2025-02-28 04:00:00,1202.8166666666666,100.0,100.0,61.91,1875.21,66.99,0.0,74.0,70.0,0.0,69.51,67.0,69.0,85.0,55.0,2706
2025-02-28 04:15:00,1192.2233333333334,100.0,100.0,61.82,1875.21,66.99,0.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,85.0,55.0,2707
2025-02-28 04:30:00,1159.7333333333331,100.0,100.0,61.97,1875.21,66.99,0.0,74.0,70.0,0.0,69.52999999999999,67.0,69.0,85.0,55.0,2708
2025-02-28 04:45:00,1152.6733333333334,100.0,100.0,61.98666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,2709
2025-02-28 05:00:00,1153.38,100.0,100.0,62.03,1875.21,66.99,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,55.0,2710
2025-02-28 05:15:00,1137.84,100.0,100.0,62.0,1875.21,66.99,0.0,74.0,70.0,0.0,69.62,67.0,69.0,85.0,55.0,2711
2025-02-28 05:30:00,1107.4666666666667,100.0,100.0,62.26333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,55.0,2712
2025-02-28 05:45:00,1114.5300000000002,100.0,100.0,62.42,1875.21,66.99,0.0,74.0,70.0,0.0,69.69999999999999,67.0,69.0,85.0,55.0,2713
2025-02-28 06:00:00,1080.63,100.0,100.0,62.28333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,55.0,2714
2025-02-28 06:15:00,1045.3133333333333,100.0,100.0,62.36666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0,2715
2025-02-28 06:30:00,1002.23,100.0,100.0,62.586666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0,2716
2025-02-28 06:45:00,968.3266666666668,100.0,100.0,62.99,1875.21,66.99,0.0,74.0,70.0,0.0,69.96333333333334,67.0,69.0,85.0,55.0,2717
2025-02-28 07:00:00,962.6733333333332,100.0,100.0,63.17,1875.21,66.99,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0,2718
2025-02-28 07:15:00,987.3966666666666,100.0,100.0,63.06666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,2719
2025-02-28 07:30:00,977.51,100.0,100.0,63.086666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,55.0,2720
2025-02-28 07:45:00,954.2033333333331,100.0,100.0,63.34,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,2721
2025-02-28 08:00:00,987.3966666666666,100.0,100.0,63.303333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,2722
2025-02-28 08:15:00,950.67,100.0,100.0,63.31333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,55.0,2723
2025-02-28 08:30:00,962.68,100.0,100.0,63.27333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,85.0,55.0,2724
2025-02-28 08:45:00,949.26,100.0,100.0,63.18333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,55.0,2725
2025-02-28 09:00:00,964.09,100.0,100.0,63.133333333333326,1875.21,66.99,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,55.0,2726
2025-02-28 09:15:00,952.79,100.0,100.0,63.10333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0,2727
2025-02-28 09:30:00,958.44,100.0,100.0,63.1,1875.21,66.99,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0,2728
2025-02-28 09:45:00,935.1333333333332,100.0,100.0,63.080000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,55.0,2729
2025-02-28 10:00:00,926.6533333333332,100.0,100.0,63.5,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0,2730
2025-02-28 10:15:00,927.3633333333332,100.0,100.0,63.46333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0,2731
2025-02-28 10:30:00,924.5366666666667,100.0,100.0,63.60333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.42999999999999,67.0,69.0,85.0,55.0,2732
2025-02-28 10:45:00,937.2533333333334,100.0,100.0,63.68,1875.21,66.99,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,85.0,55.0,2733
2025-02-28 11:00:00,921.7133333333333,100.0,100.0,63.68666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,55.0,2734
2025-02-28 11:15:00,909.7066666666666,100.0,100.0,63.72,1875.21,66.99,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0,2735
2025-02-28 11:30:00,914.65,100.0,100.0,63.68,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0,2736
2025-02-28 11:45:00,924.5366666666667,100.0,100.0,63.693333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0,2737
2025-02-28 12:00:00,916.0633333333334,100.0,100.0,63.330000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0,2738
2025-02-28 12:15:00,887.81,100.0,100.0,63.23,1875.21,66.99,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0,2739
2025-02-28 12:30:00,891.34,100.0,100.0,63.10666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,55.0,2740
2025-02-28 12:45:00,903.35,100.0,100.0,63.27666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0,2741
2025-02-28 13:00:00,904.76,100.0,100.0,63.70666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.47,67.0,69.0,85.0,55.0,2742
2025-02-28 13:15:00,897.6966666666667,100.0,100.0,64.13,1875.21,66.99,0.0,74.0,70.0,0.0,70.63000000000001,67.0,69.0,85.0,55.0,2743
2025-02-28 13:30:00,880.7466666666666,100.0,100.0,64.60333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,55.0,2744
2025-02-28 13:45:00,902.6433333333332,100.0,100.0,65.21666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,55.0,2745
2025-02-28 14:00:00,899.11,100.0,100.0,66.02,1875.21,66.99,0.0,74.0,70.0,0.0,71.23666666666666,67.0,69.0,85.0,55.0,2746
2025-02-28 14:15:00,910.4133333333332,100.0,100.0,66.11,1875.21,66.99,0.0,74.0,70.0,0.0,71.58666666666666,67.0,69.0,85.0,55.0,2747
2025-02-28 14:30:00,955.6133333333332,100.0,100.0,65.71333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,71.62333333333333,67.0,69.0,85.0,55.0,2748
2025-02-28 14:45:00,1034.013333333333,100.0,100.0,65.28333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.58666666666666,67.0,69.0,85.0,55.0,2749
2025-02-28 15:00:00,1065.7966666666669,100.0,100.0,65.10333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.42,67.0,69.0,85.0,55.0,2750
2025-02-28 15:15:00,1128.66,100.0,100.0,64.92,1875.21,66.99,0.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,55.0,2751
2025-02-28 15:30:00,1124.42,100.0,100.0,65.06666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.09666666666668,67.0,69.0,85.0,55.0,2752
2025-02-28 15:45:00,1161.85,100.0,100.0,64.90333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,55.0,2753
2025-02-28 16:00:00,1205.6433333333334,100.0,100.0,64.96333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,55.0,2754
2025-02-28 16:15:00,1272.0333333333333,100.0,100.0,65.01333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,55.0,2755
2025-02-28 16:30:00,1321.4766666666667,100.0,100.0,64.70666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,55.0,2756
2025-02-28 16:45:00,1334.19,100.0,100.0,64.82,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0,2757
2025-02-28 17:00:00,1395.6366666666663,100.0,100.0,65.03333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,2758
2025-02-28 17:15:00,1481.8033333333333,100.0,100.0,65.16,1875.21,66.99,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,55.0,2759
2025-02-28 17:30:00,1541.13,100.0,100.0,65.08666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,55.0,2760
2025-02-28 17:45:00,1589.16,100.0,100.0,65.49666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,2761
2025-02-28 18:00:00,1553.8433333333332,100.0,100.0,65.44,1875.21,66.99,0.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,85.0,55.0,2762
2025-02-28 18:15:00,1520.65,100.0,100.0,64.83,1875.21,66.99,0.0,74.0,70.0,0.0,70.28,67.0,69.0,85.0,55.0,2763
2025-02-28 18:30:00,1500.1666666666667,100.0,100.0,65.33666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,55.0,2764
2025-02-28 18:45:00,1502.99,100.0,100.0,65.64666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0,2765
2025-02-28 19:00:00,1517.12,100.0,100.0,66.12,1875.21,66.99,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,55.0,2766
2025-02-28 19:15:00,1507.9366666666665,100.0,100.0,66.37333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,55.0,2767
2025-02-28 19:30:00,1531.246666666667,100.0,100.0,65.38333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0,2768
2025-02-28 19:45:00,1505.82,100.0,100.0,61.09333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.94666666666667,67.0,69.0,85.0,55.0,2769
2025-02-28 20:00:00,1577.86,100.0,100.0,63.89666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.95,67.0,69.0,85.0,55.0,2770
2025-02-28 20:15:00,1534.0666666666666,100.0,100.0,58.67,1875.21,66.99,0.0,74.0,70.0,0.0,69.47000000000001,67.0,69.0,85.0,55.0,2771
2025-02-28 20:30:00,1536.1866666666665,100.0,100.0,58.903333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.04333333333334,67.0,69.0,85.0,55.0,2772
2025-02-28 20:45:00,1469.7966666666669,100.0,100.0,58.91,1875.21,66.99,0.0,74.0,70.0,0.0,68.97,67.0,69.0,85.0,55.0,2773
2025-02-28 21:00:00,1490.28,100.0,100.0,59.14000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,85.0,55.0,2774
2025-02-28 21:15:00,1482.513333333333,100.0,100.0,59.30666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.96666666666665,67.0,69.0,85.0,55.0,2775
2025-02-28 21:30:00,1507.2299999999998,100.0,100.0,59.46,1875.21,66.99,0.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,85.0,55.0,2776
2025-02-28 21:45:00,1490.9833333333331,100.0,100.0,59.586666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.96333333333332,67.0,69.0,85.0,55.0,2777
2025-02-28 22:00:00,1526.2966666666669,100.0,100.0,59.73666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0,2778
2025-02-28 22:15:00,1558.7933333333333,100.0,100.0,59.75666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,85.0,55.0,2779
2025-02-28 22:30:00,1563.03,100.0,100.0,59.9,1875.21,66.99,0.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,85.0,55.0,2780
2025-02-28 22:45:00,1565.1466666666668,100.0,100.0,59.75666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.97,67.0,69.0,85.0,55.0,2781
2025-02-28 23:00:00,1543.9566666666667,100.0,100.0,59.446666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,85.0,55.0,2782
2025-02-28 23:15:00,1464.85,100.0,100.0,59.126666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,85.0,55.0,2783
2025-02-28 23:30:00,1452.14,100.0,100.0,58.71666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.72333333333333,67.0,69.0,85.0,55.0,2784
2025-02-28 23:45:00,1428.83,100.0,100.0,58.34333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0,2785
2025-03-01 00:00:00,1435.8966666666668,100.0,100.0,63.84666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.86,67.0,69.0,85.0,55.0,2786
2025-03-01 00:15:00,1469.8,100.0,100.0,61.01,1875.21,66.99,0.0,74.0,70.0,0.0,69.03666666666668,67.0,69.0,85.0,55.0,2787
2025-03-01 00:30:00,1469.0866666666668,100.0,100.0,64.03666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,69.34666666666668,67.0,69.0,85.0,55.0,2788
2025-03-01 00:45:00,1450.7300000000002,100.0,100.0,63.31,1875.21,66.99,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0,2789
2025-03-01 01:00:00,1439.4233333333334,100.0,100.0,63.19,1875.21,66.99,0.0,74.0,70.0,0.0,69.78,67.0,69.0,85.0,55.0,2790
2025-03-01 01:15:00,1413.2933333333333,100.0,100.0,62.63666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0,2791
2025-03-01 01:30:00,1438.0166666666669,100.0,100.0,66.16666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.87333333333333,67.0,69.0,85.0,55.0,2792
2025-03-01 01:45:00,1427.4166666666667,100.0,100.0,65.59666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,85.0,55.0,2793
2025-03-01 02:00:00,1456.38,100.0,100.0,65.55666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,55.0,2794
2025-03-01 02:15:00,1435.1866666666665,100.0,100.0,65.57333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,55.0,2795
2025-03-01 02:30:00,1416.12,100.0,100.0,65.40333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,2796
2025-03-01 02:45:00,1440.1333333333332,100.0,100.0,65.24666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0,2797
2025-03-01 03:00:00,1365.9733333333334,100.0,100.0,65.11,1875.21,66.99,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,55.0,2798
2025-03-01 03:15:00,1444.3733333333332,100.0,100.0,65.14333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,55.0,2799
2025-03-01 03:30:00,1472.62,100.0,100.0,65.0,1875.21,66.99,0.0,74.0,70.0,0.0,70.49000000000001,67.0,69.0,85.0,55.0,2800
2025-03-01 03:45:00,1416.8266666666666,100.0,100.0,64.96333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,55.0,2801
2025-03-01 04:00:00,1436.6,100.0,100.0,64.67666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,55.0,2802
2025-03-01 04:15:00,1418.236666666667,100.0,100.0,64.42666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,55.0,2803
2025-03-01 04:30:00,1441.5433333333333,100.0,100.0,64.11666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,2804
2025-03-01 04:45:00,1429.185,100.0,100.0,63.905,1875.21,66.99,0.0,74.0,70.0,0.0,70.05000000000001,67.0,69.0,85.0,55.0,2805
2025-03-01 05:00:00,1466.263333333333,100.0,100.0,64.52666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.03333333333335,67.0,69.0,85.0,55.0,2806
2025-03-01 05:15:00,1435.8933333333334,100.0,100.0,64.31,1875.21,66.99,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0,2807
2025-03-01 05:30:00,1469.7933333333333,100.0,100.0,63.49,1875.21,66.99,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2808
2025-03-01 05:45:00,1474.743333333333,100.0,100.0,62.34666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,55.0,2809
2025-03-01 06:00:00,1460.6166666666668,100.0,100.0,61.24666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,85.0,55.0,2810
2025-03-01 06:15:00,1495.93,100.0,100.0,60.25,1875.21,66.99,0.0,74.0,70.0,0.0,69.21,67.0,69.0,85.0,55.0,2811
2025-03-01 06:30:00,1505.8166666666666,100.0,100.0,58.94333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,55.0,2812
2025-03-01 06:45:00,1515.0,100.0,100.0,59.370000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,68.48,67.0,69.0,85.0,55.0,2813
2025-03-01 07:00:00,1365.2666666666669,100.0,100.0,60.97,1875.21,66.99,0.0,74.0,70.0,0.0,68.36,67.0,69.0,85.0,55.0,2814
2025-03-01 07:15:00,1319.3566666666666,100.0,100.0,61.64666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.55666666666667,67.0,69.0,85.0,55.0,2815
2025-03-01 07:30:00,1235.31,100.0,100.0,61.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,85.0,55.0,2816
2025-03-01 07:45:00,1208.4666666666667,100.0,100.0,61.85666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,85.0,55.0,2817
2025-03-01 08:00:00,1172.4466666666667,100.0,100.0,61.73666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,85.0,55.0,2818
2025-03-01 08:15:00,1144.1966666666667,100.0,100.0,61.91333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.02666666666666,67.0,69.0,85.0,55.0,2819
2025-03-01 08:30:00,1118.0633333333333,100.0,100.0,62.080000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,85.0,55.0,2820
2025-03-01 08:45:00,1125.8333333333333,100.0,100.0,61.903333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.20333333333333,67.0,69.0,85.0,55.0,2821
2025-03-01 09:00:00,1090.5166666666669,100.0,100.0,62.196666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.25,67.0,69.0,85.0,55.0,2822
2025-03-01 09:15:00,1062.97,100.0,100.0,62.473333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,85.0,55.0,2823
2025-03-01 09:30:00,1038.253333333333,100.0,100.0,62.553333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,85.0,55.0,2824
2025-03-01 09:45:00,1031.19,100.0,100.0,62.55666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,2825
2025-03-01 10:00:00,997.2866666666667,100.0,100.0,62.7,1875.21,66.99,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,55.0,2826
2025-03-01 10:15:00,959.1466666666666,100.0,100.0,62.99333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.72,67.0,69.0,85.0,55.0,2827
2025-03-01 10:30:00,978.2166666666668,100.0,100.0,63.01,1875.21,66.99,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0,2828
2025-03-01 10:45:00,963.3833333333332,100.0,100.0,63.17,1875.21,66.99,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0,2829
2025-03-01 11:00:00,936.5433333333334,100.0,100.0,63.13666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.96666666666667,67.0,69.0,85.0,55.0,2830
2025-03-01 11:15:00,927.36,100.0,100.0,63.080000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2831
2025-03-01 11:30:00,917.4766666666668,100.0,100.0,63.39666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0,2832
2025-03-01 11:45:00,893.105,100.0,100.0,63.485,1875.21,66.99,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0,2833
2025-03-01 12:00:00,911.12,100.0,100.0,63.35333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,2834
2025-03-01 12:15:00,913.24,100.0,100.0,63.49333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,2835
2025-03-01 12:30:00,896.2866666666667,100.0,100.0,63.51,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,2836
2025-03-01 12:45:00,908.2933333333334,100.0,100.0,63.43333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,55.0,2837
2025-03-01 13:00:00,901.9366666666666,100.0,100.0,63.44,1875.21,66.99,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,55.0,2838
2025-03-01 13:15:00,904.0566666666668,100.0,100.0,63.423333333333325,1875.21,66.99,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0,2839
2025-03-01 13:30:00,882.16,100.0,100.0,63.51333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0,2840
2025-03-01 13:45:00,903.35,100.0,100.0,63.57333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,2841
2025-03-01 14:00:00,890.6366666666667,100.0,100.0,63.59666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,2842
2025-03-01 14:15:00,898.4066666666668,100.0,100.0,63.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,55.0,2843
2025-03-01 14:30:00,891.3433333333334,100.0,100.0,63.95333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,55.0,2844
2025-03-01 14:45:00,881.4533333333334,100.0,100.0,64.22,1875.21,66.99,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,55.0,2845
2025-03-01 15:00:00,898.4066666666668,100.0,100.0,64.33999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0,2846
2025-03-01 15:15:00,891.3433333333332,100.0,100.0,64.60333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,55.0,2847
2025-03-01 15:30:00,866.62,100.0,100.0,64.71333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,55.0,2848
2025-03-01 15:45:00,884.9866666666667,100.0,100.0,64.85333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0,2849
2025-03-01 16:00:00,891.3433333333332,100.0,100.0,65.08666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.92666666666666,67.0,69.0,85.0,55.0,2850
2025-03-01 16:15:00,858.8533333333334,100.0,100.0,65.01666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,55.0,2851
2025-03-01 16:30:00,898.4066666666666,100.0,100.0,65.12666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0,2852
2025-03-01 16:45:00,887.81,100.0,100.0,65.16000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,71.13333333333333,67.0,69.0,85.0,55.0,2853
2025-03-01 17:00:00,888.5166666666668,100.0,100.0,65.41333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.19333333333333,67.0,69.0,85.0,55.0,2854
2025-03-01 17:15:00,882.16,100.0,100.0,65.70333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,55.0,2855
2025-03-01 17:30:00,883.5733333333333,100.0,100.0,65.68,1875.21,66.99,0.0,74.0,70.0,0.0,71.17,67.0,69.0,85.0,55.0,2856
2025-03-01 17:45:00,871.5666666666666,100.0,100.0,65.78,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0,2857
2025-03-01 18:00:00,878.63,100.0,100.0,65.53666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,55.0,2858
2025-03-01 18:15:00,877.2166666666666,100.0,100.0,65.72,1875.21,66.99,0.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,55.0,2859
2025-03-01 18:30:00,874.3933333333334,100.0,100.0,65.65333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,2860
2025-03-01 18:45:00,875.8033333333333,100.0,100.0,65.54,1875.21,66.99,0.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,55.0,2861
2025-03-01 19:00:00,880.7466666666668,100.0,100.0,65.66333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.63333333333333,67.0,69.0,85.0,55.0,2862
2025-03-01 19:15:00,890.6366666666667,100.0,100.0,65.99,1875.21,66.99,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,55.0,2863
2025-03-01 19:30:00,875.1,100.0,100.0,66.2,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,2864
2025-03-01 19:45:00,858.1466666666666,100.0,100.0,65.84333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,85.0,55.0,2865
2025-03-01 20:00:00,884.2800000000001,100.0,100.0,65.46333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,85.0,55.0,2866
2025-03-01 20:15:00,880.04,100.0,100.0,65.59666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,55.0,2867
2025-03-01 20:30:00,880.75,100.0,100.0,65.42333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.07333333333334,67.0,69.0,85.0,55.0,2868
2025-03-01 20:45:00,894.8733333333333,100.0,100.0,65.3,1875.21,66.99,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,2869
2025-03-01 21:00:00,879.3366666666667,100.0,100.0,65.25666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0,2870
2025-03-01 21:15:00,895.5799999999999,100.0,100.0,65.26333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.91,67.0,69.0,85.0,55.0,2871
2025-03-01 21:30:00,892.0500000000001,100.0,100.0,64.96333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,69.83,67.0,69.0,85.0,55.0,2872
2025-03-01 21:45:00,890.6333333333333,100.0,100.0,64.75333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0,2873
2025-03-01 22:00:00,864.5,100.0,100.0,64.59333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,55.0,2874
2025-03-01 22:15:00,896.9933333333333,100.0,100.0,64.47666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.86666666666666,67.0,69.0,85.0,55.0,2875
2025-03-01 22:30:00,869.4499999999999,100.0,100.0,64.24333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,2876
2025-03-01 22:45:00,884.9833333333332,100.0,100.0,64.05666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0,2877
2025-03-01 23:00:00,867.3266666666667,100.0,100.0,63.91,1875.21,66.99,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0,2878
2025-03-01 23:15:00,884.2800000000001,100.0,100.0,63.76,1875.21,66.99,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0,2879
2025-03-01 23:30:00,909.0,100.0,100.0,63.42,1875.21,66.99,0.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,55.0,2880
2025-03-01 23:45:00,901.23,100.0,100.0,63.17666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.74666666666666,67.0,69.0,85.0,55.0,2881
2025-03-02 00:00:00,891.3433333333334,100.0,100.0,63.02333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,2882
2025-03-02 00:15:00,886.4,100.0,100.0,62.92,1875.21,66.99,0.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,85.0,55.0,2883
2025-03-02 00:30:00,903.3466666666668,100.0,100.0,62.79666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0,2884
2025-03-02 00:45:00,885.6899999999999,100.0,100.0,62.59666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,2885
2025-03-02 01:00:00,891.34,100.0,100.0,62.34333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,55.0,2886
2025-03-02 01:15:00,911.8266666666668,100.0,100.0,62.080000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,2887
