time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-09 12:30:00,916.77,100.0,100.0,62.74333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,3604
2025-03-09 12:45:00,887.1066666666667,100.0,100.0,62.82666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,3605
2025-03-09 13:00:00,899.11,100.0,100.0,63.086666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,3606
2025-03-09 13:15:00,899.1133333333333,100.0,100.0,63.473333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.32333333333332,67.0,69.0,85.0,55.0,3607
2025-03-09 13:30:00,889.2233333333334,100.0,100.0,63.88666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.40333333333334,67.0,69.0,85.0,55.0,3608
2025-03-09 13:45:00,900.5266666666666,100.0,100.0,64.37,1875.21,66.99,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,55.0,3609
2025-03-09 14:00:00,890.6366666666667,100.0,100.0,64.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.69,67.0,69.0,85.0,55.0,3610
2025-03-09 14:15:00,875.8033333333333,100.0,100.0,65.15333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,55.0,3611
2025-03-09 14:30:00,879.3333333333334,100.0,100.0,65.39666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,55.0,3612
2025-03-09 14:45:00,880.04,100.0,100.0,66.27,1875.21,66.99,0.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,55.0,3613
2025-03-09 15:00:00,907.59,100.0,100.0,66.07333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.36,67.0,69.0,85.0,55.0,3614
2025-03-09 15:15:00,954.9066666666668,100.0,100.0,65.79333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.35,67.0,69.0,85.0,55.0,3615
2025-03-09 15:30:00,979.63,100.0,100.0,65.69,1875.21,66.99,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,55.0,3616
2025-03-09 15:45:00,1129.3633333333337,100.0,100.0,64.85000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,55.0,3617
2025-03-09 16:00:00,1106.763333333333,100.0,100.0,64.64666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.96666666666667,67.0,69.0,85.0,55.0,3618
2025-03-09 16:15:00,1110.29,100.0,100.0,64.91333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.86666666666667,67.0,69.0,85.0,55.0,3619
2025-03-09 16:30:00,1125.83,100.0,100.0,65.05333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,55.0,3620
2025-03-09 16:45:00,1132.1899999999998,100.0,100.0,64.96333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0,3621
2025-03-09 17:00:00,1111.7066666666667,100.0,100.0,64.95333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,55.0,3622
2025-03-09 17:15:00,1155.496666666667,100.0,100.0,64.88,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0,3623
2025-03-09 17:30:00,1187.9833333333331,100.0,100.0,64.88333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.59333333333333,67.0,69.0,85.0,55.0,3624
2025-03-09 17:45:00,1190.8133333333333,100.0,100.0,64.94,1875.21,66.99,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0,3625
2025-03-09 18:00:00,1256.4933333333336,100.0,100.0,64.97,1875.21,66.99,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,55.0,3626
2025-03-09 18:15:00,1397.05,100.0,100.0,65.02333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0,3627
2025-03-09 18:30:00,1430.243333333333,100.0,100.0,64.7,1875.21,66.99,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,55.0,3628
2025-03-09 18:45:00,1495.93,100.0,100.0,64.38333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0,3629
2025-03-09 19:00:00,1531.243333333333,100.0,100.0,65.08333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,3630
2025-03-09 19:15:00,1676.74,100.0,100.0,64.95333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,55.0,3631
2025-03-09 19:30:00,1739.5999999999997,100.0,100.0,65.47,1875.21,66.99,0.0,74.0,70.0,0.0,70.34333333333333,67.0,69.0,85.0,55.0,3632
2025-03-09 19:45:00,1797.5166666666669,100.0,99.66666666666669,65.26666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,3633
2025-03-09 20:00:00,1837.0666666666664,100.0,99.66666666666669,65.07000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,3634
2025-03-09 20:15:00,1804.58,100.0,99.66666666666669,64.36,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0,3635
2025-03-09 20:30:00,1853.3133333333333,100.0,95.66666666666669,64.03,1875.21,66.99,0.0,74.0,70.0,0.0,70.30666666666666,67.0,69.0,85.0,55.0,3636
2025-03-09 20:45:00,1866.736666666667,100.0,91.66666666666669,64.3,1875.21,66.99,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,55.0,3637
2025-03-09 21:00:00,1883.6833333333332,100.0,91.5,64.79666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,85.0,55.0,3638
2025-03-09 21:15:00,1903.46,100.0,88.33333333333333,64.06,1875.21,66.99,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0,3639
2025-03-09 21:30:00,1880.1533333333332,100.0,92.16666666666669,64.24666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,55.0,3640
2025-03-09 21:45:00,1837.7766666666664,100.0,93.83333333333331,64.29666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,55.0,3641
2025-03-09 22:00:00,1879.4466666666667,100.0,84.66666666666667,63.89000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,3642
2025-03-09 22:15:00,1880.8566666666663,100.0,87.0,63.89666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,3643
2025-03-09 22:30:00,1849.0766666666664,100.0,83.83333333333333,63.63666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,55.0,3644
2025-03-09 22:45:00,1886.51,100.0,82.16666666666667,63.123333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,3645
2025-03-09 23:00:00,1831.4166666666667,100.0,88.33333333333333,62.79333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.56,67.0,69.0,85.0,55.0,3646
2025-03-09 23:15:00,1880.86,100.0,90.33333333333331,62.45333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,85.0,55.0,3647
2025-03-09 23:30:00,1813.76,100.0,88.83333333333333,61.77,1875.21,66.99,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0,3648
2025-03-09 23:45:00,1853.3133333333333,100.0,94.0,61.23333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,55.0,3649
2025-03-10 00:00:00,1815.88,100.0,100.0,60.66333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,85.0,55.0,3650
2025-03-10 00:15:00,1760.79,100.0,100.0,61.01666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,55.0,3651
2025-03-10 00:30:00,1542.5433333333333,100.0,100.0,60.98,1875.21,66.99,0.0,74.0,70.0,0.0,68.86999999999999,67.0,69.0,85.0,55.0,3652
2025-03-10 00:45:00,1361.0266666666666,100.0,100.0,61.45666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,85.0,55.0,3653
2025-03-10 01:00:00,1265.6766666666665,100.0,100.0,62.01333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,85.0,55.0,3654
2025-03-10 01:15:00,1191.5166666666669,100.0,100.0,62.14333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.19333333333333,67.0,69.0,85.0,55.0,3655
2025-03-10 01:30:00,1173.86,100.0,100.0,62.14333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0,3656
2025-03-10 01:45:00,1163.97,100.0,100.0,61.84666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,3657
2025-03-10 02:00:00,1120.18,100.0,100.0,62.0,1875.21,66.99,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,55.0,3658
2025-03-10 02:15:00,1084.87,100.0,100.0,62.52333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,55.0,3659
2025-03-10 02:30:00,1066.5,100.0,100.0,62.4,1875.21,66.99,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0,3660
2025-03-10 02:45:00,1007.17,100.0,100.0,63.00333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.97333333333333,67.0,69.0,85.0,55.0,3661
2025-03-10 03:00:00,981.75,100.0,100.0,63.49333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,85.0,55.0,3662
2025-03-10 03:15:00,983.8666666666668,100.0,100.0,63.46333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,55.0,3663
2025-03-10 03:30:00,996.5833333333334,100.0,100.0,63.13666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,55.0,3664
2025-03-10 03:45:00,979.63,100.0,100.0,63.17,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,3665
2025-03-10 04:00:00,957.7333333333332,100.0,100.0,63.18,1875.21,66.99,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,85.0,55.0,3666
2025-03-10 04:15:00,960.56,100.0,100.0,63.120000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.48666666666666,67.0,69.0,85.0,55.0,3667
2025-03-10 04:30:00,947.8433333333332,100.0,100.0,63.13666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,55.0,3668
2025-03-10 04:45:00,928.07,100.0,100.0,63.40333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0,3669
2025-03-10 05:00:00,918.8866666666668,100.0,100.0,63.586666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,55.0,3670
2025-03-10 05:15:00,945.02,100.0,100.0,63.45666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,85.0,55.0,3671
2025-03-10 05:30:00,928.7733333333334,100.0,100.0,63.46333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.55333333333334,67.0,69.0,85.0,55.0,3672
2025-03-10 05:45:00,887.8100000000001,100.0,100.0,63.85333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,55.0,3673
2025-03-10 06:00:00,932.31,100.0,100.0,63.80666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0,3674
2025-03-10 06:15:00,872.2733333333332,100.0,100.0,63.84666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,3675
2025-03-10 06:30:00,881.4533333333334,100.0,100.0,63.77666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,3676
2025-03-10 06:45:00,895.5799999999999,100.0,100.0,63.77333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,3677
2025-03-10 07:00:00,892.05,100.0,100.0,63.76,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,3678
2025-03-10 07:15:00,890.6366666666667,100.0,100.0,63.64000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,3679
2025-03-10 07:30:00,904.0533333333332,100.0,100.0,63.61666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0,3680
2025-03-10 07:45:00,894.1666666666666,100.0,100.0,63.49333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,55.0,3681
2025-03-10 08:00:00,899.8166666666666,100.0,100.0,63.43666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,55.0,3682
2025-03-10 08:15:00,912.53,100.0,100.0,63.14666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0,3683
2025-03-10 08:30:00,882.16,100.0,100.0,63.10333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0,3684
2025-03-10 08:45:00,899.8166666666666,100.0,100.0,63.2,1875.21,66.99,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,55.0,3685
2025-03-10 09:00:00,898.4033333333333,100.0,100.0,63.06666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0,3686
2025-03-10 09:15:00,908.2933333333334,100.0,100.0,63.02666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,3687
2025-03-10 09:30:00,905.47,100.0,100.0,62.98333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,55.0,3688
2025-03-10 09:45:00,886.3966666666666,100.0,100.0,62.92666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,3689
2025-03-10 10:00:00,908.2933333333334,100.0,100.0,62.79999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0,3690
2025-03-10 10:15:00,909.7066666666666,100.0,100.0,62.84666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,3691
2025-03-10 10:30:00,892.7533333333334,100.0,100.0,62.76333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,3692
2025-03-10 10:45:00,904.7633333333332,100.0,100.0,62.72,1875.21,66.99,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0,3693
2025-03-10 11:00:00,871.5666666666666,100.0,100.0,62.77,1875.21,66.99,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0,3694
2025-03-10 11:15:00,897.6999999999999,100.0,100.0,62.81666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,3695
2025-03-10 11:30:00,904.0566666666668,100.0,100.0,62.803333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,3696
2025-03-10 11:45:00,886.3966666666666,100.0,100.0,62.86333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,3697
2025-03-10 12:00:00,896.9933333333333,100.0,100.0,62.85333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,3698
2025-03-10 12:15:00,895.5799999999999,100.0,100.0,62.79333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,3699
2025-03-10 12:30:00,887.81,100.0,100.0,62.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,3700
2025-03-10 12:45:00,899.8166666666666,100.0,100.0,63.21333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,55.0,3701
2025-03-10 13:00:00,892.0500000000001,100.0,100.0,63.61333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,3702
2025-03-10 13:15:00,882.1633333333333,100.0,100.0,63.873333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,55.0,3703
2025-03-10 13:30:00,872.98,100.0,100.0,64.13,1875.21,66.99,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,55.0,3704
2025-03-10 13:45:00,901.23,100.0,100.0,64.86666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,55.0,3705
2025-03-10 14:00:00,898.4033333333333,100.0,100.0,65.42666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,55.0,3706
2025-03-10 14:15:00,874.3933333333333,100.0,100.0,65.85333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,55.0,3707
2025-03-10 14:30:00,901.23,100.0,100.0,66.38666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,55.0,3708
2025-03-10 14:45:00,937.9566666666666,100.0,100.0,65.94,1875.21,66.99,0.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,55.0,3709
2025-03-10 15:00:00,1025.54,100.0,100.0,65.48,1875.21,66.99,0.0,74.0,70.0,0.0,71.33333333333333,67.0,69.0,85.0,55.0,3710
2025-03-10 15:15:00,1098.2866666666666,100.0,100.0,65.13666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.25666666666666,67.0,69.0,85.0,55.0,3711
2025-03-10 15:30:00,1182.3333333333333,100.0,100.0,65.03333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,55.0,3712
2025-03-10 15:45:00,1290.3966666666668,100.0,100.0,65.04333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.01,67.0,69.0,85.0,55.0,3713
2025-03-10 16:00:00,1363.1466666666668,100.0,100.0,65.07333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0,3714
2025-03-10 16:15:00,1483.9233333333334,100.0,100.0,65.24333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,55.0,3715
2025-03-10 16:30:00,1654.14,100.0,100.0,65.33,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0,3716
2025-03-10 16:45:00,1688.746666666667,100.0,100.0,65.56666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,55.0,3717
2025-03-10 17:00:00,1645.6633333333332,100.0,100.0,65.17,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,3718
2025-03-10 17:15:00,1624.4733333333334,100.0,100.0,65.24000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,55.0,3719
2025-03-10 17:30:00,1608.9366666666665,100.0,100.0,65.44333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0,3720
2025-03-10 17:45:00,1550.3133333333335,100.0,100.0,65.82666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,55.0,3721
2025-03-10 18:00:00,1625.8866666666663,100.0,100.0,66.69333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,55.0,3722
2025-03-10 18:15:00,1630.1233333333332,100.0,100.0,61.656666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,55.0,3723
2025-03-10 18:30:00,1535.4800000000002,100.0,100.0,63.82333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,85.0,55.0,3724
2025-03-10 18:45:00,1593.3966666666668,100.0,100.0,61.50666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,55.0,3725
2025-03-10 19:00:00,1550.3133333333335,100.0,100.0,58.89666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.86,67.0,69.0,85.0,55.0,3726
2025-03-10 19:15:00,1567.97,100.0,100.0,58.76333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,85.0,55.0,3727
2025-03-10 19:30:00,1577.1533333333334,100.0,100.0,58.653333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.49,67.0,69.0,85.0,55.0,3728
2025-03-10 19:45:00,1571.5,100.0,100.0,58.91333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,85.0,55.0,3729
2025-03-10 20:00:00,1546.7833333333335,100.0,100.0,59.30666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,85.0,55.0,3730
2025-03-10 20:15:00,1589.8633333333337,100.0,100.0,59.61000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,69.52,67.0,69.0,85.0,55.0,3731
2025-03-10 20:30:00,1634.3633333333337,100.0,100.0,59.66333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,3732
2025-03-10 20:45:00,1654.8466666666666,100.0,100.0,59.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,3733
2025-03-10 21:00:00,1683.8033333333333,100.0,100.0,59.79333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,85.0,55.0,3734
2025-03-10 21:15:00,1728.2966666666664,100.0,100.0,59.81666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0,3735
2025-03-10 21:30:00,1784.8066666666666,100.0,100.0,59.95333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.44,67.0,69.0,85.0,55.0,3736
2025-03-10 21:45:00,1770.676666666667,100.0,100.0,60.10999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,55.0,3737
2025-03-10 22:00:00,1861.0833333333333,100.0,99.83333333333331,59.876666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,85.0,55.0,3738
2025-03-10 22:15:00,1858.256666666667,100.0,99.83333333333331,59.623333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.29666666666667,67.0,69.0,85.0,55.0,3739
2025-03-10 22:30:00,1826.4733333333331,100.0,99.83333333333331,59.616666666666674,1875.21,66.99,0.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,85.0,55.0,3740
2025-03-10 22:45:00,1815.88,100.0,99.83333333333331,59.35666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,85.0,55.0,3741
2025-03-10 23:00:00,1776.33,100.0,100.0,59.07333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,55.0,3742
2025-03-10 23:15:00,1762.9066666666668,100.0,100.0,58.69333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.91,67.0,69.0,85.0,55.0,3743
2025-03-10 23:30:00,1654.8466666666666,100.0,100.0,60.54666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.77,67.0,69.0,85.0,55.0,3744
2025-03-10 23:45:00,1671.0933333333337,100.0,100.0,63.900000000000006,1875.21,66.99,0.0,74.0,70.0,0.0,69.24333333333333,67.0,69.0,85.0,55.0,3745
2025-03-11 00:00:00,1597.6366666666663,100.0,100.0,62.50333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.28333333333333,67.0,69.0,85.0,55.0,3746
2025-03-11 00:15:00,1568.6766666666665,100.0,100.0,65.96666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,55.0,3747
2025-03-11 00:30:00,1583.5100000000002,100.0,100.0,65.47666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.9,67.0,69.0,85.0,55.0,3748
2025-03-11 00:45:00,1597.6366666666663,100.0,100.0,64.85333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,3749
2025-03-11 01:00:00,1552.4333333333334,100.0,100.0,64.71333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,3750
2025-03-11 01:15:00,1517.1166666666668,100.0,100.0,64.44666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,3751
2025-03-11 01:30:00,1527.006666666667,100.0,100.0,64.25,1875.21,66.99,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,3752
2025-03-11 01:45:00,1500.17,100.0,100.0,63.60333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,3753
2025-03-11 02:00:00,1510.0533333333333,100.0,100.0,63.14666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.95,67.0,69.0,85.0,55.0,3754
2025-03-11 02:15:00,1499.46,100.0,100.0,62.93,1875.21,66.99,0.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,55.0,3755
2025-03-11 02:30:00,1496.6366666666663,100.0,100.0,62.623333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,3756
2025-03-11 02:45:00,1466.2666666666669,100.0,100.0,62.22666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,55.0,3757
2025-03-11 03:00:00,1477.5633333333335,100.0,100.0,61.51,1875.21,66.99,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,55.0,3758
2025-03-11 03:15:00,1508.6433333333334,100.0,100.0,60.99,1875.21,66.99,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,3759
2025-03-11 03:30:00,1518.53,100.0,100.0,61.28666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.51666666666667,67.0,69.0,85.0,55.0,3760
2025-03-11 03:45:00,1510.763333333333,100.0,100.0,61.97,1875.21,66.99,0.0,74.0,70.0,0.0,69.53333333333332,67.0,69.0,85.0,55.0,3761
2025-03-11 04:00:00,1493.8100000000002,100.0,100.0,61.84,1875.21,66.99,0.0,74.0,70.0,0.0,69.64,67.0,69.0,85.0,55.0,3762
2025-03-11 04:15:00,1561.6166666666668,100.0,100.0,59.34666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,85.0,55.0,3763
2025-03-11 04:30:00,1405.5233333333333,100.0,100.0,59.78666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,85.0,55.0,3764
2025-03-11 04:45:00,1132.8966666666663,100.0,100.0,61.91,1875.21,66.99,0.0,74.0,70.0,0.0,68.92999999999999,67.0,69.0,85.0,55.0,3765
2025-03-11 05:00:00,1129.3633333333337,100.0,100.0,62.18,1875.21,66.99,0.0,74.0,70.0,0.0,69.22333333333333,67.0,69.0,85.0,55.0,3766
2025-03-11 05:15:00,1093.34,100.0,100.0,62.376666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.40333333333332,67.0,69.0,85.0,55.0,3767
2025-03-11 05:30:00,1114.53,100.0,100.0,64.39333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.59666666666668,67.0,69.0,85.0,55.0,3768
2025-03-11 05:45:00,1242.37,100.0,100.0,65.21,1875.21,66.99,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,3769
2025-03-11 06:00:00,1322.18,100.0,100.0,64.42333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,55.0,3770
2025-03-11 06:15:00,1349.02,100.0,100.0,64.37666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,55.0,3771
2025-03-11 06:30:00,1335.6,100.0,100.0,64.49666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,3772
2025-03-11 06:45:00,1337.72,100.0,100.0,64.32,1875.21,66.99,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,55.0,3773
2025-03-11 07:00:00,1334.1899999999998,100.0,100.0,64.06333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,55.0,3774
2025-03-11 07:15:00,1344.78,100.0,100.0,64.02333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,55.0,3775
2025-03-11 07:30:00,1329.95,100.0,100.0,64.08666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,55.0,3776
2025-03-11 07:45:00,1326.42,100.0,100.0,64.09,1875.21,66.99,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,55.0,3777
2025-03-11 08:00:00,1335.6,100.0,100.0,64.15333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0,3778
2025-03-11 08:15:00,1352.5533333333333,100.0,100.0,63.580000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0,3779
2025-03-11 08:30:00,1308.76,100.0,100.0,63.53333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,55.0,3780
2025-03-11 08:45:00,1337.013333333333,100.0,100.0,63.66333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,55.0,3781
2025-03-11 09:00:00,1352.5533333333333,100.0,100.0,63.59666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,55.0,3782
2025-03-11 09:15:00,1321.4733333333334,100.0,100.0,63.79333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,55.0,3783
2025-03-11 09:30:00,1353.26,100.0,100.0,63.72666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,55.0,3784
2025-03-11 09:45:00,1348.3133333333333,100.0,100.0,63.06666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,55.0,3785
2025-03-11 10:00:00,1187.28,100.0,100.0,61.64000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.09333333333333,67.0,69.0,85.0,55.0,3786
2025-03-11 10:15:00,1109.5866666666668,100.0,100.0,62.13666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,3787
2025-03-11 10:30:00,1102.5233333333333,100.0,100.0,62.31333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,3788
2025-03-11 10:45:00,1124.4166666666667,100.0,100.0,64.40666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,85.0,55.0,3789
2025-03-11 11:00:00,1178.0966666666666,100.0,100.0,64.90666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,55.0,3790
2025-03-11 11:15:00,1189.4,100.0,100.0,64.66666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0,3791
2025-03-11 11:30:00,1188.6933333333334,100.0,100.0,64.03333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.59333333333333,67.0,69.0,85.0,55.0,3792
2025-03-11 11:45:00,1140.6633333333332,100.0,100.0,61.82666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,85.0,55.0,3793
2025-03-11 12:00:00,1110.996666666667,100.0,100.0,62.26,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0,3794
2025-03-11 12:15:00,1081.3366666666668,100.0,100.0,62.653333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,3795
2025-03-11 12:30:00,1091.93,100.0,100.0,62.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,3796
2025-03-11 12:45:00,1090.5166666666669,100.0,100.0,64.59666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.32,67.0,69.0,85.0,55.0,3797
2025-03-11 13:00:00,1180.2166666666667,100.0,100.0,65.01,1875.21,66.99,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,55.0,3798
2025-03-11 13:15:00,1214.12,100.0,100.0,64.87,1875.21,66.99,0.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,55.0,3799
2025-03-11 13:30:00,1281.2133333333334,100.0,100.0,64.89666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0,3800
2025-03-11 13:45:00,1310.88,100.0,100.0,64.92666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.86,67.0,69.0,85.0,55.0,3801
2025-03-11 14:00:00,1410.4666666666665,100.0,100.0,65.02333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.90666666666667,67.0,69.0,85.0,55.0,3802
2025-03-11 14:15:00,1473.33,100.0,100.0,65.21666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,55.0,3803
2025-03-11 14:30:00,1603.2833333333335,100.0,100.0,65.46666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,55.0,3804
2025-03-11 14:45:00,1588.4533333333331,100.0,100.0,65.63,1875.21,66.99,0.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,55.0,3805
2025-03-11 15:00:00,1522.7699999999998,100.0,100.0,65.68666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,55.0,3806
2025-03-11 15:15:00,1506.5233333333333,100.0,100.0,66.89,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0,3807
2025-03-11 15:30:00,1553.8433333333332,100.0,100.0,59.87,1875.21,66.99,0.0,74.0,70.0,0.0,70.72666666666667,67.0,69.0,85.0,55.0,3808
2025-03-11 15:45:00,1474.0333333333335,100.0,100.0,60.4,1875.21,66.99,0.0,74.0,70.0,0.0,70.03333333333335,67.0,69.0,85.0,55.0,3809
2025-03-11 16:00:00,1431.6566666666668,100.0,100.0,61.85666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0,3810
2025-03-11 16:15:00,1470.503333333333,100.0,100.0,63.27666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,55.0,3811
2025-03-11 16:30:00,1489.5733333333335,100.0,100.0,64.43,1875.21,66.99,0.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,85.0,55.0,3812
2025-03-11 16:45:00,1498.756666666667,100.0,100.0,65.45666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,55.0,3813
2025-03-11 17:00:00,1507.9366666666665,100.0,100.0,66.01333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.96666666666665,67.0,69.0,85.0,55.0,3814
2025-03-11 17:15:00,1598.3433333333332,100.0,100.0,66.26333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.17,67.0,69.0,85.0,55.0,3815
2025-03-11 17:30:00,1601.8766666666668,100.0,100.0,66.20333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.12,67.0,69.0,85.0,55.0,3816
2025-03-11 17:45:00,1623.7699999999998,100.0,100.0,66.62666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,55.0,3817
2025-03-11 18:00:00,1614.5866666666668,100.0,100.0,61.53666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.71666666666665,67.0,69.0,85.0,55.0,3818
2025-03-11 18:15:00,1524.8866666666663,100.0,100.0,59.42666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,3819
2025-03-11 18:30:00,929.48,100.0,100.0,59.586666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.46666666666665,67.0,69.0,85.0,55.0,3820
2025-03-11 18:45:00,898.4066666666666,100.0,100.0,62.34666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,85.0,55.0,3821
2025-03-11 19:00:00,903.35,100.0,100.0,62.46,1875.21,66.99,0.0,74.0,70.0,0.0,70.08666666666666,67.0,69.0,85.0,55.0,3822
2025-03-11 19:15:00,898.4066666666666,100.0,100.0,62.68333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,55.0,3823
2025-03-11 19:30:00,910.4133333333332,100.0,100.0,62.88333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0,3824
2025-03-11 19:45:00,897.6966666666667,100.0,100.0,62.870000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,85.0,55.0,3825
2025-03-11 20:00:00,894.8733333333333,100.0,100.0,63.09333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,55.0,3826
2025-03-11 20:15:00,932.3066666666668,100.0,100.0,63.06333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,3827
2025-03-11 20:30:00,925.95,100.0,100.0,63.03666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,55.0,3828
2025-03-11 20:45:00,937.9566666666666,100.0,100.0,62.96666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,55.0,3829
2025-03-11 21:00:00,916.7666666666668,100.0,100.0,62.96666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,55.0,3830
2025-03-11 21:15:00,940.78,100.0,100.0,63.00666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,55.0,3831
2025-03-11 21:30:00,947.14,100.0,100.0,62.99333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.78,67.0,69.0,85.0,55.0,3832
2025-03-11 21:45:00,919.5966666666668,100.0,100.0,62.99666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.94,67.0,69.0,85.0,55.0,3833
2025-03-11 22:00:00,935.13,100.0,100.0,62.91333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.09666666666666,67.0,69.0,85.0,55.0,3834
2025-03-11 22:15:00,926.6566666666668,100.0,100.0,62.803333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,55.0,3835
2025-03-11 22:30:00,940.0766666666668,100.0,100.0,62.586666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,55.0,3836
2025-03-11 22:45:00,922.42,100.0,100.0,62.39666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.29,67.0,69.0,85.0,55.0,3837
2025-03-11 23:00:00,939.3733333333332,100.0,100.0,62.16,1875.21,66.99,0.0,74.0,70.0,0.0,71.24666666666667,67.0,69.0,85.0,55.0,3838
2025-03-11 23:15:00,923.1266666666668,100.0,100.0,61.88666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0,3839
2025-03-11 23:30:00,939.37,100.0,100.0,61.59,1875.21,66.99,0.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,55.0,3840
2025-03-11 23:45:00,939.37,100.0,100.0,61.03666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.52999999999999,67.0,69.0,85.0,55.0,3841
2025-03-12 00:00:00,916.7666666666668,100.0,100.0,60.66333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.03,67.0,69.0,85.0,55.0,3842
2025-03-12 00:15:00,1229.6533333333334,100.0,95.5,60.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,85.0,55.0,3843
2025-03-12 00:30:00,1853.3133333333333,100.0,98.66666666666669,62.54,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0,3844
2025-03-12 00:45:00,1700.0466666666664,100.0,100.0,62.64333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,85.0,55.0,3845
2025-03-12 01:00:00,1659.7866666666669,100.0,100.0,62.54666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,55.0,3846
2025-03-12 01:15:00,1576.4466666666667,100.0,100.0,61.31,1875.21,66.99,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,55.0,3847
2025-03-12 01:30:00,1560.2,100.0,100.0,60.99666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0,3848
2025-03-12 01:45:00,1536.1899999999998,100.0,100.0,59.79,1875.21,66.99,0.0,74.0,70.0,0.0,69.38,67.0,69.0,85.0,55.0,3849
2025-03-12 02:00:00,1484.6266666666668,100.0,100.0,59.303333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,85.0,55.0,3850
2025-03-12 02:15:00,1497.34,100.0,100.0,58.78666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.10333333333334,67.0,69.0,85.0,55.0,3851
2025-03-12 02:30:00,1487.45,100.0,100.0,61.82333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,85.0,55.0,3852
2025-03-12 02:45:00,1505.8166666666666,100.0,100.0,65.41666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.76666666666667,67.0,69.0,85.0,55.0,3853
2025-03-12 03:00:00,1495.93,100.0,100.0,65.04333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,3854
2025-03-12 03:15:00,1505.8133333333335,100.0,100.0,64.14333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,55.0,3855
2025-03-12 03:30:00,1487.4533333333331,100.0,100.0,64.06666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0,3856
2025-03-12 03:45:00,1529.1266666666668,100.0,100.0,63.88333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0,3857
2025-03-12 04:00:00,1533.3633333333337,100.0,100.0,62.55,1875.21,66.99,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0,3858
2025-03-12 04:15:00,1501.58,100.0,100.0,61.89333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,55.0,3859
2025-03-12 04:30:00,1530.5366666666669,100.0,100.0,60.92333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0,3860
2025-03-12 04:45:00,1476.8566666666666,100.0,100.0,59.91666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,55.0,3861
2025-03-12 05:00:00,1489.57,100.0,100.0,59.67,1875.21,66.99,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,55.0,3862
2025-03-12 05:15:00,1514.2966666666664,100.0,100.0,59.49333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,85.0,55.0,3863
2025-03-12 05:30:00,1520.65,100.0,100.0,59.63,1875.21,66.99,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,55.0,3864
2025-03-12 05:45:00,1512.1733333333334,100.0,100.0,59.75333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,55.0,3865
2025-03-12 06:00:00,1495.926666666667,100.0,100.0,60.46333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,55.0,3866
2025-03-12 06:15:00,1496.6366666666663,100.0,100.0,58.99333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0,3867
2025-03-12 06:30:00,1525.5933333333332,100.0,100.0,59.04,1875.21,66.99,0.0,74.0,70.0,0.0,68.80333333333333,67.0,69.0,85.0,55.0,3868
2025-03-12 06:45:00,1553.8433333333332,100.0,100.0,60.47,1875.21,66.99,0.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,55.0,3869
2025-03-12 07:00:00,1423.18,100.0,100.0,61.406666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,68.7,67.0,69.0,85.0,55.0,3870
2025-03-12 07:15:00,1368.0933333333332,100.0,100.0,61.89666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,85.0,55.0,3871
2025-03-12 07:30:00,1391.3966666666668,100.0,100.0,61.946666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0,3872
2025-03-12 07:45:00,1350.4333333333334,100.0,100.0,62.09,1875.21,66.99,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,55.0,3873
2025-03-12 08:00:00,1377.2733333333333,100.0,100.0,62.00666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.18,67.0,69.0,85.0,55.0,3874
2025-03-12 08:15:00,1353.9633333333334,100.0,100.0,61.89000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,55.0,3875
2025-03-12 08:30:00,1389.28,100.0,100.0,62.06,1875.21,66.99,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,55.0,3876
2025-03-12 08:45:00,1370.9166666666667,100.0,100.0,62.09333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,85.0,55.0,3877
2025-03-12 09:00:00,1388.5733333333335,100.0,100.0,61.85666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,85.0,55.0,3878
2025-03-12 09:15:00,1365.9733333333334,100.0,100.0,61.91,1875.21,66.99,0.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,85.0,55.0,3879
2025-03-12 09:30:00,1337.72,100.0,100.0,61.86333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,85.0,55.0,3880
2025-03-12 09:45:00,1330.6533333333334,100.0,100.0,62.086666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.38333333333334,67.0,69.0,85.0,55.0,3881
2025-03-12 10:00:00,1371.6233333333332,100.0,100.0,62.43666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0,3882
2025-03-12 10:15:00,1349.7266666666667,100.0,100.0,62.49333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.48333333333333,67.0,69.0,85.0,55.0,3883
2025-03-12 10:30:00,1361.0266666666666,100.0,100.0,62.373333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,3884
2025-03-12 10:45:00,1358.91,100.0,100.0,62.06333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,3885
2025-03-12 11:00:00,1335.6033333333332,100.0,100.0,61.86666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.52,67.0,69.0,85.0,55.0,3886
2025-03-12 11:15:00,1321.4766666666667,100.0,100.0,62.38999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0,3887
2025-03-12 11:30:00,1347.6066666666666,100.0,100.0,62.27666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,3888
2025-03-12 11:45:00,1305.9366666666667,100.0,100.0,63.120000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,69.60666666666667,67.0,69.0,85.0,55.0,3889
2025-03-12 12:00:00,1394.2233333333334,100.0,100.0,65.09666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0,3890
2025-03-12 12:15:00,1526.2966666666669,100.0,100.0,64.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,3891
2025-03-12 12:30:00,1526.3,100.0,100.0,64.96333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.42999999999999,67.0,69.0,85.0,55.0,3892
2025-03-12 12:45:00,1510.76,100.0,100.0,64.96666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,3893
2025-03-12 13:00:00,1563.7300000000002,100.0,100.0,64.32666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.55333333333333,67.0,69.0,85.0,55.0,3894
2025-03-12 13:15:00,1547.486666666667,100.0,100.0,65.45,1875.21,66.99,0.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,85.0,55.0,3895
2025-03-12 13:30:00,1560.2,100.0,100.0,65.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,55.0,3896
2025-03-12 13:45:00,1478.9800000000002,100.0,100.0,65.73666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,55.0,3897
2025-03-12 14:00:00,1529.83,100.0,100.0,66.66666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,55.0,3898
2025-03-12 14:15:00,1512.1733333333334,100.0,100.0,59.656666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0,3899
2025-03-12 14:30:00,1499.46,100.0,100.0,64.58,1875.21,66.99,0.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,55.0,3900
2025-03-12 14:45:00,1488.16,100.0,100.0,59.833333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.19666666666667,67.0,69.0,85.0,55.0,3901
2025-03-12 15:00:00,1506.5233333333333,100.0,100.0,60.32,1875.21,66.99,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,55.0,3902
2025-03-12 15:15:00,1454.9633333333334,100.0,100.0,61.16666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,55.0,3903
2025-03-12 15:30:00,1466.97,100.0,100.0,62.083333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,55.0,3904
2025-03-12 15:45:00,1488.1633333333332,100.0,100.0,62.99333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,3905
2025-03-12 16:00:00,1104.6433333333334,100.0,100.0,61.973333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0,3906
2025-03-12 16:15:00,923.83,100.0,100.0,61.18333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,55.0,3907
2025-03-12 16:30:00,894.1700000000001,100.0,100.0,61.24333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0,3908
2025-03-12 16:45:00,892.7566666666667,100.0,100.0,61.59333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,55.0,3909
2025-03-12 17:00:00,906.1766666666666,100.0,100.0,62.15,1875.21,66.99,0.0,74.0,70.0,0.0,70.59666666666668,67.0,69.0,85.0,55.0,3910
2025-03-12 17:15:00,948.5499999999998,100.0,100.0,62.64333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.49000000000001,67.0,69.0,85.0,55.0,3911
2025-03-12 17:30:00,892.0466666666666,100.0,100.0,63.03666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,55.0,3912
2025-03-12 17:45:00,870.86,100.0,100.0,66.65333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,85.0,55.0,3913
2025-03-12 18:00:00,919.5933333333332,100.0,100.0,63.47666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.53666666666668,67.0,69.0,85.0,55.0,3914
2025-03-12 18:15:00,911.8233333333334,100.0,100.0,63.44,1875.21,66.99,0.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,85.0,55.0,3915
2025-03-12 18:30:00,930.8966666666666,100.0,100.0,63.620000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.32,67.0,69.0,85.0,55.0,3916
2025-03-12 18:45:00,918.18,100.0,100.0,63.583333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,55.0,3917
2025-03-12 19:00:00,931.6033333333334,100.0,100.0,63.49333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0,3918
2025-03-12 19:15:00,945.7266666666666,100.0,100.0,63.39000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,55.0,3919
2025-03-12 19:30:00,956.3233333333334,100.0,100.0,63.38666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,3920
2025-03-12 19:45:00,954.9066666666668,100.0,100.0,63.580000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.64999999999999,67.0,69.0,85.0,55.0,3921
2025-03-12 20:00:00,959.1466666666666,100.0,100.0,63.56333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,55.0,3922
2025-03-12 20:15:00,957.0266666666666,100.0,100.0,63.78333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.16666666666667,67.0,69.0,85.0,55.0,3923
2025-03-12 20:30:00,954.91,100.0,100.0,63.78333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,55.0,3924
2025-03-12 20:45:00,960.56,100.0,100.0,63.64333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,55.0,3925
2025-03-12 21:00:00,936.5433333333334,100.0,100.0,63.836666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,55.0,3926
2025-03-12 21:15:00,978.2166666666668,100.0,100.0,63.673333333333325,1875.21,66.99,0.0,74.0,70.0,0.0,71.54,67.0,69.0,85.0,55.0,3927
2025-03-12 21:30:00,947.8433333333332,100.0,100.0,63.75333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.69666666666667,67.0,69.0,85.0,55.0,3928
2025-03-12 21:45:00,976.0966666666668,100.0,100.0,63.66,1875.21,66.99,0.0,74.0,70.0,0.0,71.85666666666667,67.0,69.0,85.0,55.0,3929
2025-03-12 22:00:00,972.5666666666666,100.0,100.0,63.53666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,72.01333333333334,67.0,69.0,85.0,55.0,3930
2025-03-12 22:15:00,938.6633333333332,100.0,100.0,63.27666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,72.09,67.0,69.0,85.0,55.0,3931
2025-03-12 22:30:00,962.6766666666666,100.0,100.0,63.2,1875.21,66.99,0.0,74.0,70.0,0.0,72.09333333333333,67.0,69.0,85.0,55.0,3932
2025-03-12 22:45:00,990.9266666666666,100.0,100.0,62.97333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,72.08333333333333,67.0,69.0,85.0,55.0,3933
2025-03-12 23:00:00,990.93,100.0,100.0,62.71666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.97,67.0,69.0,85.0,55.0,3934
2025-03-12 23:15:00,952.79,100.0,100.0,62.24666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.72666666666667,67.0,69.0,85.0,55.0,3935
2025-03-12 23:30:00,974.6833333333334,100.0,100.0,61.91333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.40333333333332,67.0,69.0,85.0,55.0,3936
2025-03-12 23:45:00,956.32,100.0,100.0,61.583333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,55.0,3937
2025-03-13 00:00:00,948.55,100.0,100.0,61.20666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0,3938
2025-03-13 00:15:00,954.2,100.0,100.0,60.620000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0,3939
2025-03-13 00:30:00,1239.5433333333333,100.0,94.5,61.10333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.72333333333334,67.0,69.0,85.0,55.0,3940
2025-03-13 00:45:00,1843.4233333333332,100.0,93.0,63.09666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,3941
2025-03-13 01:00:00,1773.5,100.0,100.0,62.89333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,3942
2025-03-13 01:15:00,1648.49,100.0,100.0,60.973333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,55.0,3943
2025-03-13 01:30:00,1567.97,100.0,100.0,59.98666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,55.0,3944
2025-03-13 01:45:00,1526.3,100.0,100.0,59.0,1875.21,66.99,0.0,74.0,70.0,0.0,69.29,67.0,69.0,85.0,55.0,3945
2025-03-13 02:00:00,1491.6899999999998,100.0,100.0,59.11666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,85.0,55.0,3946
2025-03-13 02:15:00,1491.6899999999998,100.0,100.0,65.75333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.61,67.0,69.0,85.0,55.0,3947
2025-03-13 02:30:00,1529.1233333333332,100.0,100.0,65.93666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,55.0,3948
2025-03-13 02:45:00,1575.736666666667,100.0,100.0,65.99666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.60333333333334,67.0,69.0,85.0,55.0,3949
2025-03-13 03:00:00,1572.9133333333332,100.0,100.0,65.70333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,3950
2025-03-13 03:15:00,1594.1033333333332,100.0,100.0,65.28666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0,3951
2025-03-13 03:30:00,1591.28,100.0,100.0,65.02,1875.21,66.99,0.0,74.0,70.0,0.0,70.64999999999999,67.0,69.0,85.0,55.0,3952
2025-03-13 03:45:00,1583.51,100.0,100.0,64.07666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,55.0,3953
2025-03-13 04:00:00,1546.7833333333335,100.0,100.0,63.30666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,55.0,3954
2025-03-13 04:15:00,1501.58,100.0,100.0,63.09666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,85.0,55.0,3955
2025-03-13 04:30:00,1506.5266666666666,100.0,100.0,63.11333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,3956
2025-03-13 04:45:00,1522.7666666666669,100.0,100.0,62.56,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,3957
