time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-13 05:00:00,1514.996666666667,100.0,100.0,62.61333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.19333333333334,67.0,69.0,85.0,55.0,3958
2025-03-13 05:15:00,1475.4466666666667,100.0,100.0,61.34333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,55.0,3959
2025-03-13 05:30:00,1518.53,100.0,100.0,60.32666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0,3960
2025-03-13 05:45:00,1473.3266666666668,100.0,100.0,60.16333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.81666666666666,67.0,69.0,85.0,55.0,3961
2025-03-13 06:00:00,1486.04,100.0,100.0,60.06,1875.21,66.99,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0,3962
2025-03-13 06:15:00,1477.5666666666666,100.0,100.0,60.31,1875.21,66.99,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,3963
2025-03-13 06:30:00,1527.7133333333331,100.0,100.0,60.123333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0,3964
2025-03-13 06:45:00,1531.9466666666667,100.0,100.0,59.906666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.61333333333333,67.0,69.0,85.0,55.0,3965
2025-03-13 07:00:00,1502.993333333333,100.0,100.0,59.12,1875.21,66.99,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,55.0,3966
2025-03-13 07:15:00,1487.45,100.0,100.0,58.946666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.31333333333333,67.0,69.0,85.0,55.0,3967
2025-03-13 07:30:00,1477.5633333333335,100.0,100.0,59.06999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,85.0,55.0,3968
2025-03-13 07:45:00,1507.2266666666667,100.0,100.0,59.126666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0,3969
2025-03-13 08:00:00,1541.8366666666668,100.0,100.0,58.84333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.10333333333334,67.0,69.0,85.0,55.0,3970
2025-03-13 08:15:00,1574.33,100.0,100.0,60.626666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,55.0,3971
2025-03-13 08:30:00,1469.09,100.0,100.0,60.946666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,85.0,55.0,3972
2025-03-13 08:45:00,1330.6566666666663,100.0,100.0,61.85666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.23,67.0,69.0,85.0,55.0,3973
2025-03-13 09:00:00,1349.7266666666667,100.0,100.0,62.28666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.46,67.0,69.0,85.0,55.0,3974
2025-03-13 09:15:00,1338.4266666666665,100.0,100.0,62.25666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,55.0,3975
2025-03-13 09:30:00,1316.5333333333333,100.0,100.0,63.51,1875.21,66.99,0.0,74.0,70.0,0.0,69.76,67.0,69.0,85.0,55.0,3976
2025-03-13 09:45:00,1327.1233333333332,100.0,100.0,64.25,1875.21,66.99,0.0,74.0,70.0,0.0,70.05,67.0,69.0,85.0,55.0,3977
2025-03-13 10:00:00,1337.013333333333,100.0,100.0,64.34666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0,3978
2025-03-13 10:15:00,1319.3566666666666,100.0,100.0,64.64999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,85.0,55.0,3979
2025-03-13 10:30:00,1320.0600000000002,100.0,100.0,64.65666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,85.0,55.0,3980
2025-03-13 10:45:00,1314.41,100.0,100.0,64.60666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.69666666666667,67.0,69.0,85.0,55.0,3981
2025-03-13 11:00:00,1316.53,100.0,100.0,64.75333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,3982
2025-03-13 11:15:00,1365.2666666666669,100.0,100.0,65.12333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.92666666666666,67.0,69.0,85.0,55.0,3983
2025-03-13 11:30:00,1446.49,100.0,100.0,64.18666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,55.0,3984
2025-03-13 11:45:00,1464.1433333333334,100.0,100.0,63.64000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.92666666666666,67.0,69.0,85.0,55.0,3985
2025-03-13 12:00:00,1462.7333333333331,100.0,100.0,63.25333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0,3986
2025-03-13 12:15:00,1461.323333333333,100.0,100.0,62.68,1875.21,66.99,0.0,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,55.0,3987
2025-03-13 12:30:00,1476.1533333333334,100.0,100.0,62.46333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,55.0,3988
2025-03-13 12:45:00,1486.746666666667,100.0,100.0,62.44333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,55.0,3989
2025-03-13 13:00:00,1466.2666666666669,100.0,100.0,62.69,1875.21,66.99,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,55.0,3990
2025-03-13 13:15:00,1472.62,100.0,100.0,63.36333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.49666666666667,67.0,69.0,85.0,55.0,3991
2025-03-13 13:30:00,1480.39,100.0,100.0,64.30333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,85.0,55.0,3992
2025-03-13 13:45:00,1522.7666666666669,100.0,100.0,65.21,1875.21,66.99,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,55.0,3993
2025-03-13 14:00:00,1595.5166666666669,100.0,100.0,65.95333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,55.0,3994
2025-03-13 14:15:00,1557.3766666666668,100.0,100.0,65.77,1875.21,66.99,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,55.0,3995
2025-03-13 14:30:00,1609.6433333333334,100.0,100.0,65.99666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.22333333333333,67.0,69.0,85.0,55.0,3996
2025-03-13 14:45:00,1616.7066666666667,100.0,100.0,66.17,1875.21,66.99,0.0,74.0,70.0,0.0,71.25,67.0,69.0,85.0,55.0,3997
2025-03-13 15:00:00,1608.2300000000002,100.0,100.0,64.52666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.89,67.0,69.0,85.0,55.0,3998
2025-03-13 15:15:00,1573.6233333333332,100.0,100.0,59.13333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,85.0,55.0,3999
2025-03-13 15:30:00,1570.7933333333333,100.0,100.0,59.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,4000
2025-03-13 15:45:00,978.9233333333332,100.0,100.0,59.9,1875.21,66.99,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,55.0,4001
2025-03-13 16:00:00,913.9433333333332,100.0,100.0,60.20666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333333,67.0,69.0,85.0,55.0,4002
2025-03-13 16:15:00,896.2833333333333,100.0,100.0,60.873333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0,4003
2025-03-13 16:30:00,896.2866666666665,100.0,100.0,61.51666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,55.0,4004
2025-03-13 16:45:00,909.0,100.0,100.0,61.64666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,4005
2025-03-13 17:00:00,889.9333333333334,100.0,100.0,62.120000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,4006
2025-03-13 17:15:00,923.8333333333334,100.0,100.0,62.47,1875.21,66.99,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0,4007
2025-03-13 17:30:00,940.7833333333332,100.0,100.0,62.74333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,55.0,4008
2025-03-13 17:45:00,895.5799999999999,100.0,100.0,62.91666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,4009
2025-03-13 18:00:00,918.1833333333334,100.0,100.0,63.056666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,55.0,4010
2025-03-13 18:15:00,908.2966666666669,100.0,100.0,63.23666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,4011
2025-03-13 18:30:00,949.9633333333333,100.0,100.0,63.59333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0,4012
2025-03-13 18:45:00,921.7133333333333,100.0,100.0,63.79,1875.21,66.99,0.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,55.0,4013
2025-03-13 19:00:00,951.3766666666668,100.0,100.0,64.22,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,4014
2025-03-13 19:15:00,987.4,100.0,100.0,63.586666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,4015
2025-03-13 19:30:00,984.5733333333334,100.0,100.0,63.26333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.08,67.0,69.0,85.0,55.0,4016
2025-03-13 19:45:00,1012.1166666666668,100.0,100.0,63.26666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,4017
2025-03-13 20:00:00,1009.2933333333334,100.0,100.0,63.21,1875.21,66.99,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,4018
2025-03-13 20:15:00,1019.8866666666668,100.0,100.0,63.306666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4019
2025-03-13 20:30:00,1001.5266666666666,100.0,100.0,63.02,1875.21,66.99,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,4020
2025-03-13 20:45:00,1008.5866666666666,100.0,100.0,62.26333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.87333333333333,67.0,69.0,85.0,55.0,4021
2025-03-13 21:00:00,1004.35,100.0,100.0,61.05666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,55.0,4022
2025-03-13 21:15:00,946.4333333333334,100.0,100.0,59.373333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.33999999999999,67.0,69.0,85.0,55.0,4023
2025-03-13 21:30:00,918.89,100.0,100.0,59.126666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,85.0,55.0,4024
2025-03-13 21:45:00,900.5233333333334,100.0,100.0,59.49333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0,4025
2025-03-13 22:00:00,904.7633333333332,100.0,100.0,59.47666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,85.0,55.0,4026
2025-03-13 22:15:00,878.6333333333333,100.0,100.0,60.49333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,55.0,4027
2025-03-13 22:30:00,887.8100000000001,100.0,100.0,60.906666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,85.0,55.0,4028
2025-03-13 22:45:00,880.04,100.0,100.0,61.03,1875.21,66.99,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,55.0,4029
2025-03-13 23:00:00,904.0566666666668,100.0,100.0,60.830000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0,4030
2025-03-13 23:15:00,896.9899999999999,100.0,100.0,60.82666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,55.0,4031
2025-03-13 23:30:00,876.5099999999999,100.0,100.0,60.77666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,4032
2025-03-13 23:45:00,901.23,100.0,100.0,60.51666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,85.0,55.0,4033
2025-03-14 00:00:00,901.23,100.0,100.0,60.34666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.51,67.0,69.0,85.0,55.0,4034
2025-03-14 00:15:00,883.5725,100.0,100.0,59.9575,1875.21,66.99,0.0,74.0,70.0,0.0,69.505,67.0,69.0,85.0,55.0,4035
2025-03-14 00:30:00,884.9900000000001,100.0,100.0,59.82666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,69.51,67.0,69.0,85.0,55.0,4036
2025-03-14 00:45:00,880.7466666666666,100.0,100.0,59.85666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0,4037
2025-03-14 01:00:00,881.4533333333334,100.0,100.0,59.60999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,4038
2025-03-14 01:15:00,880.7466666666666,100.0,100.0,59.45333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,55.0,4039
2025-03-14 01:30:00,858.8533333333334,100.0,100.0,59.3,1875.21,66.99,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,4040
2025-03-14 01:45:00,916.77,100.0,100.0,59.18,1875.21,66.99,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,55.0,4041
2025-03-14 02:00:00,901.23,100.0,100.0,59.18,1875.21,66.99,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,4042
2025-03-14 02:15:00,888.5166666666668,100.0,100.0,59.11333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.86666666666666,67.0,69.0,85.0,55.0,4043
2025-03-14 02:30:00,877.9200000000001,100.0,100.0,58.93666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,4044
2025-03-14 02:45:00,889.93,100.0,100.0,60.406666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,4045
2025-03-14 03:00:00,887.1066666666667,100.0,100.0,62.126666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,55.0,4046
2025-03-14 03:15:00,879.3366666666667,100.0,100.0,65.11999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0,4047
2025-03-14 03:30:00,872.98,100.0,100.0,59.370000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.59333333333333,67.0,69.0,85.0,55.0,4048
2025-03-14 03:45:00,1318.65,100.0,100.0,58.13666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0,4049
2025-03-14 04:00:00,1107.47,100.0,100.0,66.75,1875.21,66.99,0.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,55.0,4050
2025-03-14 04:15:00,1288.9833333333331,100.0,100.0,57.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.49,67.0,69.0,85.0,55.0,4051
2025-03-14 04:30:00,1130.07,100.0,100.0,65.75333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,55.0,4052
2025-03-14 04:45:00,1495.9266666666665,100.0,100.0,59.080000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,55.0,4053
2025-03-14 05:00:00,1503.6966666666667,100.0,100.0,63.836666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.24666666666667,67.0,69.0,85.0,55.0,4054
2025-03-14 05:15:00,1291.81,100.0,100.0,66.19333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,55.0,4055
2025-03-14 05:30:00,1528.42,100.0,100.0,59.61666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.53666666666668,67.0,69.0,85.0,55.0,4056
2025-03-14 05:45:00,1447.1966666666667,100.0,100.0,65.09666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,55.0,4057
2025-03-14 06:00:00,1507.2300000000002,100.0,100.0,65.26,1875.21,66.99,0.0,74.0,70.0,0.0,70.74000000000001,67.0,69.0,85.0,55.0,4058
2025-03-14 06:15:00,1515.0,100.0,100.0,65.68333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,55.0,4059
2025-03-14 06:30:00,1514.2933333333333,100.0,100.0,64.85333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,55.0,4060
2025-03-14 06:45:00,1498.0466666666664,100.0,100.0,63.903333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,4061
2025-03-14 07:00:00,1490.2766666666666,100.0,100.0,62.68000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.63000000000001,67.0,69.0,85.0,55.0,4062
2025-03-14 07:15:00,1485.3366666666668,100.0,100.0,61.60666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,55.0,4063
2025-03-14 07:30:00,1549.6033333333332,100.0,100.0,61.1,1875.21,66.99,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0,4064
2025-03-14 07:45:00,1495.93,100.0,100.0,60.54666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.92,67.0,69.0,85.0,55.0,4065
2025-03-14 08:00:00,1498.756666666667,100.0,100.0,60.25333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,55.0,4066
2025-03-14 08:15:00,1541.13,100.0,100.0,60.09666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,55.0,4067
2025-03-14 08:30:00,1514.996666666667,100.0,100.0,59.76333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,4068
2025-03-14 08:45:00,1539.7166666666665,100.0,100.0,58.53333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.29666666666667,67.0,69.0,85.0,55.0,4069
2025-03-14 09:00:00,1536.19,100.0,100.0,60.505,1875.21,66.99,0.0,74.0,70.0,0.0,69.02000000000001,67.0,69.0,85.0,55.0,4070
2025-03-14 09:15:00,1452.14,100.0,100.0,61.49,1875.21,66.99,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,55.0,4071
2025-03-14 09:30:00,1423.89,100.0,100.0,62.10333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,85.0,55.0,4072
2025-03-14 09:45:00,1426.006666666667,100.0,100.0,62.04,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0,4073
2025-03-14 10:00:00,1439.4266666666665,100.0,100.0,61.56,1875.21,66.99,0.0,74.0,70.0,0.0,69.50666666666667,67.0,69.0,85.0,55.0,4074
2025-03-14 10:15:00,1335.6033333333332,100.0,100.0,62.03666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,55.0,4075
2025-03-14 10:30:00,1339.1333333333334,100.0,100.0,62.4,1875.21,66.99,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,55.0,4076
2025-03-14 10:45:00,1358.9066666666668,100.0,100.0,62.48,1875.21,66.99,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0,4077
2025-03-14 11:00:00,1329.24,100.0,100.0,62.22666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,55.0,4078
2025-03-14 11:15:00,1339.8366666666668,100.0,100.0,62.173333333333325,1875.21,66.99,0.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,55.0,4079
2025-03-14 11:30:00,1340.5433333333333,100.0,100.0,61.923333333333325,1875.21,66.99,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0,4080
2025-03-14 11:45:00,1353.9633333333334,100.0,100.0,61.78333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0,4081
2025-03-14 12:00:00,1329.243333333333,100.0,100.0,61.89666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,4082
2025-03-14 12:15:00,1356.79,100.0,100.0,62.09333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,55.0,4083
2025-03-14 12:30:00,1378.6866666666665,100.0,100.0,62.66666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0,4084
2025-03-14 12:45:00,1356.79,100.0,100.0,63.17666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0,4085
2025-03-14 13:00:00,1334.8966666666668,100.0,100.0,63.84333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,55.0,4086
2025-03-14 13:15:00,1336.31,100.0,100.0,64.82000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.48,67.0,69.0,85.0,55.0,4087
2025-03-14 13:30:00,1373.743333333333,100.0,100.0,64.99,1875.21,66.99,0.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,55.0,4088
2025-03-14 13:45:00,1510.0533333333333,100.0,100.0,65.46666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.19333333333333,67.0,69.0,85.0,55.0,4089
2025-03-14 14:00:00,1579.9766666666667,100.0,100.0,65.88666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.33333333333333,67.0,69.0,85.0,55.0,4090
2025-03-14 14:15:00,1543.9566666666667,100.0,100.0,65.33666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,55.0,4091
2025-03-14 14:30:00,1119.4733333333334,100.0,100.0,67.53333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,55.0,4092
2025-03-14 14:45:00,911.12,100.0,100.0,60.17,1875.21,66.99,0.0,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,55.0,4093
2025-03-14 15:00:00,921.0066666666668,100.0,100.0,60.14000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,55.0,4094
2025-03-14 15:15:00,911.8233333333334,100.0,100.0,60.78666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,55.0,4095
2025-03-14 15:30:00,910.41,100.0,100.0,61.84,1875.21,66.99,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,55.0,4096
2025-03-14 15:45:00,929.48,100.0,100.0,62.41333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,55.0,4097
2025-03-14 16:00:00,923.1233333333332,100.0,100.0,62.86333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,4098
2025-03-14 16:15:00,881.4533333333334,100.0,100.0,62.57333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,4099
2025-03-14 16:30:00,894.1666666666666,100.0,100.0,62.943333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0,4100
2025-03-14 16:45:00,910.4133333333332,100.0,100.0,63.53333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0,4101
2025-03-14 17:00:00,888.5166666666668,100.0,100.0,63.403333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,55.0,4102
2025-03-14 17:15:00,926.6566666666668,100.0,100.0,63.67,1875.21,66.99,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,55.0,4103
2025-03-14 17:30:00,899.1133333333333,100.0,100.0,64.11666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0,4104
2025-03-14 17:45:00,921.0066666666668,100.0,100.0,63.82666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,55.0,4105
2025-03-14 18:00:00,907.5866666666668,100.0,100.0,63.693333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,4106
2025-03-14 18:15:00,914.6533333333332,100.0,100.0,64.26666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,4107
2025-03-14 18:30:00,936.5433333333334,100.0,100.0,64.42999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,55.0,4108
2025-03-14 18:45:00,978.2166666666668,100.0,100.0,64.35666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,4109
2025-03-14 19:00:00,978.92,100.0,100.0,64.31666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.42999999999999,67.0,69.0,85.0,55.0,4110
2025-03-14 19:15:00,1001.52,100.0,100.0,64.53333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,55.0,4111
2025-03-14 19:30:00,1004.3533333333334,100.0,100.0,64.41666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0,4112
2025-03-14 19:45:00,1007.1733333333332,100.0,100.0,64.42999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.47,67.0,69.0,85.0,55.0,4113
2025-03-14 20:00:00,1024.8333333333333,100.0,100.0,64.38,1875.21,66.99,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0,4114
2025-03-14 20:15:00,993.05,100.0,100.0,64.61,1875.21,66.99,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0,4115
2025-03-14 20:30:00,993.05,100.0,100.0,64.53666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,55.0,4116
2025-03-14 20:45:00,1009.29,100.0,100.0,64.54666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0,4117
2025-03-14 21:00:00,979.63,100.0,100.0,64.7,1875.21,66.99,0.0,74.0,70.0,0.0,70.97333333333334,67.0,69.0,85.0,55.0,4118
2025-03-14 21:15:00,1000.8166666666666,100.0,100.0,64.24333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0,4119
2025-03-14 21:30:00,1019.18,100.0,100.0,64.22333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.15333333333332,67.0,69.0,85.0,55.0,4120
2025-03-14 21:45:00,997.2833333333332,100.0,100.0,64.22000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,55.0,4121
2025-03-14 22:00:00,1000.1133333333332,100.0,100.0,63.66666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.14,67.0,69.0,85.0,55.0,4122
2025-03-14 22:15:00,1012.1166666666668,100.0,100.0,63.34333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,55.0,4123
2025-03-14 22:30:00,971.8566666666666,100.0,100.0,63.223333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,55.0,4124
2025-03-14 22:45:00,1000.1133333333332,100.0,100.0,63.15,1875.21,66.99,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,55.0,4125
2025-03-14 23:00:00,1001.5233333333332,100.0,100.0,63.01666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,55.0,4126
2025-03-14 23:15:00,1001.5233333333334,100.0,100.0,62.88,1875.21,66.99,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0,4127
2025-03-14 23:30:00,984.57,100.0,100.0,62.66,1875.21,66.99,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0,4128
2025-03-14 23:45:00,982.45,100.0,100.0,62.27,1875.21,66.99,0.0,74.0,70.0,0.0,69.72,67.0,69.0,85.0,55.0,4129
2025-03-15 00:00:00,934.4266666666666,100.0,100.0,62.06666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,55.0,4130
2025-03-15 00:15:00,906.88,100.0,100.0,61.82333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0,4131
2025-03-15 00:30:00,909.7066666666666,100.0,100.0,61.66,1875.21,66.99,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0,4132
2025-03-15 00:45:00,921.0066666666668,100.0,100.0,61.623333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,85.0,55.0,4133
2025-03-15 01:00:00,884.9866666666667,100.0,100.0,61.31,1875.21,66.99,0.0,74.0,70.0,0.0,69.32,67.0,69.0,85.0,55.0,4134
2025-03-15 01:15:00,882.8666666666667,100.0,100.0,60.99333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0,4135
2025-03-15 01:30:00,880.75,100.0,100.0,60.96333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0,4136
2025-03-15 01:45:00,880.7466666666666,100.0,100.0,60.88333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0,4137
2025-03-15 02:00:00,870.86,100.0,100.0,60.82333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.62,67.0,69.0,85.0,55.0,4138
2025-03-15 02:15:00,873.6866666666666,100.0,100.0,60.77333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,4139
2025-03-15 02:30:00,883.5733333333334,100.0,100.0,60.9,1875.21,66.99,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,55.0,4140
2025-03-15 02:45:00,870.86,100.0,100.0,60.95333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0,4141
2025-03-15 03:00:00,885.6933333333333,100.0,100.0,60.89000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0,4142
2025-03-15 03:15:00,873.6833333333334,100.0,100.0,60.88333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,4143
2025-03-15 03:30:00,870.86,100.0,100.0,60.76,1875.21,66.99,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,4144
2025-03-15 03:45:00,863.09,100.0,100.0,60.67,1875.21,66.99,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,4145
2025-03-15 04:00:00,861.6766666666667,100.0,100.0,60.59666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0,4146
2025-03-15 04:15:00,874.3933333333334,100.0,100.0,60.56,1875.21,66.99,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0,4147
2025-03-15 04:30:00,867.3266666666667,100.0,100.0,60.60333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,4148
2025-03-15 04:45:00,851.7933333333334,100.0,100.0,60.59,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,4149
2025-03-15 05:00:00,875.8033333333333,100.0,100.0,60.64333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,4150
2025-03-15 05:15:00,860.9733333333334,100.0,100.0,60.45333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,4151
2025-03-15 05:30:00,879.3366666666666,100.0,100.0,60.46,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,4152
2025-03-15 05:45:00,879.3366666666667,100.0,100.0,60.39666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,4153
2025-03-15 06:00:00,868.7400000000001,100.0,100.0,60.36666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,4154
2025-03-15 06:15:00,861.68,100.0,100.0,60.26666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,4155
2025-03-15 06:30:00,874.3933333333333,100.0,100.0,60.26333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,4156
2025-03-15 06:45:00,864.5033333333334,100.0,100.0,60.22666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,4157
2025-03-15 07:00:00,872.9766666666666,100.0,100.0,60.156666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,4158
2025-03-15 07:15:00,865.21,100.0,100.0,60.17,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,4159
2025-03-15 07:30:00,872.2733333333334,100.0,100.0,60.17,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,4160
2025-03-15 07:45:00,866.6233333333333,100.0,100.0,60.03,1875.21,66.99,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,55.0,4161
2025-03-15 08:00:00,868.7433333333333,100.0,100.0,60.06333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,55.0,4162
2025-03-15 08:15:00,851.79,100.0,100.0,60.22,1875.21,66.99,0.0,74.0,70.0,0.0,70.18,67.0,69.0,85.0,55.0,4163
2025-03-15 08:30:00,874.39,100.0,100.0,60.09333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,55.0,4164
2025-03-15 08:45:00,843.3166666666666,100.0,100.0,60.2,1875.21,66.99,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,55.0,4165
2025-03-15 09:00:00,844.7266666666666,100.0,100.0,60.17,1875.21,66.99,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0,4166
2025-03-15 09:15:00,871.5633333333334,100.0,100.0,60.23,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,4167
2025-03-15 09:30:00,866.62,100.0,100.0,60.29,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,4168
2025-03-15 09:45:00,844.7266666666668,100.0,100.0,60.35,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,4169
2025-03-15 10:00:00,860.2633333333333,100.0,100.0,60.336666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,4170
2025-03-15 10:15:00,877.2166666666667,100.0,100.0,60.26,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0,4171
2025-03-15 10:30:00,843.3133333333334,100.0,100.0,60.21666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0,4172
2025-03-15 10:45:00,836.9566666666666,100.0,100.0,60.31333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,4173
2025-03-15 11:00:00,864.5033333333334,100.0,100.0,60.32333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,4174
2025-03-15 11:15:00,873.6866666666666,100.0,100.0,60.303333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0,4175
2025-03-15 11:30:00,1056.6133333333332,100.0,100.0,59.32333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,4176
2025-03-15 11:45:00,1401.99,100.0,100.0,60.54666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0,4177
2025-03-15 12:00:00,1419.6466666666663,100.0,100.0,63.17,1875.21,66.99,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,55.0,4178
2025-03-15 12:15:00,1469.7966666666669,100.0,100.0,64.63333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,55.0,4179
2025-03-15 12:30:00,1534.7766666666666,100.0,100.0,65.48333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,55.0,4180
2025-03-15 12:45:00,900.5233333333334,100.0,100.0,63.77,1875.21,66.99,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,55.0,4181
2025-03-15 13:00:00,870.86,100.0,100.0,60.39666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.31,67.0,69.0,85.0,55.0,4182
2025-03-15 13:15:00,874.39,100.0,100.0,60.4,1875.21,66.99,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0,4183
2025-03-15 13:30:00,868.7433333333333,100.0,100.0,60.47666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,4184
2025-03-15 13:45:00,877.2166666666667,100.0,100.0,60.73,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,4185
2025-03-15 14:00:00,884.9900000000001,100.0,100.0,60.78,1875.21,66.99,0.0,74.0,70.0,0.0,70.17333333333333,67.0,69.0,85.0,55.0,4186
2025-03-15 14:15:00,892.7566666666667,100.0,100.0,61.123333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0,4187
2025-03-15 14:30:00,903.35,100.0,100.0,61.05,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,4188
2025-03-15 14:45:00,890.6333333333333,100.0,100.0,61.07,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,4189
2025-03-15 15:00:00,889.9266666666666,100.0,100.0,61.15,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,4190
2025-03-15 15:15:00,894.1666666666666,100.0,100.0,61.21,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,4191
2025-03-15 15:30:00,883.5733333333333,100.0,100.0,60.99666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0,4192
2025-03-15 15:45:00,872.98,100.0,100.0,60.78666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,85.0,55.0,4193
2025-03-15 16:00:00,893.4633333333333,100.0,100.0,60.403333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,4194
2025-03-15 16:15:00,877.9233333333333,100.0,100.0,59.59,1875.21,66.99,0.0,74.0,70.0,0.0,70.02999999999999,67.0,69.0,85.0,55.0,4195
2025-03-15 16:30:00,869.4466666666667,100.0,100.0,59.29333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,4196
2025-03-15 16:45:00,870.86,100.0,100.0,58.94333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.93,67.0,69.0,85.0,55.0,4197
2025-03-15 17:00:00,862.3833333333333,100.0,100.0,60.75333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,55.0,4198
2025-03-15 17:15:00,882.1633333333333,100.0,100.0,63.46333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,85.0,55.0,4199
2025-03-15 17:30:00,875.1,100.0,100.0,59.45666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,85.0,55.0,4200
2025-03-15 17:45:00,863.7966666666666,100.0,100.0,59.21,1875.21,66.99,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0,4201
2025-03-15 18:00:00,860.2666666666668,100.0,100.0,59.07666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,4202
2025-03-15 18:15:00,846.14,100.0,100.0,58.84333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4203
2025-03-15 18:30:00,836.25,100.0,100.0,63.68666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.08,67.0,69.0,85.0,55.0,4204
2025-03-15 18:45:00,959.85,100.0,100.0,67.76333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,85.0,55.0,4205
2025-03-15 19:00:00,1492.4,100.0,100.0,65.66000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,55.0,4206
2025-03-15 19:15:00,1554.55,100.0,100.0,65.34333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,55.0,4207
2025-03-15 19:30:00,1611.76,100.0,100.0,65.07666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0,4208
2025-03-15 19:45:00,1587.746666666667,100.0,100.0,64.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.60000000000001,67.0,69.0,85.0,55.0,4209
2025-03-15 20:00:00,1601.8733333333332,100.0,100.0,64.95,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,4210
2025-03-15 20:15:00,1595.5166666666669,100.0,100.0,64.83333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0,4211
2025-03-15 20:30:00,1616.7066666666667,100.0,100.0,64.69,1875.21,66.99,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0,4212
2025-03-15 20:45:00,1589.16,100.0,100.0,64.61333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,55.0,4213
2025-03-15 21:00:00,1634.36,100.0,100.0,64.60000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0,4214
2025-03-15 21:15:00,1606.11,100.0,100.0,64.39,1875.21,66.99,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,55.0,4215
2025-03-15 21:30:00,1563.7333333333331,100.0,100.0,64.33333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0,4216
2025-03-15 21:45:00,1589.1633333333332,100.0,100.0,64.11,1875.21,66.99,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,85.0,55.0,4217
2025-03-15 22:00:00,1597.6366666666663,100.0,100.0,63.89000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,4218
2025-03-15 22:15:00,1549.6066666666666,100.0,100.0,63.78333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.22000000000001,67.0,69.0,85.0,55.0,4219
2025-03-15 22:30:00,1540.4266666666665,100.0,100.0,63.75666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0,4220
2025-03-15 22:45:00,1555.9633333333331,100.0,100.0,63.673333333333325,1875.21,66.99,0.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,85.0,55.0,4221
2025-03-15 23:00:00,1529.1266666666668,100.0,100.0,63.52,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,4222
2025-03-15 23:15:00,1529.8333333333333,100.0,100.0,63.63666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,4223
2025-03-15 23:30:00,1528.4166666666667,100.0,100.0,63.92,1875.21,66.99,0.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,55.0,4224
2025-03-15 23:45:00,1543.25,100.0,100.0,64.05666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0,4225
2025-03-16 00:00:00,1500.8733333333332,100.0,100.0,63.79666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,4226
2025-03-16 00:15:00,1554.55,100.0,100.0,63.8,1875.21,66.99,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0,4227
2025-03-16 00:30:00,1521.3533333333332,100.0,100.0,63.82,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,4228
2025-03-16 00:45:00,1553.8466666666666,100.0,100.0,63.79333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0,4229
2025-03-16 01:00:00,1520.6466666666668,100.0,100.0,63.72,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,4230
2025-03-16 01:15:00,1488.515,100.0,100.0,63.69,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,4231
2025-03-16 01:30:00,1546.7833333333335,100.0,100.0,63.45,1875.21,66.99,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0,4232
2025-03-16 01:45:00,1538.3066666666666,100.0,100.0,63.31333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,55.0,4233
2025-03-16 02:00:00,1502.99,100.0,100.0,63.20666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,55.0,4234
2025-03-16 02:15:00,1521.3566666666666,100.0,100.0,63.23,1875.21,66.99,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,55.0,4235
2025-03-16 02:30:00,1505.8166666666666,100.0,100.0,63.42666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,4236
2025-03-16 02:45:00,1546.78,100.0,100.0,63.6,1875.21,66.99,0.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,55.0,4237
2025-03-16 03:00:00,1483.2166666666665,100.0,100.0,63.96666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0,4238
2025-03-16 03:15:00,1560.9066666666668,100.0,100.0,63.77333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.28333333333335,67.0,69.0,85.0,55.0,4239
2025-03-16 03:30:00,1516.41,100.0,100.0,63.56,1875.21,66.99,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0,4240
2025-03-16 03:45:00,1502.2866666666666,100.0,100.0,63.35666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0,4241
2025-03-16 04:00:00,1523.4766666666667,100.0,100.0,63.11666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0,4242
2025-03-16 04:15:00,1538.3066666666666,100.0,100.0,63.16,1875.21,66.99,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0,4243
2025-03-16 04:30:00,1519.236666666667,100.0,100.0,63.13999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,55.0,4244
2025-03-16 04:45:00,1527.71,100.0,100.0,63.126666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,4245
2025-03-16 05:00:00,1541.13,100.0,100.0,63.26333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,4246
2025-03-16 05:15:00,1518.53,100.0,100.0,63.41333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,55.0,4247
2025-03-16 05:30:00,1535.4799999999998,100.0,100.0,63.620000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.22000000000001,67.0,69.0,85.0,55.0,4248
2025-03-16 05:45:00,1501.58,100.0,100.0,63.88333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0,4249
2025-03-16 06:00:00,1522.0633333333335,100.0,100.0,63.97,1875.21,66.99,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,55.0,4250
2025-03-16 06:15:00,1523.4733333333334,100.0,100.0,63.96666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0,4251
2025-03-16 06:30:00,1495.93,100.0,100.0,64.61666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,55.0,4252
2025-03-16 06:45:00,1515.7066666666667,100.0,100.0,64.86,1875.21,66.99,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0,4253
2025-03-16 07:00:00,1510.0533333333333,100.0,100.0,64.91000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,4254
2025-03-16 07:15:00,1493.8100000000002,100.0,100.0,64.98666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,55.0,4255
2025-03-16 07:30:00,1461.3233333333335,100.0,100.0,64.94333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.64,67.0,69.0,85.0,55.0,4256
2025-03-16 07:45:00,1381.51,100.0,100.0,64.65666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,55.0,4257
2025-03-16 08:00:00,1420.3566666666666,100.0,100.0,64.73333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.64,67.0,69.0,85.0,55.0,4258
2025-03-16 08:15:00,1431.6533333333334,100.0,100.0,64.60333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,55.0,4259
2025-03-16 08:30:00,1397.0466666666669,100.0,100.0,64.48666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,4260
2025-03-16 08:45:00,1398.4633333333334,100.0,100.0,64.19333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,55.0,4261
2025-03-16 09:00:00,1418.236666666667,100.0,100.0,63.830000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,85.0,55.0,4262
2025-03-16 09:15:00,1364.5566666666666,100.0,100.0,63.46333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,55.0,4263
2025-03-16 09:30:00,1435.1899999999998,100.0,100.0,63.2,1875.21,66.99,0.0,74.0,70.0,0.0,70.24,67.0,69.0,85.0,55.0,4264
2025-03-16 09:45:00,1394.22,100.0,100.0,62.92666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.17999999999999,67.0,69.0,85.0,55.0,4265
2025-03-16 10:00:00,1408.35,100.0,100.0,62.45,1875.21,66.99,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0,4266
2025-03-16 10:15:00,1409.0566666666666,100.0,100.0,61.86000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,4267
2025-03-16 10:30:00,1382.9233333333334,100.0,100.0,61.35333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,55.0,4268
2025-03-16 10:45:00,1466.97,100.0,100.0,60.873333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,4269
2025-03-16 11:00:00,1500.1666666666667,100.0,100.0,61.39333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,55.0,4270
2025-03-16 11:15:00,1524.18,100.0,100.0,61.59,1875.21,66.99,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,4271
2025-03-16 11:30:00,1560.91,100.0,100.0,61.623333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,55.0,4272
2025-03-16 11:45:00,1507.2300000000002,100.0,100.0,60.69,1875.21,66.99,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,55.0,4273
2025-03-16 12:00:00,1349.7266666666667,100.0,100.0,61.17666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.44,67.0,69.0,85.0,55.0,4274
2025-03-16 12:15:00,1268.5,100.0,100.0,61.903333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.53333333333333,67.0,69.0,85.0,55.0,4275
2025-03-16 12:30:00,1293.2233333333334,100.0,100.0,62.083333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,55.0,4276
2025-03-16 12:45:00,1288.986666666667,100.0,100.0,62.04,1875.21,66.99,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,4277
2025-03-16 13:00:00,1284.0433333333333,100.0,100.0,62.01,1875.21,66.99,0.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,55.0,4278
2025-03-16 13:15:00,1288.2766666666666,100.0,100.0,62.18333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0,4279
2025-03-16 13:30:00,1289.6899999999998,100.0,100.0,62.35333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0,4280
2025-03-16 13:45:00,1268.503333333333,100.0,100.0,62.44333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0,4281
2025-03-16 14:00:00,1284.75,100.0,100.0,62.51333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0,4282
2025-03-16 14:15:00,1288.2766666666666,100.0,100.0,62.24,1875.21,66.99,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0,4283
2025-03-16 14:30:00,1313.0,100.0,100.0,62.26,1875.21,66.99,0.0,74.0,70.0,0.0,70.05,67.0,69.0,85.0,55.0,4284
2025-03-16 14:45:00,1276.9766666666667,100.0,100.0,63.303333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,55.0,4285
2025-03-16 15:00:00,1283.3333333333333,100.0,100.0,63.620000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,55.0,4286
2025-03-16 15:15:00,1247.3133333333333,100.0,100.0,64.31666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0,4287
2025-03-16 15:30:00,1309.4666666666667,100.0,100.0,63.51666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0,4288
2025-03-16 15:45:00,1286.1633333333332,100.0,100.0,62.873333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0,4289
2025-03-16 16:00:00,1278.39,100.0,100.0,62.20333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0,4290
2025-03-16 16:15:00,1209.88,100.0,100.0,61.71333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,85.0,55.0,4291
2025-03-16 16:30:00,1149.8466666666666,100.0,100.0,61.85,1875.21,66.99,0.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,85.0,55.0,4292
2025-03-16 16:45:00,1108.88,100.0,100.0,61.88,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,4293
2025-03-16 17:00:00,1053.0833333333333,100.0,100.0,62.370000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,55.0,4294
2025-03-16 17:15:00,996.58,100.0,100.0,62.68333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0,4295
2025-03-16 17:30:00,985.28,100.0,100.0,63.51333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.52333333333333,67.0,69.0,85.0,55.0,4296
2025-03-16 17:45:00,969.0366666666667,100.0,100.0,63.51666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0,4297
2025-03-16 18:00:00,985.28,100.0,100.0,63.45333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,55.0,4298
2025-03-16 18:15:00,952.79,100.0,100.0,63.53,1875.21,66.99,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,55.0,4299
2025-03-16 18:30:00,993.0466666666666,100.0,100.0,63.71,1875.21,66.99,0.0,74.0,70.0,0.0,70.83999999999999,67.0,69.0,85.0,55.0,4300
2025-03-16 18:45:00,984.57,100.0,100.0,63.586666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,55.0,4301
2025-03-16 19:00:00,989.52,100.0,100.0,63.18666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,55.0,4302
2025-03-16 19:15:00,938.6633333333334,100.0,100.0,63.27333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,55.0,4303
2025-03-16 19:30:00,973.9766666666666,100.0,100.0,63.53,1875.21,66.99,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,55.0,4304
2025-03-16 19:45:00,954.91,100.0,100.0,63.85666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.97333333333334,67.0,69.0,85.0,55.0,4305
2025-03-16 20:00:00,955.6133333333332,100.0,100.0,64.14999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0,4306
2025-03-16 20:15:00,955.6133333333332,100.0,100.0,64.45666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,55.0,4307
2025-03-16 20:30:00,977.51,100.0,100.0,64.29666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,55.0,4308
2025-03-16 20:45:00,956.32,100.0,100.0,64.15666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,55.0,4309
2025-03-16 21:00:00,966.21,100.0,100.0,63.93,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0,4310
2025-03-16 21:15:00,958.44,100.0,100.0,63.553333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,55.0,4311
2025-03-16 21:30:00,978.2133333333333,100.0,100.0,63.25666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,55.0,4312
2025-03-16 21:45:00,937.25,100.0,100.0,63.32666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0,4313
2025-03-16 22:00:00,949.9633333333333,100.0,100.0,63.79333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,55.0,4314
2025-03-16 22:15:00,935.8366666666668,100.0,100.0,63.906666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,55.0,4315
2025-03-16 22:30:00,940.0766666666668,100.0,100.0,63.870000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0,4316
2025-03-16 22:45:00,937.25,100.0,100.0,63.85999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0,4317
2025-03-16 23:00:00,922.4166666666666,100.0,100.0,63.873333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,55.0,4318
2025-03-16 23:15:00,927.3666666666668,100.0,100.0,63.870000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,55.0,4319
