time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-16 23:30:00,928.07,100.0,100.0,63.68,1875.21,66.99,0.0,74.0,70.0,0.0,70.99,67.0,69.0,85.0,55.0,4320
2025-03-16 23:45:00,924.5366666666667,100.0,100.0,63.553333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0,4321
2025-03-17 00:00:00,938.6666666666666,100.0,100.0,63.59666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0,4322
2025-03-17 00:15:00,913.24,100.0,100.0,63.65333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0,4323
2025-03-17 00:30:00,913.2366666666668,100.0,100.0,63.54666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0,4324
2025-03-17 00:45:00,928.7766666666666,100.0,100.0,63.53,1875.21,66.99,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0,4325
2025-03-17 01:00:00,935.8366666666668,100.0,100.0,63.50666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0,4326
2025-03-17 01:15:00,937.9566666666666,100.0,100.0,63.43666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,55.0,4327
2025-03-17 01:30:00,923.8333333333334,100.0,100.0,63.38,1875.21,66.99,0.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,55.0,4328
2025-03-17 01:45:00,930.19,100.0,100.0,63.36333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.90666666666667,67.0,69.0,85.0,55.0,4329
2025-03-17 02:00:00,917.4733333333334,100.0,100.0,63.27666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,55.0,4330
2025-03-17 02:15:00,942.9,100.0,100.0,63.25333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,55.0,4331
2025-03-17 02:30:00,949.9633333333336,100.0,100.0,63.22,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0,4332
2025-03-17 02:45:00,939.37,100.0,100.0,63.173333333333325,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0,4333
2025-03-17 03:00:00,939.37,100.0,100.0,63.053333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0,4334
2025-03-17 03:15:00,926.66,100.0,100.0,62.91,1875.21,66.99,0.0,74.0,70.0,0.0,70.78333333333333,67.0,69.0,85.0,55.0,4335
2025-03-17 03:30:00,932.3066666666668,100.0,100.0,62.876666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,55.0,4336
2025-03-17 03:45:00,925.2433333333332,100.0,100.0,62.870000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,4337
2025-03-17 04:00:00,930.1866666666666,100.0,100.0,62.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0,4338
2025-03-17 04:15:00,908.2966666666666,100.0,100.0,62.61333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.64999999999999,67.0,69.0,85.0,55.0,4339
2025-03-17 04:30:00,922.4166666666666,100.0,100.0,62.620000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.60000000000001,67.0,69.0,85.0,55.0,4340
2025-03-17 04:45:00,915.3566666666666,100.0,100.0,62.56,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,4341
2025-03-17 05:00:00,918.18,100.0,100.0,62.583333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,4342
2025-03-17 05:15:00,943.61,100.0,100.0,62.59333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,4343
2025-03-17 05:30:00,925.9533333333331,100.0,100.0,62.553333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0,4344
2025-03-17 05:45:00,966.9166666666666,100.0,100.0,62.47,1875.21,66.99,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,55.0,4345
2025-03-17 06:00:00,939.37,100.0,100.0,62.36666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,55.0,4346
2025-03-17 06:15:00,925.2433333333332,100.0,100.0,62.31666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,55.0,4347
2025-03-17 06:30:00,939.37,100.0,100.0,62.24333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.42999999999999,67.0,69.0,85.0,55.0,4348
2025-03-17 06:45:00,904.76,100.0,100.0,62.19333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,4349
2025-03-17 07:00:00,942.9,100.0,100.0,62.20333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,4350
2025-03-17 07:15:00,924.54,100.0,100.0,62.120000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,4351
2025-03-17 07:30:00,940.7833333333332,100.0,100.0,62.053333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0,4352
2025-03-17 07:45:00,959.1466666666666,100.0,100.0,62.10333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.31333333333333,67.0,69.0,85.0,55.0,4353
2025-03-17 08:00:00,926.6566666666666,100.0,100.0,62.080000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,55.0,4354
2025-03-17 08:15:00,933.0133333333332,100.0,100.0,62.06666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0,4355
2025-03-17 08:30:00,928.07,100.0,100.0,62.053333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0,4356
2025-03-17 08:45:00,946.4333333333334,100.0,100.0,62.03333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,4357
2025-03-17 09:00:00,937.96,100.0,100.0,61.86666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,4358
2025-03-17 09:15:00,925.95,100.0,100.0,61.623333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0,4359
2025-03-17 09:30:00,916.0633333333334,100.0,100.0,61.41,1875.21,66.99,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,4360
2025-03-17 09:45:00,945.7266666666666,100.0,100.0,61.303333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0,4361
2025-03-17 10:00:00,944.3133333333334,100.0,100.0,61.17333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,4362
2025-03-17 10:15:00,936.5466666666666,100.0,100.0,61.04333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.93,67.0,69.0,85.0,55.0,4363
2025-03-17 10:30:00,942.1966666666668,100.0,100.0,60.92,1875.21,66.99,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,4364
2025-03-17 10:45:00,952.7866666666667,100.0,100.0,60.830000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0,4365
2025-03-17 11:00:00,937.96,100.0,100.0,60.73333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,55.0,4366
2025-03-17 11:15:00,941.49,100.0,100.0,60.60666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0,4367
2025-03-17 11:30:00,949.2566666666668,100.0,100.0,60.48666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,85.0,55.0,4368
2025-03-17 11:45:00,958.44,100.0,100.0,60.50333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,4369
2025-03-17 12:00:00,957.7333333333332,100.0,100.0,60.53,1875.21,66.99,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0,4370
2025-03-17 12:15:00,949.9633333333333,100.0,100.0,60.56,1875.21,66.99,0.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,85.0,55.0,4371
2025-03-17 12:30:00,927.36,100.0,100.0,60.71666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.46666666666667,67.0,69.0,85.0,55.0,4372
2025-03-17 12:45:00,933.7233333333334,100.0,100.0,60.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,55.0,4373
2025-03-17 13:00:00,937.9566666666666,100.0,100.0,61.32333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,4374
2025-03-17 13:15:00,938.6633333333332,100.0,100.0,61.57333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,55.0,4375
2025-03-17 13:30:00,945.02,100.0,100.0,61.77,1875.21,66.99,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0,4376
2025-03-17 13:45:00,935.1333333333332,100.0,100.0,62.14666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,55.0,4377
2025-03-17 14:00:00,954.2066666666666,100.0,100.0,62.35666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0,4378
2025-03-17 14:15:00,944.3133333333334,100.0,100.0,62.69,1875.21,66.99,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,4379
2025-03-17 14:30:00,940.7833333333332,100.0,100.0,63.10999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,4380
2025-03-17 14:45:00,945.02,100.0,100.0,63.64333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.31333333333333,67.0,69.0,85.0,55.0,4381
2025-03-17 15:00:00,931.6033333333334,100.0,100.0,63.95666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0,4382
2025-03-17 15:15:00,925.2433333333332,100.0,100.0,64.51666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0,4383
2025-03-17 15:30:00,947.8433333333332,100.0,100.0,64.79333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,55.0,4384
2025-03-17 15:45:00,938.6633333333332,100.0,100.0,64.98333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.05666666666666,67.0,69.0,85.0,55.0,4385
2025-03-17 16:00:00,940.0766666666668,100.0,100.0,65.32666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,55.0,4386
2025-03-17 16:15:00,911.1166666666668,100.0,100.0,65.43666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.42999999999999,67.0,69.0,85.0,55.0,4387
2025-03-17 16:30:00,933.72,100.0,100.0,65.8,1875.21,66.99,0.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,55.0,4388
2025-03-17 16:45:00,942.9,100.0,100.0,65.83666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.61333333333333,67.0,69.0,85.0,55.0,4389
2025-03-17 17:00:00,933.0133333333332,100.0,100.0,66.16000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,55.0,4390
2025-03-17 17:15:00,940.7833333333334,100.0,100.0,66.37,1875.21,66.99,0.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,55.0,4391
2025-03-17 17:30:00,917.4766666666668,100.0,100.0,66.57000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,71.56,67.0,69.0,85.0,55.0,4392
2025-03-17 17:45:00,923.8333333333334,100.0,100.0,66.96333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,55.0,4393
2025-03-17 18:00:00,933.01,100.0,100.0,67.06333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.39666666666666,67.0,69.0,85.0,55.0,4394
2025-03-17 18:15:00,904.7633333333332,100.0,100.0,67.32666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.25,67.0,69.0,85.0,55.0,4395
2025-03-17 18:30:00,910.4133333333332,100.0,100.0,67.44333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,55.0,4396
2025-03-17 18:45:00,916.7666666666668,100.0,100.0,67.69666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,55.0,4397
2025-03-17 19:00:00,916.77,100.0,100.0,67.98333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,55.0,4398
2025-03-17 19:15:00,1007.88,100.0,100.0,67.98666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,55.0,4399
2025-03-17 19:30:00,1262.8533333333337,100.0,100.0,64.54666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,55.0,4400
2025-03-17 19:45:00,1275.5666666666666,100.0,100.0,64.97333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,4401
2025-03-17 20:00:00,1397.753333333333,100.0,100.0,64.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,4402
2025-03-17 20:15:00,1387.1633333333332,100.0,100.0,64.28333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,4403
2025-03-17 20:30:00,1451.4333333333334,100.0,100.0,64.83666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.54333333333334,67.0,69.0,85.0,55.0,4404
2025-03-17 20:45:00,1492.3966666666663,100.0,100.0,64.68333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0,4405
2025-03-17 21:00:00,1482.51,100.0,100.0,64.48,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0,4406
2025-03-17 21:15:00,1510.0533333333333,100.0,100.0,64.62666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.95333333333333,67.0,69.0,85.0,55.0,4407
2025-03-17 21:30:00,1507.9333333333334,100.0,100.0,64.66333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,55.0,4408
2025-03-17 21:45:00,1534.7766666666666,100.0,100.0,64.51,1875.21,66.99,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,55.0,4409
2025-03-17 22:00:00,1500.1666666666667,100.0,100.0,64.27666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,55.0,4410
2025-03-17 22:15:00,1500.87,100.0,100.0,64.27,1875.21,66.99,0.0,74.0,70.0,0.0,71.43666666666667,67.0,69.0,85.0,55.0,4411
2025-03-17 22:30:00,1536.1899999999998,100.0,100.0,64.15666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,55.0,4412
2025-03-17 22:45:00,1498.753333333333,100.0,100.0,63.85333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.55333333333333,67.0,69.0,85.0,55.0,4413
2025-03-17 23:00:00,1520.6466666666668,100.0,100.0,63.21333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.44666666666667,67.0,69.0,85.0,55.0,4414
2025-03-17 23:15:00,1573.62,100.0,100.0,62.67333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,55.0,4415
2025-03-17 23:30:00,1518.53,100.0,100.0,62.06666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,55.0,4416
2025-03-17 23:45:00,1464.1466666666663,100.0,100.0,61.75666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.64999999999999,67.0,69.0,85.0,55.0,4417
2025-03-18 00:00:00,1398.4633333333331,100.0,100.0,61.946666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,4418
2025-03-18 00:15:00,1256.496666666667,100.0,100.0,62.05666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,55.0,4419
2025-03-18 00:30:00,1169.6233333333332,100.0,100.0,62.19,1875.21,66.99,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0,4420
2025-03-18 00:45:00,1151.9666666666667,100.0,100.0,62.32333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0,4421
2025-03-18 01:00:00,1096.1666666666667,100.0,100.0,62.15,1875.21,66.99,0.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,85.0,55.0,4422
2025-03-18 01:15:00,1044.61,100.0,100.0,62.24666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,55.0,4423
2025-03-18 01:30:00,1022.7133333333333,100.0,100.0,63.193333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,55.0,4424
2025-03-18 01:45:00,1017.7666666666668,100.0,100.0,63.89000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,69.90333333333332,67.0,69.0,85.0,55.0,4425
2025-03-18 02:00:00,1062.97,100.0,100.0,63.61333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.09333333333333,67.0,69.0,85.0,55.0,4426
2025-03-18 02:15:00,1022.7133333333333,100.0,100.0,63.51333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,85.0,55.0,4427
2025-03-18 02:30:00,1020.5933333333334,100.0,100.0,63.29,1875.21,66.99,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,85.0,55.0,4428
2025-03-18 02:45:00,1016.3533333333336,100.0,100.0,63.54333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0,4429
2025-03-18 03:00:00,1012.8233333333334,100.0,100.0,63.27666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0,4430
2025-03-18 03:15:00,1023.42,100.0,100.0,63.00333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,55.0,4431
2025-03-18 03:30:00,1005.76,100.0,100.0,62.81,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,4432
2025-03-18 03:45:00,965.5033333333334,100.0,100.0,62.95,1875.21,66.99,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,55.0,4433
2025-03-18 04:00:00,949.9633333333336,100.0,100.0,63.24666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0,4434
2025-03-18 04:15:00,952.0866666666668,100.0,100.0,63.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,55.0,4435
2025-03-18 04:30:00,933.72,100.0,100.0,63.84666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0,4436
2025-03-18 04:45:00,964.09,100.0,100.0,63.73333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,55.0,4437
2025-03-18 05:00:00,950.6733333333332,100.0,100.0,63.89666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0,4438
2025-03-18 05:15:00,970.4466666666668,100.0,100.0,64.00666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,55.0,4439
2025-03-18 05:30:00,946.4366666666666,100.0,100.0,64.02333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0,4440
2025-03-18 05:45:00,928.07,100.0,100.0,63.91,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0,4441
2025-03-18 06:00:00,933.0133333333332,100.0,100.0,63.876666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0,4442
2025-03-18 06:15:00,947.8466666666668,100.0,100.0,63.74,1875.21,66.99,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0,4443
2025-03-18 06:30:00,957.7333333333332,100.0,100.0,63.68,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0,4444
2025-03-18 06:45:00,954.2,100.0,100.0,63.580000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0,4445
2025-03-18 07:00:00,970.4466666666668,100.0,100.0,63.553333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0,4446
2025-03-18 07:15:00,945.7266666666666,100.0,100.0,63.49333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0,4447
2025-03-18 07:30:00,937.9566666666666,100.0,100.0,63.370000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,55.0,4448
2025-03-18 07:45:00,971.1533333333332,100.0,100.0,63.35666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0,4449
2025-03-18 08:00:00,946.4333333333334,100.0,100.0,63.60666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0,4450
2025-03-18 08:15:00,933.0133333333332,100.0,100.0,63.59333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0,4451
2025-03-18 08:30:00,924.5366666666667,100.0,100.0,63.42666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,55.0,4452
2025-03-18 08:45:00,943.61,100.0,100.0,63.383333333333326,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0,4453
2025-03-18 09:00:00,957.7333333333332,100.0,100.0,63.4,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,4454
2025-03-18 09:15:00,937.9566666666666,100.0,100.0,63.57,1875.21,66.99,0.0,74.0,70.0,0.0,71.11666666666666,67.0,69.0,85.0,55.0,4455
2025-03-18 09:30:00,937.9566666666666,100.0,100.0,63.673333333333325,1875.21,66.99,0.0,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,55.0,4456
2025-03-18 09:45:00,937.96,100.0,100.0,63.64333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,55.0,4457
2025-03-18 10:00:00,941.4866666666668,100.0,100.0,63.723333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,71.2,67.0,69.0,85.0,55.0,4458
2025-03-18 10:15:00,939.37,100.0,100.0,63.49666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.19,67.0,69.0,85.0,55.0,4459
2025-03-18 10:30:00,909.0,100.0,100.0,63.46333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.12,67.0,69.0,85.0,55.0,4460
2025-03-18 10:45:00,926.6566666666668,100.0,100.0,63.32333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,4461
2025-03-18 11:00:00,953.4966666666666,100.0,100.0,63.42666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,4462
2025-03-18 11:15:00,923.1266666666668,100.0,100.0,63.30666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,4463
2025-03-18 11:30:00,934.4266666666666,100.0,100.0,63.34333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0,4464
2025-03-18 11:45:00,961.97,100.0,100.0,63.553333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0,4465
2025-03-18 12:00:00,942.1933333333332,100.0,100.0,63.656666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,4466
2025-03-18 12:15:00,939.37,100.0,100.0,63.61666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.11,67.0,69.0,85.0,55.0,4467
2025-03-18 12:30:00,935.1333333333332,100.0,100.0,64.06333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,55.0,4468
2025-03-18 12:45:00,967.62,100.0,100.0,64.83333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.3,67.0,69.0,85.0,55.0,4469
2025-03-18 13:00:00,940.0766666666668,100.0,100.0,65.56666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.46,67.0,69.0,85.0,55.0,4470
2025-03-18 13:15:00,981.0433333333334,100.0,100.0,65.96666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.63333333333334,67.0,69.0,85.0,55.0,4471
2025-03-18 13:30:00,1113.8266666666666,100.0,100.0,65.12,1875.21,66.99,0.0,74.0,70.0,0.0,71.62333333333333,67.0,69.0,85.0,55.0,4472
2025-03-18 13:45:00,1192.9266666666665,100.0,100.0,64.93,1875.21,66.99,0.0,74.0,70.0,0.0,71.48666666666666,67.0,69.0,85.0,55.0,4473
2025-03-18 14:00:00,1259.3233333333335,100.0,100.0,65.00333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,55.0,4474
2025-03-18 14:15:00,1327.83,100.0,100.0,64.91000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,55.0,4475
2025-03-18 14:30:00,1418.9399999999998,100.0,100.0,65.10333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,55.0,4476
2025-03-18 14:45:00,1578.5666666666666,100.0,100.0,65.46333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,4477
2025-03-18 15:00:00,1619.5333333333335,100.0,100.0,66.08333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0,4478
2025-03-18 15:15:00,1589.16,100.0,100.0,66.58,1875.21,66.99,0.0,74.0,70.0,0.0,71.12,67.0,69.0,85.0,55.0,4479
2025-03-18 15:30:00,1573.6233333333332,100.0,100.0,61.89666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0,4480
2025-03-18 15:45:00,1524.18,100.0,100.0,58.586666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,85.0,55.0,4481
2025-03-18 16:00:00,1497.34,100.0,100.0,59.223333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,55.0,4482
2025-03-18 16:15:00,1506.5233333333333,100.0,100.0,60.126666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,55.0,4483
2025-03-18 16:30:00,1519.9399999999998,100.0,100.0,61.15333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,4484
2025-03-18 16:45:00,1493.1033333333337,100.0,100.0,62.51666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,4485
2025-03-18 17:00:00,1493.8066666666666,100.0,100.0,63.38333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,55.0,4486
2025-03-18 17:15:00,1510.0533333333333,100.0,100.0,65.19,1875.21,66.99,0.0,74.0,70.0,0.0,70.12333333333333,67.0,69.0,85.0,55.0,4487
2025-03-18 17:30:00,1154.0866666666668,100.0,100.0,64.41666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.60000000000001,67.0,69.0,85.0,55.0,4488
2025-03-18 17:45:00,909.0,100.0,100.0,62.623333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.63,67.0,69.0,85.0,55.0,4489
2025-03-18 18:00:00,886.3966666666666,100.0,100.0,62.85,1875.21,66.99,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,55.0,4490
2025-03-18 18:15:00,886.3966666666666,100.0,100.0,63.00333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0,4491
2025-03-18 18:30:00,893.46,100.0,100.0,63.21666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,55.0,4492
2025-03-18 18:45:00,894.1666666666666,100.0,100.0,63.10999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.57,67.0,69.0,85.0,55.0,4493
2025-03-18 19:00:00,898.4066666666666,100.0,100.0,62.51333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,55.0,4494
2025-03-18 19:15:00,894.1666666666666,100.0,100.0,62.876666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.22333333333333,67.0,69.0,85.0,55.0,4495
2025-03-18 19:30:00,890.6366666666667,100.0,100.0,63.083333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,4496
2025-03-18 19:45:00,896.9933333333333,100.0,100.0,62.84666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,4497
2025-03-18 20:00:00,947.8433333333334,100.0,100.0,62.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.35666666666667,67.0,69.0,85.0,55.0,4498
2025-03-18 20:15:00,912.53,100.0,100.0,62.99,1875.21,66.99,0.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,55.0,4499
2025-03-18 20:30:00,953.4933333333332,100.0,100.0,63.14000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.81333333333333,67.0,69.0,85.0,55.0,4500
2025-03-18 20:45:00,935.13,100.0,100.0,63.18,1875.21,66.99,0.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,55.0,4501
2025-03-18 21:00:00,958.44,100.0,100.0,62.46666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0,4502
2025-03-18 21:15:00,935.8366666666668,100.0,100.0,62.75666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0,4503
2025-03-18 21:30:00,930.8966666666666,100.0,100.0,62.59666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,55.0,4504
2025-03-18 21:45:00,941.49,100.0,100.0,63.02666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,55.0,4505
2025-03-18 22:00:00,921.7133333333336,100.0,100.0,63.00333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.31,67.0,69.0,85.0,55.0,4506
2025-03-18 22:15:00,930.19,100.0,100.0,62.51,1875.21,66.99,0.0,74.0,70.0,0.0,71.40666666666667,67.0,69.0,85.0,55.0,4507
2025-03-18 22:30:00,918.18,100.0,100.0,61.93,1875.21,66.99,0.0,74.0,70.0,0.0,71.22333333333333,67.0,69.0,85.0,55.0,4508
2025-03-18 22:45:00,929.4833333333332,100.0,100.0,61.73666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,55.0,4509
2025-03-18 23:00:00,947.1366666666668,100.0,100.0,61.84,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0,4510
2025-03-18 23:15:00,930.8933333333332,100.0,100.0,61.71333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0,4511
2025-03-18 23:30:00,907.5866666666668,100.0,100.0,61.25,1875.21,66.99,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,55.0,4512
2025-03-18 23:45:00,945.7266666666666,100.0,100.0,60.75666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.47333333333334,67.0,69.0,85.0,55.0,4513
2025-03-19 00:00:00,1454.9666666666665,100.0,94.0,61.43,1875.21,66.99,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,4514
2025-03-19 00:15:00,1875.9133333333327,100.0,93.66666666666669,63.07333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,85.0,55.0,4515
2025-03-19 00:30:00,1791.8666666666668,100.0,100.0,62.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,85.0,55.0,4516
2025-03-19 00:45:00,1702.17,100.0,100.0,62.75666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.51,67.0,69.0,85.0,55.0,4517
2025-03-19 01:00:00,1646.37,100.0,100.0,62.35333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0,4518
2025-03-19 01:15:00,1590.5733333333335,100.0,100.0,62.29333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,4519
2025-03-19 01:30:00,1558.08,100.0,100.0,61.71666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,55.0,4520
2025-03-19 01:45:00,1555.26,100.0,100.0,61.77666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,4521
2025-03-19 02:00:00,1523.4733333333334,100.0,100.0,61.38,1875.21,66.99,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,4522
2025-03-19 02:15:00,1470.5,100.0,100.0,61.23,1875.21,66.99,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0,4523
2025-03-19 02:30:00,1484.63,100.0,100.0,61.09,1875.21,66.99,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,4524
2025-03-19 02:45:00,1474.743333333333,100.0,100.0,61.09,1875.21,66.99,0.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,55.0,4525
2025-03-19 03:00:00,1473.3266666666666,100.0,100.0,61.16666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0,4526
2025-03-19 03:15:00,1447.1966666666667,100.0,100.0,60.98666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,4527
2025-03-19 03:30:00,1473.33,100.0,100.0,60.46,1875.21,66.99,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0,4528
2025-03-19 03:45:00,1495.93,100.0,100.0,60.36666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0,4529
2025-03-19 04:00:00,1456.3766666666668,100.0,100.0,59.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0,4530
2025-03-19 04:15:00,1522.7666666666669,100.0,100.0,59.59333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0,4531
2025-03-19 04:30:00,1512.88,100.0,100.0,59.31,1875.21,66.99,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,55.0,4532
2025-03-19 04:45:00,1484.63,100.0,100.0,59.14666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,55.0,4533
2025-03-19 05:00:00,1488.16,100.0,100.0,58.906666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0,4534
2025-03-19 05:15:00,1488.87,100.0,100.0,58.85,1875.21,66.99,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,55.0,4535
2025-03-19 05:30:00,1459.91,100.0,100.0,58.71,1875.21,66.99,0.0,74.0,70.0,0.0,69.29,67.0,69.0,85.0,55.0,4536
2025-03-19 05:45:00,1487.4533333333331,100.0,100.0,58.46,1875.21,66.99,0.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,85.0,55.0,4537
2025-03-19 06:00:00,1482.5066666666664,100.0,100.0,58.44,1875.21,66.99,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0,4538
2025-03-19 06:15:00,1491.6933333333334,100.0,100.0,65.96,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0,4539
2025-03-19 06:30:00,1493.8066666666666,100.0,100.0,58.69333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.96333333333332,67.0,69.0,85.0,55.0,4540
2025-03-19 06:45:00,1479.6833333333334,100.0,100.0,65.95,1875.21,66.99,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0,4541
2025-03-19 07:00:00,1467.6766666666665,100.0,100.0,66.27666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.58333333333333,67.0,69.0,85.0,55.0,4542
2025-03-19 07:15:00,1467.68,100.0,100.0,66.03666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,71.00666666666667,67.0,69.0,85.0,55.0,4543
2025-03-19 07:30:00,1469.7933333333333,100.0,100.0,65.50333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.14,67.0,69.0,85.0,55.0,4544
2025-03-19 07:45:00,1490.9833333333331,100.0,100.0,65.38666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,55.0,4545
2025-03-19 08:00:00,1506.5199999999998,100.0,100.0,65.37,1875.21,66.99,0.0,74.0,70.0,0.0,71.15,67.0,69.0,85.0,55.0,4546
2025-03-19 08:15:00,1479.6866666666665,100.0,100.0,65.25,1875.21,66.99,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,55.0,4547
2025-03-19 08:30:00,1515.7066666666667,100.0,100.0,65.12333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,55.0,4548
2025-03-19 08:45:00,1490.28,100.0,100.0,65.12666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,4549
2025-03-19 09:00:00,1529.1233333333332,100.0,100.0,65.39,1875.21,66.99,0.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,55.0,4550
2025-03-19 09:15:00,1526.3,100.0,100.0,65.38333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,85.0,55.0,4551
2025-03-19 09:30:00,1527.006666666667,100.0,100.0,65.44,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,4552
2025-03-19 09:45:00,1558.435,100.0,100.0,65.5,1875.21,66.99,0.0,74.0,70.0,0.0,70.665,67.0,69.0,85.0,55.0,4553
2025-03-19 10:00:00,1524.1833333333334,100.0,100.0,65.48666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0,4554
2025-03-19 10:15:00,1524.18,100.0,100.0,65.11666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,4555
2025-03-19 10:30:00,1525.5933333333332,100.0,100.0,64.46333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,55.0,4556
2025-03-19 10:45:00,1535.4800000000002,100.0,100.0,64.23333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0,4557
2025-03-19 11:00:00,1522.0633333333333,100.0,100.0,64.01333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,55.0,4558
2025-03-19 11:15:00,1494.5166666666669,100.0,100.0,63.833333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,55.0,4559
2025-03-19 11:30:00,1467.68,100.0,100.0,63.53333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.28,67.0,69.0,85.0,55.0,4560
2025-03-19 11:45:00,1482.513333333333,100.0,100.0,63.34666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.29666666666667,67.0,69.0,85.0,55.0,4561
2025-03-19 12:00:00,1495.2233333333334,100.0,100.0,63.30666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,55.0,4562
2025-03-19 12:15:00,1577.1566666666668,100.0,100.0,63.56333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,55.0,4563
2025-03-19 12:30:00,1517.8233333333335,100.0,100.0,63.93666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,4564
2025-03-19 12:45:00,1522.0633333333335,100.0,100.0,64.71333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,55.0,4565
2025-03-19 13:00:00,1476.86,100.0,100.0,65.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,55.0,4566
2025-03-19 13:15:00,1544.6633333333332,100.0,100.0,66.44333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,55.0,4567
2025-03-19 13:30:00,1571.503333333333,100.0,100.0,61.66333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.88000000000001,67.0,69.0,85.0,55.0,4568
