time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-31 19:30:00,125.01,0.0,30.0,104.42,125.01,72.0,94.25666666666666,70.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0,328
2025-01-31 19:45:00,127.83666666666666,0.0,30.166666666666668,103.73666666666666,125.01,72.0,97.25333333333332,70.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0,329
2025-01-31 20:00:00,126.42333333333332,0.0,28.83333333333333,103.55666666666669,125.71666666666664,72.0,99.58333333333331,70.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0,330
2025-01-31 20:15:00,125.71666666666664,0.0,28.33333333333333,103.65,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,331
2025-01-31 20:30:00,126.42333333333332,0.0,28.0,103.28666666666668,125.01,72.0,97.95666666666666,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,332
2025-01-31 20:45:00,126.42333333333332,0.0,28.0,103.07666666666668,125.01,72.0,98.09666666666664,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,333
2025-01-31 21:00:00,127.13,4.24,27.83333333333333,102.87,125.01,72.0,94.72666666666667,70.0,70.0,72.0,72.12666666666667,67.0,69.0,68.0,68.0,334
2025-01-31 21:15:00,127.13,27.33,28.33333333333333,99.15666666666668,125.01,72.0,79.62,70.0,70.0,72.0,72.72333333333334,67.0,69.0,68.0,68.0,335
2025-01-31 21:30:00,144.08,39.99666666666667,29.666666666666668,83.86666666666667,141.96333333333334,72.0,47.28,70.0,70.0,72.0,72.87666666666667,67.0,69.0,68.0,68.0,336
2025-01-31 21:45:00,180.1,46.51666666666667,35.0,60.370000000000005,181.51666666666665,72.0,0.0,70.0,70.0,72.0,72.87333333333333,67.0,69.0,68.0,68.0,337
2025-01-31 22:00:00,163.86,30.26,32.166666666666664,60.123333333333335,161.03333333333333,72.0,0.0,70.0,70.0,72.0,72.28333333333335,67.0,69.0,68.0,68.0,338
2025-01-31 22:15:00,123.6,0.0,27.0,63.68666666666667,125.01,72.0,16.16333333333333,70.0,70.0,72.0,70.97000000000001,67.0,69.0,68.0,68.0,339
2025-01-31 22:30:00,126.42333333333332,0.0,27.0,74.51666666666667,125.01,72.0,29.540000000000003,70.0,70.0,72.0,70.98,67.0,69.0,68.0,68.0,340
2025-01-31 22:45:00,123.60333333333334,0.0,28.33333333333333,74.81,125.01,72.0,37.126666666666665,70.0,70.0,72.0,70.97,67.0,69.0,68.0,68.0,341
2025-01-31 23:00:00,125.71999999999998,0.0,27.5,81.30333333333333,125.01,72.0,42.43,70.0,70.0,72.0,71.06,67.0,69.0,68.0,68.0,342
2025-01-31 23:15:00,125.01333333333334,0.0,29.0,78.26666666666667,125.01,72.0,39.443333333333335,70.0,70.0,72.0,71.49333333333334,67.0,69.0,68.0,68.0,343
2025-01-31 23:30:00,126.42333333333332,0.0,27.666666666666668,76.98666666666666,125.01,72.0,38.52333333333333,70.0,70.0,72.0,71.69,67.0,69.0,68.0,68.0,344
2025-01-31 23:45:00,125.01666666666668,0.0,29.0,80.01,125.01,72.0,42.31,70.0,70.0,72.0,71.61,67.0,69.0,68.0,68.0,345
2025-02-01 00:00:00,125.71666666666664,0.0,27.666666666666668,83.04,125.01,72.0,49.86666666666667,70.0,70.0,72.0,71.41,67.0,69.0,68.0,68.0,346
2025-02-01 00:15:00,126.42333333333332,0.0,28.666666666666668,89.50666666666666,125.01,72.0,51.97666666666667,70.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,347
2025-02-01 00:30:00,123.60333333333334,0.0,28.83333333333333,87.71999999999998,125.01,72.0,55.47,70.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,348
2025-02-01 00:45:00,124.30666666666669,0.0,28.166666666666668,90.49666666666668,125.01,72.0,57.22,70.0,70.0,72.0,71.59333333333333,67.0,69.0,68.0,68.0,349
2025-02-01 01:00:00,125.71666666666664,0.0,29.5,94.31333333333332,125.01,72.0,59.61333333333334,70.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0,350
2025-02-01 01:15:00,125.71666666666664,0.0,28.33333333333333,94.66666666666669,125.01,72.0,61.29,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,351
2025-02-01 01:30:00,125.71999999999998,0.0,29.83333333333333,95.91333333333334,125.01,72.0,61.42333333333334,70.0,70.0,72.0,71.76333333333334,67.0,69.0,68.0,68.0,352
2025-02-01 01:45:00,125.71666666666664,0.0,28.166666666666668,95.50333333333332,125.01,72.0,62.14000000000001,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,353
2025-02-01 02:00:00,124.30666666666669,0.0,30.0,95.69,125.01,72.0,62.84666666666666,70.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0,354
2025-02-01 02:15:00,125.71666666666664,0.0,28.5,97.49,125.01,72.0,61.52333333333333,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,355
2025-02-01 02:30:00,125.01,0.0533333333333333,28.5,97.62,125.01,72.0,61.27666666666667,70.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0,356
2025-02-01 02:45:00,125.01,2.3666666666666667,28.5,96.38666666666666,125.01,72.0,59.32333333333333,70.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0,357
2025-02-01 03:00:00,125.71666666666664,4.096666666666667,28.5,95.36666666666667,125.01,72.0,58.03,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,358
2025-02-01 03:15:00,123.60333333333334,5.026666666666666,28.5,94.78666666666668,125.01,72.0,57.173333333333325,70.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0,359
2025-02-01 03:30:00,123.60333333333334,8.843333333333334,28.83333333333333,93.00333333333332,125.01,72.0,54.46666666666667,70.0,70.0,72.0,72.17666666666666,67.0,69.0,68.0,68.0,360
2025-02-01 03:45:00,123.60333333333334,10.106666666666667,29.0,91.85666666666668,125.01,72.0,53.123333333333335,70.0,70.0,72.0,72.16666666666667,67.0,69.0,68.0,68.0,361
2025-02-01 04:00:00,125.01,9.11,29.0,91.82666666666668,125.01,72.0,53.29,70.0,70.0,72.0,72.10333333333334,67.0,69.0,68.0,68.0,362
2025-02-01 04:15:00,124.30666666666669,9.436666666666667,29.0,91.37666666666668,125.01,72.0,52.77333333333333,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,363
2025-02-01 04:30:00,122.90000000000002,9.66,29.666666666666668,91.22,125.01,72.0,52.35333333333333,70.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,364
2025-02-01 04:45:00,125.01,9.776666666666666,30.0,91.08333333333331,125.01,72.0,52.02666666666666,70.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0,365
2025-02-01 05:00:00,125.71666666666664,9.273333333333332,30.0,90.85333333333334,125.01,72.0,52.13333333333333,70.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0,366
2025-02-01 05:15:00,125.01333333333334,6.5,30.0,91.81333333333332,125.01,72.0,53.81666666666666,70.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0,367
2025-02-01 05:30:00,124.30666666666669,5.966666666666666,30.0,92.2,125.01,72.0,54.27,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,368
2025-02-01 05:45:00,123.60333333333334,5.543333333333333,30.0,92.50666666666666,125.01,72.0,54.656666666666666,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,369
2025-02-01 06:00:00,125.01,4.510000000000001,30.166666666666668,92.94666666666669,125.01,72.0,55.446666666666665,70.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0,370
2025-02-01 06:15:00,123.60333333333334,3.9500000000000006,30.5,93.14666666666666,125.01,72.0,55.98333333333333,70.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0,371
2025-02-01 06:30:00,125.01,0.0,30.5,94.34333333333332,125.01,72.0,59.25333333333333,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,372
2025-02-01 06:45:00,124.30666666666669,0.0,30.83333333333333,95.01333333333334,125.01,72.0,61.04,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,373
2025-02-01 07:00:00,125.01333333333334,0.0,31.0,96.49333333333334,125.01,72.0,63.49,70.0,70.0,72.0,71.73666666666666,67.0,69.0,68.0,68.0,374
2025-02-03 21:15:00,123.955,36.88,24.5,76.275,125.01,72.0,36.2,70.0,70.0,72.0,71.68,67.0,69.0,68.0,68.0,375
2025-02-03 21:30:00,125.01333333333332,39.71333333333334,24.5,75.49333333333334,125.01,72.0,35.06,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,376
2025-02-03 21:45:00,125.01,41.42666666666667,24.0,74.64999999999999,125.01,72.0,34.473333333333336,70.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0,377
2025-02-03 22:00:00,124.30666666666669,40.296666666666674,24.666666666666668,75.06333333333333,125.01,72.0,35.54333333333333,70.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0,378
2025-02-03 22:15:00,125.71666666666664,39.59333333333333,24.166666666666668,75.20666666666666,125.01,72.0,36.223333333333336,70.0,70.0,72.0,71.87333333333333,67.0,69.0,68.0,68.0,379
2025-02-03 22:30:00,124.30666666666669,37.48,24.83333333333333,76.05666666666667,125.01,72.0,37.84,70.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0,380
2025-02-03 22:45:00,126.42333333333332,36.73666666666667,24.83333333333333,76.73666666666666,125.01,72.0,38.70666666666667,70.0,70.0,72.0,71.84666666666666,67.0,69.0,68.0,68.0,381
2025-02-03 23:00:00,125.01333333333334,35.916666666666664,25.166666666666668,77.27666666666666,125.01,72.0,39.63999999999999,70.0,70.0,72.0,71.86,67.0,69.0,68.0,68.0,382
2025-02-03 23:15:00,124.30666666666669,34.09,26.0,78.14,125.01,72.0,41.123333333333335,70.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0,383
2025-02-03 23:30:00,123.60333333333334,32.13333333333333,26.0,79.17666666666666,125.01,72.0,42.81333333333333,70.0,70.0,72.0,71.81666666666666,67.0,69.0,68.0,68.0,384
2025-02-03 23:45:00,123.60333333333334,34.39333333333334,26.83333333333333,78.80666666666667,125.01,72.0,41.803333333333335,70.0,70.0,72.0,71.90333333333332,67.0,69.0,68.0,68.0,385
2025-02-04 00:00:00,123.60333333333334,29.39333333333333,27.33333333333333,80.94666666666667,125.01,72.0,45.26,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,386
2025-02-04 00:15:00,123.60333333333334,25.03333333333333,27.5,82.82666666666667,125.01,72.0,48.586666666666666,70.0,70.0,72.0,71.71999999999998,67.0,69.0,68.0,68.0,387
2025-02-04 00:30:00,125.01,24.536666666666665,27.83333333333333,83.64666666666666,125.01,72.0,49.63,70.0,70.0,72.0,71.75333333333333,67.0,69.0,68.0,68.0,388
2025-02-04 00:45:00,123.60333333333334,22.19,28.0,84.93333333333334,125.01,72.0,51.76333333333333,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,389
2025-02-04 01:00:00,124.30666666666669,21.913333333333338,28.0,85.50999999999999,125.01,72.0,52.63333333333333,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,390
2025-02-04 01:15:00,123.60333333333334,20.37,28.33333333333333,86.60000000000001,125.01,72.0,54.16333333333333,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,391
2025-02-04 01:30:00,124.30666666666669,19.08,28.83333333333333,87.63333333333333,125.01,72.0,55.55,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,392
2025-02-04 01:45:00,125.71666666666664,20.24,29.0,87.64,125.01,72.0,55.35999999999999,70.0,70.0,72.0,71.85333333333334,67.0,69.0,68.0,68.0,393
2025-02-04 02:00:00,125.71666666666664,20.35333333333333,29.0,87.62,125.01,72.0,55.620000000000005,70.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0,394
2025-02-04 02:15:00,126.42333333333332,21.21333333333333,29.0,87.46666666666665,125.01,72.0,55.330000000000005,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,395
2025-02-04 02:30:00,126.42333333333332,23.26333333333333,28.83333333333333,86.79,125.01,72.0,54.156666666666666,70.0,70.0,72.0,72.00333333333333,67.0,69.0,68.0,68.0,396
2025-02-04 02:45:00,125.01333333333334,25.256666666666664,28.5,86.17999999999999,125.01,72.0,52.85666666666666,70.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,397
2025-02-04 03:00:00,125.71666666666664,28.293333333333333,28.5,84.93666666666667,125.01,72.0,50.77666666666666,70.0,70.0,72.0,72.11666666666666,67.0,69.0,68.0,68.0,398
2025-02-04 03:15:00,126.42333333333332,27.74,28.0,84.75666666666666,125.01,72.0,50.81,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,399
2025-02-04 03:30:00,125.71666666666664,30.433333333333334,28.0,83.47,125.01,72.0,48.79666666666666,70.0,70.0,72.0,72.14,67.0,69.0,68.0,68.0,400
2025-02-04 03:45:00,126.42333333333332,33.75333333333334,28.0,81.84333333333332,125.01,72.0,46.28333333333333,70.0,70.0,72.0,72.19333333333333,67.0,69.0,68.0,68.0,401
2025-02-04 04:00:00,125.71666666666664,36.31333333333333,28.0,80.45666666666666,125.01,72.0,44.07666666666666,70.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0,402
2025-02-04 04:15:00,125.01,39.66666666666666,28.0,78.55333333333334,125.01,72.0,41.34,70.0,70.0,72.0,72.26666666666667,67.0,69.0,68.0,68.0,403
2025-02-04 04:30:00,126.42333333333332,40.31,28.0,77.31666666666666,125.01,72.0,40.15,70.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,404
2025-02-04 04:45:00,126.42333333333332,38.46333333333333,28.0,77.22666666666667,125.01,72.0,40.626666666666665,70.0,70.0,72.0,72.12666666666667,67.0,69.0,68.0,68.0,405
2025-02-04 05:00:00,125.01,37.96333333333333,28.0,77.41666666666667,125.01,72.0,40.60666666666666,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,406
2025-02-04 05:15:00,126.42333333333332,37.806666666666665,28.0,77.40666666666667,125.01,72.0,40.42333333333334,70.0,70.0,72.0,72.05666666666667,67.0,69.0,68.0,68.0,407
2025-02-04 05:30:00,125.01,31.936666666666667,28.0,79.04333333333334,125.01,72.0,43.95333333333334,70.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0,408
2025-02-04 05:45:00,125.71666666666664,29.28333333333333,28.0,80.51666666666667,125.01,72.0,45.91,70.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0,409
2025-02-04 06:00:00,124.30666666666669,23.25,28.166666666666668,83.36666666666666,125.01,72.0,50.23333333333333,70.0,70.0,72.0,71.70333333333333,67.0,69.0,68.0,68.0,410
2025-02-04 06:15:00,125.01,22.52,29.5,84.38333333333334,125.01,72.0,51.49,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,411
2025-02-04 06:30:00,124.30666666666669,20.273333333333333,29.5,85.63666666666667,125.01,72.0,53.56333333333333,70.0,70.0,72.0,71.72666666666667,67.0,69.0,68.0,68.0,412
2025-02-04 06:45:00,125.01,18.136666666666667,29.5,86.83,125.01,72.0,55.61666666666667,70.0,70.0,72.0,71.71999999999998,67.0,69.0,68.0,68.0,413
2025-02-04 07:00:00,125.71666666666664,17.580000000000002,29.5,87.58999999999999,125.01,72.0,56.71,70.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0,414
2025-02-04 07:15:00,125.71666666666664,16.213333333333335,29.5,88.52333333333333,125.01,72.0,58.17666666666667,70.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,415
2025-02-04 07:30:00,125.01333333333334,14.923333333333334,29.5,89.70333333333333,125.01,72.0,59.583333333333336,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,416
2025-02-04 07:45:00,125.71666666666664,14.126666666666663,29.5,90.12333333333332,125.01,72.0,60.66,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,417
2025-02-04 08:00:00,125.71666666666664,16.529999999999998,29.5,89.69333333333333,125.01,72.0,59.59333333333333,70.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0,418
2025-02-04 08:15:00,125.71666666666664,17.36,29.83333333333333,89.61333333333333,125.01,72.0,59.30666666666667,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,419
2025-02-04 08:30:00,126.42333333333332,17.95,30.0,89.03333333333335,125.01,72.0,59.00666666666666,70.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0,420
2025-02-04 08:45:00,125.71666666666664,17.993333333333336,29.5,89.13333333333333,125.01,72.0,59.07666666666666,70.0,70.0,72.0,71.97666666666667,67.0,69.0,68.0,68.0,421
2025-02-04 09:00:00,125.71666666666664,20.916666666666668,29.5,87.69333333333333,125.01,72.0,57.21333333333333,70.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,422
2025-02-04 09:15:00,125.01,22.266666666666666,29.5,87.09333333333332,125.01,72.0,56.17,70.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,423
2025-02-04 09:30:00,125.01,22.28,29.5,86.59666666666665,125.01,72.0,55.92,70.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0,424
2025-02-04 09:45:00,125.71666666666664,23.016666666666666,29.33333333333333,85.78333333333335,125.01,72.0,55.24,70.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0,425
2025-02-04 10:00:00,125.71666666666664,23.49,28.166666666666668,88.95,125.01,72.0,54.75,70.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,426
2025-02-04 10:15:00,126.42333333333332,22.326666666666668,27.33333333333333,92.62666666666668,125.01,72.0,55.27,70.0,70.0,72.0,72.01,67.0,69.0,68.0,68.0,427
2025-02-04 10:30:00,126.42333333333332,20.040000000000003,26.83333333333333,93.30333333333331,125.01,72.0,56.673333333333325,70.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0,428
2025-02-04 10:45:00,125.71666666666664,19.26,26.83333333333333,93.86666666666667,125.01,72.0,57.28333333333333,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,429
2025-02-04 11:00:00,124.30666666666669,18.96,26.83333333333333,93.46999999999998,125.01,72.0,57.63333333333333,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,430
2025-02-04 11:15:00,124.30666666666669,18.52333333333333,27.0,93.39333333333332,125.01,72.0,58.03666666666667,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,431
2025-02-04 11:30:00,124.30666666666669,15.543333333333331,27.0,94.16666666666669,125.01,72.0,60.046666666666674,70.0,70.0,72.0,71.86666666666666,67.0,69.0,68.0,68.0,432
2025-02-04 11:45:00,125.01,12.646666666666668,27.0,95.75666666666666,125.01,72.0,62.27333333333333,70.0,70.0,72.0,71.81666666666666,67.0,69.0,68.0,68.0,433
2025-02-04 12:00:00,124.30666666666669,10.683333333333332,27.0,96.98,125.01,72.0,64.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,434
2025-02-04 12:15:00,124.30666666666669,7.31,27.0,98.33666666666666,125.01,72.0,66.66000000000001,70.0,70.0,72.0,71.74333333333333,67.0,69.0,68.0,68.0,435
2025-02-04 12:30:00,123.60333333333334,4.3,27.5,99.62333333333332,125.01,72.0,69.21,70.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0,436
2025-02-04 12:45:00,125.01,2.026666666666667,28.0,100.16666666666669,125.01,72.0,71.51,70.0,70.0,72.0,71.70666666666666,67.0,69.0,68.0,68.0,437
2025-02-04 13:00:00,125.01333333333334,1.2366666666666666,28.0,100.81666666666666,125.01,72.0,72.89,70.0,70.0,72.0,71.73,67.0,69.0,68.0,68.0,438
2025-02-04 13:15:00,125.01,0.0,28.33333333333333,101.95666666666666,125.01,72.0,75.72333333333334,70.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,439
2025-02-04 13:30:00,123.60333333333334,0.0,28.5,102.86666666666667,125.01,72.0,78.78333333333335,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,440
2025-02-04 13:45:00,125.71666666666664,0.0,29.0,103.66333333333334,125.01,72.0,81.11666666666666,70.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,441
2025-02-04 14:00:00,125.01,0.0,29.0,104.37,125.01,72.0,83.63333333333334,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,442
2025-02-04 14:15:00,125.01,0.7200000000000001,29.0,103.55666666666669,125.01,72.0,81.29333333333334,70.0,70.0,72.0,71.88,67.0,69.0,68.0,68.0,443
2025-02-04 14:30:00,125.71666666666664,3.643333333333333,29.0,101.01666666666668,125.01,72.0,76.97000000000001,70.0,70.0,72.0,72.08,67.0,69.0,68.0,68.0,444
2025-02-04 14:45:00,125.01,7.933333333333334,29.0,100.25,125.01,72.0,74.02333333333333,70.0,70.0,72.0,72.17666666666666,67.0,69.0,68.0,68.0,445
2025-02-04 15:00:00,123.60333333333334,5.366666666666667,29.0,100.21333333333332,125.01,72.0,75.07666666666667,70.0,70.0,72.0,72.06,67.0,69.0,68.0,68.0,446
2025-02-04 15:15:00,124.30666666666669,1.2699999999999998,29.5,101.33666666666666,125.01,72.0,77.50333333333333,70.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0,447
2025-02-04 15:30:00,125.01,0.8433333333333334,29.5,101.36,125.01,72.0,77.89666666666666,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,448
2025-02-04 15:45:00,125.71666666666664,0.0433333333333333,29.83333333333333,101.87,125.01,72.0,78.58,70.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,449
2025-02-04 16:00:00,125.01,0.0,30.0,102.03666666666668,125.01,72.0,78.98,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,450
2025-02-04 16:15:00,124.30666666666669,0.0,30.33333333333333,102.35666666666668,125.01,72.0,79.19,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,451
2025-02-04 16:30:00,125.01333333333334,0.6266666666666666,30.5,102.80666666666669,125.01,72.0,79.01333333333334,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,452
2025-02-04 16:45:00,127.13,3.8166666666666655,30.83333333333333,101.49666666666668,125.01,72.0,76.60666666666667,70.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,453
2025-02-04 17:00:00,126.42333333333332,2.47,29.0,101.53333333333336,125.01,72.0,77.27333333333333,70.0,70.0,72.0,72.02,67.0,69.0,68.0,68.0,454
2025-02-04 17:15:00,126.42333333333332,0.0,29.0,103.57333333333334,125.01,72.0,81.48666666666666,70.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0,455
2025-02-04 17:30:00,126.42333333333332,2.053333333333333,28.5,103.34,125.01,72.0,79.58999999999999,70.0,70.0,72.0,71.98666666666666,67.0,69.0,68.0,68.0,456
2025-02-04 17:45:00,127.13,1.1333333333333333,28.5,103.43,125.01,72.0,80.70333333333333,70.0,70.0,72.0,71.90666666666665,67.0,69.0,68.0,68.0,457
2025-02-04 18:00:00,128.54333333333332,0.0,28.5,104.95666666666666,125.01,72.0,84.31333333333333,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,458
2025-02-04 18:15:00,127.13,12.296666666666669,28.0,101.35333333333334,125.01,72.0,73.50333333333333,70.0,70.0,72.0,72.34333333333333,67.0,69.0,68.0,68.0,459
2025-02-04 18:30:00,125.71666666666664,22.37333333333333,28.0,97.04333333333334,125.01,72.0,65.85666666666667,70.0,70.0,72.0,72.52666666666666,67.0,69.0,68.0,68.0,460
2025-02-04 18:45:00,125.71666666666664,18.62,27.5,97.56666666666666,125.01,72.0,66.89333333333333,70.0,70.0,72.0,72.31666666666666,67.0,69.0,68.0,68.0,461
2025-02-04 19:00:00,125.71666666666664,17.87,27.166666666666668,97.81,125.01,72.0,66.54666666666667,70.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,462
2025-02-04 19:15:00,125.71999999999998,19.99333333333333,27.0,96.88666666666666,125.01,72.0,64.50666666666666,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,463
2025-02-04 19:30:00,126.42333333333332,21.843333333333334,27.0,95.66666666666669,125.01,72.0,62.68000000000001,70.0,70.0,72.0,72.23666666666666,67.0,69.0,68.0,68.0,464
2025-02-04 19:45:00,126.42333333333332,19.816666666666663,27.0,95.90666666666668,125.01,72.0,63.25333333333333,70.0,70.0,72.0,72.12666666666667,67.0,69.0,68.0,68.0,465
2025-02-04 20:00:00,125.71666666666664,16.32,26.83333333333333,97.54666666666668,125.01,72.0,65.09333333333332,70.0,70.0,72.0,72.00333333333333,67.0,69.0,68.0,68.0,466
2025-02-04 20:15:00,126.42333333333332,14.11,26.166666666666668,98.44333333333331,125.01,72.0,66.5,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,467
2025-02-04 20:30:00,126.42333333333332,13.27,25.83333333333333,98.95,125.01,72.0,67.14666666666666,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,468
2025-02-04 20:45:00,126.42333333333332,11.706666666666669,25.666666666666668,99.48,125.01,72.0,68.31333333333333,70.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0,469
2025-02-04 21:00:00,125.71666666666664,7.563333333333333,25.5,100.5,125.01,72.0,71.22,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,470
2025-02-04 21:15:00,125.01333333333334,6.080000000000001,25.166666666666668,101.38333333333333,125.01,72.0,72.64333333333333,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,471
2025-02-04 21:30:00,125.71999999999998,4.37,26.0,101.88666666666666,125.01,72.0,74.26666666666667,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,472
2025-02-04 21:45:00,124.30666666666669,3.043333333333333,26.0,102.36333333333332,125.01,72.0,75.64333333333333,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,473
2025-02-04 22:00:00,125.01333333333334,1.55,25.83333333333333,102.87666666666668,125.01,72.0,77.10666666666667,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,474
2025-02-04 22:15:00,125.71999999999998,0.0,26.0,103.93333333333334,125.01,72.0,80.52666666666666,70.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0,475
2025-02-04 22:30:00,125.01,0.0,26.166666666666668,105.56666666666666,125.01,72.0,84.35666666666667,70.0,70.0,72.0,71.63666666666667,67.0,69.0,68.0,68.0,476
2025-02-04 22:45:00,127.83666666666666,0.0,25.83333333333333,106.65333333333332,125.01,72.0,89.45,70.0,70.0,72.0,71.53333333333335,67.0,69.0,68.0,68.0,477
2025-02-04 23:00:00,125.71666666666664,0.0,25.666666666666668,107.65,125.01,72.0,96.30333333333331,70.0,70.0,72.0,71.39666666666666,67.0,69.0,68.0,68.0,478
2025-02-04 23:15:00,125.72,0.0,25.5,107.33333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.27,67.0,69.0,68.0,68.0,479
2025-02-04 23:30:00,125.71666666666664,0.0,27.0,107.45,127.13,72.0,100.0,70.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,480
2025-02-04 23:45:00,124.30666666666669,0.0,27.33333333333333,107.63666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.61,67.0,69.0,68.0,68.0,481
2025-02-05 00:00:00,125.01,0.0,28.33333333333333,107.56333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.73,67.0,69.0,68.0,68.0,482
2025-02-05 00:15:00,124.30666666666669,0.0,29.166666666666668,107.93,127.13,72.0,100.0,70.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,483
2025-02-05 00:30:00,123.60333333333334,0.0,29.83333333333333,108.10333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.86333333333333,67.0,69.0,68.0,68.0,484
2025-02-05 00:45:00,126.42333333333332,0.0,30.0,107.75666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.73666666666666,67.0,69.0,68.0,68.0,485
2025-02-05 01:00:00,126.42333333333332,0.0,30.5,107.87,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,486
2025-02-05 01:15:00,126.42333333333332,0.0,30.5,107.93,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,487
2025-02-05 01:30:00,125.71666666666664,0.0,30.83333333333333,108.17666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.81666666666666,67.0,69.0,68.0,68.0,488
2025-02-05 01:45:00,125.01333333333334,0.0,31.0,108.33666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.88,67.0,69.0,68.0,68.0,489
2025-02-05 02:00:00,124.30666666666669,0.0,31.5,108.49333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0,490
2025-02-05 02:15:00,125.01,0.0,31.666666666666668,108.48,127.13,72.0,100.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,491
2025-02-05 02:30:00,125.71666666666664,0.0,32.0,108.61,127.13,72.0,100.0,70.0,70.0,72.0,71.83999999999999,67.0,69.0,68.0,68.0,492
2025-02-05 02:45:00,124.30666666666669,0.0,32.5,108.65666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,493
2025-02-05 03:00:00,125.01,0.0,32.5,108.83,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,494
2025-02-05 03:15:00,125.01,0.0,32.5,108.77,127.13,72.0,100.0,70.0,70.0,72.0,71.81,67.0,69.0,68.0,68.0,495
2025-02-05 03:30:00,125.71666666666664,0.0,32.5,108.64,127.13,72.0,100.0,70.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0,496
2025-02-05 03:45:00,127.13,0.0,32.5,108.59666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,497
2025-02-05 04:00:00,124.30666666666669,0.0,32.5,108.71,127.13,72.0,100.0,70.0,70.0,72.0,71.86666666666666,67.0,69.0,68.0,68.0,498
2025-02-05 04:15:00,126.42333333333332,0.0,32.5,108.68666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.86333333333333,67.0,69.0,68.0,68.0,499
2025-02-05 04:30:00,126.42333333333332,0.0,32.5,108.17,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,500
2025-02-05 04:45:00,127.13,0.0,31.83333333333333,108.26333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,501
2025-02-05 05:00:00,126.42333333333332,0.0,31.5,108.31333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,502
2025-02-05 05:15:00,126.42333333333332,0.0,31.33333333333333,108.36333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,503
2025-02-05 05:30:00,125.71666666666664,0.0,31.5,108.49,127.13,72.0,100.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,504
2025-02-05 05:45:00,125.01333333333334,0.0,32.5,108.91,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,505
2025-02-05 06:00:00,126.42333333333332,0.0,32.5,108.64666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,506
2025-02-05 06:15:00,126.42333333333332,0.0,32.5,108.45333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,507
2025-02-05 06:30:00,127.13,0.0,32.5,108.41,127.13,72.0,100.0,70.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,508
2025-02-05 06:45:00,126.42333333333332,0.0,32.5,108.55333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.81,67.0,69.0,68.0,68.0,509
2025-02-05 07:00:00,125.71666666666664,0.0,32.5,108.43333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0,510
2025-02-05 07:15:00,126.42333333333332,0.0,32.5,108.3,127.13,72.0,100.0,70.0,70.0,72.0,71.86333333333333,67.0,69.0,68.0,68.0,511
2025-02-05 07:30:00,125.01,0.0,33.0,108.64333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.85,67.0,69.0,68.0,68.0,512
2025-02-05 07:45:00,126.42333333333332,0.0,33.0,108.48,127.13,72.0,100.0,70.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0,513
2025-02-05 08:00:00,125.71666666666664,0.0,32.666666666666664,108.64666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0,514
2025-02-05 08:15:00,127.13,0.0,33.0,108.41,127.13,72.0,100.0,70.0,70.0,72.0,71.91,67.0,69.0,68.0,68.0,515
2025-02-05 08:30:00,127.83666666666666,0.0,32.666666666666664,108.24,127.13,72.0,100.0,70.0,70.0,72.0,71.91,67.0,69.0,68.0,68.0,516
2025-02-05 08:45:00,125.71666666666664,0.0,32.833333333333336,108.75,127.13,72.0,100.0,70.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,517
2025-02-05 09:00:00,125.71666666666664,0.0,33.0,108.35,127.13,72.0,100.0,70.0,70.0,72.0,71.88,67.0,69.0,68.0,68.0,518
2025-02-05 09:15:00,125.71999999999998,0.0,32.666666666666664,108.52,127.13,72.0,100.0,70.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0,519
2025-02-05 09:30:00,127.83666666666666,0.0,32.333333333333336,108.05,127.13,72.0,100.0,70.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0,520
2025-02-05 09:45:00,125.71666666666664,0.0,31.5,108.18,127.13,72.0,100.0,70.0,70.0,72.0,71.84666666666666,67.0,69.0,68.0,68.0,521
2025-02-05 10:00:00,125.01333333333334,0.0,32.0,108.27,127.13,72.0,100.0,70.0,70.0,72.0,71.90333333333332,67.0,69.0,68.0,68.0,522
2025-02-05 10:15:00,125.72,0.0,32.5,108.40666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.89333333333333,67.0,69.0,68.0,68.0,523
2025-02-05 10:30:00,125.71666666666664,0.0,32.666666666666664,108.21,127.13,72.0,100.0,70.0,70.0,72.0,71.84333333333332,67.0,69.0,68.0,68.0,524
2025-02-05 10:45:00,127.13,0.0,32.666666666666664,107.89,127.13,72.0,100.0,70.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0,525
2025-02-05 11:00:00,127.13,0.0,31.33333333333333,107.14,127.13,72.0,100.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,526
2025-02-05 11:15:00,125.01,0.0,31.0,107.14666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,527
2025-02-05 11:30:00,125.01333333333334,0.0,32.166666666666664,107.81333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.81666666666666,67.0,69.0,68.0,68.0,528
2025-02-05 11:45:00,127.13,0.0,32.5,107.33666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,529
2025-02-05 12:00:00,126.42333333333332,0.0,32.5,107.75,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,530
2025-02-05 12:15:00,125.71666666666664,0.0,32.5,107.34333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,531
2025-02-05 12:30:00,126.42333333333332,0.0,32.0,107.41,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,532
2025-02-05 12:45:00,127.83666666666666,0.0,32.0,107.04666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,533
2025-02-05 13:00:00,126.42333333333332,0.0,32.0,107.29333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0,534
2025-02-05 13:15:00,125.71666666666664,0.0,32.0,107.61333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,535
2025-02-05 13:30:00,125.71666666666664,0.0,31.166666666666668,107.17333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,536
2025-02-05 13:45:00,126.42333333333332,0.0,31.0,106.87666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0,537
2025-02-05 14:00:00,125.01,0.0,31.33333333333333,107.09,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,538
2025-02-05 14:15:00,126.42333333333332,0.0,31.5,106.59666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,539
2025-02-05 14:30:00,125.71666666666664,3.376666666666667,32.0,107.12,125.71666666666664,72.0,97.93,70.0,70.0,72.0,72.03333333333333,67.0,69.0,68.0,68.0,540
2025-02-05 14:45:00,126.42333333333332,16.593333333333334,32.5,106.0,125.01,72.0,89.02,70.0,70.0,72.0,72.40333333333332,67.0,69.0,68.0,68.0,541
2025-02-05 15:00:00,126.42333333333332,12.803333333333333,32.5,106.46666666666664,125.01,72.0,90.33,70.0,70.0,72.0,72.21666666666667,67.0,69.0,68.0,68.0,542
2025-02-05 15:15:00,127.13,10.68,32.5,106.44666666666669,125.01,72.0,91.06,70.0,70.0,72.0,72.11333333333333,67.0,69.0,68.0,68.0,543
2025-02-05 15:30:00,128.54333333333332,10.326666666666666,31.166666666666668,106.36,125.01,72.0,90.94666666666669,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,544
2025-02-05 15:45:00,125.01,10.58,30.666666666666668,106.80666666666669,125.01,72.0,90.53000000000002,70.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,545
2025-02-05 16:00:00,125.71666666666664,9.523333333333332,31.0,107.03666666666668,125.01,72.0,90.97666666666667,70.0,70.0,72.0,72.01666666666667,67.0,69.0,68.0,68.0,546
2025-02-05 16:15:00,125.01,10.6,31.0,106.86666666666667,125.01,72.0,90.20333333333332,70.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,547
2025-02-05 16:30:00,127.13,10.3,30.33333333333333,106.11,125.01,72.0,90.20333333333332,70.0,70.0,72.0,72.03333333333333,67.0,69.0,68.0,68.0,548
2025-02-05 16:45:00,126.42333333333332,7.933333333333334,30.0,107.03333333333336,125.01,72.0,91.65,70.0,70.0,72.0,71.95333333333333,67.0,69.0,68.0,68.0,549
2025-02-05 17:00:00,125.71666666666664,10.086666666666668,30.0,106.80333333333334,125.01,72.0,90.38333333333333,70.0,70.0,72.0,72.01,67.0,69.0,68.0,68.0,550
2025-02-05 17:15:00,125.71666666666664,12.6,30.0,106.31333333333332,125.01,72.0,88.66000000000001,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,551
2025-02-05 17:30:00,125.01,15.133333333333336,30.0,105.33,125.01,72.0,86.81666666666666,70.0,70.0,72.0,72.13666666666667,67.0,69.0,68.0,68.0,552
2025-02-05 17:45:00,125.01,15.326666666666668,30.0,105.65666666666668,125.01,72.0,86.23,70.0,70.0,72.0,72.11333333333333,67.0,69.0,68.0,68.0,553
2025-02-05 18:00:00,126.42333333333332,17.473333333333333,29.83333333333333,104.96,125.01,72.0,84.64333333333333,70.0,70.0,72.0,72.13333333333333,67.0,69.0,68.0,68.0,554
2025-02-05 18:15:00,127.13,22.876666666666665,29.5,103.35666666666668,125.01,72.0,80.67,70.0,70.0,72.0,72.24666666666667,67.0,69.0,68.0,68.0,555
2025-02-05 18:30:00,125.71666666666664,29.883333333333336,29.5,101.82333333333334,125.01,72.0,75.57666666666667,70.0,70.0,72.0,72.39,67.0,69.0,68.0,68.0,556
2025-02-05 18:45:00,123.60333333333334,48.35666666666666,29.5,95.4,125.01,72.0,62.47666666666667,70.0,70.0,72.0,72.80333333333334,67.0,69.0,68.0,68.0,557
2025-02-05 19:00:00,125.71666666666664,49.23666666666667,29.0,93.45666666666666,125.01,72.0,59.66333333333333,70.0,70.0,72.0,72.64999999999999,67.0,69.0,68.0,68.0,558
2025-02-05 19:15:00,125.01,50.373333333333335,28.666666666666668,91.83333333333331,125.01,72.0,57.17333333333334,70.0,70.0,72.0,72.55,67.0,69.0,68.0,68.0,559
2025-02-05 19:30:00,122.90000000000002,49.98333333333333,28.5,90.88666666666668,125.01,72.0,55.88333333333333,70.0,70.0,72.0,72.42,67.0,69.0,68.0,68.0,560
2025-02-05 19:45:00,122.90000000000002,47.99,29.166666666666668,91.19,125.01,72.0,55.94333333333333,70.0,70.0,72.0,72.27666666666667,67.0,69.0,68.0,68.0,561
2025-02-05 20:00:00,124.30666666666669,43.18666666666667,30.0,92.23,125.01,72.0,58.22,70.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0,562
2025-02-05 20:15:00,125.01,37.965,30.5,93.91,125.01,72.0,61.285,70.0,70.0,72.0,71.925,67.0,69.0,68.0,68.0,563
2025-02-05 20:30:00,124.30666666666669,32.70333333333333,30.5,95.91333333333334,125.01,72.0,64.80666666666667,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,564
2025-02-05 20:45:00,125.72,27.85333333333333,29.5,97.61666666666667,125.01,72.0,68.36666666666667,70.0,70.0,72.0,71.71333333333332,67.0,69.0,68.0,68.0,565
2025-02-05 21:00:00,126.42333333333332,27.14333333333333,29.0,98.24666666666668,125.01,72.0,69.64,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,566
2025-02-05 21:15:00,125.01,22.94333333333333,28.83333333333333,99.84333333333336,125.01,72.0,72.92,70.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,567
2025-02-05 21:30:00,125.71666666666664,19.62,30.33333333333333,100.84333333333332,125.01,72.0,75.95333333333333,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,568
2025-02-05 21:45:00,127.13,17.08,30.166666666666668,101.64666666666666,125.01,72.0,78.43333333333332,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,569
2025-02-05 22:00:00,126.42333333333332,13.54,30.0,102.63333333333333,125.01,72.0,81.61666666666666,70.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0,570
2025-02-05 22:15:00,125.71666666666664,12.416666666666666,30.33333333333333,103.30666666666669,125.01,72.0,83.25666666666666,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,571
2025-02-05 22:30:00,125.71666666666664,7.260000000000001,30.5,104.52666666666666,125.01,72.0,87.46333333333332,70.0,70.0,72.0,71.58666666666666,67.0,69.0,68.0,68.0,572
2025-02-05 22:45:00,125.01,6.06,30.5,105.56666666666666,125.01,72.0,89.36,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,573
2025-02-05 23:00:00,125.71666666666664,12.113333333333337,30.5,104.73666666666666,125.01,72.0,86.36000000000001,70.0,70.0,72.0,71.87333333333333,67.0,69.0,68.0,68.0,574
2025-02-05 23:15:00,124.30666666666669,13.656666666666666,30.5,104.31666666666666,125.01,72.0,85.66000000000001,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,575
2025-02-05 23:30:00,124.30666666666669,13.69,31.0,104.43333333333334,125.01,72.0,85.77,70.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0,576
2025-02-05 23:45:00,125.71666666666664,13.246666666666668,31.0,104.34,125.01,72.0,86.18,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,577
2025-02-06 00:00:00,123.60333333333334,12.303333333333333,31.33333333333333,104.9,125.01,72.0,86.87666666666667,70.0,70.0,72.0,71.92333333333333,67.0,69.0,68.0,68.0,578
2025-02-06 00:15:00,125.71666666666664,10.263333333333334,31.166666666666668,105.17666666666666,125.01,72.0,88.38333333333333,70.0,70.0,72.0,71.86333333333333,67.0,69.0,68.0,68.0,579
2025-02-06 00:30:00,125.01333333333334,10.526666666666666,31.166666666666668,105.70333333333332,125.01,72.0,88.52999999999999,70.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0,580
2025-02-06 00:45:00,125.01,9.923333333333334,31.5,106.17,125.01,72.0,89.10000000000001,70.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,581
2025-02-06 01:00:00,125.01,9.573333333333332,31.83333333333333,106.67,125.01,72.0,89.50999999999999,70.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0,582
2025-02-06 01:15:00,127.13,8.99,32.0,106.87333333333332,125.01,72.0,90.07000000000001,70.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0,583
2025-02-06 01:30:00,125.71666666666664,7.733333333333333,32.0,107.24333333333334,125.01,72.0,91.06333333333332,70.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0,584
2025-02-06 01:45:00,125.01,6.743333333333333,32.0,107.71333333333332,125.01,72.0,91.94666666666666,70.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0,585
2025-02-06 02:00:00,125.71666666666664,6.3566666666666665,32.0,107.80666666666669,125.01,72.0,92.43666666666668,70.0,70.0,72.0,71.90333333333332,67.0,69.0,68.0,68.0,586
2025-02-06 02:15:00,124.31,2.936666666666666,32.5,107.96333333333332,125.01,72.0,94.88333333333333,70.0,70.0,72.0,71.82333333333332,67.0,69.0,68.0,68.0,587
2025-02-06 02:30:00,125.71666666666664,2.2966666666666664,32.5,107.81333333333332,125.01,72.0,95.72333333333334,70.0,70.0,72.0,71.84333333333332,67.0,69.0,68.0,68.0,588
2025-02-06 02:45:00,125.01,3.716666666666667,32.833333333333336,108.20333333333332,125.01,72.0,95.19666666666666,70.0,70.0,72.0,71.90333333333332,67.0,69.0,68.0,68.0,589
2025-02-06 03:00:00,127.13,0.98,32.333333333333336,107.84666666666668,125.01,72.0,97.24666666666668,70.0,70.0,72.0,71.84666666666666,67.0,69.0,68.0,68.0,590
2025-02-06 03:15:00,125.01,1.5333333333333332,32.666666666666664,108.42333333333332,125.01,72.0,97.20333333333332,70.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0,591
2025-02-06 03:30:00,125.71666666666664,1.6733333333333331,33.0,108.11333333333334,125.01,72.0,97.36666666666667,70.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0,592
2025-02-06 03:45:00,125.01333333333334,1.0533333333333337,33.0,108.38666666666666,125.01,72.0,97.95,70.0,70.0,72.0,71.91,67.0,69.0,68.0,68.0,593
2025-02-06 04:00:00,126.42333333333332,1.086666666666667,33.5,108.16333333333334,125.01,72.0,98.12666666666668,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,594
2025-02-06 04:15:00,125.71666666666664,1.11,33.5,108.34999999999998,125.01,72.0,98.26333333333332,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,595
2025-02-06 04:30:00,124.30666666666669,0.8433333333333334,31.83333333333333,108.38,125.01,72.0,98.57,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,596
2025-02-06 04:45:00,125.01333333333332,2.2666666666666666,32.833333333333336,108.67666666666666,125.01,72.0,97.81,70.0,70.0,72.0,72.0,67.0,69.0,68.0,68.0,597
2025-02-06 05:00:00,126.42333333333332,4.71,33.0,108.44666666666666,125.01,72.0,96.18666666666668,70.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,598
2025-02-06 05:15:00,127.13,5.79,33.0,108.43333333333334,125.01,72.0,95.31666666666666,70.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,599
2025-02-06 05:30:00,126.42333333333332,7.026666666666666,32.5,108.28333333333336,125.01,72.0,94.29666666666668,70.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0,600
2025-02-06 05:45:00,125.71666666666664,10.873333333333337,31.5,108.24666666666668,125.01,72.0,91.59666666666664,70.0,70.0,72.0,72.17,67.0,69.0,68.0,68.0,601
2025-02-06 06:00:00,127.13,13.3,31.5,107.62333333333332,125.01,72.0,89.48666666666668,70.0,70.0,72.0,72.19,67.0,69.0,68.0,68.0,602
2025-02-06 06:15:00,126.42333333333332,15.793333333333337,31.5,106.93333333333334,125.01,72.0,87.37333333333333,70.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,603
2025-02-06 06:30:00,126.42333333333332,17.773333333333333,31.5,106.51,125.01,72.0,85.44,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,604
2025-02-06 06:45:00,127.13,19.66,31.5,105.78666666666668,125.01,72.0,83.58,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,605
2025-02-06 07:00:00,124.30666666666669,22.723333333333333,31.0,104.81333333333332,125.01,72.0,81.00666666666667,70.0,70.0,72.0,72.27,67.0,69.0,68.0,68.0,606
2025-02-06 07:15:00,127.13,25.396666666666665,31.0,103.98666666666666,125.01,72.0,78.52999999999999,70.0,70.0,72.0,72.27666666666666,67.0,69.0,68.0,68.0,607
2025-02-06 07:30:00,125.71666666666664,27.296666666666667,31.0,103.33333333333331,125.01,72.0,76.53333333333333,70.0,70.0,72.0,72.27666666666666,67.0,69.0,68.0,68.0,608
2025-02-06 07:45:00,125.71666666666664,29.956666666666667,31.0,102.14333333333332,125.01,72.0,73.98,70.0,70.0,72.0,72.28333333333333,67.0,69.0,68.0,68.0,609
2025-02-06 08:00:00,125.71666666666664,30.30666666666667,31.0,101.93,125.01,72.0,72.98,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,610
2025-02-06 08:15:00,125.71666666666664,32.83,31.0,101.39666666666666,125.01,72.0,70.75,70.0,70.0,72.0,72.26,67.0,69.0,68.0,68.0,611
2025-02-06 08:30:00,125.71666666666664,37.57333333333333,30.83333333333333,100.43333333333334,125.01,72.0,66.94666666666667,70.0,70.0,72.0,72.32666666666667,67.0,69.0,68.0,68.0,612
2025-02-06 08:45:00,125.01333333333334,41.330000000000005,30.5,92.66,125.01,72.0,63.63,70.0,70.0,72.0,72.36333333333333,67.0,69.0,68.0,68.0,613
2025-02-06 09:00:00,123.60333333333334,44.473333333333336,32.0,90.95333333333332,125.01,72.0,60.68333333333334,70.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,614
2025-02-06 09:15:00,125.01,49.85,32.0,88.49000000000001,125.01,72.0,56.11666666666667,70.0,70.0,72.0,72.43,67.0,69.0,68.0,68.0,615
2025-02-06 09:30:00,124.30666666666669,53.47,30.83333333333333,85.90333333333332,125.01,72.0,52.626666666666665,70.0,70.0,72.0,72.45333333333333,67.0,69.0,68.0,68.0,616
2025-02-06 09:45:00,125.71666666666664,59.07333333333333,30.166666666666668,82.86333333333333,125.01,72.0,47.75333333333333,70.0,70.0,72.0,72.49333333333334,67.0,69.0,68.0,68.0,617
2025-02-06 10:00:00,123.60333333333334,62.84666666666667,30.0,78.0,125.01,72.0,43.973333333333336,70.0,70.0,72.0,72.49333333333334,67.0,69.0,68.0,68.0,618
2025-02-06 10:15:00,122.19333333333334,63.41333333333333,32.166666666666664,73.79,125.01,72.0,42.21666666666667,70.0,70.0,72.0,72.40666666666667,67.0,69.0,68.0,68.0,619
2025-02-06 10:30:00,124.30666666666669,60.82,33.166666666666664,73.93666666666667,125.01,72.0,42.76,70.0,70.0,72.0,72.25333333333333,67.0,69.0,68.0,68.0,620
2025-02-06 10:45:00,125.01,55.336666666666666,33.5,75.66333333333334,125.01,72.0,45.51333333333334,70.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,621
2025-02-06 11:00:00,124.30666666666669,51.31,33.5,77.23,125.01,72.0,47.92666666666667,70.0,70.0,72.0,71.92333333333333,67.0,69.0,68.0,68.0,622
2025-02-06 11:15:00,124.30666666666669,46.18666666666667,33.833333333333336,79.19666666666667,125.01,72.0,51.370000000000005,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,623
2025-02-06 11:30:00,125.71666666666664,42.57666666666666,34.0,80.69333333333334,125.01,72.0,54.14333333333334,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,624
2025-02-06 11:45:00,127.13,32.60666666666667,33.833333333333336,84.90666666666667,125.01,72.0,61.18666666666667,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,625
2025-02-06 12:00:00,125.01,29.043333333333333,33.5,87.42666666666666,125.01,72.0,64.69333333333333,70.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,626
2025-02-06 12:15:00,126.42333333333332,24.383333333333336,33.166666666666664,90.82333333333334,125.01,72.0,68.98,70.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,627
2025-02-06 12:30:00,127.83666666666666,22.606666666666666,31.83333333333333,94.45333333333332,125.01,72.0,71.46333333333332,70.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0,628
2025-02-06 12:45:00,127.13,23.17,31.166666666666668,95.32,125.01,72.0,72.27999999999999,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,629
2025-02-06 13:00:00,127.13,23.416666666666668,29.666666666666668,100.62666666666668,125.01,72.0,73.06333333333333,70.0,70.0,72.0,71.72333333333334,67.0,69.0,68.0,68.0,630
2025-02-06 13:15:00,127.83666666666666,27.48,28.666666666666668,101.50666666666666,125.01,72.0,71.21666666666667,70.0,70.0,72.0,71.88666666666667,67.0,69.0,68.0,68.0,631
2025-02-06 13:30:00,126.42333333333332,33.406666666666666,27.83333333333333,100.26,125.01,72.0,67.67333333333333,70.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,632
2025-02-06 13:45:00,126.42333333333332,42.71333333333334,27.5,97.14,125.01,72.0,61.54,70.0,70.0,72.0,72.31,67.0,69.0,68.0,68.0,633
2025-02-06 14:00:00,125.01,51.12,27.5,94.08,125.01,72.0,55.67,70.0,70.0,72.0,72.5,67.0,69.0,68.0,68.0,634
2025-02-06 14:15:00,123.955,58.3625,27.5,89.875,125.01,72.0,49.6325,70.0,70.0,72.0,72.5925,67.0,69.0,68.0,68.0,635
2025-02-06 14:30:00,123.60333333333334,69.08333333333333,27.5,84.02,125.01,72.0,41.04333333333333,70.0,70.0,72.0,72.74666666666667,67.0,69.0,68.0,68.0,636
2025-02-06 14:45:00,125.01,81.32499999999999,27.375,76.425,125.01,72.0,30.6525,70.0,70.0,72.0,72.885,67.0,69.0,68.0,68.0,637
2025-02-06 15:00:00,123.60333333333334,91.32333333333334,29.33333333333333,67.47333333333334,125.01,72.0,21.616666666666664,70.0,70.0,72.0,72.95666666666666,67.0,69.0,68.0,68.0,638
2025-02-06 15:15:00,245.79,99.24,45.333333333333336,64.64,246.49666666666667,72.0,0.0,70.0,70.0,72.0,72.98666666666666,67.0,69.0,68.0,68.0,639
2025-02-06 15:30:00,218.95,74.95666666666666,41.333333333333336,57.85666666666666,216.1266666666667,72.0,0.0,70.0,70.0,72.0,72.14999999999999,67.0,69.0,68.0,68.0,640
2025-02-06 15:45:00,162.4466666666667,41.99666666666667,33.333333333333336,58.873333333333335,162.4466666666667,72.0,7.023333333333333,70.0,70.0,72.0,71.18666666666667,67.0,69.0,68.0,68.0,641
2025-02-06 16:00:00,123.955,21.3,27.5,66.75,125.01,72.0,29.395000000000003,70.0,70.0,72.0,70.755,67.0,69.0,68.0,68.0,642
2025-02-06 16:15:00,125.01,9.7175,27.5,73.0225,125.01,72.0,39.86,70.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,643
2025-02-06 16:30:00,125.01,1.9733333333333332,27.5,81.61333333333333,125.01,72.0,49.6,70.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0,644
2025-02-06 16:45:00,126.42333333333332,0.0,27.166666666666668,93.07333333333334,125.01,72.0,57.21333333333333,70.0,70.0,72.0,70.86333333333333,67.0,69.0,68.0,68.0,645
2025-02-06 17:00:00,126.42333333333332,0.0,26.33333333333333,94.44666666666666,125.01,72.0,61.10666666666666,70.0,70.0,72.0,71.05666666666666,67.0,69.0,68.0,68.0,646
2025-02-06 17:15:00,124.31,0.0,28.5,94.83666666666666,125.01,72.0,66.88,70.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0,647
2025-02-06 17:30:00,127.13,0.0,26.666666666666668,101.11666666666667,125.01,72.0,71.54333333333334,70.0,70.0,72.0,71.18666666666667,67.0,69.0,68.0,68.0,648
