time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-06 17:45:00,123.60333333333334,0.0,27.666666666666668,97.01,125.01,72.0,72.97333333333334,70.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,649
2025-02-06 18:00:00,125.71999999999998,0.0,26.666666666666668,101.31666666666666,125.01,72.0,75.64666666666666,70.0,70.0,72.0,71.45333333333333,67.0,69.0,68.0,68.0,650
2025-02-06 18:15:00,125.01333333333334,0.0,28.0,99.32,125.01,72.0,74.04,70.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0,651
2025-02-06 18:30:00,126.42333333333332,3.42,26.33333333333333,97.81,125.01,72.0,67.0,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,652
2025-02-06 18:45:00,125.01333333333334,2.263333333333333,28.166666666666668,95.9,125.01,72.0,67.64,70.0,70.0,72.0,72.02,67.0,69.0,68.0,68.0,653
2025-02-06 19:00:00,124.30666666666669,5.62,26.5,95.15666666666668,125.01,72.0,65.33,70.0,70.0,72.0,72.13,67.0,69.0,68.0,68.0,654
2025-02-06 19:15:00,126.42666666666666,10.706666666666669,28.0,95.46666666666664,125.01,72.0,61.67666666666667,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,655
2025-02-06 19:30:00,125.71666666666664,13.78,26.5,95.51666666666668,125.01,72.0,59.083333333333336,70.0,70.0,72.0,72.26,67.0,69.0,68.0,68.0,656
2025-02-06 19:45:00,125.01333333333334,17.896666666666665,26.5,93.2,125.01,72.0,55.64000000000001,70.0,70.0,72.0,72.31666666666666,67.0,69.0,68.0,68.0,657
2025-02-06 20:00:00,126.42333333333332,16.900000000000002,26.5,92.66666666666669,125.01,72.0,55.44,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,658
2025-02-06 20:15:00,122.89666666666666,15.45,27.5,87.37333333333333,125.01,72.0,55.66333333333333,70.0,70.0,72.0,72.11666666666666,67.0,69.0,68.0,68.0,659
2025-02-06 20:30:00,127.13,12.383333333333333,26.33333333333333,92.53666666666668,125.01,72.0,57.34,70.0,70.0,72.0,72.02,67.0,69.0,68.0,68.0,660
2025-02-06 20:45:00,124.31,12.81,27.666666666666668,88.39999999999999,125.01,72.0,56.873333333333335,70.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0,661
2025-02-06 21:00:00,125.71666666666664,9.68,26.666666666666668,91.26,125.01,72.0,58.84333333333333,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,662
2025-02-06 21:15:00,125.01333333333334,3.9466666666666663,27.666666666666668,95.64333333333332,125.01,72.0,62.59666666666666,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,663
2025-02-06 21:30:00,123.60333333333334,2.783333333333333,27.166666666666668,91.95666666666666,125.01,72.0,63.85666666666666,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,664
2025-02-06 21:45:00,128.54333333333332,0.0,27.166666666666668,98.81666666666666,125.01,72.0,67.76,70.0,70.0,72.0,71.69333333333334,67.0,69.0,68.0,68.0,665
2025-02-06 22:00:00,123.60333333333334,0.0,27.666666666666668,95.07666666666668,125.01,72.0,69.71666666666667,70.0,70.0,72.0,71.69666666666667,67.0,69.0,68.0,68.0,666
2025-02-06 22:15:00,127.13,0.0,26.83333333333333,102.74666666666668,125.01,72.0,74.71666666666665,70.0,70.0,72.0,71.60000000000001,67.0,69.0,68.0,68.0,667
2025-02-06 22:30:00,126.42333333333332,0.0,27.0,102.14666666666666,125.01,72.0,72.53333333333333,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,668
2025-02-06 22:45:00,125.01333333333334,3.9466666666666663,26.5,99.51,125.01,72.0,67.16000000000001,70.0,70.0,72.0,72.11,67.0,69.0,68.0,68.0,669
2025-02-06 23:00:00,123.60333333333334,11.75,26.5,96.55333333333334,125.01,72.0,61.830000000000005,70.0,70.0,72.0,72.28333333333335,67.0,69.0,68.0,68.0,670
2025-02-06 23:15:00,123.60333333333334,16.8,27.0,93.77,125.01,72.0,57.76,70.0,70.0,72.0,72.36,67.0,69.0,68.0,68.0,671
2025-02-06 23:30:00,122.9,18.325000000000003,27.25,92.425,125.01,72.0,55.63,70.0,70.0,72.0,72.31,67.0,69.0,68.0,68.0,672
2025-02-06 23:45:00,123.60333333333334,17.186666666666667,28.0,92.09666666666664,125.01,72.0,55.623333333333335,70.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,673
2025-02-07 00:00:00,124.30666666666669,16.706666666666667,28.166666666666668,91.29,125.01,72.0,55.26333333333333,70.0,70.0,72.0,72.16333333333334,67.0,69.0,68.0,68.0,674
2025-02-07 00:15:00,124.30666666666669,12.39,28.5,92.37666666666668,125.01,72.0,57.57333333333333,70.0,70.0,72.0,72.00666666666666,67.0,69.0,68.0,68.0,675
2025-02-07 00:30:00,122.90000000000002,7.47,28.83333333333333,93.94,125.01,72.0,60.696666666666665,70.0,70.0,72.0,71.88,67.0,69.0,68.0,68.0,676
2025-02-07 00:45:00,123.60333333333334,3.473333333333333,29.5,95.62333333333332,125.01,72.0,63.60333333333333,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,677
2025-02-07 01:00:00,124.30666666666669,0.0,30.166666666666668,97.95666666666666,125.01,72.0,67.81666666666666,70.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,678
2025-02-07 01:15:00,125.01,0.0,30.5,99.72666666666667,125.01,72.0,70.61666666666666,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,679
2025-02-07 01:30:00,125.71666666666664,0.0,30.83333333333333,100.82333333333334,125.01,72.0,73.52,70.0,70.0,72.0,71.63666666666667,67.0,69.0,68.0,68.0,680
2025-02-07 01:45:00,124.30666666666669,0.0,31.0,103.04666666666668,125.01,72.0,78.90333333333332,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,681
2025-02-07 02:00:00,126.42333333333332,0.0,31.5,104.48,125.01,72.0,82.66000000000001,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,682
2025-02-07 02:15:00,124.30666666666669,0.0,32.0,106.15666666666668,125.01,72.0,86.18666666666667,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,683
2025-02-07 02:30:00,124.30666666666669,0.0,32.166666666666664,107.45,125.01,72.0,89.66333333333334,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,684
2025-02-07 02:45:00,125.01,0.0,32.5,108.7,125.01,72.0,92.31333333333332,70.0,70.0,72.0,71.56,67.0,69.0,68.0,68.0,685
2025-02-07 03:00:00,125.01,0.0,33.0,108.70666666666666,125.01,72.0,93.94,70.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0,686
2025-02-07 03:15:00,125.71666666666664,0.0,33.0,108.79666666666668,125.01,72.0,95.87,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,687
2025-02-07 03:30:00,126.42333333333332,0.0,33.0,108.48666666666666,125.01,72.0,97.71666666666668,70.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,688
2025-02-07 03:45:00,125.01333333333334,0.0,33.166666666666664,108.52666666666666,125.71666666666664,72.0,98.63666666666666,70.0,70.0,72.0,71.71666666666665,67.0,69.0,68.0,68.0,689
2025-02-07 04:00:00,126.42333333333332,0.0,33.5,108.18333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,690
2025-02-07 04:15:00,125.71666666666664,0.0,33.5,108.09666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,691
2025-02-07 04:30:00,125.01,0.0,33.5,108.48333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.71333333333334,67.0,69.0,68.0,68.0,692
2025-02-07 04:45:00,124.30666666666669,0.0,34.333333333333336,108.59,127.13,72.0,100.0,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,693
2025-02-07 05:00:00,126.42333333333332,0.0,35.0,108.17666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,694
2025-02-07 05:15:00,127.83666666666666,0.0,34.833333333333336,107.96666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0,695
2025-02-07 05:30:00,128.54333333333332,0.0,33.0,107.89333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,696
2025-02-07 05:45:00,127.13,0.0,33.0,107.85333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,697
2025-02-07 06:00:00,125.71666666666664,0.0,33.0,108.31333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,698
2025-02-07 06:15:00,127.13,0.0,33.0,108.07333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,699
2025-02-07 06:30:00,126.42333333333332,0.0,32.666666666666664,108.25666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,700
2025-02-07 06:45:00,125.71666666666664,0.0,34.0,108.19,127.13,72.0,100.0,70.0,70.0,72.0,71.47333333333333,67.0,69.0,68.0,68.0,701
2025-02-07 07:00:00,125.01333333333334,0.0,33.666666666666664,107.96999999999998,127.13,72.0,100.0,70.0,70.0,72.0,71.39333333333333,67.0,69.0,68.0,68.0,702
2025-02-07 07:15:00,125.71666666666664,0.0,34.5,108.27,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,703
2025-02-07 07:30:00,126.42333333333332,0.0,34.5,108.07666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,704
2025-02-07 07:45:00,127.83666666666666,0.0,32.5,107.51333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0,705
2025-02-07 08:00:00,125.71666666666664,0.0,32.5,107.55666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.29333333333334,67.0,69.0,68.0,68.0,706
2025-02-07 08:15:00,125.01,0.0,32.0,107.395,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,707
2025-02-07 08:30:00,125.5425,0.0,33.625,107.955,127.13,72.0,100.0,70.0,70.0,72.0,71.22999999999999,67.0,69.0,68.0,68.0,708
2025-02-07 08:45:00,126.42333333333332,0.0,34.0,107.5,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,709
2025-02-07 09:00:00,127.83666666666666,0.0,32.833333333333336,107.01333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.05,67.0,69.0,68.0,68.0,710
2025-02-07 09:15:00,126.42333333333332,0.0,32.5,107.02333333333333,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,711
2025-02-07 09:30:00,127.13,0.0,32.0,106.92,127.13,72.0,100.0,70.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0,712
2025-02-07 09:45:00,125.01333333333334,0.0,32.166666666666664,107.14666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.90333333333334,67.0,69.0,68.0,68.0,713
2025-02-07 10:00:00,127.83666666666666,0.0,33.833333333333336,106.97666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.82333333333334,67.0,69.0,68.0,68.0,714
2025-02-07 10:15:00,126.42333333333332,0.0,32.0,106.80333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0,715
2025-02-07 10:30:00,125.71666666666664,0.0,31.83333333333333,106.68333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.74,67.0,69.0,68.0,68.0,716
2025-02-07 10:45:00,125.71999999999998,0.0,31.5,107.08666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,717
2025-02-07 11:00:00,125.71666666666664,0.0,31.5,106.31,127.13,72.0,100.0,70.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,718
2025-02-07 11:15:00,125.01333333333334,0.0,31.5,106.41,127.13,72.0,100.0,70.0,70.0,72.0,70.63000000000001,67.0,69.0,68.0,68.0,719
2025-02-07 11:30:00,122.89666666666666,0.0,33.0,106.77,127.13,72.0,100.0,70.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,720
2025-02-07 11:45:00,127.13,0.0,33.5,106.06666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,721
2025-02-07 12:00:00,125.71666666666664,0.0,33.833333333333336,106.43,127.13,72.0,100.0,70.0,70.0,72.0,70.49,67.0,69.0,68.0,68.0,722
2025-02-07 12:15:00,127.13,0.0,32.0,106.14,127.13,72.0,100.0,70.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,723
2025-02-07 12:30:00,125.71666666666664,0.0,32.0,106.03666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,724
2025-02-07 12:45:00,126.42333333333332,0.0,32.0,106.40000000000002,127.13,72.0,100.0,70.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,725
2025-02-07 13:00:00,126.42333333333332,0.0,32.0,106.39666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,726
2025-02-07 13:15:00,125.01333333333334,0.0,32.333333333333336,106.65,127.13,72.0,100.0,70.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0,727
2025-02-07 13:30:00,127.13,0.0,32.833333333333336,106.37333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0,728
2025-02-07 13:45:00,127.13,0.0,31.5,106.29333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.87333333333333,67.0,69.0,68.0,68.0,729
2025-02-07 14:00:00,127.13,0.0,31.0,106.49333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0,730
2025-02-07 14:15:00,126.42333333333332,0.0,31.0,106.94,127.13,72.0,100.0,70.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,731
2025-02-07 14:30:00,127.13,0.0,30.83333333333333,106.84666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.35000000000001,67.0,69.0,68.0,68.0,732
2025-02-07 14:45:00,126.42333333333332,0.0,30.5,107.45666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,733
2025-02-07 15:00:00,126.42333333333332,0.0,30.83333333333333,107.71999999999998,127.13,72.0,100.0,70.0,70.0,72.0,71.56,67.0,69.0,68.0,68.0,734
2025-02-07 15:15:00,127.83666666666666,0.0,30.83333333333333,107.33333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.68666666666667,67.0,69.0,68.0,68.0,735
2025-02-07 15:30:00,125.01,0.0,31.33333333333333,108.05,127.13,72.0,100.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,736
2025-02-07 15:45:00,125.01,0.0,32.0,107.81,127.13,72.0,100.0,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,737
2025-02-07 16:00:00,125.01333333333334,1.1766666666666663,32.0,107.98333333333332,126.42333333333332,72.0,99.28666666666668,70.0,70.0,72.0,71.99,67.0,69.0,68.0,68.0,738
2025-02-07 16:15:00,127.13,1.8866666666666667,30.83333333333333,107.77333333333333,125.71666666666664,72.0,98.74,70.0,70.0,72.0,72.01,67.0,69.0,68.0,68.0,739
2025-02-07 16:30:00,127.13,0.0,30.33333333333333,107.74,127.13,72.0,100.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,740
2025-02-07 16:45:00,127.13,0.0,30.0,107.9,127.13,72.0,100.0,70.0,70.0,72.0,71.58666666666666,67.0,69.0,68.0,68.0,741
2025-02-07 17:00:00,126.42333333333332,0.0,30.0,108.29,127.13,72.0,100.0,70.0,70.0,72.0,71.41666666666667,67.0,69.0,68.0,68.0,742
2025-02-07 17:15:00,126.42333333333332,0.0,30.0,108.19666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.58333333333333,67.0,69.0,68.0,68.0,743
2025-02-07 17:30:00,126.42333333333332,0.0,30.0,108.56666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,744
2025-02-07 17:45:00,125.01,0.0,30.0,108.58666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,745
2025-02-07 18:00:00,127.83666666666666,0.0,30.0,108.76666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.75666666666667,67.0,69.0,68.0,68.0,746
2025-02-07 18:15:00,126.42333333333332,0.0,30.0,108.95,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,747
2025-02-07 18:30:00,124.30666666666669,0.0,29.5,109.10666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,748
2025-02-07 18:45:00,127.13,0.0,29.666666666666668,109.14333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,749
2025-02-07 19:00:00,125.71999999999998,0.0,28.5,108.92,127.13,72.0,100.0,70.0,70.0,72.0,71.84666666666666,67.0,69.0,68.0,68.0,750
2025-02-07 19:15:00,126.42333333333332,20.82333333333333,28.5,107.36,125.01,72.0,86.81666666666666,70.0,70.0,72.0,72.56666666666666,67.0,69.0,68.0,68.0,751
2025-02-07 19:30:00,126.42333333333332,36.34666666666666,28.0,102.52333333333333,125.01,72.0,75.14,70.0,70.0,72.0,72.83,67.0,69.0,68.0,68.0,752
2025-02-07 19:45:00,126.42333333333332,26.346666666666668,27.83333333333333,104.05666666666669,125.01,72.0,79.26333333333334,70.0,70.0,72.0,72.41000000000001,67.0,69.0,68.0,68.0,753
2025-02-07 20:00:00,126.42333333333332,25.82,27.33333333333333,103.89,125.01,72.0,78.55666666666667,70.0,70.0,72.0,72.31333333333333,67.0,69.0,68.0,68.0,754
2025-02-07 20:15:00,125.71666666666664,30.016666666666666,27.0,101.96333333333332,125.01,72.0,74.89999999999999,70.0,70.0,72.0,72.36,67.0,69.0,68.0,68.0,755
2025-02-07 20:30:00,125.01,27.7,27.0,102.12,125.01,72.0,75.40333333333332,70.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0,756
2025-02-07 20:45:00,125.01333333333334,29.606666666666666,27.5,101.46,125.01,72.0,73.57666666666667,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,757
2025-02-07 21:00:00,126.42333333333332,31.33333333333333,27.5,100.56333333333332,125.01,72.0,71.80666666666667,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,758
2025-02-07 21:15:00,125.01,32.15,27.0,100.07,125.01,72.0,70.64333333333333,70.0,70.0,72.0,72.19333333333333,67.0,69.0,68.0,68.0,759
2025-02-07 21:30:00,127.13,28.96,27.0,100.47333333333331,125.01,72.0,72.13,70.0,70.0,72.0,72.07000000000001,67.0,69.0,68.0,68.0,760
2025-02-07 21:45:00,125.01,22.093333333333334,27.0,102.25666666666666,125.01,72.0,76.28666666666668,70.0,70.0,72.0,71.85666666666667,67.0,69.0,68.0,68.0,761
2025-02-07 22:00:00,123.60333333333334,23.22,27.5,102.69,125.01,72.0,76.03666666666668,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,762
2025-02-07 22:15:00,124.30666666666669,23.146666666666665,28.5,102.5,125.01,72.0,76.22,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,763
2025-02-07 22:30:00,125.01,22.856666666666666,29.0,102.65333333333336,125.01,72.0,76.52666666666666,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,764
2025-02-07 22:45:00,125.01,23.826666666666664,29.33333333333333,102.71333333333332,125.01,72.0,76.05333333333333,70.0,70.0,72.0,71.97666666666667,67.0,69.0,68.0,68.0,765
2025-02-07 23:00:00,125.71666666666664,26.92333333333333,29.5,101.48,125.01,72.0,74.07333333333334,70.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,766
2025-02-07 23:15:00,125.71666666666664,27.77,29.5,101.08333333333331,125.01,72.0,73.33666666666666,70.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,767
2025-02-07 23:30:00,126.42333333333332,28.78,29.5,100.63666666666668,125.01,72.0,72.45,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,768
2025-02-07 23:45:00,125.71666666666664,29.56,29.5,100.34666666666664,125.01,72.0,71.70333333333333,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,769
2025-02-08 00:00:00,125.71999999999998,30.313333333333333,29.5,99.94333333333331,125.01,72.0,70.95333333333333,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,770
2025-02-08 00:15:00,125.71666666666664,30.41,29.5,99.84333333333336,125.01,72.0,70.62333333333333,70.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,771
2025-02-08 00:30:00,123.60333333333334,31.59,29.5,99.42333333333332,125.01,72.0,69.64666666666666,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,772
2025-02-08 00:45:00,125.01,32.11333333333334,29.5,99.36666666666667,125.01,72.0,69.05333333333333,70.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,773
2025-02-08 01:00:00,124.30666666666669,32.88333333333333,29.5,99.80333333333331,125.01,72.0,68.32666666666667,70.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,774
2025-02-08 01:15:00,123.60333333333334,33.09,30.0,99.5,125.01,72.0,67.93666666666667,70.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,775
2025-02-08 01:30:00,125.01333333333334,33.6,30.5,99.26666666666668,125.01,72.0,67.41333333333334,70.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,776
2025-02-08 01:45:00,124.30666666666669,34.00666666666667,30.5,98.84,125.01,72.0,66.94666666666667,70.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,777
2025-02-08 02:00:00,124.30666666666669,33.06,30.666666666666668,99.16666666666669,125.01,72.0,67.34333333333332,70.0,70.0,72.0,72.02,67.0,69.0,68.0,68.0,778
2025-02-08 02:15:00,124.30666666666669,32.02,31.33333333333333,99.47333333333334,125.01,72.0,67.95666666666666,70.0,70.0,72.0,71.99333333333334,67.0,69.0,68.0,68.0,779
2025-02-08 02:30:00,125.71666666666664,30.606666666666666,31.5,99.81,125.01,72.0,68.86333333333333,70.0,70.0,72.0,71.95333333333333,67.0,69.0,68.0,68.0,780
2025-02-08 02:45:00,125.01,30.090000000000003,31.5,100.14666666666666,125.01,72.0,69.29666666666667,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,781
2025-02-08 03:00:00,126.42333333333332,29.766666666666666,31.5,100.39333333333332,125.01,72.0,69.63000000000001,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,782
2025-02-08 03:15:00,125.71666666666664,29.28,31.5,100.43666666666668,125.01,72.0,70.05333333333334,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,783
2025-02-08 03:30:00,125.01,28.83,31.5,100.75333333333332,125.01,72.0,70.48,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,784
2025-02-08 03:45:00,126.42333333333332,28.55333333333333,31.5,100.79,125.01,72.0,70.78666666666668,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,785
2025-02-08 04:00:00,125.01,27.84,31.5,101.15,125.01,72.0,71.38,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,786
2025-02-08 04:15:00,127.13,27.46333333333333,31.5,101.04666666666668,125.01,72.0,71.77999999999999,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,787
2025-02-08 04:30:00,127.13,27.433333333333334,31.33333333333333,100.72333333333331,125.01,72.0,71.94333333333333,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,788
2025-02-08 04:45:00,125.71666666666664,27.016666666666666,30.166666666666668,100.76666666666668,125.01,72.0,72.34333333333333,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,789
2025-02-08 05:00:00,125.71666666666664,26.63,30.0,100.86,125.01,72.0,72.71333333333332,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,790
2025-02-08 05:15:00,126.42333333333332,26.22666666666667,30.0,100.93666666666668,125.01,72.0,73.10333333333334,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,791
2025-02-08 05:30:00,125.01,25.62,30.0,100.98,125.01,72.0,73.62,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,792
2025-02-08 05:45:00,125.71666666666664,25.126666666666665,30.0,100.95666666666666,125.01,72.0,74.09,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,793
2025-02-08 06:00:00,126.42333333333332,24.32333333333333,30.0,101.54666666666668,125.01,72.0,74.75999999999999,70.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0,794
2025-02-08 06:15:00,125.01333333333334,21.916666666666668,30.0,102.34666666666668,125.01,72.0,76.47333333333333,70.0,70.0,72.0,71.87333333333333,67.0,69.0,68.0,68.0,795
2025-02-08 06:30:00,123.60333333333334,20.10333333333333,30.83333333333333,103.18333333333334,125.01,72.0,77.99666666666667,70.0,70.0,72.0,71.84666666666666,67.0,69.0,68.0,68.0,796
2025-02-08 06:45:00,125.01,17.436666666666667,31.5,103.51333333333334,125.01,72.0,80.07666666666667,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,797
2025-02-08 07:00:00,125.71666666666664,15.670000000000002,31.5,104.26,125.01,72.0,81.71,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,798
2025-02-08 07:15:00,125.01333333333334,14.073333333333332,31.666666666666668,105.15666666666668,125.01,72.0,83.25666666666667,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,799
2025-02-08 07:30:00,126.07,11.955,32.0,105.96,125.01,72.0,85.22,70.0,70.0,72.0,71.77000000000001,67.0,69.0,68.0,68.0,800
2025-02-08 07:45:00,126.42333333333332,10.159999999999998,31.83333333333333,106.50333333333332,125.01,72.0,86.87,70.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0,801
2025-02-08 08:00:00,125.71666666666664,8.69,31.5,107.07333333333334,125.01,72.0,88.41000000000001,70.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,802
2025-02-08 08:15:00,125.01,6.796666666666667,31.5,107.81,125.01,72.0,90.21,70.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0,803
2025-02-08 08:30:00,125.01,5.1066666666666665,31.5,108.51333333333334,125.01,72.0,91.91,70.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0,804
2025-02-08 08:45:00,125.01,4.13,31.5,108.43333333333334,125.01,72.0,93.12333333333332,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,805
2025-02-08 09:00:00,126.42333333333332,0.99,28.666666666666668,80.67666666666666,125.01,72.0,31.37333333333333,70.0,70.0,72.0,71.63666666666667,67.0,69.0,68.0,68.0,806
2025-02-08 09:15:00,123.60333333333334,0.0,27.0,66.12666666666667,125.01,72.0,7.72,70.0,70.0,72.0,71.07666666666667,67.0,69.0,68.0,68.0,807
2025-02-08 09:30:00,124.30666666666669,0.0,27.5,76.39,125.01,72.0,35.596666666666664,70.0,70.0,72.0,70.62333333333333,67.0,69.0,68.0,68.0,808
2025-02-08 09:45:00,125.01,0.0,27.5,84.48666666666666,125.01,72.0,47.44,70.0,70.0,72.0,70.56333333333333,67.0,69.0,68.0,68.0,809
2025-02-08 10:00:00,122.19333333333334,0.0,27.83333333333333,90.23,125.01,72.0,55.8,70.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,810
2025-02-08 10:15:00,125.71666666666664,0.0,29.0,96.07,125.01,72.0,65.24,70.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,811
2025-02-08 10:30:00,125.01,0.0,29.0,100.61666666666667,125.01,72.0,73.46333333333332,70.0,70.0,72.0,70.74666666666667,67.0,69.0,68.0,68.0,812
2025-02-08 10:45:00,125.71666666666664,0.0,29.5,103.87333333333332,125.01,72.0,81.15333333333332,70.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0,813
2025-02-08 11:00:00,125.01,0.0,29.5,107.28333333333336,125.01,72.0,89.46333333333332,70.0,70.0,72.0,70.83999999999999,67.0,69.0,68.0,68.0,814
2025-02-08 11:15:00,126.42333333333332,0.0,30.0,108.21333333333332,125.01,72.0,96.27666666666666,70.0,70.0,72.0,70.88666666666667,67.0,69.0,68.0,68.0,815
2025-02-08 11:30:00,125.71666666666664,0.0,30.0,108.40333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,816
2025-02-08 11:45:00,125.71666666666664,0.0,30.0,108.34666666666664,127.13,72.0,100.0,70.0,70.0,72.0,70.97000000000001,67.0,69.0,68.0,68.0,817
2025-02-08 12:00:00,124.30666666666669,0.0,30.0,108.30666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.07333333333334,67.0,69.0,68.0,68.0,818
2025-02-08 12:15:00,125.01,0.0,30.166666666666668,108.32,127.13,72.0,100.0,70.0,70.0,72.0,71.11666666666666,67.0,69.0,68.0,68.0,819
2025-02-08 12:30:00,125.71666666666664,0.0,30.5,108.07333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.20666666666666,67.0,69.0,68.0,68.0,820
2025-02-08 12:45:00,125.71666666666664,0.0,30.5,108.06666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,821
2025-02-08 13:00:00,126.42333333333332,0.0,30.5,108.35,127.13,72.0,100.0,70.0,70.0,72.0,71.32,67.0,69.0,68.0,68.0,822
2025-02-08 13:15:00,126.42333333333332,0.0,30.5,108.20666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,823
2025-02-08 13:30:00,125.71666666666664,0.0,30.5,108.53000000000002,127.13,72.0,100.0,70.0,70.0,72.0,71.40666666666665,67.0,69.0,68.0,68.0,824
2025-02-08 13:45:00,126.42333333333332,0.0,30.5,108.48,127.13,72.0,100.0,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,825
2025-02-08 14:00:00,126.07,0.0,30.5,108.26,127.13,72.0,100.0,70.0,70.0,72.0,71.52000000000001,67.0,69.0,68.0,68.0,826
2025-02-08 14:15:00,126.07,0.0,30.5,108.3725,127.13,72.0,100.0,70.0,70.0,72.0,71.6225,67.0,69.0,68.0,68.0,827
2025-02-08 14:30:00,127.13,0.0,29.5,108.39,127.13,72.0,100.0,70.0,70.0,72.0,71.68666666666667,67.0,69.0,68.0,68.0,828
2025-02-08 14:45:00,126.42333333333332,0.0,29.33333333333333,108.14666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,829
2025-02-08 15:00:00,125.01,0.0,29.0,107.97666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0,830
2025-02-08 15:15:00,127.13,0.0,29.0,108.01333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,831
2025-02-08 15:30:00,126.42333333333332,0.5366666666666667,29.0,108.44,126.42333333333332,72.0,99.67,70.0,70.0,72.0,71.97,67.0,69.0,68.0,68.0,832
2025-02-08 15:45:00,126.42333333333332,3.68,29.0,108.38666666666668,125.01,72.0,97.60666666666668,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,833
2025-02-08 16:00:00,127.13,8.286666666666667,29.0,108.35,125.01,72.0,94.42,70.0,70.0,72.0,72.19333333333333,67.0,69.0,68.0,68.0,834
2025-02-08 16:15:00,125.71666666666664,11.796666666666669,29.0,108.61666666666667,125.01,72.0,91.63,70.0,70.0,72.0,72.24333333333334,67.0,69.0,68.0,68.0,835
2025-02-08 16:30:00,125.71666666666664,18.16333333333333,29.0,107.34333333333332,125.01,72.0,86.87,70.0,70.0,72.0,72.36666666666667,67.0,69.0,68.0,68.0,836
2025-02-08 16:45:00,126.42333333333332,24.94333333333333,28.5,105.63333333333333,125.01,72.0,81.52333333333333,70.0,70.0,72.0,72.47,67.0,69.0,68.0,68.0,837
2025-02-08 17:00:00,126.42333333333332,32.806666666666665,28.5,103.57333333333334,125.01,72.0,75.18333333333334,70.0,70.0,72.0,72.58999999999999,67.0,69.0,68.0,68.0,838
2025-02-08 17:15:00,125.71666666666664,44.20666666666667,28.166666666666668,99.82333333333332,125.01,72.0,66.32333333333334,70.0,70.0,72.0,72.78333333333335,67.0,69.0,68.0,68.0,839
2025-02-08 17:30:00,126.42333333333332,56.06,28.0,94.28666666666668,125.01,72.0,56.57333333333333,70.0,70.0,72.0,72.94333333333333,67.0,69.0,68.0,68.0,840
2025-02-08 17:45:00,194.23333333333332,57.05666666666667,37.333333333333336,68.05333333333334,194.23333333333332,72.0,0.0,70.0,70.0,72.0,72.77,67.0,69.0,68.0,68.0,841
2025-02-08 18:00:00,189.9933333333333,52.06,35.833333333333336,68.00333333333333,187.8733333333333,72.0,0.0,70.0,70.0,72.0,72.47666666666667,67.0,69.0,68.0,68.0,842
2025-02-08 18:15:00,184.34,47.18333333333334,34.666666666666664,68.15666666666667,182.22,72.0,0.0,70.0,70.0,72.0,72.24,67.0,69.0,68.0,68.0,843
2025-02-08 18:30:00,176.57666666666668,42.303333333333335,33.333333333333336,68.27333333333333,176.57666666666668,72.0,0.0,70.0,70.0,72.0,72.06,67.0,69.0,68.0,68.0,844
2025-02-08 18:45:00,167.39333333333332,34.99,31.83333333333333,65.38666666666667,166.68666666666664,72.0,0.0,70.0,70.0,72.0,71.85000000000001,67.0,69.0,68.0,68.0,845
2025-02-08 19:00:00,139.14,11.473333333333334,28.33333333333333,59.02,138.4333333333333,72.0,0.0,70.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0,846
2025-02-08 19:15:00,125.01,0.0,26.5,65.95666666666666,125.01,72.0,25.05,70.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0,847
2025-02-08 19:30:00,122.90000000000002,0.0,26.5,70.21,125.01,72.0,32.666666666666664,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,848
2025-02-08 19:45:00,125.01,0.0,26.5,73.74333333333334,125.01,72.0,36.69,70.0,70.0,72.0,71.11,67.0,69.0,68.0,68.0,849
2025-02-08 20:00:00,124.30666666666669,0.0,26.5,76.39,125.01,72.0,39.20666666666667,70.0,70.0,72.0,71.28333333333333,67.0,69.0,68.0,68.0,850
2025-02-08 20:15:00,127.13,0.0,28.0,77.81666666666666,125.01,72.0,40.39,70.0,70.0,72.0,71.46,67.0,69.0,68.0,68.0,851
2025-02-08 20:30:00,124.30666666666669,0.0,28.0,76.92,125.01,72.0,40.126666666666665,70.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0,852
2025-02-08 20:45:00,123.60333333333334,0.0,28.666666666666668,74.19666666666667,125.01,72.0,42.57,70.0,70.0,72.0,71.63666666666667,67.0,69.0,68.0,68.0,853
2025-02-08 21:00:00,122.19333333333334,0.0,29.33333333333333,77.32333333333334,125.01,72.0,48.18666666666667,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,854
2025-02-08 21:15:00,122.90000000000002,0.0,30.5,77.72666666666667,125.01,72.0,49.01,70.0,70.0,72.0,71.63000000000001,67.0,69.0,68.0,68.0,855
2025-02-08 21:30:00,126.42333333333332,0.0,30.5,80.06333333333333,125.01,72.0,52.15333333333333,70.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0,856
2025-02-08 21:45:00,126.42333333333332,0.0,30.166666666666668,83.69,125.01,72.0,54.41333333333333,70.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0,857
2025-02-08 22:00:00,125.71666666666664,0.0,28.5,87.52333333333333,125.01,72.0,56.0,70.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,858
2025-02-08 22:15:00,127.13,0.0,27.83333333333333,89.04666666666667,125.01,72.0,57.84,70.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0,859
2025-02-08 22:30:00,124.30666666666669,0.0,28.0,88.74333333333334,125.01,72.0,57.056666666666665,70.0,70.0,72.0,71.82333333333334,67.0,69.0,68.0,68.0,860
2025-02-08 22:45:00,125.01333333333334,0.0,28.0,87.48,125.01,72.0,55.723333333333336,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,861
2025-02-08 23:00:00,123.60333333333334,0.75,28.166666666666668,86.90666666666668,125.01,72.0,54.85,70.0,70.0,72.0,71.99666666666667,67.0,69.0,68.0,68.0,862
2025-02-08 23:15:00,124.30666666666669,3.59,29.5,84.92666666666666,125.01,72.0,52.583333333333336,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,863
2025-02-08 23:30:00,125.71666666666664,4.6433333333333335,28.83333333333333,88.56666666666666,125.01,72.0,51.67333333333334,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,864
2025-02-08 23:45:00,125.71999999999998,8.85,26.83333333333333,89.12,125.01,72.0,48.71666666666667,70.0,70.0,72.0,72.19333333333333,67.0,69.0,68.0,68.0,865
2025-02-09 00:00:00,126.42333333333332,12.0,26.33333333333333,87.62,125.01,72.0,46.14666666666667,70.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,866
2025-02-09 00:15:00,126.42333333333332,13.863333333333337,26.0,86.30333333333333,125.01,72.0,44.29333333333333,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,867
2025-02-09 00:30:00,125.71666666666664,14.99,26.0,85.29666666666667,125.01,72.0,42.95333333333334,70.0,70.0,72.0,72.20333333333333,67.0,69.0,68.0,68.0,868
2025-02-09 00:45:00,125.71666666666664,16.44,25.5,84.03666666666668,125.01,72.0,41.39333333333334,70.0,70.0,72.0,72.2,67.0,69.0,68.0,68.0,869
2025-02-09 01:00:00,125.71999999999998,13.636666666666663,25.5,84.52999999999999,125.01,72.0,42.60333333333333,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,870
2025-02-09 01:15:00,124.30666666666669,11.233333333333334,25.5,85.08,125.01,72.0,43.86333333333334,70.0,70.0,72.0,72.0,67.0,69.0,68.0,68.0,871
2025-02-09 01:30:00,125.71666666666664,8.94,25.5,85.78666666666668,125.01,72.0,45.3,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,872
2025-02-09 01:45:00,125.01,5.026666666666666,25.5,87.35666666666667,125.01,72.0,47.92666666666667,70.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0,873
2025-02-09 02:00:00,124.30666666666669,1.8500000000000003,25.5,88.92666666666666,125.01,72.0,50.38999999999999,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,874
2025-02-09 02:15:00,123.60333333333334,0.0,26.666666666666668,91.42333333333332,125.01,72.0,54.56666666666666,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,875
2025-02-09 02:30:00,124.30666666666669,0.0,27.33333333333333,93.52666666666666,125.01,72.0,58.626666666666665,70.0,70.0,72.0,71.59,67.0,69.0,68.0,68.0,876
2025-02-09 02:45:00,123.60333333333334,0.0,27.666666666666668,96.11666666666667,125.01,72.0,63.74666666666667,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,877
2025-02-09 03:00:00,127.13,0.0,27.0,98.92333333333332,125.01,72.0,70.42333333333333,70.0,70.0,72.0,71.38333333333334,67.0,69.0,68.0,68.0,878
2025-02-09 03:15:00,124.30666666666669,0.0,27.33333333333333,101.58,125.01,72.0,75.3,70.0,70.0,72.0,71.36666666666666,67.0,69.0,68.0,68.0,879
2025-02-09 03:30:00,125.01,0.0,28.5,103.65,125.01,72.0,80.32,70.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,880
2025-02-09 03:45:00,124.30666666666669,0.0,29.666666666666668,105.77666666666666,125.01,72.0,84.55666666666667,70.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,881
2025-02-09 04:00:00,123.60333333333334,0.0,30.33333333333333,107.64666666666666,125.01,72.0,89.55666666666667,70.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0,882
2025-02-09 04:15:00,124.30666666666669,0.0,30.83333333333333,108.76333333333332,125.01,72.0,94.51666666666668,70.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0,883
2025-02-09 04:30:00,123.60333333333334,0.0,31.5,108.71333333333332,125.71666666666664,72.0,99.55333333333331,70.0,70.0,72.0,71.28666666666668,67.0,69.0,68.0,68.0,884
2025-02-09 04:45:00,125.71666666666664,0.0,31.666666666666668,108.69,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,885
2025-02-09 05:00:00,125.01,0.0,32.0,108.57,127.13,72.0,100.0,70.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,886
2025-02-09 05:15:00,127.13,0.0,31.83333333333333,108.02,127.13,72.0,100.0,70.0,70.0,72.0,71.17333333333333,67.0,69.0,68.0,68.0,887
2025-02-09 05:30:00,125.71666666666664,0.0,30.5,108.07,127.13,72.0,100.0,70.0,70.0,72.0,71.12,67.0,69.0,68.0,68.0,888
2025-02-09 05:45:00,125.01,0.0,30.5,107.6,127.13,72.0,100.0,70.0,70.0,72.0,71.115,67.0,69.0,68.0,68.0,889
2025-02-09 06:00:00,128.19,0.0,30.375,107.88,127.13,72.0,100.0,70.0,70.0,72.0,71.095,67.0,69.0,68.0,68.0,890
2025-02-09 06:15:00,125.71666666666664,0.0,30.0,107.89333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,891
2025-02-09 06:30:00,126.42333333333332,0.0,30.0,107.53333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,892
2025-02-09 06:45:00,125.01,0.0,31.666666666666668,108.03666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.99333333333334,67.0,69.0,68.0,68.0,893
2025-02-09 07:00:00,125.01,0.0,32.5,108.06,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,894
2025-02-09 07:15:00,127.13,0.0,32.166666666666664,107.82333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,895
2025-02-09 07:30:00,127.13,0.0,30.666666666666668,107.60666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,896
2025-02-09 07:45:00,124.31,0.0,31.666666666666668,108.33333333333331,127.13,72.0,100.0,70.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0,897
2025-02-09 08:00:00,127.13,0.0,31.83333333333333,107.64333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,898
2025-02-09 08:15:00,127.83666666666666,0.0,31.0,107.63,127.13,72.0,100.0,70.0,70.0,72.0,70.92333333333333,67.0,69.0,68.0,68.0,899
2025-02-09 08:30:00,125.71666666666664,0.0,30.0,107.80666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,900
2025-02-09 08:45:00,125.71666666666664,0.0,30.0,107.60666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,901
2025-02-09 09:00:00,126.42333333333332,0.0,29.83333333333333,107.29666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.92,67.0,69.0,68.0,68.0,902
2025-02-09 09:15:00,127.13,0.0,29.5,107.42666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.93666666666667,67.0,69.0,68.0,68.0,903
2025-02-09 09:30:00,126.42333333333332,0.0,29.5,107.51,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,904
2025-02-09 09:45:00,125.01333333333334,0.0,29.5,107.53666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0,905
2025-02-09 10:00:00,125.71666666666664,0.0,31.0,107.96,127.13,72.0,100.0,70.0,70.0,72.0,70.91333333333334,67.0,69.0,68.0,68.0,906
2025-02-09 10:15:00,125.01,0.0,30.83333333333333,107.43666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.90666666666667,67.0,69.0,68.0,68.0,907
2025-02-09 10:30:00,126.42333333333332,0.0,29.5,107.50666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.91666666666667,67.0,69.0,68.0,68.0,908
2025-02-09 10:45:00,126.42333333333332,0.0,29.5,107.50666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.92,67.0,69.0,68.0,68.0,909
2025-02-09 11:00:00,127.13,0.0,29.0,107.39333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.83999999999999,67.0,69.0,68.0,68.0,910
2025-02-09 11:15:00,126.42333333333332,0.0,29.0,107.45,127.13,72.0,100.0,70.0,70.0,72.0,70.84666666666666,67.0,69.0,68.0,68.0,911
2025-02-09 11:30:00,127.13,0.0,29.0,107.36,127.13,72.0,100.0,70.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0,912
2025-02-09 11:45:00,126.42333333333332,0.0,29.666666666666668,107.71999999999998,127.13,72.0,100.0,70.0,70.0,72.0,70.82333333333334,67.0,69.0,68.0,68.0,913
2025-02-09 12:00:00,125.01333333333334,0.0,31.166666666666668,107.75,127.13,72.0,100.0,70.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0,914
2025-02-09 12:15:00,127.13,0.0,31.0,107.34,127.13,72.0,100.0,70.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0,915
2025-02-09 12:30:00,127.83666666666666,0.0,30.33333333333333,107.29,127.13,72.0,100.0,70.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0,916
2025-02-09 12:45:00,127.13,0.0,30.0,107.41333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0,917
2025-02-09 13:00:00,126.42333333333332,0.0,29.5,107.14,127.13,72.0,100.0,70.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0,918
2025-02-09 13:15:00,126.42333333333332,0.0,29.5,107.27333333333333,127.13,72.0,100.0,70.0,70.0,72.0,70.78333333333335,67.0,69.0,68.0,68.0,919
2025-02-09 13:30:00,126.42333333333332,0.0,29.5,107.0,127.13,72.0,100.0,70.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0,920
2025-02-09 13:45:00,125.71666666666664,0.0,29.5,107.14333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0,921
2025-02-09 14:00:00,127.83666666666666,0.0,29.33333333333333,107.15666666666664,127.13,72.0,100.0,70.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0,922
2025-02-09 14:15:00,125.71666666666664,0.0,29.0,107.27,127.13,72.0,100.0,70.0,70.0,72.0,70.82666666666667,67.0,69.0,68.0,68.0,923
2025-02-09 14:30:00,127.13,0.0,29.0,107.15,127.13,72.0,100.0,70.0,70.0,72.0,70.90666666666667,67.0,69.0,68.0,68.0,924
2025-02-09 14:45:00,127.83666666666666,0.0,28.5,107.31333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,925
2025-02-09 15:00:00,125.71666666666664,0.0,28.5,107.25333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.05333333333333,67.0,69.0,68.0,68.0,926
2025-02-09 15:15:00,127.13,0.0,28.666666666666668,107.56666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.12333333333333,67.0,69.0,68.0,68.0,927
2025-02-09 15:30:00,124.30666666666669,0.0,29.666666666666668,107.99666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,928
2025-02-09 15:45:00,126.42333333333332,0.0,30.0,107.65666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.31333333333333,67.0,69.0,68.0,68.0,929
2025-02-09 16:00:00,127.83666666666666,0.0,29.33333333333333,107.64,127.13,72.0,100.0,70.0,70.0,72.0,71.41,67.0,69.0,68.0,68.0,930
2025-02-09 16:15:00,127.13,0.0,28.33333333333333,107.55,127.13,72.0,100.0,70.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0,931
2025-02-09 16:30:00,127.13,0.0,28.0,107.59,127.13,72.0,100.0,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,932
2025-02-09 16:45:00,126.42333333333332,0.0,28.0,107.49333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,933
2025-02-09 17:00:00,127.13,0.0,28.0,107.89,127.13,72.0,100.0,70.0,70.0,72.0,71.90666666666667,67.0,69.0,68.0,68.0,934
2025-02-09 17:15:00,126.42333333333332,1.5233333333333334,28.0,107.82333333333334,125.71666666666664,72.0,99.04333333333334,70.0,70.0,72.0,72.03333333333333,67.0,69.0,68.0,68.0,935
2025-02-09 17:30:00,126.42333333333332,4.946666666666666,28.0,107.40333333333336,125.01,72.0,96.73666666666666,70.0,70.0,72.0,72.12,67.0,69.0,68.0,68.0,936
2025-02-09 17:45:00,126.42333333333332,10.9,27.5,107.58,125.01,72.0,92.55666666666669,70.0,70.0,72.0,72.24666666666667,67.0,69.0,68.0,68.0,937
2025-02-09 18:00:00,126.42333333333332,16.763333333333332,27.5,106.36333333333334,125.01,72.0,88.11,70.0,70.0,72.0,72.35666666666667,67.0,69.0,68.0,68.0,938
2025-02-09 18:15:00,126.42333333333332,22.63,27.5,104.96,125.01,72.0,83.37,70.0,70.0,72.0,72.44,67.0,69.0,68.0,68.0,939
2025-02-09 18:30:00,126.42333333333332,29.55333333333333,27.5,103.10333333333334,125.01,72.0,77.8,70.0,70.0,72.0,72.54333333333334,67.0,69.0,68.0,68.0,940
2025-02-09 18:45:00,124.30666666666669,38.09,27.5,99.68666666666668,125.01,72.0,70.70666666666666,70.0,70.0,72.0,72.64333333333333,67.0,69.0,68.0,68.0,941
2025-02-09 19:00:00,125.71666666666664,44.80666666666667,27.5,96.32,125.01,72.0,64.61333333333333,70.0,70.0,72.0,72.69,67.0,69.0,68.0,68.0,942
2025-02-09 19:15:00,125.01333333333334,52.156666666666666,27.5,92.16666666666669,125.01,72.0,58.083333333333336,70.0,70.0,72.0,72.75,67.0,69.0,68.0,68.0,943
2025-02-09 19:30:00,125.71666666666664,54.95,27.5,89.59333333333335,125.01,72.0,54.13666666666666,70.0,70.0,72.0,72.67333333333333,67.0,69.0,68.0,68.0,944
2025-02-09 19:45:00,123.60333333333334,59.57,28.0,86.38999999999999,125.01,72.0,49.35333333333333,70.0,70.0,72.0,72.65333333333332,67.0,69.0,68.0,68.0,945
2025-02-09 20:00:00,125.71666666666664,60.97,28.0,84.35666666666667,125.01,72.0,46.63666666666666,70.0,70.0,72.0,72.55,67.0,69.0,68.0,68.0,946
2025-02-09 20:15:00,125.01333333333334,59.616666666666674,27.33333333333333,83.78,125.01,72.0,45.97,70.0,70.0,72.0,72.39999999999999,67.0,69.0,68.0,68.0,947
2025-02-09 20:30:00,124.30666666666669,59.473333333333336,27.0,83.33333333333333,125.01,72.0,44.89000000000001,70.0,70.0,72.0,72.31666666666666,67.0,69.0,68.0,68.0,948
2025-02-09 20:45:00,124.30666666666669,56.67,27.0,83.76,125.01,72.0,45.806666666666665,70.0,70.0,72.0,72.17,67.0,69.0,68.0,68.0,949
2025-02-09 21:00:00,126.42333333333332,54.54666666666666,27.0,84.45,125.01,72.0,46.696666666666665,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,950
2025-02-09 21:15:00,125.71666666666664,52.39000000000001,26.5,85.11666666666666,125.01,72.0,47.78666666666667,70.0,70.0,72.0,71.99,67.0,69.0,68.0,68.0,951
2025-02-09 21:30:00,124.30666666666669,46.66,26.5,87.43333333333334,125.01,72.0,51.43666666666667,70.0,70.0,72.0,71.85333333333334,67.0,69.0,68.0,68.0,952
2025-02-09 21:45:00,125.01,43.22,26.5,89.38333333333333,125.01,72.0,54.06,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,953
2025-02-09 22:00:00,123.60333333333334,38.446666666666665,26.666666666666668,91.54,125.01,72.0,57.61666666666667,70.0,70.0,72.0,71.68666666666667,67.0,69.0,68.0,68.0,954
2025-02-09 22:15:00,124.30666666666669,33.93666666666667,27.83333333333333,93.85666666666668,125.01,72.0,61.31333333333333,70.0,70.0,72.0,71.63,67.0,69.0,68.0,68.0,955
2025-02-09 22:30:00,123.60333333333334,27.17,28.0,97.16,125.01,72.0,66.63,70.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,956
2025-02-09 22:45:00,124.30666666666669,21.66333333333333,28.0,99.36666666666667,125.01,72.0,71.37,70.0,70.0,72.0,71.46666666666667,67.0,69.0,68.0,68.0,957
2025-02-09 23:00:00,124.30666666666669,14.513333333333334,28.5,101.87666666666668,125.01,72.0,77.39666666666666,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,958
2025-02-09 23:15:00,122.90000000000002,9.41,28.5,104.09,125.01,72.0,82.16333333333334,70.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0,959
2025-02-09 23:30:00,125.01333333333334,1.0633333333333332,28.5,106.71666666666664,125.01,72.0,89.59666666666665,70.0,70.0,72.0,71.26,67.0,69.0,68.0,68.0,960
2025-02-09 23:45:00,125.01,0.0,29.0,107.96999999999998,125.01,72.0,95.25666666666666,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,961
2025-02-10 00:00:00,125.01,0.0,29.0,107.79666666666668,126.42333333333332,72.0,99.71999999999998,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,962
2025-02-10 00:15:00,125.71666666666664,0.0,29.33333333333333,107.89,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,963
2025-02-10 00:30:00,125.01,0.0,29.5,107.61333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,964
2025-02-10 00:45:00,127.13,0.0,29.33333333333333,107.33333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.25666666666666,67.0,69.0,68.0,68.0,965
2025-02-10 01:00:00,127.13,0.0,28.5,107.31,127.13,72.0,100.0,70.0,70.0,72.0,71.28333333333333,67.0,69.0,68.0,68.0,966
2025-02-10 01:15:00,128.54333333333332,0.0,28.0,107.18333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.3,67.0,69.0,68.0,68.0,967
2025-02-10 01:30:00,125.71666666666664,0.0,28.0,107.10666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0,968
2025-02-10 01:45:00,127.13,0.0,28.0,107.12,127.13,72.0,100.0,70.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0,969
2025-02-10 02:00:00,126.42333333333332,0.0,27.666666666666668,107.38666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0,970
2025-02-10 02:15:00,126.42333333333332,0.0,27.5,107.27666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,971
2025-02-10 02:30:00,125.71999999999998,0.0,27.5,107.28333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,972
2025-02-10 02:45:00,125.71666666666664,0.0,27.5,107.28666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,973
2025-02-10 03:00:00,125.01,0.0,27.5,107.18666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,974
2025-02-10 03:15:00,125.01,0.0,27.5,107.22666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0,975
2025-02-10 03:30:00,125.71666666666664,0.0,27.5,107.06333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0,976
2025-02-10 03:45:00,125.71666666666664,0.0,27.83333333333333,107.26333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.35000000000001,67.0,69.0,68.0,68.0,977
2025-02-10 04:00:00,126.42333333333332,0.0,28.166666666666668,107.18,127.13,72.0,100.0,70.0,70.0,72.0,71.30666666666667,67.0,69.0,68.0,68.0,978
2025-02-10 04:15:00,126.42333333333332,0.0,29.0,107.18,127.13,72.0,100.0,70.0,70.0,72.0,71.24666666666667,67.0,69.0,68.0,68.0,979
2025-02-10 04:30:00,127.13,0.0,29.0,106.67,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,980
2025-02-10 04:45:00,125.71666666666664,0.0,29.0,106.77,127.13,72.0,100.0,70.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0,981
2025-02-10 05:00:00,126.42333333333332,0.0,29.0,106.66333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,982
2025-02-10 05:15:00,125.71666666666664,0.0,29.5,106.90333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.12666666666667,67.0,69.0,68.0,68.0,983
2025-02-10 05:30:00,125.01,0.0,29.5,106.67,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,984
2025-02-10 05:45:00,125.01,0.0,30.33333333333333,107.10333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0,985
2025-02-10 06:00:00,125.01,0.0,31.166666666666668,107.15666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.97333333333334,67.0,69.0,68.0,68.0,986
2025-02-10 06:15:00,127.83666666666666,0.0,31.33333333333333,106.65666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,987
