time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-10 06:30:00,127.13,0.0,30.0,106.71333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,988
2025-02-10 06:45:00,127.83666666666666,0.0,29.666666666666668,106.32666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.86333333333333,67.0,69.0,68.0,68.0,989
2025-02-10 07:00:00,127.83666666666666,0.0,29.5,106.27,127.13,72.0,100.0,70.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0,990
2025-02-10 07:15:00,125.71666666666664,0.0,29.0,106.39666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0,991
2025-02-10 07:30:00,124.30666666666669,0.0,29.5,106.71666666666664,127.13,72.0,100.0,70.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,992
2025-02-10 07:45:00,125.71666666666664,0.0,29.5,106.66333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0,993
2025-02-10 08:00:00,124.30666666666669,0.0,29.5,106.20666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.55,67.0,69.0,68.0,68.0,994
2025-02-10 08:15:00,125.71666666666664,0.0,29.5,106.33666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0,995
2025-02-10 08:30:00,125.01,0.0,29.666666666666668,106.34,127.13,72.0,100.0,70.0,70.0,72.0,70.47333333333334,67.0,69.0,68.0,68.0,996
2025-02-10 08:45:00,124.30666666666669,0.0,30.5,106.38,127.13,72.0,100.0,70.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,997
2025-02-10 09:00:00,125.01333333333334,0.0,30.666666666666668,106.1,127.13,72.0,100.0,70.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0,998
2025-02-10 09:15:00,125.01,0.0,31.0,105.98666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,999
2025-02-10 09:30:00,126.42333333333332,0.0,31.0,105.88,127.13,72.0,100.0,70.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,1000
2025-02-10 09:45:00,125.71666666666664,0.0,31.0,106.03,127.13,72.0,100.0,70.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,1001
2025-02-10 10:00:00,127.13,0.0,31.0,106.01333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,1002
2025-02-10 10:15:00,125.71666666666664,0.0,31.0,106.03000000000002,127.13,72.0,100.0,70.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0,1003
2025-02-10 10:30:00,125.71666666666664,0.0,30.83333333333333,105.29666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,1004
2025-02-10 10:45:00,127.83666666666666,0.0,29.666666666666668,105.35666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,1005
2025-02-10 11:00:00,125.01,0.0,29.5,105.66333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0,1006
2025-02-10 11:15:00,127.83666666666666,0.0,32.333333333333336,105.66333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1007
2025-02-10 11:30:00,127.13,0.0,32.0,105.33,127.13,72.0,100.0,70.0,70.0,72.0,69.97,67.0,69.0,68.0,68.0,1008
2025-02-10 11:45:00,127.13,0.0,31.0,105.1825,127.13,72.0,100.0,70.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1009
2025-02-10 12:00:00,126.42333333333332,0.0,30.5,105.17666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1010
2025-02-10 12:15:00,127.13,0.0,30.666666666666668,104.49333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1011
2025-02-10 12:30:00,127.83666666666666,0.0,31.0,104.0,127.13,72.0,100.0,70.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,1012
2025-02-10 12:45:00,126.42333333333332,0.0,30.0,104.19666666666669,127.13,72.0,100.0,70.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,1013
2025-02-10 13:00:00,127.83666666666666,0.0,30.0,104.09,127.13,72.0,100.0,70.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,1014
2025-02-10 13:15:00,125.71666666666664,0.0,30.166666666666668,104.41,127.13,72.0,100.0,70.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1015
2025-02-10 13:30:00,126.42333333333332,0.0,30.33333333333333,104.46333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,1016
2025-02-10 13:45:00,127.13,0.0,29.5,104.21999999999998,127.13,72.0,100.0,70.0,70.0,72.0,70.24333333333333,67.0,69.0,68.0,68.0,1017
2025-02-10 14:00:00,127.13,0.0,29.5,104.43666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.42999999999999,67.0,69.0,68.0,68.0,1018
2025-02-10 14:15:00,127.83666666666666,0.0,29.5,104.66666666666669,127.13,72.0,100.0,70.0,70.0,72.0,70.67,67.0,69.0,68.0,68.0,1019
2025-02-10 14:30:00,127.13,0.0,29.0,104.89333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.85333333333334,67.0,69.0,68.0,68.0,1020
2025-02-10 14:45:00,126.42333333333332,0.0,28.5,104.79666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,1021
2025-02-10 15:00:00,127.13,0.0,28.5,104.64,127.13,72.0,100.0,70.0,70.0,72.0,71.07000000000001,67.0,69.0,68.0,68.0,1022
2025-02-10 15:15:00,127.13,0.0,28.5,104.93,127.13,72.0,100.0,70.0,70.0,72.0,71.61,67.0,69.0,68.0,68.0,1023
2025-02-10 15:30:00,127.83666666666666,1.8166666666666669,28.5,104.96,125.71666666666664,72.0,98.85666666666668,70.0,70.0,72.0,72.01333333333334,67.0,69.0,68.0,68.0,1024
2025-02-10 15:45:00,127.13,0.0,28.5,105.6,127.13,72.0,100.0,70.0,70.0,72.0,71.88666666666667,67.0,69.0,68.0,68.0,1025
2025-02-10 16:00:00,125.01,0.0,28.166666666666668,105.71,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,1026
2025-02-10 16:15:00,126.42333333333332,0.0,28.0,106.0,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,1027
2025-02-10 16:30:00,125.01333333333334,0.0,27.83333333333333,106.43,127.13,72.0,100.0,70.0,70.0,72.0,71.83333333333333,67.0,69.0,68.0,68.0,1028
2025-02-10 16:45:00,127.13,0.0,28.0,106.41666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,1029
2025-02-10 17:00:00,127.13,3.51,27.5,106.28000000000002,125.71666666666664,72.0,97.82666666666668,70.0,70.0,72.0,72.10333333333334,67.0,69.0,68.0,68.0,1030
2025-02-10 17:15:00,125.71999999999998,24.87,27.83333333333333,104.30666666666666,125.01,72.0,83.98333333333333,70.0,70.0,72.0,72.65666666666667,67.0,69.0,68.0,68.0,1031
2025-02-10 17:30:00,169.51,37.29666666666667,33.666666666666664,77.09666666666666,170.92333333333332,72.0,24.5,70.0,70.0,72.0,72.85666666666667,67.0,69.0,68.0,68.0,1032
2025-02-10 17:45:00,156.79666666666665,28.936666666666667,32.333333333333336,64.95,158.91666666666666,72.0,0.0,70.0,70.0,72.0,72.46,67.0,69.0,68.0,68.0,1033
2025-02-10 18:00:00,167.39,35.669999999999995,33.833333333333336,64.98333333333333,167.39,72.0,0.0,70.0,70.0,72.0,72.50666666666666,67.0,69.0,68.0,68.0,1034
2025-02-10 18:15:00,162.44333333333336,30.82333333333333,31.83333333333333,65.19333333333333,161.03333333333333,72.0,0.0,70.0,70.0,72.0,72.27666666666666,67.0,69.0,68.0,68.0,1035
2025-02-10 18:30:00,153.97333333333333,23.183333333333334,30.33333333333333,65.43333333333334,152.56,72.0,0.0,70.0,70.0,72.0,72.01666666666667,67.0,69.0,68.0,68.0,1036
2025-02-10 18:45:00,137.02,9.376666666666669,27.666666666666668,65.57,135.60666666666668,72.0,0.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,1037
2025-02-10 19:00:00,125.01,0.06,25.666666666666668,65.67333333333333,125.01,72.0,0.0,70.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0,1038
2025-02-10 19:15:00,124.30666666666669,0.0,25.5,66.49,125.01,72.0,6.673333333333333,70.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,1039
2025-02-10 19:30:00,126.42333333333332,0.0,25.5,73.37666666666667,125.01,72.0,26.37,70.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0,1040
2025-02-10 19:45:00,125.71666666666664,0.0,25.0,76.61666666666666,125.01,72.0,32.046666666666674,70.0,70.0,72.0,71.04,67.0,69.0,68.0,68.0,1041
2025-02-10 20:00:00,125.01,0.0,24.5,80.00666666666667,125.01,72.0,38.59666666666666,70.0,70.0,72.0,71.04666666666667,67.0,69.0,68.0,68.0,1042
2025-02-10 20:15:00,127.13,0.0,24.33333333333333,85.15333333333334,125.01,72.0,46.830000000000005,70.0,70.0,72.0,71.00666666666666,67.0,69.0,68.0,68.0,1043
2025-02-10 20:30:00,125.71666666666664,0.0,23.83333333333333,89.3,125.01,72.0,52.93666666666667,70.0,70.0,72.0,71.06,67.0,69.0,68.0,68.0,1044
2025-02-10 20:45:00,125.01333333333334,0.0,23.5,92.53333333333336,125.01,72.0,57.77333333333333,70.0,70.0,72.0,71.14999999999999,67.0,69.0,68.0,68.0,1045
2025-02-10 21:00:00,125.71999999999998,0.0,23.666666666666668,94.86666666666667,125.01,72.0,62.03,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1046
2025-02-10 21:15:00,123.60333333333334,0.0,24.0,97.48666666666668,125.01,72.0,66.14999999999999,70.0,70.0,72.0,71.3,67.0,69.0,68.0,68.0,1047
2025-02-10 21:30:00,125.01333333333334,0.0,23.83333333333333,96.13333333333333,125.01,72.0,63.42333333333334,70.0,70.0,72.0,71.63666666666667,67.0,69.0,68.0,68.0,1048
2025-02-10 21:45:00,125.01333333333334,0.0,23.33333333333333,96.51666666666668,125.01,72.0,64.86333333333333,70.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,1049
2025-02-10 22:00:00,125.71666666666664,0.0,24.33333333333333,97.91,125.01,72.0,67.63666666666667,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,1050
2025-02-10 22:15:00,125.71666666666664,0.0,24.33333333333333,97.16666666666669,125.01,72.0,66.37,70.0,70.0,72.0,71.82333333333334,67.0,69.0,68.0,68.0,1051
2025-02-10 22:30:00,125.71666666666664,0.0,24.166666666666668,97.17333333333332,125.01,72.0,66.52333333333333,70.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0,1052
2025-02-10 22:45:00,125.01333333333334,0.0,24.0,96.29666666666668,125.01,72.0,65.94333333333334,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,1053
2025-02-10 23:00:00,124.30666666666669,0.0,24.166666666666668,96.41,125.01,72.0,66.59333333333332,70.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0,1054
2025-02-10 23:15:00,125.71666666666664,0.0,25.33333333333333,96.92666666666666,125.01,72.0,68.53666666666666,70.0,70.0,72.0,71.85333333333334,67.0,69.0,68.0,68.0,1055
2025-02-10 23:30:00,123.60333333333334,0.0,25.5,98.4,125.01,72.0,70.99666666666667,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,1056
2025-02-10 23:45:00,124.30666666666669,0.0,25.666666666666668,99.69,125.01,72.0,75.07333333333334,70.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,1057
2025-02-11 00:00:00,123.60333333333334,0.0,26.666666666666668,104.72666666666667,125.01,72.0,87.56333333333333,70.0,70.0,72.0,71.24666666666667,67.0,69.0,68.0,68.0,1058
2025-02-11 00:15:00,125.71666666666664,0.0,27.0,104.88333333333333,125.01,72.0,86.20333333333333,70.0,70.0,72.0,71.53333333333335,67.0,69.0,68.0,68.0,1059
2025-02-11 00:30:00,124.30666666666669,0.0,27.166666666666668,105.61,125.01,72.0,90.48666666666668,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,1060
2025-02-11 00:45:00,125.01,0.0,27.83333333333333,106.63333333333333,125.71666666666664,72.0,98.79,70.0,70.0,72.0,71.27666666666666,67.0,69.0,68.0,68.0,1061
2025-02-11 01:00:00,125.71666666666664,0.0,28.0,106.62666666666668,126.42333333333332,72.0,99.77666666666666,70.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,1062
2025-02-11 01:15:00,127.13,0.0,28.0,106.42,126.42333333333332,72.0,99.98,70.0,70.0,72.0,71.44666666666666,67.0,69.0,68.0,68.0,1063
2025-02-11 01:30:00,125.71666666666664,0.0,28.166666666666668,106.56666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,1064
2025-02-11 01:45:00,125.01,0.0,28.83333333333333,106.97333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,1065
2025-02-11 02:00:00,127.83666666666666,0.0,28.5,106.55666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.20666666666666,67.0,69.0,68.0,68.0,1066
2025-02-11 02:15:00,127.83666666666666,0.0,27.666666666666668,106.53333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.21,67.0,69.0,68.0,68.0,1067
2025-02-11 02:30:00,125.01333333333334,0.0,27.5,106.63333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.12333333333333,67.0,69.0,68.0,68.0,1068
2025-02-11 02:45:00,124.30666666666669,0.0,28.33333333333333,107.24666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.13666666666667,67.0,69.0,68.0,68.0,1069
2025-02-11 03:00:00,125.71666666666664,0.0,29.0,107.27,127.13,72.0,100.0,70.0,70.0,72.0,71.17,67.0,69.0,68.0,68.0,1070
2025-02-11 03:15:00,125.71999999999998,0.0,29.0,107.19,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1071
2025-02-11 03:30:00,127.13,0.0,29.5,106.91333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1072
2025-02-11 03:45:00,127.13,0.0,28.666666666666668,106.77333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1073
2025-02-11 04:00:00,126.42333333333332,0.0,28.0,106.92666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,1074
2025-02-11 04:15:00,125.71666666666664,0.0,28.5,107.24333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1075
2025-02-11 04:30:00,125.71666666666664,0.0,29.0,107.2,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1076
2025-02-11 04:45:00,127.13,0.0,29.0,107.34333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0,1077
2025-02-11 05:00:00,125.01,0.0,29.0,107.26333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0,1078
2025-02-11 05:15:00,124.30666666666669,0.0,29.33333333333333,107.46,127.13,72.0,100.0,70.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0,1079
2025-02-11 05:30:00,125.01333333333334,0.0,29.5,107.22666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,1080
2025-02-11 05:45:00,126.42333333333332,0.0,29.5,107.17333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1081
2025-02-11 06:00:00,126.42333333333332,0.0,29.5,107.26666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1082
2025-02-11 06:15:00,127.13,0.0,30.0,106.86666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0,1083
2025-02-11 06:30:00,127.13,0.0,29.83333333333333,107.0,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1084
2025-02-11 06:45:00,126.42333333333332,0.0,29.33333333333333,106.92,127.13,72.0,100.0,70.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0,1085
2025-02-11 07:00:00,125.71666666666664,0.0,28.0,106.92333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0,1086
2025-02-11 07:15:00,124.31,0.0,28.33333333333333,107.29,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1087
2025-02-11 07:30:00,125.71666666666664,0.0,28.5,107.05,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1088
2025-02-11 07:45:00,127.13,0.0,28.5,107.08333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1089
2025-02-11 08:00:00,124.30666666666669,0.0,28.5,107.10666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1090
2025-02-11 08:15:00,127.83666666666666,0.0,28.166666666666668,106.89333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1091
2025-02-11 08:30:00,126.42333333333332,0.0,28.166666666666668,107.25333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.11,67.0,69.0,68.0,68.0,1092
2025-02-11 08:45:00,127.13,0.0,28.33333333333333,106.74333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1093
2025-02-11 09:00:00,125.71666666666664,0.0,28.0,107.29666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.16333333333334,67.0,69.0,68.0,68.0,1094
2025-02-11 09:15:00,125.01,0.0,28.0,107.06666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,1095
2025-02-11 09:30:00,126.42333333333332,0.0,28.0,106.39666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1096
2025-02-11 09:45:00,126.42333333333332,0.0,28.0,105.47666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,1097
2025-02-11 10:00:00,125.01,0.0,28.5,105.53,127.13,72.0,100.0,70.0,70.0,72.0,71.22999999999999,67.0,69.0,68.0,68.0,1098
2025-02-11 10:15:00,124.30666666666669,0.0,28.83333333333333,105.81333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.15333333333332,67.0,69.0,68.0,68.0,1099
2025-02-11 10:30:00,124.30666666666669,0.0,29.5,105.50666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0,1100
2025-02-11 10:45:00,127.13,0.0,28.666666666666668,105.09,127.13,72.0,100.0,70.0,70.0,72.0,71.04,67.0,69.0,68.0,68.0,1101
2025-02-11 11:00:00,125.71666666666664,0.0,28.5,104.83333333333331,127.13,72.0,100.0,70.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0,1102
2025-02-11 11:15:00,126.42333333333332,0.0,28.5,104.70666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.92333333333333,67.0,69.0,68.0,68.0,1103
2025-02-11 11:30:00,125.01333333333334,0.0,28.5,104.95333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.89333333333333,67.0,69.0,68.0,68.0,1104
2025-02-11 11:45:00,124.30666666666669,0.0,29.166666666666668,105.46,127.13,72.0,100.0,70.0,70.0,72.0,70.82333333333334,67.0,69.0,68.0,68.0,1105
2025-02-11 12:00:00,125.01,0.0,29.666666666666668,105.25333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0,1106
2025-02-11 12:15:00,126.42333333333332,0.0,28.666666666666668,105.17666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1107
2025-02-11 12:30:00,126.42333333333332,0.0,29.83333333333333,104.94666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0,1108
2025-02-11 12:45:00,125.01333333333334,0.0,29.666666666666668,105.37333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,1109
2025-02-11 13:00:00,127.13,0.0,29.5,105.2,127.13,72.0,100.0,70.0,70.0,72.0,70.62333333333333,67.0,69.0,68.0,68.0,1110
2025-02-11 13:15:00,124.30666666666669,0.0,29.5,105.52333333333333,127.13,72.0,100.0,70.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,1111
2025-02-11 13:30:00,124.30666666666669,0.0,29.83333333333333,105.71999999999998,127.13,72.0,100.0,70.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,1112
2025-02-11 13:45:00,125.71666666666664,0.0,29.5,105.15333333333336,127.13,72.0,100.0,70.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0,1113
2025-02-11 14:00:00,125.01,0.0,29.5,105.08666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.59666666666666,67.0,69.0,68.0,68.0,1114
2025-02-11 14:15:00,125.71666666666664,0.0,29.166666666666668,104.92666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.58999999999999,67.0,69.0,68.0,68.0,1115
2025-02-11 14:30:00,125.01333333333334,0.0,29.33333333333333,105.06666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,1116
2025-02-11 14:45:00,127.13,0.0,29.5,104.65,127.13,72.0,100.0,70.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0,1117
2025-02-11 15:00:00,125.71999999999998,0.0,28.5,104.50333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0,1118
2025-02-11 15:15:00,127.13,0.0,30.0,104.88333333333333,127.13,72.0,100.0,70.0,70.0,72.0,70.85333333333334,67.0,69.0,68.0,68.0,1119
2025-02-11 15:30:00,126.42333333333332,0.0,30.0,104.94666666666669,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,1120
2025-02-11 15:45:00,126.42333333333332,0.0,30.0,104.97,127.13,72.0,100.0,70.0,70.0,72.0,71.05666666666667,67.0,69.0,68.0,68.0,1121
2025-02-11 16:00:00,127.83666666666666,0.0,29.33333333333333,104.78000000000002,127.13,72.0,100.0,70.0,70.0,72.0,71.48,67.0,69.0,68.0,68.0,1122
2025-02-11 16:15:00,126.42333333333332,8.156666666666666,28.33333333333333,104.69666666666669,125.01,72.0,94.91333333333334,70.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0,1123
2025-02-11 16:30:00,126.42333333333332,12.493333333333334,28.0,104.47333333333334,125.01,72.0,91.32,70.0,70.0,72.0,72.28333333333333,67.0,69.0,68.0,68.0,1124
2025-02-11 16:45:00,85.46,5.95,55.333333333333336,102.30666666666669,125.71666666666664,72.0,95.29333333333334,70.0,70.0,72.0,71.96666666666667,67.0,69.0,68.0,68.0,1125
2025-02-11 17:00:00,125.01,0.0,39.66666666666666,106.17,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,1126
2025-02-11 17:15:00,126.42333333333332,0.6699999999999999,39.333333333333336,105.73333333333332,125.71666666666664,72.0,99.9,70.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0,1127
2025-02-11 17:30:00,125.71999999999998,10.206666666666663,38.66666666666666,105.74333333333334,125.01,72.0,92.95,70.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,1128
2025-02-11 17:45:00,126.42333333333332,5.236666666666667,40.833333333333336,106.37333333333332,125.01,72.0,95.42333333333332,70.0,70.0,72.0,72.04666666666667,67.0,69.0,68.0,68.0,1129
2025-02-11 18:00:00,127.13,2.8233333333333337,40.833333333333336,105.92666666666666,125.71666666666664,72.0,97.57,70.0,70.0,72.0,71.96333333333332,67.0,69.0,68.0,68.0,1130
2025-02-11 18:15:00,125.71999999999998,6.4,40.16666666666666,106.37666666666668,125.01,72.0,94.7,70.0,70.0,72.0,72.06666666666666,67.0,69.0,68.0,68.0,1131
2025-02-11 18:30:00,125.01333333333334,0.0733333333333333,40.333333333333336,106.23333333333332,126.42333333333332,72.0,99.48333333333332,70.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0,1132
2025-02-11 18:45:00,127.83666666666666,0.0,38.833333333333336,105.99333333333334,125.71666666666664,72.0,99.58,70.0,70.0,72.0,71.88333333333333,67.0,69.0,68.0,68.0,1133
2025-02-11 19:00:00,125.71999999999998,0.0,40.0,106.59333333333332,127.13,72.0,99.97333333333334,70.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0,1134
2025-02-11 19:15:00,127.13,0.0,39.5,106.25333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.85333333333334,67.0,69.0,68.0,68.0,1135
2025-02-11 19:30:00,128.54333333333332,0.0,38.16666666666666,105.95666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,1136
2025-02-11 19:45:00,125.71999999999998,0.0,38.16666666666666,105.95,127.13,72.0,100.0,70.0,70.0,72.0,71.85333333333334,67.0,69.0,68.0,68.0,1137
2025-02-11 20:00:00,127.13,0.0,39.5,105.94,127.13,72.0,100.0,70.0,70.0,72.0,71.88333333333334,67.0,69.0,68.0,68.0,1138
2025-02-11 20:15:00,128.54333333333332,0.0,38.16666666666666,105.38333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,1139
2025-02-11 20:30:00,126.42333333333332,0.0,37.5,105.68333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,1140
2025-02-11 20:45:00,124.31,0.0,39.66666666666666,106.1,127.13,72.0,100.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,1141
2025-02-11 21:00:00,126.42333333333332,0.0,40.833333333333336,105.76666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.77999999999999,67.0,69.0,68.0,68.0,1142
2025-02-11 21:15:00,126.42333333333332,0.0,39.5,105.75,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,1143
2025-02-11 21:30:00,127.13,0.0,39.833333333333336,105.81,127.13,72.0,100.0,70.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0,1144
2025-02-11 21:45:00,126.42333333333332,0.0,41.0,106.22333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.48,67.0,69.0,68.0,68.0,1145
2025-02-11 22:00:00,126.42333333333332,0.0,40.333333333333336,105.79,127.13,72.0,100.0,70.0,70.0,72.0,71.38333333333334,67.0,69.0,68.0,68.0,1146
2025-02-11 22:15:00,126.42333333333332,0.0,39.5,105.93333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.36666666666666,67.0,69.0,68.0,68.0,1147
2025-02-11 22:30:00,126.42333333333332,0.0,40.333333333333336,106.09333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1148
2025-02-11 22:45:00,127.13,0.0,40.66666666666666,105.70333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.19666666666667,67.0,69.0,68.0,68.0,1149
2025-02-11 23:00:00,125.71999999999998,0.0,39.16666666666666,105.79,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1150
2025-02-11 23:15:00,125.01,0.0,41.0,106.32,127.13,72.0,100.0,70.0,70.0,72.0,71.05333333333333,67.0,69.0,68.0,68.0,1151
2025-02-11 23:30:00,127.83666666666666,0.0,41.833333333333336,106.16,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,1152
2025-02-11 23:45:00,127.13,0.0,41.0,106.04,127.13,72.0,100.0,70.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,1153
2025-02-12 00:00:00,127.13,0.0,39.833333333333336,106.22666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.82333333333334,67.0,69.0,68.0,68.0,1154
2025-02-12 00:15:00,124.30666666666669,0.0,40.833333333333336,106.81666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.96,67.0,69.0,68.0,68.0,1155
2025-02-12 00:30:00,127.83666666666666,0.0,41.0,106.32,127.13,72.0,100.0,70.0,70.0,72.0,71.13333333333333,67.0,69.0,68.0,68.0,1156
2025-02-12 00:45:00,125.01333333333334,0.0,40.333333333333336,107.04,127.13,72.0,100.0,70.0,70.0,72.0,70.75333333333333,67.0,69.0,68.0,68.0,1157
2025-02-12 01:00:00,126.42333333333332,0.0,42.66666666666666,107.20333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1158
2025-02-12 01:15:00,127.13,0.0,41.66666666666666,106.93333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,1159
2025-02-12 01:30:00,127.13,0.0,40.833333333333336,106.84333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.65333333333334,67.0,69.0,68.0,68.0,1160
2025-02-12 01:45:00,125.71666666666664,0.0,41.333333333333336,107.24666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.66333333333334,67.0,69.0,68.0,68.0,1161
2025-02-12 02:00:00,127.13,0.0,41.333333333333336,106.79666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.63000000000001,67.0,69.0,68.0,68.0,1162
2025-02-12 02:15:00,127.13,0.0,40.333333333333336,106.77,127.13,72.0,100.0,70.0,70.0,72.0,70.58,67.0,69.0,68.0,68.0,1163
2025-02-12 02:30:00,126.42333333333332,0.0,40.66666666666666,107.29666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.63333333333334,67.0,69.0,68.0,68.0,1164
2025-02-12 02:45:00,126.42333333333332,0.0,43.16666666666666,107.79333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.59333333333335,67.0,69.0,68.0,68.0,1165
2025-02-12 03:00:00,127.13,0.0,41.333333333333336,107.00333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,1166
2025-02-12 03:15:00,126.42333333333332,0.0,40.5,107.07666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,1167
2025-02-12 03:30:00,125.71666666666664,0.0,42.5,107.49,127.13,72.0,100.0,70.0,70.0,72.0,70.47,67.0,69.0,68.0,68.0,1168
2025-02-12 03:45:00,126.42333333333332,0.0,41.0,107.04333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,1169
2025-02-12 04:00:00,125.01,0.0,41.0,107.57,127.13,72.0,100.0,70.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0,1170
2025-02-12 04:15:00,125.72,0.0,42.5,107.09666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,1171
2025-02-12 04:30:00,126.42333333333332,0.0,43.0,107.69666666666669,127.13,72.0,100.0,70.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0,1172
2025-02-12 04:45:00,127.13,0.0,41.0,107.12,127.13,72.0,100.0,70.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0,1173
2025-02-12 05:00:00,124.30666666666669,0.0,41.66666666666666,107.52,127.13,72.0,100.0,70.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0,1174
2025-02-12 05:15:00,127.13,0.0,42.333333333333336,107.43666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0,1175
2025-02-12 05:30:00,127.13,0.0,40.5,107.05333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,1176
2025-02-12 05:45:00,125.71666666666664,0.0,41.66666666666666,107.58333333333331,127.13,72.0,100.0,70.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,1177
2025-02-12 06:00:00,128.54333333333332,0.0,43.16666666666666,107.56,127.13,72.0,100.0,70.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0,1178
2025-02-12 06:15:00,127.13,0.0,41.5,107.23,127.13,72.0,100.0,70.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,1179
2025-02-12 06:30:00,125.71666666666664,0.0,41.333333333333336,107.36666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.33999999999999,67.0,69.0,68.0,68.0,1180
2025-02-12 06:45:00,125.71666666666664,0.0,41.16666666666666,107.32666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.35333333333334,67.0,69.0,68.0,68.0,1181
2025-02-12 07:00:00,127.13,0.0,40.333333333333336,107.03333333333336,127.13,72.0,100.0,70.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,1182
2025-02-12 07:15:00,127.83666666666666,0.0,40.0,107.15,127.13,72.0,100.0,70.0,70.0,72.0,70.33333333333333,67.0,69.0,68.0,68.0,1183
2025-02-12 07:30:00,125.71666666666664,0.0,41.66666666666666,107.82666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0,1184
2025-02-12 07:45:00,128.54333333333332,0.0,42.333333333333336,107.52333333333333,127.13,72.0,100.0,70.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,1185
2025-02-12 08:00:00,127.83666666666666,0.0,40.66666666666666,107.05,127.13,72.0,100.0,70.0,70.0,72.0,70.36666666666666,67.0,69.0,68.0,68.0,1186
2025-02-12 08:15:00,125.01,0.0,40.333333333333336,107.49333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0,1187
2025-02-12 08:30:00,127.83666666666666,0.0,40.0,106.84333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,1188
2025-02-12 08:45:00,123.60333333333334,0.0,42.333333333333336,108.03333333333336,127.13,72.0,100.0,70.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,1189
2025-02-12 09:00:00,126.42333333333332,0.0,42.16666666666666,107.31333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.34333333333332,67.0,69.0,68.0,68.0,1190
2025-02-12 09:15:00,128.54333333333332,0.0,40.16666666666666,106.95333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.36666666666666,67.0,69.0,68.0,68.0,1191
2025-02-12 09:30:00,127.13,0.0,40.66666666666666,107.44,127.13,72.0,100.0,70.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0,1192
2025-02-12 09:45:00,127.83666666666666,0.0,41.5,107.12,127.13,72.0,100.0,70.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0,1193
2025-02-12 10:00:00,126.42333333333332,0.0,40.66666666666666,107.35333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,1194
2025-02-12 10:15:00,127.83666666666666,0.0,41.16666666666666,107.13,127.13,72.0,100.0,70.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,1195
2025-02-12 10:30:00,127.83666666666666,0.0,40.0,106.95,127.13,72.0,100.0,70.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,1196
2025-02-12 10:45:00,127.83666666666666,0.0,39.5,106.63333333333333,127.13,72.0,100.0,70.0,70.0,72.0,70.40333333333332,67.0,69.0,68.0,68.0,1197
2025-02-12 11:00:00,125.01333333333334,0.0,40.0,106.59666666666664,127.13,72.0,100.0,70.0,70.0,72.0,70.41,67.0,69.0,68.0,68.0,1198
2025-02-12 11:15:00,125.01,0.0,42.0,107.06333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.46,67.0,69.0,68.0,68.0,1199
2025-02-12 11:30:00,127.13,0.0,41.5,106.62333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.46,67.0,69.0,68.0,68.0,1200
2025-02-12 11:45:00,127.83666666666666,0.0,40.0,106.31666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,1201
2025-02-12 12:00:00,127.13,0.0,39.333333333333336,106.25,127.13,72.0,100.0,70.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,1202
2025-02-12 12:15:00,125.71666666666664,0.0,41.833333333333336,107.31,127.13,72.0,100.0,70.0,70.0,72.0,70.46,67.0,69.0,68.0,68.0,1203
2025-02-12 12:30:00,127.83666666666666,0.0,43.0,107.24666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,1204
2025-02-12 12:45:00,127.83666666666666,0.0,41.66666666666666,107.01333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.41,67.0,69.0,68.0,68.0,1205
2025-02-12 13:00:00,127.83666666666666,0.0,40.333333333333336,106.62666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0,1206
2025-02-12 13:15:00,124.30666666666669,0.0,38.5,105.56,127.13,72.0,100.0,70.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,1207
2025-02-12 13:30:00,127.13,0.0,37.66666666666666,105.50333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.55,67.0,69.0,68.0,68.0,1208
2025-02-12 13:45:00,127.13,0.0,37.0,105.72333333333331,127.13,72.0,100.0,70.0,70.0,72.0,70.70333333333333,67.0,69.0,68.0,68.0,1209
2025-02-12 14:00:00,126.42333333333332,0.0,37.0,105.52,127.13,72.0,100.0,70.0,70.0,72.0,71.09666666666666,67.0,69.0,68.0,68.0,1210
2025-02-12 14:15:00,42.376666666666665,0.0,63.5,98.61,127.13,72.0,100.0,70.0,70.0,72.0,71.52666666666667,67.0,69.0,68.0,68.0,1211
2025-02-12 14:30:00,88.28666666666668,0.0,60.5,96.35,127.13,72.0,100.0,70.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0,1212
2025-02-12 14:45:00,123.60333333333334,0.0,37.0,106.76666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.92999999999999,67.0,69.0,68.0,68.0,1213
2025-02-12 15:00:00,126.42333333333332,0.82,38.0,106.09333333333332,125.71666666666664,72.0,99.48666666666666,70.0,70.0,72.0,71.99666666666667,67.0,69.0,68.0,68.0,1214
2025-02-12 15:15:00,126.42333333333332,2.066666666666667,38.0,105.43333333333334,125.01,72.0,98.55,70.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0,1215
2025-02-12 15:30:00,125.01,0.0,40.333333333333336,107.07333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,1216
2025-02-12 15:45:00,127.83666666666666,0.0,41.66666666666666,106.63333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.92333333333333,67.0,69.0,68.0,68.0,1217
2025-02-12 16:00:00,125.71666666666664,0.0,39.5,106.61333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.86666666666666,67.0,69.0,68.0,68.0,1218
2025-02-12 16:15:00,122.90000000000002,0.0,40.66666666666666,107.25,127.13,72.0,100.0,70.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0,1219
2025-02-12 16:30:00,126.42333333333332,0.0,42.0,107.04666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,1220
2025-02-12 16:45:00,127.13,0.0,41.16666666666666,106.70333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,1221
2025-02-12 17:00:00,127.83666666666666,0.0,39.5,106.65666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.88666666666667,67.0,69.0,68.0,68.0,1222
2025-02-12 17:15:00,126.42333333333332,9.17,38.5,106.66,125.01,72.0,94.21999999999998,70.0,70.0,72.0,72.24666666666667,67.0,69.0,68.0,68.0,1223
2025-02-12 17:30:00,126.42333333333332,22.89,40.5,105.01333333333334,125.01,72.0,84.66666666666667,70.0,70.0,72.0,72.56333333333333,67.0,69.0,68.0,68.0,1224
2025-02-12 17:45:00,127.13,33.04666666666667,39.333333333333336,101.50333333333332,125.01,72.0,76.64,70.0,70.0,72.0,72.71,67.0,69.0,68.0,68.0,1225
2025-02-12 18:00:00,125.71666666666664,45.88333333333333,40.5,97.15,125.01,72.0,66.42666666666666,70.0,70.0,72.0,72.90666666666667,67.0,69.0,68.0,68.0,1226
2025-02-12 18:15:00,126.42333333333332,54.586666666666666,38.0,91.92,125.01,72.0,58.29666666666666,70.0,70.0,72.0,72.95,67.0,69.0,68.0,68.0,1227
2025-02-12 18:30:00,127.13,61.73333333333333,36.833333333333336,87.08,125.01,72.0,51.12,70.0,70.0,72.0,72.95,67.0,69.0,68.0,68.0,1228
2025-02-12 18:45:00,126.42333333333332,66.77999999999999,36.333333333333336,83.17,125.01,72.0,45.26333333333334,70.0,70.0,72.0,72.89,67.0,69.0,68.0,68.0,1229
2025-02-12 19:00:00,123.60333333333334,68.09666666666666,36.0,81.27,125.01,72.0,42.01,70.0,70.0,72.0,72.74,67.0,69.0,68.0,68.0,1230
2025-02-12 19:15:00,126.42333333333332,67.75666666666666,35.833333333333336,80.13000000000001,125.01,72.0,40.24666666666667,70.0,70.0,72.0,72.58666666666666,67.0,69.0,68.0,68.0,1231
2025-02-12 19:30:00,125.01,78.28333333333335,35.5,74.98,125.01,72.0,31.786666666666665,70.0,70.0,72.0,72.75333333333333,67.0,69.0,68.0,68.0,1232
2025-02-12 19:45:00,125.01,73.74666666666667,35.5,75.17999999999999,125.01,72.0,32.63999999999999,70.0,70.0,72.0,72.46333333333332,67.0,69.0,68.0,68.0,1233
2025-02-12 20:00:00,125.01,68.73333333333333,35.5,76.39999999999999,125.01,72.0,34.53,70.0,70.0,72.0,72.24333333333334,67.0,69.0,68.0,68.0,1234
2025-02-12 20:15:00,127.13,71.99,35.5,75.19,125.01,72.0,31.925,70.0,70.0,72.0,72.28,67.0,69.0,68.0,68.0,1235
2025-02-12 20:30:00,123.955,68.10249999999999,35.0,75.85499999999999,125.01,72.0,33.6225,70.0,70.0,72.0,72.1175,67.0,69.0,68.0,68.0,1236
2025-02-12 20:45:00,124.30666666666669,62.74333333333334,35.0,77.96,125.01,72.0,36.67333333333334,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,1237
2025-02-12 21:00:00,123.60333333333334,58.24,35.0,79.65666666666668,125.01,72.0,39.64333333333334,70.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0,1238
2025-02-12 21:15:00,124.30666666666669,58.67666666666667,35.0,79.98333333333333,125.01,72.0,39.82333333333333,70.0,70.0,72.0,71.86333333333333,67.0,69.0,68.0,68.0,1239
2025-02-12 21:30:00,124.30666666666669,55.23333333333333,35.0,81.71333333333332,125.01,72.0,42.35,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,1240
2025-02-12 21:45:00,124.30666666666669,51.98,35.166666666666664,83.17666666666666,125.01,72.0,44.88333333333333,70.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0,1241
2025-02-12 22:00:00,122.90000000000002,42.4,36.333333333333336,87.79,125.01,72.0,51.626666666666665,70.0,70.0,72.0,71.53333333333335,67.0,69.0,68.0,68.0,1242
2025-02-12 22:15:00,124.30666666666669,38.56,37.0,90.30666666666669,125.01,72.0,55.32666666666666,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,1243
2025-02-12 22:30:00,125.01333333333334,20.52333333333333,37.0,97.69,125.01,72.0,68.11,70.0,70.0,72.0,71.13,67.0,69.0,68.0,68.0,1244
2025-02-12 22:45:00,123.60333333333334,13.886666666666663,37.0,101.35666666666668,125.01,72.0,74.74666666666667,70.0,70.0,72.0,71.13666666666667,67.0,69.0,68.0,68.0,1245
2025-02-12 23:00:00,124.30666666666669,11.543333333333337,37.16666666666666,102.65333333333332,125.01,72.0,78.49333333333333,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1246
2025-02-12 23:15:00,124.30666666666669,8.616666666666667,37.5,104.25,125.01,72.0,82.40333333333334,70.0,70.0,72.0,71.29333333333334,67.0,69.0,68.0,68.0,1247
2025-02-12 23:30:00,125.71666666666664,4.25,37.5,105.96333333333332,125.01,72.0,87.02666666666666,70.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0,1248
2025-02-12 23:45:00,126.42333333333332,4.13,37.66666666666666,106.71333333333332,125.01,72.0,88.78666666666668,70.0,70.0,72.0,71.45333333333333,67.0,69.0,68.0,68.0,1249
2025-02-13 00:00:00,125.71666666666664,1.0333333333333332,38.0,107.43666666666668,125.01,72.0,92.3,70.0,70.0,72.0,71.47666666666667,67.0,69.0,68.0,68.0,1250
2025-02-13 00:15:00,127.13,0.0,38.0,107.68333333333334,125.01,72.0,95.50666666666666,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1251
2025-02-13 00:30:00,123.60333333333334,0.0,38.0,108.15333333333336,125.01,72.0,97.43666666666668,70.0,70.0,72.0,71.57666666666667,67.0,69.0,68.0,68.0,1252
2025-02-13 00:45:00,124.30666666666669,0.0,38.0,108.25,125.01,72.0,98.42,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,1253
2025-02-13 01:00:00,125.71666666666664,0.0,38.16666666666666,108.20333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,1254
2025-02-13 01:15:00,125.71999999999998,0.0,38.5,108.23333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,1255
2025-02-13 01:30:00,127.13,0.0,38.833333333333336,108.70333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,1256
2025-02-13 01:45:00,127.83666666666666,0.0,38.833333333333336,108.72333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,1257
2025-02-13 02:00:00,125.01,0.0,38.5,108.94666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,1258
2025-02-13 02:15:00,125.71666666666664,0.0,39.0,109.26333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.89999999999999,67.0,69.0,68.0,68.0,1259
2025-02-13 02:30:00,125.71666666666664,0.0,39.0,109.08,127.13,72.0,100.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,1260
2025-02-13 02:45:00,125.71666666666664,0.6533333333333333,38.5,109.02666666666666,125.71666666666664,72.0,99.59666666666668,70.0,70.0,72.0,72.00666666666666,67.0,69.0,68.0,68.0,1261
2025-02-13 03:00:00,127.83666666666666,2.95,38.5,108.98666666666668,125.01,72.0,98.05666666666666,70.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,1262
2025-02-13 03:15:00,125.71666666666664,3.983333333333333,37.5,109.00333333333332,125.01,72.0,97.2,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,1263
2025-02-13 03:30:00,125.71666666666664,5.086666666666667,37.5,109.0,125.01,72.0,96.24333333333334,70.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0,1264
2025-02-13 03:45:00,127.13,9.786666666666669,37.5,108.87,125.01,72.0,92.98,70.0,70.0,72.0,72.19,67.0,69.0,68.0,68.0,1265
2025-02-13 04:00:00,124.30666666666669,11.283333333333331,38.0,108.97666666666667,125.01,72.0,91.46333333333332,70.0,70.0,72.0,72.18666666666667,67.0,69.0,68.0,68.0,1266
2025-02-13 04:15:00,127.13,11.636666666666663,39.333333333333336,108.51666666666668,125.01,72.0,90.69666666666666,70.0,70.0,72.0,72.17,67.0,69.0,68.0,68.0,1267
2025-02-13 04:30:00,125.71666666666664,14.29,39.5,107.69333333333331,125.01,72.0,88.55,70.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0,1268
2025-02-13 04:45:00,124.30666666666669,11.923333333333332,39.5,107.85666666666668,125.01,72.0,89.44,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,1269
2025-02-13 05:00:00,123.6,12.153333333333334,39.5,107.81666666666666,125.01,72.0,89.02,70.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,1270
2025-02-13 05:15:00,124.30666666666669,10.806666666666668,39.5,108.01,125.01,72.0,89.60666666666667,70.0,70.0,72.0,72.02,67.0,69.0,68.0,68.0,1271
2025-02-13 05:30:00,122.90000000000002,7.916666666666667,40.16666666666666,108.45,125.01,72.0,91.41,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,1272
2025-02-13 05:45:00,123.60333333333334,4.776666666666666,41.5,108.83,125.01,72.0,93.53333333333336,70.0,70.0,72.0,71.86,67.0,69.0,68.0,68.0,1273
2025-02-13 06:00:00,125.01,1.5033333333333332,42.5,109.28666666666668,125.01,72.0,96.00666666666666,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,1274
2025-02-13 06:15:00,125.01333333333334,0.0366666666666666,43.833333333333336,109.28333333333336,125.71666666666664,72.0,98.41333333333334,70.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0,1275
2025-02-13 06:30:00,128.54333333333332,0.0,41.5,108.53000000000002,127.13,72.0,100.0,70.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0,1276
2025-02-13 06:45:00,128.54333333333332,0.0,40.66666666666666,108.33666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.55333333333333,67.0,69.0,68.0,68.0,1277
2025-02-13 07:00:00,126.42333333333332,0.0,40.333333333333336,108.41333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.48666666666666,67.0,69.0,68.0,68.0,1278
2025-02-13 07:15:00,125.71666666666664,0.0,40.0,108.08666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,1279
2025-02-13 07:30:00,126.42333333333332,0.0,39.833333333333336,107.97666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.35000000000001,67.0,69.0,68.0,68.0,1280
2025-02-13 07:45:00,126.42333333333332,0.0,39.5,107.69,127.13,72.0,100.0,70.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0,1281
2025-02-13 08:00:00,125.01,0.0,40.333333333333336,108.23666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.16666666666667,67.0,69.0,68.0,68.0,1282
2025-02-13 08:15:00,125.01,0.0,42.66666666666666,108.16666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0,1283
2025-02-13 08:30:00,126.42333333333332,0.0,43.333333333333336,108.27666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.90333333333334,67.0,69.0,68.0,68.0,1284
2025-02-13 08:45:00,127.83666666666666,0.0,42.66666666666666,108.11333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.85333333333334,67.0,69.0,68.0,68.0,1285
2025-02-13 09:00:00,125.71666666666664,0.0,42.16666666666666,108.28666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.78,67.0,69.0,68.0,68.0,1286
2025-02-13 09:15:00,127.13,0.0,41.333333333333336,107.70333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,1287
2025-02-13 09:30:00,125.01333333333334,0.0,41.66666666666666,108.63333333333333,127.13,72.0,100.0,70.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1288
2025-02-13 09:45:00,126.42333333333332,0.0,42.5,107.93,127.13,72.0,100.0,70.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0,1289
2025-02-13 10:00:00,126.42333333333332,0.0,42.5,107.34333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,1290
2025-02-13 10:15:00,127.13,0.0,41.5,107.20333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.43333333333334,67.0,69.0,68.0,68.0,1291
2025-02-13 10:30:00,127.13,0.0,41.0,107.26333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0,1292
2025-02-13 10:45:00,127.83666666666666,0.0,40.5,107.51,127.13,72.0,100.0,70.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0,1293
2025-02-13 11:00:00,127.13,0.0,40.333333333333336,106.07,127.13,72.0,100.0,70.0,70.0,72.0,70.35333333333334,67.0,69.0,68.0,68.0,1294
2025-02-13 11:15:00,125.71666666666664,0.0,40.0,105.93333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,1295
2025-02-13 11:30:00,125.01333333333334,0.0,40.66666666666666,106.3,127.13,72.0,100.0,70.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,1296
2025-02-13 11:45:00,126.42666666666666,0.0,43.66666666666666,106.72666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0,1297
2025-02-13 12:00:00,126.42333333333332,0.0,42.0,106.22666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0,1298
2025-02-13 12:15:00,127.13,0.0,41.5,105.96333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1299
2025-02-13 12:30:00,127.13,0.0,41.333333333333336,106.20666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1300
2025-02-13 12:45:00,127.83666666666666,0.0,40.833333333333336,105.98,127.13,72.0,100.0,70.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1301
2025-02-13 13:00:00,127.13,0.0,40.333333333333336,105.66666666666669,127.13,72.0,100.0,70.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1302
2025-02-13 13:15:00,125.71666666666664,0.0,40.0,105.84,127.13,72.0,100.0,70.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1303
2025-02-13 13:30:00,126.42333333333332,0.0,41.833333333333336,106.10333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1304
2025-02-13 13:45:00,127.83666666666666,0.0,40.16666666666666,105.28333333333336,127.13,72.0,100.0,70.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,1305
2025-02-13 14:00:00,127.13,0.0,40.0,105.05333333333331,127.13,72.0,100.0,70.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0,1306
2025-02-13 14:15:00,126.42333333333332,0.0,39.66666666666666,105.19333333333331,127.13,72.0,100.0,70.0,70.0,72.0,70.89333333333333,67.0,69.0,68.0,68.0,1307
2025-02-13 14:30:00,126.42333333333332,0.0,39.833333333333336,105.26333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.12,67.0,69.0,68.0,68.0,1308
2025-02-13 14:45:00,126.42333333333332,0.0,39.5,104.91666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.19666666666666,67.0,69.0,68.0,68.0,1309
2025-02-13 15:00:00,125.71666666666664,0.0,40.0,105.23,127.13,72.0,100.0,70.0,70.0,72.0,71.67333333333333,67.0,69.0,68.0,68.0,1310
2025-02-13 15:15:00,125.71666666666664,5.91,41.0,105.35666666666668,125.01,72.0,96.33,70.0,70.0,72.0,72.15666666666667,67.0,69.0,68.0,68.0,1311
2025-02-13 15:30:00,127.13,17.87333333333333,39.833333333333336,103.46999999999998,125.01,72.0,88.07666666666667,70.0,70.0,72.0,72.44666666666667,67.0,69.0,68.0,68.0,1312
2025-02-13 15:45:00,127.13,18.47,39.333333333333336,102.69333333333331,125.01,72.0,86.48666666666668,70.0,70.0,72.0,72.35333333333334,67.0,69.0,68.0,68.0,1313
2025-02-13 16:00:00,126.42333333333332,13.603333333333332,39.0,103.26666666666668,125.01,72.0,88.58333333333333,70.0,70.0,72.0,72.14666666666666,67.0,69.0,68.0,68.0,1314
2025-02-13 16:15:00,127.83666666666666,17.866666666666664,39.0,102.15666666666668,125.01,72.0,85.42999999999999,70.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,1315
2025-02-13 16:30:00,124.30666666666669,10.193333333333332,40.333333333333336,103.82,125.01,72.0,89.56666666666666,70.0,70.0,72.0,71.96333333333332,67.0,69.0,68.0,68.0,1316
2025-02-13 16:45:00,127.13,6.5,41.5,104.16,125.01,72.0,91.98,70.0,70.0,72.0,71.88333333333333,67.0,69.0,68.0,68.0,1317
2025-02-13 17:00:00,127.13,1.9666666666666668,40.333333333333336,103.76333333333332,125.01,72.0,95.18333333333334,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,1318
2025-02-13 17:15:00,127.13,0.0,39.5,103.91666666666669,125.71666666666664,72.0,99.38,70.0,70.0,72.0,71.65333333333334,67.0,69.0,68.0,68.0,1319
2025-02-13 17:30:00,128.54333333333332,0.0,39.333333333333336,104.20333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.56666666666666,67.0,69.0,68.0,68.0,1320
2025-02-13 17:45:00,126.42333333333332,0.0,39.0,104.1,127.13,72.0,100.0,70.0,70.0,72.0,71.48666666666666,67.0,69.0,68.0,68.0,1321
2025-02-13 18:00:00,125.72,0.0,39.0,104.24666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.47333333333333,67.0,69.0,68.0,68.0,1322
2025-02-13 18:15:00,125.71666666666664,0.0,39.0,104.25666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,1323
2025-02-13 18:30:00,125.01,0.0,41.16666666666666,105.18,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,1324
