time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-17 11:15:00,127.13,0.0,40.16666666666666,101.86333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0,1679
2025-02-17 11:30:00,125.01,0.0,41.0,102.39,127.13,72.0,100.0,70.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,1680
2025-02-17 11:45:00,125.71666666666664,0.0,41.833333333333336,102.68,127.13,72.0,100.0,70.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0,1681
2025-02-17 12:00:00,127.13,0.0,41.66666666666666,102.39333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,1682
2025-02-17 12:15:00,127.13,0.0,40.0,102.02666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,1683
2025-02-17 12:30:00,125.71999999999998,0.0,40.0,102.41,127.13,72.0,100.0,70.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,1684
2025-02-17 12:45:00,127.83666666666666,0.0,41.5,102.53666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0,1685
2025-02-17 13:00:00,127.83666666666666,0.0,40.333333333333336,102.21666666666664,127.13,72.0,100.0,70.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0,1686
2025-02-17 13:15:00,128.54333333333332,0.0,39.833333333333336,101.96,127.13,72.0,100.0,70.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0,1687
2025-02-17 13:30:00,126.42333333333332,0.0,39.5,102.15,127.13,72.0,100.0,70.0,70.0,72.0,69.73666666666666,67.0,69.0,68.0,68.0,1688
2025-02-17 13:45:00,127.83666666666666,0.0,39.0,102.06333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,1689
2025-02-17 14:00:00,126.42333333333332,0.0,39.0,102.02,127.13,72.0,100.0,70.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,1690
2025-02-17 14:15:00,125.71999999999998,0.0,41.0,102.20666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,1691
2025-02-17 14:30:00,127.83666666666666,0.0,39.66666666666666,102.06666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1692
2025-02-17 14:45:00,126.42333333333332,0.0,39.0,101.84666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,1693
2025-02-17 15:00:00,126.42333333333332,0.0,38.5,101.99333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,1694
2025-02-17 15:15:00,127.13,0.0,38.333333333333336,102.16,127.13,72.0,100.0,70.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1695
2025-02-17 15:30:00,125.01,0.0,38.0,102.42666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,1696
2025-02-17 15:45:00,126.42333333333332,0.0,38.0,102.20666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,1697
2025-02-17 16:00:00,125.71666666666664,0.0,38.0,102.72666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,1698
2025-02-17 16:15:00,127.13,0.0,37.66666666666666,102.95,127.13,72.0,100.0,70.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,1699
2025-02-17 16:30:00,125.01,0.0,37.5,103.40666666666664,127.13,72.0,100.0,70.0,70.0,72.0,70.33666666666666,67.0,69.0,68.0,68.0,1700
2025-02-17 16:45:00,127.13,0.0,37.5,102.99,127.13,72.0,100.0,70.0,70.0,72.0,70.40333333333332,67.0,69.0,68.0,68.0,1701
2025-02-17 17:00:00,127.13,0.0,37.5,103.19,127.13,72.0,100.0,70.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,1702
2025-02-17 17:15:00,125.71666666666664,0.0,37.5,103.38666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.63666666666667,67.0,69.0,68.0,68.0,1703
2025-02-17 17:30:00,126.42333333333332,0.0,37.5,103.88,127.13,72.0,100.0,70.0,70.0,72.0,70.71666666666667,67.0,69.0,68.0,68.0,1704
2025-02-17 17:45:00,126.42333333333332,0.0,37.5,104.03333333333336,127.13,72.0,100.0,70.0,70.0,72.0,70.83333333333333,67.0,69.0,68.0,68.0,1705
2025-02-17 18:00:00,127.13,0.0,37.5,103.8,127.13,72.0,100.0,70.0,70.0,72.0,70.94,67.0,69.0,68.0,68.0,1706
2025-02-17 18:15:00,127.13,0.0,37.5,104.07333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.03666666666668,67.0,69.0,68.0,68.0,1707
2025-02-17 18:30:00,127.13,0.0,37.5,104.27,127.13,72.0,100.0,70.0,70.0,72.0,71.21,67.0,69.0,68.0,68.0,1708
2025-02-17 18:45:00,126.42333333333332,0.0,37.5,104.21,127.13,72.0,100.0,70.0,70.0,72.0,71.43333333333334,67.0,69.0,68.0,68.0,1709
2025-02-17 19:00:00,126.42333333333332,0.0,37.5,103.98,127.13,72.0,100.0,70.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0,1710
2025-02-17 19:15:00,127.13,0.0,36.66666666666666,103.50666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,1711
2025-02-17 19:30:00,125.71666666666664,0.0,36.5,103.70666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1712
2025-02-17 19:45:00,126.42333333333332,0.0,36.5,103.58333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0,1713
2025-02-17 20:00:00,126.42333333333332,0.0,36.0,103.45333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.88,67.0,69.0,68.0,68.0,1714
2025-02-17 20:15:00,127.13,0.0,35.75,103.37,127.13,72.0,100.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,1715
2025-02-17 20:30:00,125.71666666666664,0.0,36.66666666666666,103.64666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,1716
2025-02-17 20:45:00,126.42333333333332,0.0,37.5,103.55,127.13,72.0,100.0,70.0,70.0,72.0,71.86666666666666,67.0,69.0,68.0,68.0,1717
2025-02-17 21:00:00,126.42333333333332,3.556666666666666,37.5,103.16333333333334,125.71666666666664,72.0,97.82666666666668,70.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,1718
2025-02-17 21:15:00,124.30666666666669,24.66,37.5,101.51666666666668,125.01,72.0,84.06,70.0,70.0,72.0,72.63,67.0,69.0,68.0,68.0,1719
2025-02-17 21:30:00,125.71666666666664,35.693333333333335,37.5,97.56666666666666,125.01,72.0,75.04333333333334,70.0,70.0,72.0,72.79333333333334,67.0,69.0,68.0,68.0,1720
2025-02-17 21:45:00,127.13,25.933333333333334,36.333333333333336,98.21666666666664,125.01,72.0,79.0,70.0,70.0,72.0,72.34666666666668,67.0,69.0,68.0,68.0,1721
2025-02-17 22:00:00,126.42333333333332,23.096666666666664,35.5,99.18333333333334,125.01,72.0,79.90666666666668,70.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0,1722
2025-02-17 22:15:00,127.13,16.996666666666666,35.0,99.63666666666666,125.01,72.0,83.14666666666666,70.0,70.0,72.0,72.01,67.0,69.0,68.0,68.0,1723
2025-02-17 22:30:00,125.01333333333334,8.776666666666666,34.5,101.73666666666668,125.01,72.0,88.37,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,1724
2025-02-17 22:45:00,125.71666666666664,1.7933333333333332,36.5,103.33666666666666,125.01,72.0,93.91,70.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0,1725
2025-02-17 23:00:00,126.42333333333332,0.0,36.5,103.09,126.42333333333332,72.0,99.36666666666667,70.0,70.0,72.0,71.41333333333334,67.0,69.0,68.0,68.0,1726
2025-02-17 23:15:00,125.01333333333334,0.0,37.0,103.21666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.27666666666666,67.0,69.0,68.0,68.0,1727
2025-02-17 23:30:00,125.01,0.0,37.5,102.96333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.13333333333333,67.0,69.0,68.0,68.0,1728
2025-02-17 23:45:00,124.30666666666669,0.0,37.5,102.98,127.13,72.0,100.0,70.0,70.0,72.0,71.05666666666667,67.0,69.0,68.0,68.0,1729
2025-02-18 00:00:00,125.01,0.0,38.16666666666666,103.2,127.13,72.0,100.0,70.0,70.0,72.0,70.98,67.0,69.0,68.0,68.0,1730
2025-02-18 00:15:00,124.30666666666669,0.0,38.5,103.28666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.77666666666667,67.0,69.0,68.0,68.0,1731
2025-02-18 00:30:00,123.60333333333334,0.0,38.833333333333336,103.06333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.76,67.0,69.0,68.0,68.0,1732
2025-02-18 00:45:00,124.30666666666669,0.0,39.16666666666666,103.42333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0,1733
2025-02-18 01:00:00,125.01,0.0,39.5,103.34666666666664,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,1734
2025-02-18 01:15:00,124.30666666666669,0.0,40.0,103.69,127.13,72.0,100.0,70.0,70.0,72.0,70.93333333333334,67.0,69.0,68.0,68.0,1735
2025-02-18 01:30:00,127.13,0.0,41.833333333333336,103.70333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0,1736
2025-02-18 01:45:00,127.13,0.0,40.16666666666666,103.11,127.13,72.0,100.0,70.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1737
2025-02-18 02:00:00,127.13,0.0,39.66666666666666,102.85666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.60333333333334,67.0,69.0,68.0,68.0,1738
2025-02-18 02:15:00,128.54333333333332,0.0,39.16666666666666,103.06333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,1739
2025-02-18 02:30:00,126.42333333333332,0.0,39.0,102.99333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.46,67.0,69.0,68.0,68.0,1740
2025-02-18 02:45:00,125.71666666666664,0.0,38.5,103.19666666666669,127.13,72.0,100.0,70.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0,1741
2025-02-18 03:00:00,127.13,0.0,40.5,103.67666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.33999999999999,67.0,69.0,68.0,68.0,1742
2025-02-18 03:15:00,125.01333333333334,0.0,41.0,103.84,127.13,72.0,100.0,70.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,1743
2025-02-18 03:30:00,127.83666666666666,0.0,40.333333333333336,103.80333333333331,127.13,72.0,100.0,70.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0,1744
2025-02-18 03:45:00,127.13,0.0,39.5,103.67,127.13,72.0,100.0,70.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,1745
2025-02-18 04:00:00,126.42333333333332,0.0,39.5,103.60333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,1746
2025-02-18 04:15:00,127.13,0.0,39.0,103.29333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,1747
2025-02-18 04:30:00,127.13,0.0,38.66666666666666,103.17,127.13,72.0,100.0,70.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,1748
2025-02-18 04:45:00,126.42333333333332,0.0,38.5,103.19333333333331,127.13,72.0,100.0,70.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,1749
2025-02-18 05:00:00,126.42333333333332,0.0,38.5,103.25666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0,1750
2025-02-18 05:15:00,125.71666666666664,0.0,38.333333333333336,103.37333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0,1751
2025-02-18 05:30:00,125.71666666666664,0.0,38.5,103.26333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,1752
2025-02-18 05:45:00,125.01333333333334,0.0,38.5,102.69,127.13,72.0,100.0,70.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,1753
2025-02-18 06:00:00,127.13,0.0,38.5,102.47666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0,1754
2025-02-18 06:15:00,127.13,0.0,38.5,102.53,127.13,72.0,100.0,70.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0,1755
2025-02-18 06:30:00,127.83666666666666,0.0,38.5,102.60333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,1756
2025-02-18 06:45:00,126.42333333333332,0.0,38.5,102.34,127.13,72.0,100.0,70.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,1757
2025-02-18 07:00:00,125.71666666666664,0.0,38.5,102.45333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,1758
2025-02-18 07:15:00,126.42333333333332,0.0,38.5,102.62666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,1759
2025-02-18 07:30:00,127.13,0.0,38.5,102.81333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,1760
2025-02-18 07:45:00,127.83666666666666,0.0,38.5,102.66666666666669,127.13,72.0,100.0,70.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,1761
2025-02-18 08:00:00,126.42333333333332,0.0,38.0,102.84333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,1762
2025-02-18 08:15:00,127.13,0.0,38.0,102.36,127.13,72.0,100.0,70.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0,1763
2025-02-18 08:30:00,127.83666666666666,0.0,38.0,102.34333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1764
2025-02-18 08:45:00,127.13,0.0,38.0,102.34,127.13,72.0,100.0,70.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1765
2025-02-18 09:00:00,127.83666666666666,0.0,38.0,101.99666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1766
2025-02-18 09:15:00,125.71666666666664,0.0,38.0,102.22333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0,1767
2025-02-18 09:30:00,125.01,0.0,38.0,102.3,127.13,72.0,100.0,70.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1768
2025-02-18 09:45:00,127.13,0.0,38.0,101.69666666666669,127.13,72.0,100.0,70.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,1769
2025-02-18 10:00:00,126.42333333333332,0.0,37.66666666666666,101.81666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,1770
2025-02-18 10:15:00,125.71666666666664,0.0,37.5,101.92333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,1771
2025-02-18 10:30:00,126.42333333333332,0.0,37.5,101.76333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.67,67.0,69.0,68.0,68.0,1772
2025-02-18 10:45:00,126.42333333333332,0.0,37.5,101.84666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.59333333333332,67.0,69.0,68.0,68.0,1773
2025-02-18 11:00:00,125.71666666666664,0.0,37.5,102.01,127.13,72.0,100.0,70.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0,1774
2025-02-18 11:15:00,125.71666666666664,0.0,37.5,101.93666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.60000000000001,67.0,69.0,68.0,68.0,1775
2025-02-18 11:30:00,126.42333333333332,0.0,37.5,101.22333333333331,127.13,72.0,100.0,70.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,1776
2025-02-18 11:45:00,127.13,0.0,37.5,101.25,127.13,72.0,100.0,70.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,1777
2025-02-18 12:00:00,125.01333333333334,0.0,38.0,101.5,127.13,72.0,100.0,70.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0,1778
2025-02-18 12:15:00,125.71666666666664,0.0,39.5,101.78666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,1779
2025-02-18 12:30:00,125.71666666666664,0.0,39.5,101.72333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,1780
2025-02-18 12:45:00,125.71666666666664,0.0,39.66666666666666,101.99,127.13,72.0,100.0,70.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,1781
2025-02-18 13:00:00,126.42333333333332,0.0,41.833333333333336,102.60333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.58666666666666,67.0,69.0,68.0,68.0,1782
2025-02-18 13:15:00,126.42333333333332,0.0,39.833333333333336,101.99666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,1783
2025-02-18 13:30:00,126.42333333333332,0.0,39.0,101.87,127.13,72.0,100.0,70.0,70.0,72.0,69.78333333333332,67.0,69.0,68.0,68.0,1784
2025-02-18 13:45:00,128.54333333333332,0.0,38.5,101.36666666666667,127.13,72.0,100.0,70.0,70.0,72.0,69.96333333333332,67.0,69.0,68.0,68.0,1785
2025-02-18 14:00:00,127.13,0.0,38.5,101.35666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,1786
2025-02-18 14:15:00,126.42333333333332,0.0,38.5,101.12666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,1787
2025-02-18 14:30:00,125.71999999999998,0.0,38.333333333333336,101.08333333333331,127.13,72.0,100.0,70.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0,1788
2025-02-18 14:45:00,127.13,0.0,38.0,100.63666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.36666666666666,67.0,69.0,68.0,68.0,1789
2025-02-18 15:00:00,127.13,0.0,38.0,100.7,127.13,72.0,100.0,70.0,70.0,72.0,70.36666666666666,67.0,69.0,68.0,68.0,1790
2025-02-18 15:15:00,126.42333333333332,0.0,38.0,100.62666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.29,67.0,69.0,68.0,68.0,1791
2025-02-18 15:30:00,125.71666666666664,0.0,38.0,100.93333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0,1792
2025-02-18 15:45:00,125.01,0.0,38.0,101.45666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.46666666666667,67.0,69.0,68.0,68.0,1793
2025-02-18 16:00:00,125.01,0.0,38.833333333333336,101.68666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.52666666666667,67.0,69.0,68.0,68.0,1794
2025-02-18 16:15:00,126.42666666666666,0.0,39.833333333333336,101.40666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.65,67.0,69.0,68.0,68.0,1795
2025-02-18 16:30:00,126.42333333333332,0.0,39.66666666666666,101.47666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.76,67.0,69.0,68.0,68.0,1796
2025-02-18 16:45:00,127.83666666666666,0.0,39.333333333333336,101.33333333333331,127.13,72.0,100.0,70.0,70.0,72.0,70.90666666666668,67.0,69.0,68.0,68.0,1797
2025-02-18 17:00:00,127.13,0.0,38.16666666666666,101.50333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.08333333333333,67.0,69.0,68.0,68.0,1798
2025-02-18 17:15:00,125.71666666666664,0.0,38.0,101.78666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.31666666666666,67.0,69.0,68.0,68.0,1799
2025-02-18 17:30:00,127.13,0.0,38.0,102.00333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0,1800
2025-02-18 17:45:00,127.13,0.0,38.0,101.72666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,1801
2025-02-18 18:00:00,127.83666666666666,0.0,38.0,101.57666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,1802
2025-02-18 18:15:00,126.42333333333332,0.0533333333333333,37.66666666666666,101.59,127.13,72.0,99.95,70.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0,1803
2025-02-18 18:30:00,127.13,0.0,37.5,101.71333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,1804
2025-02-18 18:45:00,125.71666666666664,2.3200000000000003,37.5,101.76666666666668,125.01,72.0,98.48666666666666,70.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0,1805
2025-02-18 19:00:00,125.71666666666664,1.9266666666666663,37.5,102.16666666666669,125.71666666666664,72.0,98.66333333333334,70.0,70.0,72.0,72.01333333333334,67.0,69.0,68.0,68.0,1806
2025-02-18 19:15:00,125.71666666666664,0.0,37.5,101.87666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.90666666666667,67.0,69.0,68.0,68.0,1807
2025-02-18 19:30:00,126.42333333333332,0.0,37.5,101.76333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.81,67.0,69.0,68.0,68.0,1808
2025-02-18 19:45:00,125.01333333333332,0.0,37.5,101.90000000000002,127.13,72.0,100.0,70.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0,1809
2025-02-18 20:00:00,124.30666666666669,0.0,38.333333333333336,102.62666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0,1810
2025-02-18 20:15:00,126.42333333333332,0.0,39.0,102.46,127.13,72.0,100.0,70.0,70.0,72.0,71.89333333333333,67.0,69.0,68.0,68.0,1811
2025-02-18 20:30:00,127.83666666666666,1.08,38.0,102.15666666666668,125.01,72.0,99.32,70.0,70.0,72.0,72.01333333333334,67.0,69.0,68.0,68.0,1812
2025-02-18 20:45:00,126.42333333333332,0.0,37.0,102.34,127.13,72.0,100.0,70.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0,1813
2025-02-18 21:00:00,126.42333333333332,0.0,37.0,102.49666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,1814
2025-02-18 21:15:00,127.13,0.0,37.0,102.64333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,1815
2025-02-18 21:30:00,128.54333333333332,0.0,36.66666666666666,102.08333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.72000000000001,67.0,69.0,68.0,68.0,1816
2025-02-18 21:45:00,127.13,0.0,36.16666666666666,102.09666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,1817
2025-02-18 22:00:00,125.71999999999998,0.0,36.5,102.35666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,1818
2025-02-18 22:15:00,126.42333333333332,0.0,37.5,101.98,127.13,72.0,100.0,70.0,70.0,72.0,71.32333333333332,67.0,69.0,68.0,68.0,1819
2025-02-18 22:30:00,124.30666666666669,0.0,37.833333333333336,102.06,127.13,72.0,100.0,70.0,70.0,72.0,71.17666666666666,67.0,69.0,68.0,68.0,1820
2025-02-18 22:45:00,125.71666666666664,0.0,38.0,102.21,127.13,72.0,100.0,70.0,70.0,72.0,71.04333333333334,67.0,69.0,68.0,68.0,1821
2025-02-18 23:00:00,126.42333333333332,0.0,38.333333333333336,102.05666666666669,127.13,72.0,100.0,70.0,70.0,72.0,70.91000000000001,67.0,69.0,68.0,68.0,1822
2025-02-18 23:15:00,125.01,0.0,38.833333333333336,102.18666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.76,67.0,69.0,68.0,68.0,1823
2025-02-18 23:30:00,125.71666666666664,0.0,39.0,102.05666666666669,127.13,72.0,100.0,70.0,70.0,72.0,70.67,67.0,69.0,68.0,68.0,1824
2025-02-18 23:45:00,126.42333333333332,0.0,39.0,101.84,127.13,72.0,100.0,70.0,70.0,72.0,70.61333333333334,67.0,69.0,68.0,68.0,1825
2025-02-19 00:00:00,125.71666666666664,0.0,39.0,102.01333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1826
2025-02-19 00:15:00,124.30666666666669,0.0,39.16666666666666,102.29,127.13,72.0,100.0,70.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1827
2025-02-19 00:30:00,126.42333333333332,0.0,39.5,102.59666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.58,67.0,69.0,68.0,68.0,1828
2025-02-19 00:45:00,125.01,0.0,39.66666666666666,102.9,127.13,72.0,100.0,70.0,70.0,72.0,70.55666666666667,67.0,69.0,68.0,68.0,1829
2025-02-19 01:00:00,126.42333333333332,0.0,40.0,102.55,127.13,72.0,100.0,70.0,70.0,72.0,70.64,67.0,69.0,68.0,68.0,1830
2025-02-19 01:15:00,125.01,0.0,40.0,102.71999999999998,127.13,72.0,100.0,70.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0,1831
2025-02-19 01:30:00,125.01,0.0,40.333333333333336,102.69666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.71666666666668,67.0,69.0,68.0,68.0,1832
2025-02-19 01:45:00,127.13,0.0,40.333333333333336,102.55333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,1833
2025-02-19 02:00:00,127.13,0.0,40.0,102.21666666666664,127.13,72.0,100.0,70.0,70.0,72.0,70.58666666666666,67.0,69.0,68.0,68.0,1834
2025-02-19 02:15:00,127.13,0.0,39.16666666666666,102.16333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0,1835
2025-02-19 02:30:00,125.71666666666664,0.0,39.0,102.00666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.49333333333333,67.0,69.0,68.0,68.0,1836
2025-02-19 02:45:00,126.42333333333332,0.0,38.66666666666666,102.18,127.13,72.0,100.0,70.0,70.0,72.0,69.11,67.0,69.0,68.0,68.0,1837
2025-02-19 03:00:00,126.42666666666666,0.0,38.5,102.18,127.13,72.0,100.0,70.0,70.0,72.0,68.83333333333333,67.0,69.0,68.0,68.0,1838
2025-02-19 03:15:00,127.13,0.0,38.5,102.12,127.13,72.0,100.0,70.0,70.0,72.0,68.59333333333333,67.0,69.0,68.0,68.0,1839
2025-02-19 03:30:00,127.83666666666666,0.0,38.5,102.26333333333334,127.13,72.0,100.0,70.0,70.0,72.0,68.39999999999999,67.0,69.0,68.0,68.0,1840
2025-02-19 03:45:00,127.83666666666666,0.0,38.5,102.31666666666666,127.13,72.0,100.0,70.0,70.0,72.0,68.23,67.0,69.0,68.0,68.0,1841
2025-02-19 04:00:00,125.71999999999998,0.0,38.5,102.10333333333334,127.13,72.0,100.0,70.0,70.0,72.0,68.07,67.0,69.0,68.0,68.0,1842
2025-02-19 04:15:00,127.13,0.0,38.5,102.01666666666668,127.13,72.0,100.0,70.0,70.0,72.0,67.86,67.0,69.0,68.0,68.0,1843
2025-02-19 04:30:00,125.71666666666664,0.0,38.5,101.95333333333332,127.13,72.0,100.0,70.0,70.0,72.0,67.76,67.0,69.0,68.0,68.0,1844
2025-02-19 04:45:00,125.71666666666664,0.0,38.5,101.99666666666668,127.13,72.0,100.0,70.0,70.0,72.0,67.59333333333333,67.0,69.0,68.0,68.0,1845
2025-02-19 05:00:00,125.01333333333334,0.0,38.5,102.02333333333333,127.13,72.0,100.0,70.0,70.0,72.0,67.44,67.0,69.0,68.0,68.0,1846
2025-02-19 05:15:00,124.30666666666669,0.0,39.0,102.36666666666667,127.13,72.0,100.0,70.0,70.0,72.0,67.32,67.0,69.0,68.0,68.0,1847
2025-02-19 05:30:00,125.01333333333334,0.0,40.0,101.90666666666668,127.13,72.0,100.0,70.0,70.0,72.0,67.18666666666667,67.0,69.0,68.0,68.0,1848
2025-02-19 05:45:00,126.42333333333332,0.0,40.0,101.75333333333332,127.13,72.0,100.0,70.0,70.0,72.0,67.02333333333333,67.0,69.0,68.0,68.0,1849
2025-02-19 06:00:00,125.01,0.0,40.0,101.79666666666668,127.13,72.0,100.0,70.0,70.0,72.0,66.92,67.0,69.0,68.0,68.0,1850
2025-02-19 06:15:00,126.42333333333332,0.0,40.0,101.83,127.13,72.0,100.0,70.0,70.0,72.0,66.78666666666668,67.0,69.0,68.0,68.0,1851
2025-02-19 06:30:00,125.71666666666664,0.0,40.0,101.60666666666668,127.13,72.0,100.0,70.0,70.0,72.0,66.68,67.0,69.0,68.0,68.0,1852
2025-02-19 06:45:00,125.71666666666664,0.0,40.0,101.51666666666668,127.13,72.0,100.0,70.0,70.0,72.0,66.60666666666667,67.0,69.0,68.0,68.0,1853
2025-02-19 07:00:00,126.42333333333332,0.0,39.5,101.34,127.13,72.0,100.0,70.0,70.0,72.0,66.48,67.0,69.0,68.0,68.0,1854
2025-02-19 07:15:00,127.13,0.0,39.5,101.42666666666666,127.13,72.0,100.0,70.0,70.0,72.0,66.41666666666667,67.0,69.0,68.0,68.0,1855
2025-02-19 07:30:00,127.13,0.0,39.5,101.58333333333331,127.13,72.0,100.0,70.0,70.0,72.0,66.37,67.0,69.0,68.0,68.0,1856
2025-02-19 07:45:00,126.42333333333332,0.0,39.5,101.37333333333332,127.13,72.0,100.0,70.0,70.0,72.0,66.30333333333334,67.0,69.0,68.0,68.0,1857
2025-02-19 08:00:00,126.42333333333332,0.0,39.333333333333336,101.38,127.13,72.0,100.0,70.0,70.0,72.0,66.21666666666665,67.0,69.0,68.0,68.0,1858
2025-02-19 08:15:00,127.13,0.0,39.0,101.23,127.13,72.0,100.0,70.0,70.0,72.0,66.17333333333333,67.0,69.0,68.0,68.0,1859
2025-02-19 08:30:00,124.30666666666669,0.0,39.0,101.49666666666668,127.13,72.0,100.0,70.0,70.0,72.0,66.14999999999999,67.0,69.0,68.0,68.0,1860
2025-02-19 08:45:00,125.71666666666664,0.0,39.5,101.73,127.13,72.0,100.0,70.0,70.0,72.0,66.08666666666666,67.0,69.0,68.0,68.0,1861
2025-02-19 09:00:00,125.71666666666664,0.0,40.16666666666666,101.63333333333333,127.13,72.0,100.0,70.0,70.0,72.0,66.04,67.0,69.0,68.0,68.0,1862
2025-02-19 09:15:00,127.83666666666666,0.0,40.0,100.96999999999998,127.13,72.0,100.0,70.0,70.0,72.0,66.0,67.0,69.0,68.0,68.0,1863
2025-02-19 09:30:00,127.13,0.0,39.16666666666666,101.12,127.13,72.0,100.0,70.0,70.0,72.0,65.92999999999999,67.0,69.0,68.0,68.0,1864
2025-02-19 09:45:00,127.13,0.0,39.0,101.21,127.13,72.0,100.0,70.0,70.0,72.0,65.90333333333332,67.0,69.0,68.0,68.0,1865
2025-02-19 10:00:00,127.13,0.0,39.0,101.21999999999998,127.13,72.0,100.0,70.0,70.0,72.0,65.88666666666667,67.0,69.0,68.0,68.0,1866
2025-02-19 10:15:00,126.42333333333332,0.0,39.0,101.52666666666666,127.13,72.0,100.0,70.0,70.0,72.0,65.85333333333334,67.0,69.0,68.0,68.0,1867
2025-02-19 10:30:00,125.01,0.0,39.0,101.32333333333334,127.13,72.0,100.0,70.0,70.0,72.0,65.78333333333335,67.0,69.0,68.0,68.0,1868
2025-02-19 10:45:00,124.30666666666669,0.0,39.16666666666666,101.73666666666666,127.13,72.0,100.0,70.0,70.0,72.0,65.77666666666666,67.0,69.0,68.0,68.0,1869
2025-02-19 11:00:00,124.30666666666669,0.0,39.5,101.24666666666668,127.13,72.0,100.0,70.0,70.0,72.0,65.73666666666666,67.0,69.0,68.0,68.0,1870
2025-02-19 11:15:00,125.01,0.0,39.5,100.94666666666669,127.13,72.0,100.0,70.0,70.0,72.0,65.66000000000001,67.0,69.0,68.0,68.0,1871
2025-02-19 11:30:00,125.71666666666664,0.0,39.5,100.73,127.13,72.0,100.0,70.0,70.0,72.0,65.64,67.0,69.0,68.0,68.0,1872
2025-02-19 11:45:00,124.30666666666669,0.0,39.5,100.88666666666666,127.13,72.0,100.0,70.0,70.0,72.0,65.62666666666667,67.0,69.0,68.0,68.0,1873
2025-02-19 12:00:00,126.42333333333332,0.0,39.5,100.90333333333332,127.13,72.0,100.0,70.0,70.0,72.0,65.54333333333334,67.0,69.0,68.0,68.0,1874
2025-02-19 12:15:00,125.71666666666664,0.0,39.5,101.06333333333332,127.13,72.0,100.0,70.0,70.0,72.0,65.52,67.0,69.0,68.0,68.0,1875
2025-02-19 12:30:00,126.42333333333332,0.0,39.5,101.15666666666668,127.13,72.0,100.0,70.0,70.0,72.0,65.52,67.0,69.0,68.0,68.0,1876
2025-02-19 12:45:00,125.01333333333334,0.0,39.5,101.39,127.13,72.0,100.0,70.0,70.0,72.0,65.54333333333334,67.0,69.0,68.0,68.0,1877
2025-02-19 13:00:00,125.01,0.0,40.16666666666666,101.54333333333334,127.13,72.0,100.0,70.0,70.0,72.0,65.61333333333333,67.0,69.0,68.0,68.0,1878
2025-02-19 13:15:00,126.42333333333332,0.0,41.0,101.48333333333332,127.13,72.0,100.0,70.0,70.0,72.0,65.7,67.0,69.0,68.0,68.0,1879
2025-02-19 13:30:00,126.42333333333332,0.0,41.0,101.17333333333332,127.13,72.0,100.0,70.0,70.0,72.0,65.98333333333333,67.0,69.0,68.0,68.0,1880
2025-02-19 13:45:00,126.42333333333332,0.0,40.5,101.39333333333332,127.13,72.0,100.0,70.0,70.0,72.0,67.22,67.0,69.0,68.0,68.0,1881
2025-02-19 14:00:00,126.42333333333332,0.0,39.333333333333336,101.39,127.13,72.0,100.0,70.0,70.0,72.0,68.09333333333332,67.0,69.0,68.0,68.0,1882
2025-02-19 14:15:00,126.42333333333332,0.0,39.0,101.40333333333336,127.13,72.0,100.0,70.0,70.0,72.0,68.58,67.0,69.0,68.0,68.0,1883
2025-02-19 14:30:00,127.83666666666666,0.0,39.0,101.45333333333332,127.13,72.0,100.0,70.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0,1884
2025-02-19 14:45:00,127.13,0.0,39.0,101.68,127.13,72.0,100.0,70.0,70.0,72.0,69.40333333333332,67.0,69.0,68.0,68.0,1885
2025-02-19 15:00:00,126.42333333333332,0.0,39.0,101.57666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.72333333333334,67.0,69.0,68.0,68.0,1886
2025-02-19 15:15:00,127.13,0.0,39.0,101.32333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1887
2025-02-19 15:30:00,126.42333333333332,0.0,39.0,101.99,127.13,72.0,100.0,70.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0,1888
2025-02-19 15:45:00,127.83666666666666,0.0,39.0,102.31333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.46666666666667,67.0,69.0,68.0,68.0,1889
2025-02-19 16:00:00,126.42333333333332,0.0,39.0,102.71666666666664,127.13,72.0,100.0,70.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0,1890
2025-02-19 16:15:00,127.13,0.0,38.66666666666666,102.62,127.13,72.0,100.0,70.0,70.0,72.0,71.11333333333333,67.0,69.0,68.0,68.0,1891
2025-02-19 16:30:00,126.42333333333332,0.0,38.5,102.34333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1892
2025-02-19 16:45:00,127.13,0.0,38.5,102.54333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.33999999999999,67.0,69.0,68.0,68.0,1893
2025-02-19 17:00:00,126.42333333333332,0.0,38.5,102.74,127.13,72.0,100.0,70.0,70.0,72.0,71.59333333333332,67.0,69.0,68.0,68.0,1894
2025-02-19 17:15:00,125.71666666666664,0.0,38.16666666666666,102.81666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0,1895
2025-02-19 17:30:00,126.42333333333332,0.0,38.0,102.95333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.88666666666667,67.0,69.0,68.0,68.0,1896
2025-02-19 17:45:00,125.71666666666664,0.0,38.0,103.01333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,1897
2025-02-19 18:00:00,127.13,0.0,38.0,103.17333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,1898
2025-02-19 18:15:00,125.01,0.0,38.0,103.09666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,1899
2025-02-19 18:30:00,126.42333333333332,0.0,37.66666666666666,102.80333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.84333333333332,67.0,69.0,68.0,68.0,1900
2025-02-19 18:45:00,126.42333333333332,0.1666666666666666,37.5,102.48666666666668,126.42333333333332,72.0,99.89666666666666,70.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0,1901
2025-02-19 19:00:00,125.01333333333334,5.316666666666666,37.5,102.58333333333331,125.01,72.0,96.62333333333332,70.0,70.0,72.0,72.14,67.0,69.0,68.0,68.0,1902
2025-02-19 19:15:00,126.42333333333332,12.346666666666666,37.333333333333336,102.0,125.01,72.0,91.70666666666666,70.0,70.0,72.0,72.29666666666667,67.0,69.0,68.0,68.0,1903
2025-02-19 19:30:00,125.01,18.28,37.0,100.77333333333333,125.01,72.0,87.10333333333334,70.0,70.0,72.0,72.39,67.0,69.0,68.0,68.0,1904
2025-02-19 19:45:00,125.71666666666664,20.743333333333336,37.0,99.41333333333334,125.01,72.0,84.35333333333334,70.0,70.0,72.0,72.36666666666667,67.0,69.0,68.0,68.0,1905
2025-02-19 20:00:00,126.42333333333332,18.296666666666667,36.833333333333336,99.81,125.01,72.0,84.94666666666667,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,1906
2025-02-19 20:15:00,125.01666666666668,10.88,37.66666666666666,101.63666666666666,125.01,72.0,88.97000000000001,70.0,70.0,72.0,71.97666666666667,67.0,69.0,68.0,68.0,1907
2025-02-19 20:30:00,125.71666666666664,14.300000000000002,38.0,100.92666666666666,125.01,72.0,86.85666666666667,70.0,70.0,72.0,72.07333333333334,67.0,69.0,68.0,68.0,1908
2025-02-19 20:45:00,125.71666666666664,20.566666666666663,38.0,99.36,125.01,72.0,82.52666666666667,70.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,1909
2025-02-19 21:00:00,126.42333333333332,21.8,37.66666666666666,98.58666666666666,125.01,72.0,81.10333333333334,70.0,70.0,72.0,72.19333333333333,67.0,69.0,68.0,68.0,1910
2025-02-19 21:15:00,124.30666666666669,31.61,37.833333333333336,96.47666666666667,125.01,72.0,74.32000000000001,70.0,70.0,72.0,72.43666666666667,67.0,69.0,68.0,68.0,1911
2025-02-19 21:30:00,125.71666666666664,38.46,39.0,93.94333333333334,125.01,72.0,68.64999999999999,70.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,1912
2025-02-19 21:45:00,125.71666666666664,41.57666666666667,39.0,92.03333333333336,125.01,72.0,65.20666666666666,70.0,70.0,72.0,72.49,67.0,69.0,68.0,68.0,1913
2025-02-19 22:00:00,124.30666666666669,41.75333333333334,39.0,91.00333333333332,125.01,72.0,63.71,70.0,70.0,72.0,72.39999999999999,67.0,69.0,68.0,68.0,1914
2025-02-19 22:15:00,124.30666666666669,39.53333333333333,39.16666666666666,90.87666666666668,125.01,72.0,64.02666666666666,70.0,70.0,72.0,72.25333333333333,67.0,69.0,68.0,68.0,1915
2025-02-19 22:30:00,123.4275,39.495000000000005,39.5,90.8425,125.01,72.0,63.4125,70.0,70.0,72.0,72.1925,67.0,69.0,68.0,68.0,1916
2025-02-19 22:45:00,123.60333333333334,31.766666666666666,39.5,92.38333333333333,125.01,72.0,67.66000000000001,70.0,70.0,72.0,71.94333333333333,67.0,69.0,68.0,68.0,1917
2025-02-19 23:00:00,125.01333333333334,11.51,40.0,97.90333333333336,125.01,72.0,80.76,70.0,70.0,72.0,71.39999999999999,67.0,69.0,68.0,68.0,1918
2025-02-19 23:15:00,125.01,8.893333333333333,40.0,99.66666666666669,125.01,72.0,84.17,70.0,70.0,72.0,71.47333333333334,67.0,69.0,68.0,68.0,1919
2025-02-19 23:30:00,125.01,19.716666666666665,40.0,97.49666666666668,125.01,72.0,78.57666666666667,70.0,70.0,72.0,71.85666666666667,67.0,69.0,68.0,68.0,1920
2025-02-19 23:45:00,125.71666666666664,24.996666666666663,40.0,96.27333333333333,125.01,72.0,75.54666666666667,70.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0,1921
2025-02-20 00:00:00,125.71666666666664,28.49,40.0,95.18,125.01,72.0,73.21,70.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0,1922
2025-02-20 00:15:00,125.71666666666664,32.876666666666665,40.0,93.65666666666668,125.01,72.0,70.04,70.0,70.0,72.0,72.2,67.0,69.0,68.0,68.0,1923
2025-02-20 00:30:00,125.71666666666664,40.21,40.0,91.28666666666668,125.01,72.0,64.73,70.0,70.0,72.0,72.36,67.0,69.0,68.0,68.0,1924
2025-02-20 00:45:00,126.42333333333332,34.08,40.0,91.11333333333332,125.01,72.0,67.38666666666667,70.0,70.0,72.0,72.12666666666667,67.0,69.0,68.0,68.0,1925
2025-02-20 01:00:00,127.13,25.57,40.0,94.17666666666666,125.01,72.0,72.58,70.0,70.0,72.0,71.84666666666668,67.0,69.0,68.0,68.0,1926
2025-02-20 01:15:00,125.01333333333334,19.39333333333333,40.16666666666666,96.18,125.01,72.0,76.79666666666667,70.0,70.0,72.0,71.69333333333334,67.0,69.0,68.0,68.0,1927
2025-02-20 01:30:00,125.01333333333334,12.79,40.5,98.48,125.01,72.0,81.78333333333333,70.0,70.0,72.0,71.57666666666667,67.0,69.0,68.0,68.0,1928
2025-02-20 01:45:00,125.71666666666664,3.2000000000000006,40.5,100.73333333333332,125.71666666666664,72.0,91.76,70.0,70.0,72.0,71.12,67.0,69.0,68.0,68.0,1929
2025-02-20 02:00:00,126.42333333333332,0.0,40.5,102.14,127.13,72.0,100.0,70.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1930
2025-02-20 02:15:00,125.71666666666664,0.0,40.5,102.16,127.13,72.0,100.0,70.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0,1931
2025-02-20 02:30:00,126.42333333333332,0.0,40.5,102.34333333333332,127.13,72.0,100.0,70.0,70.0,72.0,68.90666666666668,67.0,69.0,68.0,68.0,1932
2025-02-20 02:45:00,126.42333333333332,0.0,40.5,101.77666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.10000000000001,67.0,69.0,68.0,68.0,1933
2025-02-20 03:00:00,127.13,0.0,39.5,101.24666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,1934
2025-02-20 03:15:00,127.83666666666666,0.0,39.0,101.51,127.13,72.0,100.0,70.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,1935
2025-02-20 03:30:00,126.42333333333332,0.0,39.0,101.57,127.13,72.0,100.0,70.0,70.0,72.0,68.81666666666668,67.0,69.0,68.0,68.0,1936
2025-02-20 03:45:00,127.13,0.0,39.0,101.37666666666668,127.13,72.0,100.0,70.0,70.0,72.0,68.17,67.0,69.0,68.0,68.0,1937
2025-02-20 04:00:00,126.42333333333332,0.0,39.0,101.53000000000002,127.13,72.0,100.0,70.0,70.0,72.0,67.77333333333333,67.0,69.0,68.0,68.0,1938
2025-02-20 04:15:00,126.42333333333332,0.0,39.0,101.39333333333332,127.13,72.0,100.0,70.0,70.0,72.0,67.50333333333333,67.0,69.0,68.0,68.0,1939
2025-02-20 04:30:00,126.42333333333332,0.0,39.0,101.55333333333334,127.13,72.0,100.0,70.0,70.0,72.0,67.27333333333333,67.0,69.0,68.0,68.0,1940
2025-02-20 04:45:00,127.13,0.0,39.0,101.41666666666669,127.13,72.0,100.0,70.0,70.0,72.0,67.05666666666667,67.0,69.0,68.0,68.0,1941
2025-02-20 05:00:00,127.13,0.0,38.66666666666666,100.92333333333332,127.13,72.0,100.0,70.0,70.0,72.0,66.91333333333334,67.0,69.0,68.0,68.0,1942
2025-02-20 05:15:00,128.54333333333332,0.0,38.5,101.31333333333332,127.13,72.0,100.0,70.0,70.0,72.0,66.74,67.0,69.0,68.0,68.0,1943
2025-02-20 05:30:00,125.71666666666664,0.0,38.66666666666666,102.04333333333334,127.13,72.0,100.0,70.0,70.0,72.0,66.57666666666667,67.0,69.0,68.0,68.0,1944
2025-02-20 05:45:00,125.01,0.0,39.0,102.05666666666669,127.13,72.0,100.0,70.0,70.0,72.0,66.48666666666666,67.0,69.0,68.0,68.0,1945
2025-02-20 06:00:00,124.30666666666669,0.0,39.0,102.13333333333333,127.13,72.0,100.0,70.0,70.0,72.0,66.34666666666668,67.0,69.0,68.0,68.0,1946
2025-02-20 06:15:00,124.30666666666669,0.0,39.0,101.76666666666668,127.13,72.0,100.0,70.0,70.0,72.0,66.24666666666667,67.0,69.0,68.0,68.0,1947
2025-02-20 06:30:00,127.13,0.0,39.333333333333336,101.84666666666668,127.13,72.0,100.0,70.0,70.0,72.0,66.16333333333334,67.0,69.0,68.0,68.0,1948
2025-02-20 06:45:00,125.01333333333334,0.0,39.5,102.05666666666669,127.13,72.0,100.0,70.0,70.0,72.0,66.08666666666666,67.0,69.0,68.0,68.0,1949
2025-02-20 07:00:00,124.30666666666669,0.0,40.0,102.24666666666668,127.13,72.0,100.0,70.0,70.0,72.0,66.03333333333335,67.0,69.0,68.0,68.0,1950
2025-02-20 07:15:00,125.71666666666664,0.0,40.5,101.89333333333332,127.13,72.0,100.0,70.0,70.0,72.0,66.02666666666666,67.0,69.0,68.0,68.0,1951
2025-02-20 07:30:00,125.71999999999998,0.0,40.5,101.85666666666668,127.13,72.0,100.0,70.0,70.0,72.0,65.96,67.0,69.0,68.0,68.0,1952
2025-02-20 07:45:00,126.42333333333332,0.0,40.5,101.67,127.13,72.0,100.0,70.0,70.0,72.0,65.88666666666667,67.0,69.0,68.0,68.0,1953
2025-02-20 08:00:00,125.71666666666664,0.0,40.5,101.79333333333334,127.13,72.0,100.0,70.0,70.0,72.0,65.77666666666666,67.0,69.0,68.0,68.0,1954
2025-02-20 08:15:00,125.01333333333334,0.0,40.5,101.28666666666668,127.13,72.0,100.0,70.0,70.0,72.0,65.71333333333332,67.0,69.0,68.0,68.0,1955
2025-02-20 08:30:00,126.42333333333332,0.0,40.5,101.10333333333334,127.13,72.0,100.0,70.0,70.0,72.0,65.55333333333333,67.0,69.0,68.0,68.0,1956
2025-02-20 08:45:00,125.01,0.0,41.0,101.16666666666669,127.13,72.0,100.0,70.0,70.0,72.0,65.44333333333333,67.0,69.0,68.0,68.0,1957
2025-02-20 09:00:00,126.42333333333332,0.0,41.0,101.22333333333334,127.13,72.0,100.0,70.0,70.0,72.0,65.36,67.0,69.0,68.0,68.0,1958
2025-02-20 09:15:00,126.42333333333332,0.0,40.5,100.64,127.13,72.0,100.0,70.0,70.0,72.0,65.2,67.0,69.0,68.0,68.0,1959
2025-02-20 09:30:00,127.13,0.0,39.66666666666666,100.36,127.13,72.0,100.0,70.0,70.0,72.0,65.09666666666666,67.0,69.0,68.0,68.0,1960
2025-02-20 09:45:00,127.83666666666666,0.0,39.5,100.54333333333334,127.13,72.0,100.0,70.0,70.0,72.0,65.06,67.0,69.0,68.0,68.0,1961
2025-02-20 10:00:00,127.13,0.0,39.5,100.57333333333334,127.13,72.0,100.0,70.0,70.0,72.0,64.96333333333332,67.0,69.0,68.0,68.0,1962
2025-02-20 10:15:00,125.71666666666664,0.0,39.0,100.05333333333331,127.13,72.0,100.0,70.0,70.0,72.0,64.84333333333332,67.0,69.0,68.0,68.0,1963
2025-02-20 10:30:00,127.83666666666666,0.0,39.0,99.83333333333331,127.13,72.0,100.0,70.0,70.0,72.0,64.75,67.0,69.0,68.0,68.0,1964
2025-02-20 10:45:00,127.13,0.0,39.0,99.70333333333332,127.13,72.0,100.0,70.0,70.0,72.0,64.67,67.0,69.0,68.0,68.0,1965
2025-02-20 11:00:00,127.13,0.0,39.0,99.21333333333332,127.13,72.0,100.0,70.0,70.0,72.0,64.59333333333332,67.0,69.0,68.0,68.0,1966
2025-02-20 11:15:00,126.42333333333332,0.0,38.66666666666666,99.05666666666666,127.13,72.0,100.0,70.0,70.0,72.0,64.53,67.0,69.0,68.0,68.0,1967
2025-02-20 11:30:00,125.01,0.0,39.0,99.08666666666666,127.13,72.0,100.0,70.0,70.0,72.0,64.45666666666666,67.0,69.0,68.0,68.0,1968
2025-02-20 11:45:00,125.01,0.0,39.0,99.17666666666666,127.13,72.0,100.0,70.0,70.0,72.0,64.33,67.0,69.0,68.0,68.0,1969
2025-02-20 12:00:00,124.30666666666669,0.0,39.0,99.3,127.13,72.0,100.0,70.0,70.0,72.0,64.26,67.0,69.0,68.0,68.0,1970
2025-02-20 12:15:00,125.01,0.0,39.16666666666666,99.23,127.13,72.0,100.0,70.0,70.0,72.0,64.18333333333334,67.0,69.0,68.0,68.0,1971
2025-02-20 12:30:00,124.30666666666669,0.0,39.66666666666666,99.17,127.13,72.0,100.0,70.0,70.0,72.0,64.09666666666668,67.0,69.0,68.0,68.0,1972
2025-02-20 12:45:00,124.30666666666669,0.0,40.16666666666666,98.83333333333331,127.13,72.0,100.0,70.0,70.0,72.0,63.96666666666667,67.0,69.0,68.0,68.0,1973
2025-02-20 13:00:00,125.01,0.0,40.5,98.60666666666668,127.13,72.0,100.0,70.0,70.0,72.0,63.91666666666666,67.0,69.0,68.0,68.0,1974
2025-02-20 13:15:00,126.42333333333332,0.0,40.5,98.63666666666666,127.13,72.0,100.0,70.0,70.0,72.0,63.88333333333333,67.0,69.0,68.0,68.0,1975
2025-02-20 13:30:00,127.13,0.0,40.333333333333336,98.07333333333334,127.13,72.0,100.0,70.0,70.0,72.0,63.903333333333336,67.0,69.0,68.0,68.0,1976
2025-02-20 13:45:00,127.13,0.0,39.5,98.01333333333334,127.13,72.0,100.0,70.0,70.0,72.0,65.22,67.0,69.0,68.0,68.0,1977
2025-02-20 14:00:00,127.13,0.0,39.0,98.66,127.13,72.0,100.0,70.0,70.0,72.0,66.57333333333332,67.0,69.0,68.0,68.0,1978
2025-02-20 14:15:00,126.42333333333332,0.0,38.66666666666666,98.48666666666668,127.13,72.0,100.0,70.0,70.0,72.0,67.44333333333333,67.0,69.0,68.0,68.0,1979
2025-02-20 14:30:00,125.71666666666664,0.0,38.5,98.47666666666667,127.13,72.0,100.0,70.0,70.0,72.0,68.08,67.0,69.0,68.0,68.0,1980
2025-02-20 14:45:00,125.01,0.0,38.5,98.40333333333332,127.13,72.0,100.0,70.0,70.0,72.0,68.60000000000001,67.0,69.0,68.0,68.0,1981
2025-02-20 15:00:00,124.30666666666669,0.0,39.333333333333336,98.97666666666667,127.13,72.0,100.0,70.0,70.0,72.0,68.7,67.0,69.0,68.0,68.0,1982
2025-02-20 15:15:00,124.30666666666669,0.0,40.5,99.39666666666666,127.13,72.0,100.0,70.0,70.0,72.0,68.74333333333334,67.0,69.0,68.0,68.0,1983
2025-02-20 15:30:00,126.42333333333332,0.0,40.5,99.04333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.36,67.0,69.0,68.0,68.0,1984
2025-02-20 15:45:00,127.13,0.0,40.5,99.00666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.61999999999999,67.0,69.0,68.0,68.0,1985
2025-02-20 16:00:00,127.13,0.0,40.5,98.81666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0,1986
2025-02-20 16:15:00,126.42333333333332,0.0,40.16666666666666,99.54666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1987
2025-02-20 16:30:00,127.13,0.0,39.66666666666666,99.88666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,1988
2025-02-20 16:45:00,127.13,0.0,39.0,100.2,127.13,72.0,100.0,70.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,1989
2025-02-20 17:00:00,127.13,0.0,39.0,100.52666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0,1990
2025-02-20 17:15:00,125.01,0.0,39.0,100.79333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,1991
2025-02-20 17:30:00,124.30666666666669,0.0,39.16666666666666,101.11666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0,1992
2025-02-20 17:45:00,125.01333333333334,0.0,41.16666666666666,102.03,127.13,72.0,100.0,70.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0,1993
2025-02-20 18:00:00,127.13,0.0,40.333333333333336,101.56666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.71666666666668,67.0,69.0,68.0,68.0,1994
2025-02-20 18:15:00,127.13,0.0,39.5,101.70333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0,1995
2025-02-20 18:30:00,125.71666666666664,0.0,39.0,101.86333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.90333333333332,67.0,69.0,68.0,68.0,1996
2025-02-20 18:45:00,127.13,0.0,39.0,102.16,127.13,72.0,100.0,70.0,70.0,72.0,70.97666666666667,67.0,69.0,68.0,68.0,1997
2025-02-20 19:00:00,125.71666666666664,0.0,38.5,102.62,127.13,72.0,100.0,70.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0,1998
2025-02-20 19:15:00,125.71666666666664,0.0,38.5,102.59666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.04666666666667,67.0,69.0,68.0,68.0,1999
2025-02-20 19:30:00,122.90000000000002,0.0,39.16666666666666,102.99666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0,2000
2025-02-20 19:45:00,127.13,0.0,40.5,102.92,127.13,72.0,100.0,70.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0,2001
2025-02-20 20:00:00,126.42333333333332,0.0,38.833333333333336,102.7,127.13,72.0,100.0,70.0,70.0,72.0,70.97,67.0,69.0,68.0,68.0,2002
2025-02-20 20:15:00,127.13,0.0,38.16666666666666,102.73,127.13,72.0,100.0,70.0,70.0,72.0,71.02,67.0,69.0,68.0,68.0,2003
2025-02-20 20:30:00,127.13,0.0,37.66666666666666,102.62666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.27666666666666,67.0,69.0,68.0,68.0,2004
2025-02-20 20:45:00,127.83666666666666,0.0,37.16666666666666,102.77,127.13,72.0,100.0,70.0,70.0,72.0,71.50666666666667,67.0,69.0,68.0,68.0,2005
2025-02-20 21:00:00,126.42333333333332,0.0,36.5,102.76666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.80333333333333,67.0,69.0,68.0,68.0,2006
2025-02-20 21:15:00,127.13,0.0,36.333333333333336,102.85666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.83999999999999,67.0,69.0,68.0,68.0,2007
2025-02-20 21:30:00,126.42333333333332,0.0,35.833333333333336,102.57666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2008
2025-02-20 21:45:00,128.54333333333332,1.086666666666667,35.166666666666664,102.28333333333336,126.42333333333332,72.0,99.33333333333331,70.0,70.0,72.0,71.97333333333334,67.0,69.0,68.0,68.0,2009
2025-02-20 22:00:00,126.42333333333332,1.17,35.0,102.14666666666666,126.42333333333332,72.0,99.27,70.0,70.0,72.0,71.85000000000001,67.0,69.0,68.0,68.0,2010
2025-02-20 22:15:00,127.83666666666666,0.0,34.666666666666664,101.76666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.63,67.0,69.0,68.0,68.0,2011
2025-02-20 22:30:00,126.42333333333332,0.0,34.5,101.87666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0,2012
2025-02-20 22:45:00,125.01333333333334,0.0,35.0,101.75666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.40666666666667,67.0,69.0,68.0,68.0,2013
2025-02-20 23:00:00,124.30666666666669,0.0,36.5,101.41333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.17999999999999,67.0,69.0,68.0,68.0,2014
2025-02-20 23:15:00,125.01,0.0,37.16666666666666,101.27333333333333,127.13,72.0,100.0,70.0,70.0,72.0,70.94666666666667,67.0,69.0,68.0,68.0,2015
2025-02-20 23:30:00,126.42333333333332,0.0,37.66666666666666,101.25666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.67666666666668,67.0,69.0,68.0,68.0,2016
2025-02-20 23:45:00,124.30666666666669,0.0,38.5,101.21,127.13,72.0,100.0,70.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0,2017
2025-02-21 00:00:00,125.01,0.0,39.25,101.36,127.13,72.0,100.0,70.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,2018
2025-02-21 00:15:00,128.54333333333332,0.0,40.333333333333336,100.7,127.13,72.0,100.0,70.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2019
2025-02-21 00:30:00,127.83666666666666,0.0,39.0,100.35,127.13,72.0,100.0,70.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,2020
2025-02-21 00:45:00,126.42333333333332,0.0,38.5,100.21999999999998,127.13,72.0,100.0,70.0,70.0,72.0,69.59333333333332,67.0,69.0,68.0,68.0,2021
2025-02-21 01:00:00,126.42333333333332,0.0,38.16666666666666,100.17333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0,2022
2025-02-21 01:15:00,126.42333333333332,0.0,38.0,100.27,127.13,72.0,100.0,70.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,2023
2025-02-21 01:30:00,125.71666666666664,0.0,38.0,100.37,127.13,72.0,100.0,70.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0,2024
2025-02-21 01:45:00,125.01333333333334,0.0,38.0,100.44,127.13,72.0,100.0,70.0,70.0,72.0,69.72,67.0,69.0,68.0,68.0,2025
2025-02-21 02:00:00,125.01,0.0,38.333333333333336,100.73666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.05666666666666,67.0,69.0,68.0,68.0,2026
