time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-21 02:15:00,125.01,0.0,39.333333333333336,100.74,127.13,72.0,100.0,70.0,70.0,72.0,68.10666666666667,67.0,69.0,68.0,68.0,2027
2025-02-21 02:30:00,126.42333333333332,0.0,39.5,100.46,127.13,72.0,100.0,70.0,70.0,72.0,67.61,67.0,69.0,68.0,68.0,2028
2025-02-21 02:45:00,125.71666666666664,0.0,39.5,100.59666666666664,127.13,72.0,100.0,70.0,70.0,72.0,67.23333333333333,67.0,69.0,68.0,68.0,2029
2025-02-21 03:00:00,125.01,0.0,39.5,100.36333333333334,127.13,72.0,100.0,70.0,70.0,72.0,66.97333333333333,67.0,69.0,68.0,68.0,2030
2025-02-21 03:15:00,127.13,0.0,39.5,100.32333333333334,127.13,72.0,100.0,70.0,70.0,72.0,66.72666666666667,67.0,69.0,68.0,68.0,2031
2025-02-21 03:30:00,125.71666666666664,0.0,39.5,100.33333333333331,127.13,72.0,100.0,70.0,70.0,72.0,66.50333333333333,67.0,69.0,68.0,68.0,2032
2025-02-21 03:45:00,125.01,0.0,39.5,100.22333333333334,127.13,72.0,100.0,70.0,70.0,72.0,66.34,67.0,69.0,68.0,68.0,2033
2025-02-21 04:00:00,126.42333333333332,0.0,39.5,100.25,127.13,72.0,100.0,70.0,70.0,72.0,66.17999999999999,67.0,69.0,68.0,68.0,2034
2025-02-21 04:15:00,125.71666666666664,0.0,39.5,100.05333333333331,127.13,72.0,100.0,70.0,70.0,72.0,66.02,67.0,69.0,68.0,68.0,2035
2025-02-21 04:30:00,127.83666666666666,0.0,39.5,99.93,127.13,72.0,100.0,70.0,70.0,72.0,65.89333333333333,67.0,69.0,68.0,68.0,2036
2025-02-21 04:45:00,128.54333333333332,0.0,39.0,99.67333333333332,127.13,72.0,100.0,70.0,70.0,72.0,65.77999999999999,67.0,69.0,68.0,68.0,2037
2025-02-21 05:00:00,126.42333333333332,0.0,38.0,99.79666666666668,127.13,72.0,100.0,70.0,70.0,72.0,65.69333333333333,67.0,69.0,68.0,68.0,2038
2025-02-21 05:15:00,125.71666666666664,0.0,38.0,100.04666666666668,127.13,72.0,100.0,70.0,70.0,72.0,65.63333333333334,67.0,69.0,68.0,68.0,2039
2025-02-21 05:30:00,125.71666666666664,0.0,38.0,100.04666666666668,127.13,72.0,100.0,70.0,70.0,72.0,65.57666666666667,67.0,69.0,68.0,68.0,2040
2025-02-21 05:45:00,125.71666666666664,0.0,38.0,99.93666666666668,127.13,72.0,100.0,70.0,70.0,72.0,65.50666666666666,67.0,69.0,68.0,68.0,2041
2025-02-21 06:00:00,124.30666666666669,0.0,38.5,100.19666666666669,127.13,72.0,100.0,70.0,70.0,72.0,65.48666666666666,67.0,69.0,68.0,68.0,2042
2025-02-21 06:15:00,123.60333333333334,0.0,39.0,100.09,127.13,72.0,100.0,70.0,70.0,72.0,65.39333333333333,67.0,69.0,68.0,68.0,2043
2025-02-21 06:30:00,125.01,0.0,39.5,99.94333333333334,127.13,72.0,100.0,70.0,70.0,72.0,65.29,67.0,69.0,68.0,68.0,2044
2025-02-21 06:45:00,125.01333333333334,0.0,39.66666666666666,100.07333333333334,127.13,72.0,100.0,70.0,70.0,72.0,65.25,67.0,69.0,68.0,68.0,2045
2025-02-21 07:00:00,124.31,0.0,40.833333333333336,100.20333333333332,127.13,72.0,100.0,70.0,70.0,72.0,65.2,67.0,69.0,68.0,68.0,2046
2025-02-21 07:15:00,127.13,0.0,39.333333333333336,99.49,127.13,72.0,100.0,70.0,70.0,72.0,65.12,67.0,69.0,68.0,68.0,2047
2025-02-21 07:30:00,128.54333333333332,0.0,38.833333333333336,99.36,127.13,72.0,100.0,70.0,70.0,72.0,65.09333333333332,67.0,69.0,68.0,68.0,2048
2025-02-21 07:45:00,126.42333333333332,0.0,38.5,99.58333333333331,127.13,72.0,100.0,70.0,70.0,72.0,65.07666666666667,67.0,69.0,68.0,68.0,2049
2025-02-21 08:00:00,127.13,0.0,38.5,99.61333333333332,127.13,72.0,100.0,70.0,70.0,72.0,64.99,67.0,69.0,68.0,68.0,2050
2025-02-21 08:15:00,127.13,0.0,38.5,99.51,127.13,72.0,100.0,70.0,70.0,72.0,64.98,67.0,69.0,68.0,68.0,2051
2025-02-21 08:30:00,127.13,0.0,38.5,99.30666666666669,127.13,72.0,100.0,70.0,70.0,72.0,64.96,67.0,69.0,68.0,68.0,2052
2025-02-21 08:45:00,125.71666666666664,0.0,38.0,99.46999999999998,127.13,72.0,100.0,70.0,70.0,72.0,64.88666666666667,67.0,69.0,68.0,68.0,2053
2025-02-21 09:00:00,127.13,0.0,38.0,99.43666666666668,127.13,72.0,100.0,70.0,70.0,72.0,64.85,67.0,69.0,68.0,68.0,2054
2025-02-21 09:15:00,123.60333333333334,0.0,38.5,99.61666666666667,127.13,72.0,100.0,70.0,70.0,72.0,64.83,67.0,69.0,68.0,68.0,2055
2025-02-21 09:30:00,127.13,0.0,38.5,99.17666666666666,127.13,72.0,100.0,70.0,70.0,72.0,64.74666666666667,67.0,69.0,68.0,68.0,2056
2025-02-21 09:45:00,127.13,0.0,38.5,98.6,127.13,72.0,100.0,70.0,70.0,72.0,64.69666666666666,67.0,69.0,68.0,68.0,2057
2025-02-21 10:00:00,126.42333333333332,0.0,38.5,98.55,127.13,72.0,100.0,70.0,70.0,72.0,64.64,67.0,69.0,68.0,68.0,2058
2025-02-21 10:15:00,127.13,0.0,38.5,98.59333333333332,127.13,72.0,100.0,70.0,70.0,72.0,64.58,67.0,69.0,68.0,68.0,2059
2025-02-21 10:30:00,127.83666666666666,0.0,38.5,98.42,127.13,72.0,100.0,70.0,70.0,72.0,64.48333333333333,67.0,69.0,68.0,68.0,2060
2025-02-21 10:45:00,127.83666666666666,0.0,38.333333333333336,98.9,127.13,72.0,100.0,70.0,70.0,72.0,64.46333333333332,67.0,69.0,68.0,68.0,2061
2025-02-21 11:00:00,127.13,0.0,38.0,98.55666666666669,127.13,72.0,100.0,70.0,70.0,72.0,64.45666666666666,67.0,69.0,68.0,68.0,2062
2025-02-21 11:15:00,125.01,0.0,38.0,98.45666666666666,127.13,72.0,100.0,70.0,70.0,72.0,64.44666666666667,67.0,69.0,68.0,68.0,2063
2025-02-21 11:30:00,125.71999999999998,0.0,39.16666666666666,98.69666666666666,127.13,72.0,100.0,70.0,70.0,72.0,64.44333333333333,67.0,69.0,68.0,68.0,2064
2025-02-21 11:45:00,125.01333333333334,0.0,39.833333333333336,98.55666666666669,127.13,72.0,100.0,70.0,70.0,72.0,64.44333333333333,67.0,69.0,68.0,68.0,2065
2025-02-21 12:00:00,127.13,0.0,39.833333333333336,98.24,127.13,72.0,100.0,70.0,70.0,72.0,64.37666666666667,67.0,69.0,68.0,68.0,2066
2025-02-21 12:15:00,126.42333333333332,0.0,38.833333333333336,98.4,127.13,72.0,100.0,70.0,70.0,72.0,64.33,67.0,69.0,68.0,68.0,2067
2025-02-21 12:30:00,125.01,0.0,38.5,98.62333333333332,127.13,72.0,100.0,70.0,70.0,72.0,64.33,67.0,69.0,68.0,68.0,2068
2025-02-21 12:45:00,125.71666666666664,0.0,38.5,99.07666666666668,127.13,72.0,100.0,70.0,70.0,72.0,64.36,67.0,69.0,68.0,68.0,2069
2025-02-21 13:00:00,126.42333333333332,0.0,38.5,99.32,127.13,72.0,100.0,70.0,70.0,72.0,64.44666666666667,67.0,69.0,68.0,68.0,2070
2025-02-21 13:15:00,125.71666666666664,0.0,38.5,99.8,127.13,72.0,100.0,70.0,70.0,72.0,64.58,67.0,69.0,68.0,68.0,2071
2025-02-21 13:30:00,125.71666666666664,0.0,38.5,99.91333333333334,127.13,72.0,100.0,70.0,70.0,72.0,64.88333333333333,67.0,69.0,68.0,68.0,2072
2025-02-21 13:45:00,125.71666666666664,0.0,38.5,100.25666666666666,127.13,72.0,100.0,70.0,70.0,72.0,66.24666666666667,67.0,69.0,68.0,68.0,2073
2025-02-21 14:00:00,125.71666666666664,0.0,38.5,100.53666666666668,127.13,72.0,100.0,70.0,70.0,72.0,67.01666666666667,67.0,69.0,68.0,68.0,2074
2025-02-21 14:15:00,125.01,0.0,38.5,100.64333333333332,127.13,72.0,100.0,70.0,70.0,72.0,67.14999999999999,67.0,69.0,68.0,68.0,2075
2025-02-21 14:30:00,123.60333333333334,0.0,39.66666666666666,101.06333333333332,127.13,72.0,100.0,70.0,70.0,72.0,67.65333333333332,67.0,69.0,68.0,68.0,2076
2025-02-21 14:45:00,129.25,0.0,39.833333333333336,100.91666666666669,127.13,72.0,100.0,70.0,70.0,72.0,68.51666666666667,67.0,69.0,68.0,68.0,2077
2025-02-21 15:00:00,127.13,0.0,38.5,101.32333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.13333333333334,67.0,69.0,68.0,68.0,2078
2025-02-21 15:15:00,127.83666666666666,0.0,38.0,101.58333333333331,127.13,72.0,100.0,70.0,70.0,72.0,69.56,67.0,69.0,68.0,68.0,2079
2025-02-21 15:30:00,126.42333333333332,0.0,37.0,101.67,127.13,72.0,100.0,70.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,2080
2025-02-21 15:45:00,126.42333333333332,0.0,37.0,101.95,127.13,72.0,100.0,70.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,2081
2025-02-21 16:00:00,125.71666666666664,0.0,37.0,102.28,127.13,72.0,100.0,70.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0,2082
2025-02-21 16:15:00,125.01,0.0,37.0,102.98666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.52666666666667,67.0,69.0,68.0,68.0,2083
2025-02-21 16:30:00,125.71666666666664,0.0,38.16666666666666,103.39,127.13,72.0,100.0,70.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,2084
2025-02-21 16:45:00,125.71666666666664,0.0,39.0,103.8,127.13,72.0,100.0,70.0,70.0,72.0,70.76,67.0,69.0,68.0,68.0,2085
2025-02-21 17:00:00,125.71666666666664,0.0,39.0,103.96,127.13,72.0,100.0,70.0,70.0,72.0,71.08999999999999,67.0,69.0,68.0,68.0,2086
2025-02-21 17:15:00,124.30666666666669,0.0,39.333333333333336,104.59333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.38333333333333,67.0,69.0,68.0,68.0,2087
2025-02-21 17:30:00,125.71666666666664,0.0,39.5,104.55666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,2088
2025-02-21 17:45:00,126.42333333333332,0.0,39.333333333333336,104.78666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,2089
2025-02-21 18:00:00,126.42333333333332,0.0,39.0,104.84,127.13,72.0,100.0,70.0,70.0,72.0,71.80333333333333,67.0,69.0,68.0,68.0,2090
2025-02-21 18:15:00,126.42333333333332,4.046666666666667,39.0,105.06333333333332,125.71666666666664,72.0,97.46,70.0,70.0,72.0,72.08,67.0,69.0,68.0,68.0,2091
2025-02-21 18:30:00,127.83666666666666,12.863333333333337,39.333333333333336,104.76333333333334,125.01,72.0,91.44333333333334,70.0,70.0,72.0,72.30666666666667,67.0,69.0,68.0,68.0,2092
2025-02-21 18:45:00,127.13,16.733333333333334,37.833333333333336,103.45333333333332,125.01,72.0,88.09999999999998,70.0,70.0,72.0,72.35333333333334,67.0,69.0,68.0,68.0,2093
2025-02-21 19:00:00,126.42333333333332,25.33333333333333,37.16666666666666,101.54666666666668,125.01,72.0,81.63,70.0,70.0,72.0,72.51,67.0,69.0,68.0,68.0,2094
2025-02-21 19:15:00,126.42333333333332,36.47,36.66666666666666,97.99,125.01,72.0,73.04666666666667,70.0,70.0,72.0,72.70333333333333,67.0,69.0,68.0,68.0,2095
2025-02-21 19:30:00,149.02666666666667,51.39666666666667,39.66666666666666,83.42,148.32000000000002,72.0,42.88666666666666,70.0,70.0,72.0,72.97,67.0,69.0,68.0,68.0,2096
2025-02-21 19:45:00,192.82,55.57,45.16666666666666,62.19,192.11333333333332,72.0,0.0,70.0,70.0,72.0,72.88,67.0,69.0,68.0,68.0,2097
2025-02-21 20:00:00,170.21666666666667,35.46333333333333,40.5,62.306666666666665,168.09666666666666,72.0,0.0,70.0,70.0,72.0,72.13333333333334,67.0,69.0,68.0,68.0,2098
2025-02-21 20:15:00,126.42333333333332,0.0,33.333333333333336,67.66333333333334,125.01,72.0,24.66,70.0,70.0,72.0,70.94333333333333,67.0,69.0,68.0,68.0,2099
2025-02-21 20:30:00,127.13,3.2433333333333336,32.833333333333336,68.56,125.01,72.0,22.290000000000003,70.0,70.0,72.0,71.40333333333334,67.0,69.0,68.0,68.0,2100
2025-02-21 20:45:00,125.01333333333334,0.0,32.5,72.73333333333333,125.01,72.0,32.303333333333335,70.0,70.0,72.0,71.14666666666666,67.0,69.0,68.0,68.0,2101
2025-02-21 21:00:00,125.01333333333334,0.0,32.333333333333336,74.95333333333333,125.01,72.0,34.74,70.0,70.0,72.0,71.31,67.0,69.0,68.0,68.0,2102
2025-02-21 21:15:00,125.01,0.0,32.0,75.52,125.01,72.0,36.013333333333335,70.0,70.0,72.0,71.46666666666665,67.0,69.0,68.0,68.0,2103
2025-02-21 21:30:00,125.01,0.0,32.0,76.58,125.01,72.0,37.17666666666667,70.0,70.0,72.0,71.57000000000001,67.0,69.0,68.0,68.0,2104
2025-02-21 21:45:00,124.30666666666669,0.0,31.5,73.62333333333333,125.01,72.0,32.92666666666667,70.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0,2105
2025-02-21 22:00:00,125.01333333333334,0.0,31.5,77.05333333333334,125.01,72.0,39.196666666666665,70.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0,2106
2025-02-21 22:15:00,125.01,0.0,31.166666666666668,82.72333333333334,125.01,72.0,48.82,70.0,70.0,72.0,71.36,67.0,69.0,68.0,68.0,2107
2025-02-21 22:30:00,125.01,0.0,31.166666666666668,88.87333333333333,125.01,72.0,58.38,70.0,70.0,72.0,71.14999999999999,67.0,69.0,68.0,68.0,2108
2025-02-21 22:45:00,125.71666666666664,0.0,31.5,94.29666666666668,125.01,72.0,68.37333333333333,70.0,70.0,72.0,70.99333333333334,67.0,69.0,68.0,68.0,2109
2025-02-21 23:00:00,123.60333333333334,0.0,31.5,99.14,125.01,72.0,81.40666666666667,70.0,70.0,72.0,70.75666666666666,67.0,69.0,68.0,68.0,2110
2025-02-21 23:15:00,125.01333333333334,0.0,32.666666666666664,103.37666666666668,126.42333333333332,72.0,98.21,70.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0,2111
2025-02-21 23:30:00,124.31,0.0,33.666666666666664,103.44,127.13,72.0,100.0,70.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0,2112
2025-02-21 23:45:00,123.60333333333334,0.0,34.833333333333336,103.59999999999998,127.13,72.0,100.0,70.0,70.0,72.0,69.65666666666665,67.0,69.0,68.0,68.0,2113
2025-02-22 00:00:00,124.30666666666669,0.0,35.166666666666664,103.86333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.44666666666667,67.0,69.0,68.0,68.0,2114
2025-02-22 00:15:00,125.01,0.0,35.833333333333336,104.09666666666664,127.13,72.0,100.0,70.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0,2115
2025-02-22 00:30:00,125.71666666666664,0.0,36.833333333333336,104.33,127.13,72.0,100.0,70.0,70.0,72.0,69.05666666666667,67.0,69.0,68.0,68.0,2116
2025-02-22 00:45:00,125.71666666666664,0.0,37.16666666666666,104.51666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.33666666666666,67.0,69.0,68.0,68.0,2117
2025-02-22 01:00:00,124.30666666666669,0.0,37.833333333333336,104.46333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.00666666666666,67.0,69.0,68.0,68.0,2118
2025-02-22 01:15:00,125.01333333333334,0.0,38.0,104.12666666666668,127.13,72.0,100.0,70.0,70.0,72.0,68.76,67.0,69.0,68.0,68.0,2119
2025-02-22 01:30:00,125.01333333333334,0.0,38.0,104.14,127.13,72.0,100.0,70.0,70.0,72.0,68.55666666666667,67.0,69.0,68.0,68.0,2120
2025-02-22 01:45:00,125.01333333333334,0.0,38.5,104.21666666666664,127.13,72.0,100.0,70.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0,2121
2025-02-22 02:00:00,125.01,0.0,38.5,104.07666666666668,127.13,72.0,100.0,70.0,70.0,72.0,68.34666666666668,67.0,69.0,68.0,68.0,2122
2025-02-22 02:15:00,125.71666666666664,0.0,38.833333333333336,104.01333333333332,127.13,72.0,100.0,70.0,70.0,72.0,68.19333333333334,67.0,69.0,68.0,68.0,2123
2025-02-22 02:30:00,126.42333333333332,0.0,39.0,104.03333333333336,127.13,72.0,100.0,70.0,70.0,72.0,68.10000000000001,67.0,69.0,68.0,68.0,2124
2025-02-22 02:45:00,126.42333333333332,0.0,39.0,103.60333333333334,127.13,72.0,100.0,70.0,70.0,72.0,67.99333333333334,67.0,69.0,68.0,68.0,2125
2025-02-22 03:00:00,127.13,0.0,39.0,103.62333333333332,127.13,72.0,100.0,70.0,70.0,72.0,67.85333333333334,67.0,69.0,68.0,68.0,2126
2025-02-22 03:15:00,126.42333333333332,0.0,39.0,103.68666666666668,127.13,72.0,100.0,70.0,70.0,72.0,67.77666666666666,67.0,69.0,68.0,68.0,2127
2025-02-22 03:30:00,127.13,0.0,39.0,103.86333333333334,127.13,72.0,100.0,70.0,70.0,72.0,67.68333333333334,67.0,69.0,68.0,68.0,2128
2025-02-22 03:45:00,125.71666666666664,0.0,39.0,103.60666666666668,127.13,72.0,100.0,70.0,70.0,72.0,67.62,67.0,69.0,68.0,68.0,2129
2025-02-22 04:00:00,125.71666666666664,0.0,39.0,103.74333333333334,127.13,72.0,100.0,70.0,70.0,72.0,67.53666666666668,67.0,69.0,68.0,68.0,2130
2025-02-22 04:15:00,125.01,0.0,39.5,104.0,127.13,72.0,100.0,70.0,70.0,72.0,67.45,67.0,69.0,68.0,68.0,2131
2025-02-22 04:30:00,127.83666666666666,0.0,39.0,103.21666666666664,127.13,72.0,100.0,70.0,70.0,72.0,67.36333333333333,67.0,69.0,68.0,68.0,2132
2025-02-22 04:45:00,127.13,0.0,38.16666666666666,103.16,127.13,72.0,100.0,70.0,70.0,72.0,67.28333333333333,67.0,69.0,68.0,68.0,2133
2025-02-22 05:00:00,127.13,0.0,38.0,103.50333333333332,127.13,72.0,100.0,70.0,70.0,72.0,67.20666666666666,67.0,69.0,68.0,68.0,2134
2025-02-22 05:15:00,124.30666666666669,0.0,38.0,103.66333333333334,127.13,72.0,100.0,70.0,70.0,72.0,67.11333333333333,67.0,69.0,68.0,68.0,2135
2025-02-22 05:30:00,125.71666666666664,0.0,38.0,103.56666666666666,127.13,72.0,100.0,70.0,70.0,72.0,67.05,67.0,69.0,68.0,68.0,2136
2025-02-22 05:45:00,126.42333333333332,0.0,38.0,103.49333333333334,127.13,72.0,100.0,70.0,70.0,72.0,66.96666666666665,67.0,69.0,68.0,68.0,2137
2025-02-22 06:00:00,126.42333333333332,0.0,38.0,103.41333333333334,127.13,72.0,100.0,70.0,70.0,72.0,66.93333333333334,67.0,69.0,68.0,68.0,2138
2025-02-22 06:15:00,126.42333333333332,0.0,38.0,102.95,127.13,72.0,100.0,70.0,70.0,72.0,66.86,67.0,69.0,68.0,68.0,2139
2025-02-22 06:30:00,125.01,0.0,38.0,102.89333333333332,127.13,72.0,100.0,70.0,70.0,72.0,66.76666666666667,67.0,69.0,68.0,68.0,2140
2025-02-22 06:45:00,125.01,0.0,38.0,102.92333333333332,127.13,72.0,100.0,70.0,70.0,72.0,66.69666666666667,67.0,69.0,68.0,68.0,2141
2025-02-22 07:00:00,125.01,0.0,38.0,102.95333333333332,127.13,72.0,100.0,70.0,70.0,72.0,66.66333333333334,67.0,69.0,68.0,68.0,2142
2025-02-22 07:15:00,127.13,0.0,37.833333333333336,102.84,127.13,72.0,100.0,70.0,70.0,72.0,66.56,67.0,69.0,68.0,68.0,2143
2025-02-22 07:30:00,125.71666666666664,0.0,37.5,102.89,127.13,72.0,100.0,70.0,70.0,72.0,66.52,67.0,69.0,68.0,68.0,2144
2025-02-22 07:45:00,125.71666666666664,0.0,37.5,103.18333333333332,127.13,72.0,100.0,70.0,70.0,72.0,66.44666666666667,67.0,69.0,68.0,68.0,2145
2025-02-22 08:00:00,125.71666666666664,0.0,37.5,102.77,127.13,72.0,100.0,70.0,70.0,72.0,66.37,67.0,69.0,68.0,68.0,2146
2025-02-22 08:15:00,125.01,0.0,38.66666666666666,103.12666666666668,127.13,72.0,100.0,70.0,70.0,72.0,66.31,67.0,69.0,68.0,68.0,2147
2025-02-22 08:30:00,126.42333333333332,0.0,39.833333333333336,102.76,127.13,72.0,100.0,70.0,70.0,72.0,66.29,67.0,69.0,68.0,68.0,2148
2025-02-22 08:45:00,127.13,0.0,38.66666666666666,102.53666666666668,127.13,72.0,100.0,70.0,70.0,72.0,66.24,67.0,69.0,68.0,68.0,2149
2025-02-22 09:00:00,125.71999999999998,0.0,38.0,102.67333333333332,127.13,72.0,100.0,70.0,70.0,72.0,66.18,67.0,69.0,68.0,68.0,2150
2025-02-22 09:15:00,125.71666666666664,0.0,38.0,102.85666666666668,127.13,72.0,100.0,70.0,70.0,72.0,66.16666666666667,67.0,69.0,68.0,68.0,2151
2025-02-22 09:30:00,125.71666666666664,0.0,38.0,102.67666666666666,127.13,72.0,100.0,70.0,70.0,72.0,66.14333333333333,67.0,69.0,68.0,68.0,2152
2025-02-22 09:45:00,125.71666666666664,0.0,38.16666666666666,102.90333333333336,127.13,72.0,100.0,70.0,70.0,72.0,66.06,67.0,69.0,68.0,68.0,2153
2025-02-22 10:00:00,126.42333333333332,0.0,38.5,102.47333333333334,127.13,72.0,100.0,70.0,70.0,72.0,66.05666666666667,67.0,69.0,68.0,68.0,2154
2025-02-22 10:15:00,127.13,0.0,38.5,102.31666666666668,127.13,72.0,100.0,70.0,70.0,72.0,66.02666666666666,67.0,69.0,68.0,68.0,2155
2025-02-22 10:30:00,127.83666666666666,0.0,38.16666666666666,102.12,127.13,72.0,100.0,70.0,70.0,72.0,66.01333333333334,67.0,69.0,68.0,68.0,2156
2025-02-22 10:45:00,125.71666666666664,0.0,38.0,102.24333333333334,127.13,72.0,100.0,70.0,70.0,72.0,65.99333333333334,67.0,69.0,68.0,68.0,2157
2025-02-22 11:00:00,127.13,0.0,38.0,102.06666666666666,127.13,72.0,100.0,70.0,70.0,72.0,65.92333333333333,67.0,69.0,68.0,68.0,2158
2025-02-22 11:15:00,127.13,0.0,38.0,102.03666666666668,127.13,72.0,100.0,70.0,70.0,72.0,65.91,67.0,69.0,68.0,68.0,2159
2025-02-22 11:30:00,127.13,0.0,38.0,102.20333333333332,127.13,72.0,100.0,70.0,70.0,72.0,65.91,67.0,69.0,68.0,68.0,2160
2025-02-22 11:45:00,127.83666666666666,0.0,37.66666666666666,102.03333333333336,127.13,72.0,100.0,70.0,70.0,72.0,65.89666666666666,67.0,69.0,68.0,68.0,2161
2025-02-22 12:00:00,125.01,0.0,37.5,102.27666666666666,127.13,72.0,100.0,70.0,70.0,72.0,65.89,67.0,69.0,68.0,68.0,2162
2025-02-22 12:15:00,126.42333333333332,0.0,37.5,101.99666666666668,127.13,72.0,100.0,70.0,70.0,72.0,65.89666666666666,67.0,69.0,68.0,68.0,2163
2025-02-22 12:30:00,127.13,0.0,37.5,102.32,127.13,72.0,100.0,70.0,70.0,72.0,65.89666666666666,67.0,69.0,68.0,68.0,2164
2025-02-22 12:45:00,125.71666666666664,0.0,37.5,102.45333333333332,127.13,72.0,100.0,70.0,70.0,72.0,65.93333333333334,67.0,69.0,68.0,68.0,2165
2025-02-22 13:00:00,125.71666666666664,0.0,37.5,102.55333333333331,127.13,72.0,100.0,70.0,70.0,72.0,66.02,67.0,69.0,68.0,68.0,2166
2025-02-22 13:15:00,125.01,0.0,38.5,103.05333333333331,127.13,72.0,100.0,70.0,70.0,72.0,66.07000000000001,67.0,69.0,68.0,68.0,2167
2025-02-22 13:30:00,125.01,0.0,39.0,103.30333333333331,127.13,72.0,100.0,70.0,70.0,72.0,66.2,67.0,69.0,68.0,68.0,2168
2025-02-22 13:45:00,127.13,0.0,39.0,103.15333333333336,127.13,72.0,100.0,70.0,70.0,72.0,66.34666666666668,67.0,69.0,68.0,68.0,2169
2025-02-22 14:00:00,127.13,0.0,39.0,103.11,127.13,72.0,100.0,70.0,70.0,72.0,66.51666666666667,67.0,69.0,68.0,68.0,2170
2025-02-22 14:15:00,126.42333333333332,0.0,39.0,103.54666666666668,127.13,72.0,100.0,70.0,70.0,72.0,66.72666666666667,67.0,69.0,68.0,68.0,2171
2025-02-22 14:30:00,126.42333333333332,0.0,38.16666666666666,103.71333333333332,127.13,72.0,100.0,70.0,70.0,72.0,67.00333333333333,67.0,69.0,68.0,68.0,2172
2025-02-22 14:45:00,127.13,0.0,38.0,104.19666666666666,127.13,72.0,100.0,70.0,70.0,72.0,67.23666666666666,67.0,69.0,68.0,68.0,2173
2025-02-22 15:00:00,127.83666666666666,0.0,37.833333333333336,104.62333333333332,127.13,72.0,100.0,70.0,70.0,72.0,67.58,67.0,69.0,68.0,68.0,2174
2025-02-22 15:15:00,125.71666666666664,0.0,37.5,104.90666666666664,127.13,72.0,100.0,70.0,70.0,72.0,67.91333333333334,67.0,69.0,68.0,68.0,2175
2025-02-22 15:30:00,126.42333333333332,0.0,37.5,105.38666666666668,127.13,72.0,100.0,70.0,70.0,72.0,68.19666666666666,67.0,69.0,68.0,68.0,2176
2025-02-22 15:45:00,126.42333333333332,0.0,37.5,106.19333333333334,127.13,72.0,100.0,70.0,70.0,72.0,68.59333333333333,67.0,69.0,68.0,68.0,2177
2025-02-22 16:00:00,126.42333333333332,0.0,37.5,106.34666666666668,127.13,72.0,100.0,70.0,70.0,72.0,68.92666666666666,67.0,69.0,68.0,68.0,2178
2025-02-22 16:15:00,125.71666666666664,0.0,37.5,106.67333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.26,67.0,69.0,68.0,68.0,2179
2025-02-22 16:30:00,125.71666666666664,0.0,37.5,106.90333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0,2180
2025-02-22 16:45:00,124.30666666666669,0.0,37.5,107.60666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0,2181
2025-02-22 17:00:00,126.42333333333332,0.0,37.5,107.56333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.82000000000001,67.0,69.0,68.0,68.0,2182
2025-02-22 17:15:00,125.01,0.0,37.5,107.75666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2183
2025-02-22 17:30:00,124.30666666666669,0.0,37.66666666666666,108.18333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.05333333333334,67.0,69.0,68.0,68.0,2184
2025-02-22 17:45:00,125.71666666666664,0.0,38.333333333333336,108.47666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.13666666666667,67.0,69.0,68.0,68.0,2185
2025-02-22 18:00:00,125.71666666666664,0.0,38.16666666666666,108.29333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,2186
2025-02-22 18:15:00,127.13,0.0,37.833333333333336,108.08666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.32,67.0,69.0,68.0,68.0,2187
2025-02-22 18:30:00,126.42666666666666,0.0,38.333333333333336,108.55333333333331,127.13,72.0,100.0,70.0,70.0,72.0,70.47,67.0,69.0,68.0,68.0,2188
2025-02-22 18:45:00,127.13,0.0,37.833333333333336,108.26,127.13,72.0,100.0,70.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,2189
2025-02-22 19:00:00,127.13,0.0,36.833333333333336,108.42,127.13,72.0,100.0,70.0,70.0,72.0,70.62666666666667,67.0,69.0,68.0,68.0,2190
2025-02-22 19:15:00,125.71666666666664,0.0,36.333333333333336,108.55666666666669,127.13,72.0,100.0,70.0,70.0,72.0,70.76,67.0,69.0,68.0,68.0,2191
2025-02-22 19:30:00,127.83666666666666,0.0,36.0,108.32,127.13,72.0,100.0,70.0,70.0,72.0,70.89333333333333,67.0,69.0,68.0,68.0,2192
2025-02-22 19:45:00,126.42333333333332,0.0,36.0,108.10333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.09666666666666,67.0,69.0,68.0,68.0,2193
2025-02-22 20:00:00,127.13,0.0,35.666666666666664,107.77,127.13,72.0,100.0,70.0,70.0,72.0,71.31666666666666,67.0,69.0,68.0,68.0,2194
2025-02-22 20:15:00,125.71666666666664,0.0,36.16666666666666,107.97333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.55333333333333,67.0,69.0,68.0,68.0,2195
2025-02-22 20:30:00,126.42333333333332,0.0,36.5,108.03333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.72,67.0,69.0,68.0,68.0,2196
2025-02-22 20:45:00,126.42333333333332,0.0,36.333333333333336,107.96333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.84333333333332,67.0,69.0,68.0,68.0,2197
2025-02-22 21:00:00,127.83666666666666,0.0,34.833333333333336,108.03333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.95333333333333,67.0,69.0,68.0,68.0,2198
2025-02-22 21:15:00,126.42333333333332,1.7466666666666668,34.166666666666664,107.92,125.01,72.0,98.88333333333333,70.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0,2199
2025-02-22 21:30:00,127.83666666666666,3.4766666666666666,34.0,108.17,125.01,72.0,97.65333333333332,70.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,2200
2025-02-22 21:45:00,125.71999999999998,4.55,34.0,107.69333333333331,125.01,72.0,96.72666666666667,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,2201
2025-02-22 22:00:00,125.71666666666664,5.183333333333334,34.0,107.7,125.01,72.0,96.05333333333331,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,2202
2025-02-22 22:15:00,125.71666666666664,5.31,34.5,107.76333333333334,125.01,72.0,95.71999999999998,70.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,2203
2025-02-22 22:30:00,124.30666666666669,1.9733333333333332,35.833333333333336,107.64666666666666,125.01,72.0,97.63666666666668,70.0,70.0,72.0,71.95666666666666,67.0,69.0,68.0,68.0,2204
2025-02-22 22:45:00,125.01333333333334,0.12,36.333333333333336,107.8,125.71666666666664,72.0,99.33333333333331,70.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0,2205
2025-02-22 23:00:00,125.01333333333334,0.0,37.333333333333336,107.97333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,2206
2025-02-22 23:15:00,125.71666666666664,0.0,37.5,107.58666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.68,67.0,69.0,68.0,68.0,2207
2025-02-22 23:30:00,124.30666666666669,0.0,37.5,107.47666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.56666666666666,67.0,69.0,68.0,68.0,2208
2025-02-22 23:45:00,124.30666666666669,0.0,37.66666666666666,107.49,127.13,72.0,100.0,70.0,70.0,72.0,71.46,67.0,69.0,68.0,68.0,2209
2025-02-23 00:00:00,125.71666666666664,0.0,37.833333333333336,107.21,127.13,72.0,100.0,70.0,70.0,72.0,71.32,67.0,69.0,68.0,68.0,2210
2025-02-23 00:15:00,124.30666666666669,0.0,37.66666666666666,107.31666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.17999999999999,67.0,69.0,68.0,68.0,2211
2025-02-23 00:30:00,125.71666666666664,0.0,38.333333333333336,107.5,127.13,72.0,100.0,70.0,70.0,72.0,71.05666666666667,67.0,69.0,68.0,68.0,2212
2025-02-23 00:45:00,127.83666666666666,0.0,38.16666666666666,106.98333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,2213
2025-02-23 01:00:00,126.42333333333332,0.0,37.5,107.04333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.85333333333334,67.0,69.0,68.0,68.0,2214
2025-02-23 01:15:00,125.71666666666664,0.0,37.66666666666666,107.24,127.13,72.0,100.0,70.0,70.0,72.0,70.78333333333335,67.0,69.0,68.0,68.0,2215
2025-02-23 01:30:00,126.42333333333332,0.0,37.833333333333336,106.91666666666669,127.13,72.0,100.0,70.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,2216
2025-02-23 01:45:00,125.71666666666664,0.0,38.0,107.24666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.58,67.0,69.0,68.0,68.0,2217
2025-02-23 02:00:00,124.30666666666669,0.0,38.16666666666666,107.20333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,2218
2025-02-23 02:15:00,125.01,0.0,39.0,107.11,127.13,72.0,100.0,70.0,70.0,72.0,70.42666666666666,67.0,69.0,68.0,68.0,2219
2025-02-23 02:30:00,125.01333333333334,0.0,39.0,107.05,127.13,72.0,100.0,70.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0,2220
2025-02-23 02:45:00,126.42333333333332,0.0,39.0,106.71666666666664,127.13,72.0,100.0,70.0,70.0,72.0,70.26666666666667,67.0,69.0,68.0,68.0,2221
2025-02-23 03:00:00,125.71666666666664,0.0,39.333333333333336,106.89333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,2222
2025-02-23 03:15:00,125.71666666666664,0.0,39.5,106.77333333333333,127.13,72.0,100.0,70.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,2223
2025-02-23 03:30:00,125.01333333333334,0.0,39.5,106.88666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,2224
2025-02-23 03:45:00,125.71666666666664,0.0,39.833333333333336,106.51333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,2225
2025-02-23 04:00:00,125.71666666666664,0.0,40.0,106.37666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,2226
2025-02-23 04:15:00,126.42333333333332,0.0,40.0,106.17666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.57333333333334,67.0,69.0,68.0,68.0,2227
2025-02-23 04:30:00,124.30666666666669,0.0,40.0,106.24,127.13,72.0,100.0,70.0,70.0,72.0,69.44333333333333,67.0,69.0,68.0,68.0,2228
2025-02-23 04:45:00,125.71666666666664,0.0,40.0,106.26666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.37,67.0,69.0,68.0,68.0,2229
2025-02-23 05:00:00,126.42333333333332,0.0,40.0,106.29,127.13,72.0,100.0,70.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0,2230
2025-02-23 05:15:00,126.42333333333332,0.0,40.5,106.49666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0,2231
2025-02-23 05:30:00,127.13,0.0,40.5,106.08,127.13,72.0,100.0,70.0,70.0,72.0,69.05666666666667,67.0,69.0,68.0,68.0,2232
2025-02-23 05:45:00,127.13,0.0,40.333333333333336,105.70333333333332,127.13,72.0,100.0,70.0,70.0,72.0,68.94666666666666,67.0,69.0,68.0,68.0,2233
2025-02-23 06:00:00,127.83666666666666,0.0,39.333333333333336,105.77333333333333,127.13,72.0,100.0,70.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0,2234
2025-02-23 06:15:00,126.42333333333332,0.0,38.5,105.8,127.13,72.0,100.0,70.0,70.0,72.0,68.81666666666666,67.0,69.0,68.0,68.0,2235
2025-02-23 06:30:00,125.71666666666664,0.0,38.5,105.83666666666666,127.13,72.0,100.0,70.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,2236
2025-02-23 06:45:00,126.42333333333332,0.0,38.5,105.62666666666668,127.13,72.0,100.0,70.0,70.0,72.0,68.67666666666666,67.0,69.0,68.0,68.0,2237
2025-02-23 07:00:00,125.71666666666664,0.0,38.5,105.74333333333334,127.13,72.0,100.0,70.0,70.0,72.0,68.59333333333333,67.0,69.0,68.0,68.0,2238
2025-02-23 07:15:00,126.42333333333332,0.0,38.5,105.50666666666666,127.13,72.0,100.0,70.0,70.0,72.0,68.50666666666666,67.0,69.0,68.0,68.0,2239
2025-02-23 07:30:00,126.42333333333332,0.0,38.5,105.55333333333331,127.13,72.0,100.0,70.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0,2240
2025-02-23 07:45:00,126.42333333333332,0.0,38.5,105.58333333333331,127.13,72.0,100.0,70.0,70.0,72.0,68.36333333333333,67.0,69.0,68.0,68.0,2241
2025-02-23 08:00:00,126.42333333333332,0.0,38.5,105.46333333333332,127.13,72.0,100.0,70.0,70.0,72.0,68.32,67.0,69.0,68.0,68.0,2242
2025-02-23 08:15:00,125.71666666666664,0.0,38.5,105.38333333333333,127.13,72.0,100.0,70.0,70.0,72.0,68.26,67.0,69.0,68.0,68.0,2243
2025-02-23 08:30:00,125.01,0.0,38.5,105.23666666666666,127.13,72.0,100.0,70.0,70.0,72.0,68.18,67.0,69.0,68.0,68.0,2244
2025-02-23 08:45:00,125.01,0.0,38.5,105.18333333333334,127.13,72.0,100.0,70.0,70.0,72.0,68.14333333333333,67.0,69.0,68.0,68.0,2245
2025-02-23 09:00:00,127.83666666666666,0.0,38.333333333333336,105.16,127.13,72.0,100.0,70.0,70.0,72.0,68.06333333333333,67.0,69.0,68.0,68.0,2246
2025-02-23 09:15:00,123.60333333333334,0.0,39.333333333333336,105.36333333333334,127.13,72.0,100.0,70.0,70.0,72.0,68.04,67.0,69.0,68.0,68.0,2247
2025-02-23 09:30:00,126.42333333333332,0.0,40.0,105.19666666666669,127.13,72.0,100.0,70.0,70.0,72.0,67.99,67.0,69.0,68.0,68.0,2248
2025-02-23 09:45:00,127.83666666666666,0.0,40.0,104.75333333333332,127.13,72.0,100.0,70.0,70.0,72.0,67.91666666666667,67.0,69.0,68.0,68.0,2249
2025-02-23 10:00:00,127.83666666666666,0.0,39.5,104.63333333333333,127.13,72.0,100.0,70.0,70.0,72.0,67.85333333333334,67.0,69.0,68.0,68.0,2250
2025-02-23 10:15:00,128.54333333333332,0.0,38.66666666666666,104.57,127.13,72.0,100.0,70.0,70.0,72.0,67.80666666666667,67.0,69.0,68.0,68.0,2251
2025-02-23 10:30:00,127.13,0.0,38.5,104.79666666666668,127.13,72.0,100.0,70.0,70.0,72.0,67.76666666666667,67.0,69.0,68.0,68.0,2252
2025-02-23 10:45:00,126.42333333333332,0.0,38.5,104.69666666666669,127.13,72.0,100.0,70.0,70.0,72.0,67.72333333333333,67.0,69.0,68.0,68.0,2253
2025-02-23 11:00:00,127.13,0.0,38.333333333333336,104.41333333333334,127.13,72.0,100.0,70.0,70.0,72.0,67.69666666666667,67.0,69.0,68.0,68.0,2254
2025-02-23 11:15:00,126.42333333333332,0.0,38.0,104.72,127.13,72.0,100.0,70.0,70.0,72.0,67.64,67.0,69.0,68.0,68.0,2255
2025-02-23 11:30:00,127.13,0.0,38.0,104.56333333333332,127.13,72.0,100.0,70.0,70.0,72.0,67.60000000000001,67.0,69.0,68.0,68.0,2256
2025-02-23 11:45:00,127.83666666666666,0.0,38.0,104.55333333333331,127.13,72.0,100.0,70.0,70.0,72.0,67.54,67.0,69.0,68.0,68.0,2257
2025-02-23 12:00:00,126.42333333333332,0.0,38.0,104.57,127.13,72.0,100.0,70.0,70.0,72.0,67.50333333333333,67.0,69.0,68.0,68.0,2258
2025-02-23 12:15:00,125.01,0.0,38.0,104.78333333333336,127.13,72.0,100.0,70.0,70.0,72.0,67.5,67.0,69.0,68.0,68.0,2259
2025-02-23 12:30:00,125.71666666666664,0.0,38.0,104.49333333333334,127.13,72.0,100.0,70.0,70.0,72.0,67.48666666666666,67.0,69.0,68.0,68.0,2260
2025-02-23 12:45:00,126.42333333333332,0.0,38.0,104.3,127.13,72.0,100.0,70.0,70.0,72.0,67.42,67.0,69.0,68.0,68.0,2261
2025-02-23 13:00:00,127.83666666666666,0.0,38.0,104.69,127.13,72.0,100.0,70.0,70.0,72.0,67.42,67.0,69.0,68.0,68.0,2262
2025-02-23 13:15:00,126.42333333333332,0.0,38.0,105.38,127.13,72.0,100.0,70.0,70.0,72.0,67.49333333333334,67.0,69.0,68.0,68.0,2263
2025-02-23 13:30:00,125.71999999999998,0.0,38.0,105.78000000000002,127.13,72.0,100.0,70.0,70.0,72.0,67.50666666666667,67.0,69.0,68.0,68.0,2264
2025-02-23 13:45:00,125.71666666666664,0.0,38.0,106.37666666666668,127.13,72.0,100.0,70.0,70.0,72.0,67.59666666666668,67.0,69.0,68.0,68.0,2265
2025-02-23 14:00:00,125.01333333333334,0.0,39.0,106.91333333333334,127.13,72.0,100.0,70.0,70.0,72.0,67.69,67.0,69.0,68.0,68.0,2266
2025-02-23 14:15:00,127.83666666666666,0.0,39.0,107.06666666666666,127.13,72.0,100.0,70.0,70.0,72.0,67.80333333333333,67.0,69.0,68.0,68.0,2267
2025-02-23 14:30:00,125.71666666666664,0.0,38.0,107.60666666666668,127.13,72.0,100.0,70.0,70.0,72.0,67.99333333333333,67.0,69.0,68.0,68.0,2268
2025-02-23 14:45:00,125.71666666666664,0.0,38.0,107.89666666666666,127.13,72.0,100.0,70.0,70.0,72.0,68.18666666666667,67.0,69.0,68.0,68.0,2269
2025-02-23 15:00:00,126.42333333333332,0.0,38.0,108.38666666666666,127.13,72.0,100.0,70.0,70.0,72.0,68.37333333333333,67.0,69.0,68.0,68.0,2270
2025-02-23 15:15:00,127.13,0.0,38.0,108.57666666666668,127.13,72.0,100.0,70.0,70.0,72.0,68.62333333333333,67.0,69.0,68.0,68.0,2271
2025-02-23 15:30:00,127.13,0.0,37.833333333333336,108.68666666666668,127.13,72.0,100.0,70.0,70.0,72.0,68.82666666666667,67.0,69.0,68.0,68.0,2272
2025-02-23 15:45:00,125.71666666666664,0.0,37.5,109.15333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.09333333333333,67.0,69.0,68.0,68.0,2273
2025-02-23 16:00:00,126.42333333333332,0.0,37.5,109.4,127.13,72.0,100.0,70.0,70.0,72.0,69.32000000000001,67.0,69.0,68.0,68.0,2274
2025-02-23 16:15:00,125.71666666666664,0.0,38.0,109.78666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.51666666666667,67.0,69.0,68.0,68.0,2275
2025-02-23 16:30:00,127.13,0.0,38.5,109.63333333333333,127.13,72.0,100.0,70.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,2276
2025-02-23 16:45:00,124.30666666666669,0.0,37.5,109.93,127.13,72.0,100.0,70.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2277
2025-02-23 17:00:00,127.13,0.0,37.5,110.18333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,2278
2025-02-23 17:15:00,126.42333333333332,0.0,37.5,110.05666666666669,127.13,72.0,100.0,70.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0,2279
2025-02-23 17:30:00,127.13,0.0,37.16666666666666,110.12666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.61666666666667,67.0,69.0,68.0,68.0,2280
2025-02-23 17:45:00,127.83666666666666,0.0,36.833333333333336,110.52,127.13,72.0,100.0,70.0,70.0,72.0,70.83999999999999,67.0,69.0,68.0,68.0,2281
2025-02-23 18:00:00,126.42666666666666,0.0,37.5,110.74,127.13,72.0,100.0,70.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0,2282
2025-02-23 18:15:00,125.71666666666664,0.0,38.0,110.63,127.13,72.0,100.0,70.0,70.0,72.0,71.29,67.0,69.0,68.0,68.0,2283
2025-02-23 18:30:00,127.83666666666666,0.0,38.0,110.75333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0,2284
2025-02-23 18:45:00,127.83666666666666,0.0,37.333333333333336,110.85333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,2285
2025-02-23 19:00:00,127.83666666666666,0.0,36.16666666666666,110.87,127.13,72.0,100.0,70.0,70.0,72.0,71.89333333333333,67.0,69.0,68.0,68.0,2286
2025-02-23 19:15:00,127.83666666666666,1.29,35.833333333333336,110.93666666666668,125.71666666666664,72.0,99.19333333333331,70.0,70.0,72.0,72.00666666666666,67.0,69.0,68.0,68.0,2287
2025-02-23 19:30:00,127.13,4.776666666666666,35.166666666666664,110.89333333333332,125.01,72.0,96.86666666666667,70.0,70.0,72.0,72.12,67.0,69.0,68.0,68.0,2288
2025-02-23 19:45:00,126.42333333333332,9.77,34.666666666666664,110.93666666666668,125.01,72.0,93.32333333333334,70.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,2289
2025-02-23 20:00:00,127.83666666666666,14.473333333333334,34.166666666666664,110.17333333333332,125.01,72.0,89.75333333333333,70.0,70.0,72.0,72.31,67.0,69.0,68.0,68.0,2290
2025-02-23 20:15:00,127.13,20.45,33.333333333333336,108.79666666666668,125.01,72.0,85.00999999999999,70.0,70.0,72.0,72.39666666666666,67.0,69.0,68.0,68.0,2291
2025-02-23 20:30:00,126.42333333333332,26.606666666666666,32.666666666666664,106.72333333333331,125.01,72.0,79.94666666666666,70.0,70.0,72.0,72.47666666666667,67.0,69.0,68.0,68.0,2292
2025-02-23 20:45:00,126.42333333333332,31.716666666666665,32.166666666666664,104.94666666666669,125.01,72.0,75.32333333333334,70.0,70.0,72.0,72.51333333333334,67.0,69.0,68.0,68.0,2293
2025-02-23 21:00:00,125.71666666666664,36.01,32.166666666666664,103.10666666666668,125.01,72.0,71.17333333333333,70.0,70.0,72.0,72.52999999999999,67.0,69.0,68.0,68.0,2294
2025-02-23 21:15:00,125.01333333333334,41.75666666666667,32.166666666666664,100.66333333333334,125.01,72.0,66.00666666666667,70.0,70.0,72.0,72.57,67.0,69.0,68.0,68.0,2295
2025-02-23 21:30:00,125.01,47.18000000000001,32.0,97.36666666666667,125.01,72.0,60.973333333333336,70.0,70.0,72.0,72.59666666666666,67.0,69.0,68.0,68.0,2296
2025-02-23 21:45:00,125.71666666666664,48.85666666666666,32.0,95.21,125.01,72.0,58.25666666666667,70.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,2297
2025-02-23 22:00:00,124.30666666666669,52.74666666666667,32.0,92.77333333333333,125.01,72.0,54.306666666666665,70.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,2298
2025-02-23 22:15:00,124.30666666666669,54.18333333333334,32.0,91.08,125.01,72.0,51.94333333333333,70.0,70.0,72.0,72.45,67.0,69.0,68.0,68.0,2299
2025-02-23 22:30:00,124.30666666666669,54.20666666666667,32.333333333333336,90.19,125.01,72.0,50.71,70.0,70.0,72.0,72.35666666666667,67.0,69.0,68.0,68.0,2300
2025-02-23 22:45:00,125.71666666666664,53.65,32.5,89.42666666666666,125.01,72.0,50.06666666666666,70.0,70.0,72.0,72.26,67.0,69.0,68.0,68.0,2301
2025-02-23 23:00:00,124.30666666666669,51.41666666666666,32.5,89.44,125.01,72.0,50.73333333333333,70.0,70.0,72.0,72.14666666666666,67.0,69.0,68.0,68.0,2302
2025-02-23 23:15:00,125.01333333333334,48.03666666666667,32.5,90.05,125.01,72.0,52.46666666666667,70.0,70.0,72.0,72.02,67.0,69.0,68.0,68.0,2303
2025-02-23 23:30:00,126.42333333333332,42.63333333333333,32.333333333333336,91.51333333333332,125.01,72.0,55.82666666666666,70.0,70.0,72.0,71.85666666666667,67.0,69.0,68.0,68.0,2304
2025-02-23 23:45:00,124.30666666666669,35.47,31.666666666666668,94.43333333333334,125.01,72.0,60.72666666666667,70.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0,2305
2025-02-24 00:00:00,124.30666666666669,28.846666666666664,32.833333333333336,96.76333333333334,125.01,72.0,65.77,70.0,70.0,72.0,71.58666666666666,67.0,69.0,68.0,68.0,2306
2025-02-24 00:15:00,123.60333333333334,21.60333333333333,33.666666666666664,99.48,125.01,72.0,71.46666666666667,70.0,70.0,72.0,71.45333333333333,67.0,69.0,68.0,68.0,2307
2025-02-24 00:30:00,125.01,14.04,34.333333333333336,102.33333333333331,125.01,72.0,77.75666666666666,70.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,2308
2025-02-24 00:45:00,123.60333333333334,6.039999999999999,35.0,104.90666666666664,125.01,72.0,84.50999999999999,70.0,70.0,72.0,71.27666666666666,67.0,69.0,68.0,68.0,2309
2025-02-24 01:00:00,125.71666666666664,0.53,35.5,107.28333333333336,125.01,72.0,91.45,70.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0,2310
2025-02-24 01:15:00,125.01333333333334,0.0,35.666666666666664,108.30333333333331,125.71666666666664,72.0,97.90666666666668,70.0,70.0,72.0,71.15666666666667,67.0,69.0,68.0,68.0,2311
2025-02-24 01:30:00,125.01333333333334,0.0,36.0,108.23,127.13,72.0,100.0,70.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0,2312
2025-02-24 01:45:00,124.31,0.0,36.333333333333336,107.65,127.13,72.0,100.0,70.0,70.0,72.0,71.06,67.0,69.0,68.0,68.0,2313
2025-02-24 02:00:00,124.30666666666669,0.0,36.833333333333336,107.15666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0,2314
2025-02-24 02:15:00,124.30666666666669,0.0,37.16666666666666,107.13,127.13,72.0,100.0,70.0,70.0,72.0,70.86666666666667,67.0,69.0,68.0,68.0,2315
2025-02-24 02:30:00,125.01,0.0,37.66666666666666,106.93666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.82000000000001,67.0,69.0,68.0,68.0,2316
2025-02-24 02:45:00,125.01333333333334,0.0,38.0,106.79666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.72333333333334,67.0,69.0,68.0,68.0,2317
2025-02-24 03:00:00,127.13,0.0,38.16666666666666,107.01,127.13,72.0,100.0,70.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,2318
2025-02-24 03:15:00,127.13,0.0,38.5,106.49666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.59333333333335,67.0,69.0,68.0,68.0,2319
2025-02-24 03:30:00,125.71999999999998,0.0,38.5,106.51333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.52666666666667,67.0,69.0,68.0,68.0,2320
2025-02-24 03:45:00,125.01,0.0,38.5,106.36333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.44666666666667,67.0,69.0,68.0,68.0,2321
2025-02-24 04:00:00,125.01,0.0,38.5,106.64666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,2322
2025-02-24 04:15:00,126.42333333333332,0.0,38.5,106.29666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0,2323
2025-02-24 04:30:00,125.01,0.0,38.5,106.36666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,2324
2025-02-24 04:45:00,124.30666666666669,0.0,38.833333333333336,106.56,127.13,72.0,100.0,70.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0,2325
2025-02-24 05:00:00,124.30666666666669,0.0,39.833333333333336,106.70666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2326
2025-02-24 05:15:00,127.13,0.0,40.0,106.32666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,2327
2025-02-24 05:30:00,126.42333333333332,0.0,38.66666666666666,106.29666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2328
2025-02-24 05:45:00,126.42666666666666,0.0,37.5,106.38,127.13,72.0,100.0,70.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2329
2025-02-24 06:00:00,125.71666666666664,0.0,37.5,106.47666666666667,127.13,72.0,100.0,70.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,2330
2025-02-24 06:15:00,125.72,0.0,38.5,106.44666666666669,127.13,72.0,100.0,70.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,2331
2025-02-24 06:30:00,125.71999999999998,0.0,38.66666666666666,106.09333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,2332
2025-02-24 06:45:00,125.01333333333334,0.0,38.833333333333336,106.41333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0,2333
2025-02-24 07:00:00,125.01,0.0,39.16666666666666,106.58333333333331,127.13,72.0,100.0,70.0,70.0,72.0,69.73,67.0,69.0,68.0,68.0,2334
2025-02-24 07:15:00,125.71666666666664,0.0,39.333333333333336,106.40666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,2335
2025-02-24 07:30:00,127.13,0.0,39.5,106.575,127.13,72.0,100.0,70.0,70.0,72.0,69.66499999999999,67.0,69.0,68.0,68.0,2336
2025-02-24 07:45:00,127.83666666666666,0.0,39.5,106.36333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,2337
2025-02-24 08:00:00,125.71666666666664,0.0,39.5,106.17666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,2338
2025-02-24 08:15:00,125.71666666666664,0.0,39.5,106.34666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,2339
2025-02-24 08:30:00,125.71666666666664,0.0,39.5,106.26333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,2340
2025-02-24 08:45:00,126.42333333333332,0.0,39.833333333333336,105.88666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.45333333333333,67.0,69.0,68.0,68.0,2341
2025-02-24 09:00:00,126.42333333333332,0.0,38.5,105.54666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.47333333333333,67.0,69.0,68.0,68.0,2342
2025-02-24 09:15:00,125.71666666666664,0.0,35.166666666666664,105.02,127.13,72.0,100.0,70.0,70.0,72.0,69.46666666666667,67.0,69.0,68.0,68.0,2343
2025-02-24 09:30:00,126.42333333333332,0.0,35.0,104.70666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0,2344
2025-02-24 09:45:00,124.30666666666669,0.0,35.0,104.96666666666664,127.13,72.0,100.0,70.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0,2345
2025-02-24 10:00:00,125.01,0.0,36.0,104.76,127.13,72.0,100.0,70.0,70.0,72.0,69.37333333333333,67.0,69.0,68.0,68.0,2346
2025-02-24 10:15:00,124.30666666666669,0.0,37.0,104.66333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,2347
2025-02-24 10:30:00,125.01,0.0,37.0,104.91666666666669,127.13,72.0,100.0,70.0,70.0,72.0,69.21666666666667,67.0,69.0,68.0,68.0,2348
2025-02-24 10:45:00,125.71999999999998,0.0,37.5,105.24333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.14,67.0,69.0,68.0,68.0,2349
2025-02-24 11:00:00,125.01,0.0,37.5,105.42333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.07666666666667,67.0,69.0,68.0,68.0,2350
2025-02-24 11:15:00,125.71666666666664,0.0,37.66666666666666,105.43666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.00333333333333,67.0,69.0,68.0,68.0,2351
2025-02-24 11:30:00,123.60333333333334,0.0,38.0,105.41,127.13,72.0,100.0,70.0,70.0,72.0,68.97666666666667,67.0,69.0,68.0,68.0,2352
2025-02-24 11:45:00,125.01,0.0,38.16666666666666,105.45666666666666,127.13,72.0,100.0,70.0,70.0,72.0,68.91,67.0,69.0,68.0,68.0,2353
2025-02-24 12:00:00,124.30666666666669,0.0,38.5,105.43333333333332,127.13,72.0,100.0,70.0,70.0,72.0,68.85666666666667,67.0,69.0,68.0,68.0,2354
2025-02-24 12:15:00,124.30666666666669,0.0,38.5,105.65666666666668,127.13,72.0,100.0,70.0,70.0,72.0,68.85333333333334,67.0,69.0,68.0,68.0,2355
2025-02-24 12:30:00,125.01,0.0,38.833333333333336,105.51,127.13,72.0,100.0,70.0,70.0,72.0,68.81333333333333,67.0,69.0,68.0,68.0,2356
2025-02-24 12:45:00,126.42333333333332,0.0,39.0,105.57333333333334,127.13,72.0,100.0,70.0,70.0,72.0,68.78666666666668,67.0,69.0,68.0,68.0,2357
2025-02-24 13:00:00,127.13,0.0,38.833333333333336,105.66333333333334,127.13,72.0,100.0,70.0,70.0,72.0,68.91666666666667,67.0,69.0,68.0,68.0,2358
2025-02-24 13:15:00,126.42333333333332,0.0,37.833333333333336,106.10666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,2359
2025-02-24 13:30:00,127.13,0.0,37.0,106.5,127.13,72.0,100.0,70.0,70.0,72.0,69.15666666666667,67.0,69.0,68.0,68.0,2360
2025-02-24 13:45:00,127.13,0.0,37.0,107.17333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,2361
2025-02-24 14:00:00,125.71666666666664,0.0,37.0,107.39,127.13,72.0,100.0,70.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,2362
2025-02-24 14:15:00,126.42333333333332,0.0,37.0,108.04,127.13,72.0,100.0,70.0,70.0,72.0,70.40666666666667,67.0,69.0,68.0,68.0,2363
2025-02-24 14:30:00,127.83666666666666,0.0,36.5,108.11666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.72000000000001,67.0,69.0,68.0,68.0,2364
2025-02-24 14:45:00,126.42333333333332,0.0,36.0,108.57333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.98333333333333,67.0,69.0,68.0,68.0,2365
2025-02-24 15:00:00,127.83666666666666,0.0,35.666666666666664,109.26,127.13,72.0,100.0,70.0,70.0,72.0,71.22333333333333,67.0,69.0,68.0,68.0,2366
2025-02-24 15:15:00,126.42333333333332,0.0,35.166666666666664,109.04,127.13,72.0,100.0,70.0,70.0,72.0,71.44,67.0,69.0,68.0,68.0,2367
2025-02-24 15:30:00,127.83666666666666,0.0,35.0,109.49666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.66000000000001,67.0,69.0,68.0,68.0,2368
