time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-24 15:45:00,127.13,1.0033333333333332,35.0,109.82666666666668,126.42333333333332,72.0,99.38,70.0,70.0,72.0,71.88333333333333,67.0,69.0,68.0,68.0,2369
2025-02-24 16:00:00,125.71666666666664,4.996666666666667,35.333333333333336,110.46333333333332,125.01,72.0,96.77333333333333,70.0,70.0,72.0,72.13333333333333,67.0,69.0,68.0,68.0,2370
2025-02-24 16:15:00,126.42333333333332,19.366666666666667,36.16666666666666,109.35,125.01,72.0,87.26333333333334,70.0,70.0,72.0,72.5,67.0,69.0,68.0,68.0,2371
2025-02-24 16:30:00,127.13,36.72,35.166666666666664,104.32666666666668,125.01,72.0,74.69333333333333,70.0,70.0,72.0,72.85666666666667,67.0,69.0,68.0,68.0,2372
2025-02-24 16:45:00,167.39333333333337,50.92666666666667,41.16666666666666,88.27333333333333,168.8033333333333,72.0,22.85,70.0,70.0,72.0,73.05666666666667,67.0,69.0,68.0,68.0,2373
2025-02-24 17:00:00,207.65,68.57333333333334,46.66666666666666,68.73666666666666,209.06333333333336,72.0,0.0,70.0,70.0,72.0,73.31,67.0,69.0,68.0,68.0,2374
2025-02-24 17:15:00,215.42,73.86,46.5,68.77666666666666,214.71666666666667,72.0,0.0,70.0,70.0,72.0,73.17666666666666,67.0,69.0,68.0,68.0,2375
2025-02-24 17:30:00,205.53333333333333,66.01333333333334,45.833333333333336,60.546666666666674,204.12,72.0,0.0,70.0,70.0,72.0,72.72,67.0,69.0,68.0,68.0,2376
2025-02-24 17:45:00,177.28,43.60999999999999,41.833333333333336,64.45,177.28,72.0,0.0,70.0,70.0,72.0,71.98,67.0,69.0,68.0,68.0,2377
2025-02-24 18:00:00,160.32666666666668,28.42333333333333,38.66666666666666,60.41666666666666,159.62,72.0,0.0,70.0,70.0,72.0,71.58999999999999,67.0,69.0,68.0,68.0,2378
2025-02-24 18:15:00,133.48666666666668,6.286666666666666,34.833333333333336,62.02,132.78,72.0,15.156666666666666,70.0,70.0,72.0,71.04333333333334,67.0,69.0,68.0,68.0,2379
2025-02-24 18:30:00,126.42333333333332,0.0,33.5,69.16,125.01,72.0,30.21,70.0,70.0,72.0,70.87666666666667,67.0,69.0,68.0,68.0,2380
2025-02-24 18:45:00,125.71666666666664,0.0,33.5,71.76,125.01,72.0,34.406666666666666,70.0,70.0,72.0,71.04,67.0,69.0,68.0,68.0,2381
2025-02-24 19:00:00,125.71666666666664,0.0,33.166666666666664,75.13333333333334,125.01,72.0,39.63,70.0,70.0,72.0,71.13333333333333,67.0,69.0,68.0,68.0,2382
2025-02-24 19:15:00,125.71666666666664,0.0,32.833333333333336,75.86,125.01,72.0,40.330000000000005,70.0,70.0,72.0,71.36666666666666,67.0,69.0,68.0,68.0,2383
2025-02-24 19:30:00,124.30666666666669,0.0,32.5,77.24666666666667,125.01,72.0,42.38333333333333,70.0,70.0,72.0,71.46,67.0,69.0,68.0,68.0,2384
2025-02-24 19:45:00,125.71666666666664,0.0,32.5,75.96333333333332,125.01,72.0,39.15,70.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0,2385
2025-02-24 20:00:00,125.01333333333334,0.0,32.5,73.78666666666668,125.01,72.0,36.876666666666665,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,2386
2025-02-24 20:15:00,125.01333333333334,0.0,32.5,73.58666666666666,125.01,72.0,37.20333333333333,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,2387
2025-02-24 20:30:00,125.01,0.0,32.5,73.69333333333333,125.01,72.0,37.34,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,2388
2025-02-24 20:45:00,123.60333333333334,0.0,32.5,73.99333333333334,125.01,72.0,37.79333333333333,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,2389
2025-02-24 21:00:00,123.60333333333334,0.4833333333333333,33.0,73.86333333333333,125.01,72.0,37.39666666666667,70.0,70.0,72.0,71.97666666666667,67.0,69.0,68.0,68.0,2390
2025-02-24 21:15:00,125.01,0.0666666666666666,33.666666666666664,74.93666666666667,125.01,72.0,40.38333333333333,70.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0,2391
2025-02-24 21:30:00,126.42333333333332,1.7466666666666668,33.0,74.5,125.01,72.0,38.42666666666667,70.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0,2392
2025-02-24 21:45:00,122.89666666666666,2.39,33.0,73.31666666666666,125.01,72.0,36.53666666666667,70.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0,2393
2025-02-24 22:00:00,124.30666666666669,1.0666666666666669,33.5,78.64333333333333,125.01,72.0,37.35,70.0,70.0,72.0,71.98333333333333,67.0,69.0,68.0,68.0,2394
2025-02-24 22:15:00,124.30666666666669,0.5833333333333334,33.5,76.01,125.01,72.0,37.87,70.0,70.0,72.0,71.96333333333332,67.0,69.0,68.0,68.0,2395
2025-02-24 22:30:00,125.01,0.0,33.0,79.01666666666667,125.01,72.0,38.77,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,2396
2025-02-24 22:45:00,124.31,0.0,33.166666666666664,80.21333333333332,125.01,72.0,41.26666666666667,70.0,70.0,72.0,71.83999999999999,67.0,69.0,68.0,68.0,2397
2025-02-24 23:00:00,125.72,0.0,32.666666666666664,80.53,125.01,72.0,43.72,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,2398
2025-02-24 23:15:00,125.01,0.0,33.5,85.06333333333333,125.01,72.0,48.36333333333334,70.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,2399
2025-02-24 23:30:00,124.31,0.0,32.5,85.20333333333333,125.01,72.0,51.94,70.0,70.0,72.0,71.61,67.0,69.0,68.0,68.0,2400
2025-02-24 23:45:00,125.71666666666664,0.0,33.0,93.36666666666667,125.01,72.0,57.89666666666667,70.0,70.0,72.0,71.48666666666666,67.0,69.0,68.0,68.0,2401
2025-02-25 00:00:00,126.42333333333332,0.0,32.5,91.64666666666666,125.01,72.0,60.88,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,2402
2025-02-25 00:15:00,127.13,0.0,33.666666666666664,97.74666666666668,125.01,72.0,67.42,70.0,70.0,72.0,71.39999999999999,67.0,69.0,68.0,68.0,2403
2025-02-25 00:30:00,125.71666666666664,0.0,33.5,97.30333333333331,125.01,72.0,73.01,70.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0,2404
2025-02-25 00:45:00,126.42333333333332,0.0,32.5,103.2,125.01,72.0,78.53666666666668,70.0,70.0,72.0,71.32,67.0,69.0,68.0,68.0,2405
2025-02-25 01:00:00,125.01333333333334,0.0,33.833333333333336,102.26,125.01,72.0,83.32666666666667,70.0,70.0,72.0,71.32333333333332,67.0,69.0,68.0,68.0,2406
2025-02-25 01:15:00,128.54333333333332,0.0,33.0,106.05333333333334,125.01,72.0,88.05,70.0,70.0,72.0,71.33999999999999,67.0,69.0,68.0,68.0,2407
2025-02-25 01:30:00,124.30666666666669,0.0,34.166666666666664,106.75333333333332,125.01,72.0,92.19666666666669,70.0,70.0,72.0,71.36666666666666,67.0,69.0,68.0,68.0,2408
2025-02-25 01:45:00,124.30666666666669,0.0,33.333333333333336,106.01,125.01,72.0,95.69666666666669,70.0,70.0,72.0,71.42666666666666,67.0,69.0,68.0,68.0,2409
2025-02-25 02:00:00,125.71999999999998,0.0,34.5,107.26333333333334,126.42333333333332,72.0,99.30666666666669,70.0,70.0,72.0,71.42333333333333,67.0,69.0,68.0,68.0,2410
2025-02-25 02:15:00,127.13,0.0,33.5,110.19666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0,2411
2025-02-25 02:30:00,126.42333333333332,0.0,33.0,110.17333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.67333333333333,67.0,69.0,68.0,68.0,2412
2025-02-25 02:45:00,127.83666666666666,0.0,33.0,110.16666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,2413
2025-02-25 03:00:00,125.01,0.0,33.5,110.53333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.81666666666666,67.0,69.0,68.0,68.0,2414
2025-02-25 03:15:00,127.13,0.0,34.666666666666664,105.29,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,2415
2025-02-25 03:30:00,126.42333333333332,0.0,33.666666666666664,109.73333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.70666666666666,67.0,69.0,68.0,68.0,2416
2025-02-25 03:45:00,125.71666666666664,0.0,33.5,110.24333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2417
2025-02-25 04:00:00,125.71666666666664,0.0,33.5,110.28666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.90666666666667,67.0,69.0,68.0,68.0,2418
2025-02-25 04:15:00,126.42333333333332,0.0,33.5,107.74333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0,2419
2025-02-25 04:30:00,126.42333333333332,0.0,35.166666666666664,107.14333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.73333333333333,67.0,69.0,68.0,68.0,2420
2025-02-25 04:45:00,125.01333333333334,0.0,34.0,110.52666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,2421
2025-02-25 05:00:00,127.13,0.0,34.833333333333336,107.1,127.13,72.0,100.0,70.0,70.0,72.0,71.81,67.0,69.0,68.0,68.0,2422
2025-02-25 05:15:00,127.13,0.0,35.166666666666664,110.09,127.13,72.0,100.0,70.0,70.0,72.0,71.73333333333333,67.0,69.0,68.0,68.0,2423
2025-02-25 05:30:00,125.71666666666664,0.0,34.5,110.92333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,2424
2025-02-25 05:45:00,126.42333333333332,0.0,35.333333333333336,107.06,127.13,72.0,100.0,70.0,70.0,72.0,71.82333333333334,67.0,69.0,68.0,68.0,2425
2025-02-25 06:00:00,126.42333333333332,0.0,35.333333333333336,110.25,127.13,72.0,100.0,70.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0,2426
2025-02-25 06:15:00,125.71999999999998,0.0,35.833333333333336,105.78333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.77,67.0,69.0,68.0,68.0,2427
2025-02-25 06:30:00,127.83666666666666,0.0,35.0,107.91,127.13,72.0,100.0,70.0,70.0,72.0,71.74000000000001,67.0,69.0,68.0,68.0,2428
2025-02-25 06:45:00,125.71666666666664,0.0,36.0,107.35333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.68666666666667,67.0,69.0,68.0,68.0,2429
2025-02-25 07:00:00,126.42666666666666,0.0,34.666666666666664,107.33,127.13,72.0,100.0,70.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,2430
2025-02-25 07:15:00,127.13333333333333,0.0,35.833333333333336,107.60666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,2431
2025-02-25 07:30:00,126.42333333333332,0.0,35.0,106.41666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,2432
2025-02-25 07:45:00,125.72,0.0,35.333333333333336,108.33333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,2433
2025-02-25 08:00:00,126.42333333333332,0.0,35.166666666666664,105.6,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,2434
2025-02-25 08:15:00,125.71666666666664,0.0,35.333333333333336,109.56,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,2435
2025-02-25 08:30:00,127.13,0.0,34.5,110.66666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.71333333333332,67.0,69.0,68.0,68.0,2436
2025-02-25 08:45:00,125.71666666666664,0.0,34.5,110.71666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.81666666666666,67.0,69.0,68.0,68.0,2437
2025-02-25 09:00:00,127.13,0.0,34.0,110.45666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,2438
2025-02-25 09:15:00,126.42333333333332,1.5233333333333334,34.0,110.66666666666669,125.71666666666664,72.0,99.03666666666668,70.0,70.0,72.0,72.03333333333333,67.0,69.0,68.0,68.0,2439
2025-02-25 09:30:00,127.13,3.81,33.666666666666664,110.36,125.01,72.0,97.42666666666666,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,2440
2025-02-25 09:45:00,126.42666666666666,4.713333333333334,33.5,107.7,125.01,72.0,96.61,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,2441
2025-02-25 10:00:00,127.13,1.23,35.5,106.94666666666669,125.01,72.0,98.88333333333333,70.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0,2442
2025-02-25 10:15:00,125.72,0.0,35.0,103.63,126.42333333333332,72.0,99.92666666666666,70.0,70.0,72.0,71.88,67.0,69.0,68.0,68.0,2443
2025-02-25 10:30:00,126.42666666666666,0.0,35.166666666666664,106.04,127.13,72.0,100.0,70.0,70.0,72.0,71.73666666666666,67.0,69.0,68.0,68.0,2444
2025-02-25 10:45:00,125.71666666666664,0.0,35.5,101.77,127.13,72.0,100.0,70.0,70.0,72.0,71.73,67.0,69.0,68.0,68.0,2445
2025-02-25 11:00:00,126.42666666666666,0.0,35.666666666666664,106.85,127.13,72.0,100.0,70.0,70.0,72.0,71.59333333333333,67.0,69.0,68.0,68.0,2446
2025-02-25 11:15:00,126.42333333333332,0.0,35.666666666666664,103.61666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,2447
2025-02-25 11:30:00,127.83666666666666,0.0,34.666666666666664,108.18333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.42333333333333,67.0,69.0,68.0,68.0,2448
2025-02-25 11:45:00,126.42333333333332,0.0,34.5,108.73666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.46666666666665,67.0,69.0,68.0,68.0,2449
2025-02-25 12:00:00,125.01,0.0,34.666666666666664,109.12333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,2450
2025-02-25 12:15:00,125.01,0.0,35.0,109.25666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,2451
2025-02-25 12:30:00,125.71666666666664,0.0,35.833333333333336,109.31,127.13,72.0,100.0,70.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,2452
2025-02-25 12:45:00,125.71666666666664,0.0,36.0,109.57,127.13,72.0,100.0,70.0,70.0,72.0,71.56666666666666,67.0,69.0,68.0,68.0,2453
2025-02-25 13:00:00,125.01,0.0,36.0,109.65666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.67666666666668,67.0,69.0,68.0,68.0,2454
2025-02-25 13:15:00,124.30666666666669,0.0,36.0,109.69,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,2455
2025-02-25 13:30:00,125.71666666666664,0.0,36.0,109.88666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.89333333333333,67.0,69.0,68.0,68.0,2456
2025-02-25 13:45:00,124.30666666666669,2.4566666666666666,36.0,110.12666666666668,125.01,72.0,98.42,70.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,2457
2025-02-25 14:00:00,125.01,4.103333333333333,36.16666666666666,110.37,125.01,72.0,97.16666666666669,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,2458
2025-02-25 14:15:00,125.71666666666664,8.866666666666667,36.5,110.36666666666667,125.01,72.0,93.87,70.0,70.0,72.0,72.19333333333333,67.0,69.0,68.0,68.0,2459
2025-02-25 14:30:00,127.13,13.193333333333332,35.833333333333336,110.04,125.01,72.0,90.57,70.0,70.0,72.0,72.26666666666667,67.0,69.0,68.0,68.0,2460
2025-02-25 14:45:00,126.42333333333332,18.43,34.666666666666664,108.90666666666668,125.01,72.0,86.43,70.0,70.0,72.0,72.35666666666667,67.0,69.0,68.0,68.0,2461
2025-02-25 15:00:00,125.71666666666664,25.00333333333333,35.166666666666664,103.48333333333332,125.01,72.0,81.3,70.0,70.0,72.0,72.45666666666666,67.0,69.0,68.0,68.0,2462
2025-02-25 15:15:00,123.60333333333334,29.596666666666668,37.66666666666666,97.86,125.01,72.0,77.13666666666667,70.0,70.0,72.0,72.47666666666667,67.0,69.0,68.0,68.0,2463
2025-02-25 15:30:00,124.30666666666669,30.51,38.0,96.32,125.01,72.0,75.08999999999999,70.0,70.0,72.0,72.40666666666667,67.0,69.0,68.0,68.0,2464
2025-02-25 15:45:00,125.71666666666664,21.746666666666663,38.0,98.02333333333333,125.01,72.0,79.65666666666667,70.0,70.0,72.0,72.08999999999999,67.0,69.0,68.0,68.0,2465
2025-02-25 16:00:00,127.83666666666666,17.31,38.0,99.31666666666666,125.01,72.0,82.26666666666667,70.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0,2466
2025-02-25 16:15:00,127.83666666666666,16.406666666666666,36.66666666666666,99.69666666666669,125.01,72.0,82.94666666666667,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,2467
2025-02-25 16:30:00,127.13,23.036666666666665,36.0,98.87,125.01,72.0,78.94666666666666,70.0,70.0,72.0,72.13,67.0,69.0,68.0,68.0,2468
2025-02-25 16:45:00,127.13,41.98333333333333,35.666666666666664,94.59666666666664,125.01,72.0,66.42,70.0,70.0,72.0,72.61333333333333,67.0,69.0,68.0,68.0,2469
2025-02-25 17:00:00,127.13,56.45333333333334,35.166666666666664,88.09666666666665,125.01,72.0,55.48333333333333,70.0,70.0,72.0,72.88,67.0,69.0,68.0,68.0,2470
2025-02-25 17:15:00,126.42333333333332,61.120000000000005,34.666666666666664,83.81666666666666,125.01,72.0,49.98333333333333,70.0,70.0,72.0,72.83,67.0,69.0,68.0,68.0,2471
2025-02-25 17:30:00,126.42333333333332,59.336666666666666,34.166666666666664,83.35666666666667,125.01,72.0,48.833333333333336,70.0,70.0,72.0,72.58999999999999,67.0,69.0,68.0,68.0,2472
2025-02-25 17:45:00,125.71666666666664,59.71333333333333,33.833333333333336,83.21333333333334,125.01,72.0,47.16666666666666,70.0,70.0,72.0,72.5,67.0,69.0,68.0,68.0,2473
2025-02-25 18:00:00,192.8166666666667,81.40333333333334,43.5,67.7,192.8166666666667,72.0,11.996666666666668,70.0,70.0,72.0,72.96,67.0,69.0,68.0,68.0,2474
2025-02-25 18:15:00,213.3,73.32333333333334,45.16666666666666,62.23,213.3,72.0,0.0,70.0,70.0,72.0,72.54666666666667,67.0,69.0,68.0,68.0,2475
2025-02-25 18:30:00,188.58,51.64333333333334,41.333333333333336,62.336666666666666,186.46,72.0,0.0,70.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0,2476
2025-02-25 18:45:00,168.09666666666666,36.39,39.0,62.60999999999999,168.80333333333334,72.0,0.0,70.0,70.0,72.0,71.48666666666666,67.0,69.0,68.0,68.0,2477
2025-02-25 19:00:00,173.04333333333332,40.16666666666666,39.16666666666666,62.51666666666667,173.04,72.0,0.0,70.0,70.0,72.0,71.66666666666667,67.0,69.0,68.0,68.0,2478
2025-02-25 19:15:00,156.79666666666665,24.59,35.833333333333336,62.43,153.97,72.0,0.0,70.0,70.0,72.0,71.31333333333333,67.0,69.0,68.0,68.0,2479
2025-02-25 19:30:00,129.95666666666668,8.82,32.333333333333336,66.56666666666666,129.95666666666668,72.0,15.196666666666667,70.0,70.0,72.0,71.03,67.0,69.0,68.0,68.0,2480
2025-02-25 19:45:00,125.71666666666664,8.616666666666667,31.166666666666668,68.93666666666667,125.01,72.0,23.383333333333336,70.0,70.0,72.0,71.23666666666666,67.0,69.0,68.0,68.0,2481
2025-02-25 20:00:00,125.01333333333334,13.11,30.666666666666668,68.77333333333333,125.01,72.0,22.576666666666668,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,2482
2025-02-25 20:15:00,123.60333333333334,15.159999999999998,30.0,68.57,125.01,72.0,22.48333333333333,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,2483
2025-02-25 20:30:00,125.01,12.123333333333337,30.0,69.61333333333333,125.01,72.0,25.313333333333333,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,2484
2025-02-25 20:45:00,125.01,7.433333333333334,29.5,71.06,125.01,72.0,29.21,70.0,70.0,72.0,71.57666666666667,67.0,69.0,68.0,68.0,2485
2025-02-25 21:00:00,125.01333333333334,2.786666666666666,30.0,73.50666666666666,125.01,72.0,33.343333333333334,70.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0,2486
2025-02-25 21:15:00,126.42666666666666,1.68,30.33333333333333,74.32,125.01,72.0,35.25333333333333,70.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0,2487
2025-02-25 21:30:00,125.01333333333334,0.5666666666666667,30.166666666666668,75.39999999999999,125.01,72.0,37.06333333333333,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,2488
2025-02-25 21:45:00,125.71666666666664,0.4133333333333333,30.666666666666668,75.89999999999999,125.01,72.0,38.15,70.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0,2489
2025-02-25 22:00:00,123.6,0.5666666666666667,31.0,75.77,125.01,72.0,38.67666666666667,70.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,2490
2025-02-25 22:15:00,124.31,0.0,30.0,76.99000000000001,125.01,72.0,41.05,70.0,70.0,72.0,71.73666666666666,67.0,69.0,68.0,68.0,2491
2025-02-25 22:30:00,125.01333333333334,0.0,30.5,80.26333333333334,125.01,72.0,46.406666666666666,70.0,70.0,72.0,71.58,67.0,69.0,68.0,68.0,2492
2025-02-25 22:45:00,124.30666666666669,0.0,30.33333333333333,84.77666666666666,125.01,72.0,54.02,70.0,70.0,72.0,71.40666666666665,67.0,69.0,68.0,68.0,2493
2025-02-25 23:00:00,127.13,0.0,30.666666666666668,90.19333333333331,125.01,72.0,63.02666666666667,70.0,70.0,72.0,71.19,67.0,69.0,68.0,68.0,2494
2025-02-25 23:15:00,125.71999999999998,0.0,30.166666666666668,94.7,125.01,72.0,72.99,70.0,70.0,72.0,71.03666666666668,67.0,69.0,68.0,68.0,2495
2025-02-25 23:30:00,126.42333333333332,0.0,30.0,99.07,125.01,72.0,84.14999999999999,70.0,70.0,72.0,70.86333333333333,67.0,69.0,68.0,68.0,2496
2025-02-25 23:45:00,126.42333333333332,0.0,31.166666666666668,101.81666666666666,125.71666666666664,72.0,96.08333333333331,70.0,70.0,72.0,70.69333333333333,67.0,69.0,68.0,68.0,2497
2025-02-26 00:00:00,126.42333333333332,0.0,31.83333333333333,102.41,127.13,72.0,100.0,70.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0,2498
2025-02-26 00:15:00,125.71666666666664,0.0,32.666666666666664,102.70666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,2499
2025-02-26 00:30:00,125.71666666666664,0.0,33.0,102.32333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,2500
2025-02-26 00:45:00,125.01,0.0,33.333333333333336,102.64,127.13,72.0,100.0,70.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,2501
2025-02-26 01:00:00,125.01333333333334,0.0,33.833333333333336,102.72333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.68666666666667,67.0,69.0,68.0,68.0,2502
2025-02-26 01:15:00,125.71666666666664,0.0,34.166666666666664,102.8,127.13,72.0,100.0,70.0,70.0,72.0,71.03666666666668,67.0,69.0,68.0,68.0,2503
2025-02-26 01:30:00,126.42333333333332,0.0,34.5,102.94333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0,2504
2025-02-26 01:45:00,126.42333333333332,0.0,34.5,107.26333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.32333333333334,67.0,69.0,68.0,68.0,2505
2025-02-26 02:00:00,125.72333333333334,0.0,33.333333333333336,105.34333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.43666666666667,67.0,69.0,68.0,68.0,2506
2025-02-26 02:15:00,125.71999999999998,0.0,34.333333333333336,107.96999999999998,127.13,72.0,100.0,70.0,70.0,72.0,71.43333333333334,67.0,69.0,68.0,68.0,2507
2025-02-26 02:30:00,125.72,0.0,33.5,106.08,127.13,72.0,100.0,70.0,70.0,72.0,71.58999999999999,67.0,69.0,68.0,68.0,2508
2025-02-26 02:45:00,126.42333333333332,0.0,33.5,109.96333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0,2509
2025-02-26 03:00:00,126.42666666666666,0.0,32.5,106.65,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,2510
2025-02-26 03:15:00,125.71666666666664,0.0,34.0,107.65333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,2511
2025-02-26 03:30:00,126.42333333333332,4.013333333333333,32.5,110.36333333333334,125.71666666666664,72.0,97.47333333333334,70.0,70.0,72.0,72.08,67.0,69.0,68.0,68.0,2512
2025-02-26 03:45:00,127.13,17.183333333333334,32.5,109.56,125.01,72.0,88.71999999999998,70.0,70.0,72.0,72.43333333333334,67.0,69.0,68.0,68.0,2513
2025-02-26 04:00:00,125.71666666666664,26.11,32.5,106.79,125.01,72.0,81.77333333333333,70.0,70.0,72.0,72.58333333333333,67.0,69.0,68.0,68.0,2514
2025-02-26 04:15:00,125.01333333333334,36.57,32.5,103.45333333333332,125.01,72.0,73.47666666666667,70.0,70.0,72.0,72.74666666666667,67.0,69.0,68.0,68.0,2515
2025-02-26 04:30:00,125.01,45.95000000000001,32.5,99.45,125.01,72.0,65.39333333333333,70.0,70.0,72.0,72.84,67.0,69.0,68.0,68.0,2516
2025-02-26 04:45:00,124.30666666666669,53.586666666666666,32.5,94.88333333333333,125.01,72.0,58.24666666666667,70.0,70.0,72.0,72.87333333333333,67.0,69.0,68.0,68.0,2517
2025-02-26 05:00:00,124.30666666666669,58.583333333333336,32.5,91.17,125.01,72.0,52.61333333333334,70.0,70.0,72.0,72.82666666666667,67.0,69.0,68.0,68.0,2518
2025-02-26 05:15:00,124.30666666666669,62.00333333333333,32.833333333333336,88.04666666666667,125.01,72.0,48.13666666666666,70.0,70.0,72.0,72.74666666666667,67.0,69.0,68.0,68.0,2519
2025-02-26 05:30:00,125.01,62.67333333333334,33.0,86.07666666666667,125.01,72.0,45.59666666666667,70.0,70.0,72.0,72.60666666666667,67.0,69.0,68.0,68.0,2520
2025-02-26 05:45:00,124.30666666666669,61.88333333333333,33.0,85.27333333333333,125.01,72.0,44.41666666666666,70.0,70.0,72.0,72.45666666666666,67.0,69.0,68.0,68.0,2521
2025-02-26 06:00:00,125.01,58.94333333333333,33.0,85.43666666666667,125.01,72.0,45.03666666666667,70.0,70.0,72.0,72.28333333333333,67.0,69.0,68.0,68.0,2522
2025-02-26 06:15:00,125.01,55.76,33.0,86.05333333333333,125.01,72.0,46.26666666666667,70.0,70.0,72.0,72.13333333333333,67.0,69.0,68.0,68.0,2523
2025-02-26 06:30:00,123.60333333333334,50.81333333333333,33.333333333333336,87.92,125.01,72.0,49.05,70.0,70.0,72.0,71.97666666666667,67.0,69.0,68.0,68.0,2524
2025-02-26 06:45:00,125.01,47.05,34.0,89.22333333333334,125.01,72.0,51.49,70.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0,2525
2025-02-26 07:00:00,123.60333333333334,42.123333333333335,34.5,91.03666666666668,125.01,72.0,54.93,70.0,70.0,72.0,71.76333333333334,67.0,69.0,68.0,68.0,2526
2025-02-26 07:15:00,123.60333333333334,36.803333333333335,34.833333333333336,93.5,125.01,72.0,58.91666666666666,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,2527
2025-02-26 07:30:00,124.30666666666669,33.82,35.0,95.25666666666666,125.01,72.0,61.73,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,2528
2025-02-26 07:45:00,122.90000000000002,30.00666666666667,35.333333333333336,97.22666666666667,125.01,72.0,65.07333333333334,70.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0,2529
2025-02-26 08:00:00,124.30666666666669,25.25,35.5,99.34,125.01,72.0,69.18333333333334,70.0,70.0,72.0,71.57666666666667,67.0,69.0,68.0,68.0,2530
2025-02-26 08:15:00,125.71666666666664,23.636666666666667,35.833333333333336,100.35333333333334,125.01,72.0,71.29,70.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0,2531
2025-02-26 08:30:00,125.01,19.64,36.0,102.04333333333334,125.01,72.0,74.89666666666666,70.0,70.0,72.0,71.57666666666667,67.0,69.0,68.0,68.0,2532
2025-02-26 08:45:00,125.01,17.613333333333333,36.0,102.84666666666664,125.01,72.0,77.32,70.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0,2533
2025-02-26 09:00:00,125.01333333333334,15.796666666666669,36.0,103.75333333333332,125.01,72.0,79.42333333333333,70.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0,2534
2025-02-26 09:15:00,124.30666666666669,13.38,36.333333333333336,105.03000000000002,125.01,72.0,82.00333333333333,70.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0,2535
2025-02-26 09:30:00,125.71666666666664,11.456666666666669,36.5,105.80666666666669,125.01,72.0,84.2,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,2536
2025-02-26 09:45:00,125.01,9.713333333333331,36.66666666666666,106.57333333333334,125.01,72.0,86.19333333333333,70.0,70.0,72.0,71.67666666666666,67.0,69.0,68.0,68.0,2537
2025-02-26 10:00:00,125.01333333333334,9.233333333333333,36.5,106.84333333333336,125.01,72.0,87.31666666666666,70.0,70.0,72.0,71.73333333333333,67.0,69.0,68.0,68.0,2538
2025-02-26 10:15:00,125.01,9.113333333333332,35.5,106.96,125.01,72.0,88.10000000000001,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,2539
2025-02-26 10:30:00,125.71666666666664,8.373333333333333,35.5,107.31333333333332,125.01,72.0,89.12,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2540
2025-02-26 10:45:00,127.13,9.073333333333332,35.5,107.51,125.01,72.0,89.21666666666665,70.0,70.0,72.0,71.84666666666666,67.0,69.0,68.0,68.0,2541
2025-02-26 11:00:00,125.01,10.06,35.5,107.17,125.01,72.0,88.91333333333334,70.0,70.0,72.0,71.90666666666667,67.0,69.0,68.0,68.0,2542
2025-02-26 11:15:00,125.01,10.013333333333334,35.666666666666664,106.97,125.01,72.0,89.14333333333333,70.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,2543
2025-02-26 11:30:00,125.01,10.266666666666666,37.333333333333336,106.88666666666666,125.01,72.0,89.14333333333333,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,2544
2025-02-26 11:45:00,125.71666666666664,9.916666666666666,37.5,106.71666666666664,125.01,72.0,89.48333333333333,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,2545
2025-02-26 12:00:00,126.42333333333332,10.013333333333334,37.5,106.75333333333332,125.01,72.0,89.55,70.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0,2546
2025-02-26 12:15:00,125.01333333333334,11.36,37.5,106.55333333333334,125.01,72.0,88.79,70.0,70.0,72.0,72.00333333333333,67.0,69.0,68.0,68.0,2547
2025-02-26 12:30:00,126.42333333333332,10.68,37.5,106.64666666666666,125.01,72.0,89.17999999999999,70.0,70.0,72.0,71.97,67.0,69.0,68.0,68.0,2548
2025-02-26 12:45:00,126.42333333333332,12.333333333333334,36.5,106.31,125.01,72.0,88.16000000000001,70.0,70.0,72.0,72.02,67.0,69.0,68.0,68.0,2549
2025-02-26 13:00:00,124.30666666666669,14.463333333333331,37.16666666666666,106.38666666666668,125.01,72.0,86.67,70.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,2550
2025-02-26 13:15:00,126.42333333333332,15.803333333333333,37.5,105.95,125.01,72.0,85.58666666666666,70.0,70.0,72.0,72.10000000000001,67.0,69.0,68.0,68.0,2551
2025-02-26 13:30:00,127.13,20.44666666666667,36.833333333333336,104.93,125.01,72.0,82.34666666666668,70.0,70.0,72.0,72.19,67.0,69.0,68.0,68.0,2552
2025-02-26 13:45:00,126.42333333333332,24.133333333333336,36.16666666666666,104.85,125.01,72.0,79.42999999999999,70.0,70.0,72.0,72.25333333333333,67.0,69.0,68.0,68.0,2553
2025-02-26 14:00:00,125.71666666666664,29.43,36.0,103.36333333333334,125.01,72.0,75.32000000000001,70.0,70.0,72.0,72.34333333333333,67.0,69.0,68.0,68.0,2554
2025-02-26 14:15:00,125.71666666666664,38.84,35.5,101.13333333333333,125.01,72.0,68.42,70.0,70.0,72.0,72.52666666666666,67.0,69.0,68.0,68.0,2555
2025-02-26 14:30:00,150.44,55.45333333333334,39.5,86.09666666666665,148.32000000000002,72.0,38.20666666666667,70.0,70.0,72.0,72.88,67.0,69.0,68.0,68.0,2556
2025-02-26 14:45:00,193.5233333333333,55.873333333333335,46.5,67.95,192.8166666666667,72.0,0.0,70.0,70.0,72.0,72.71666666666665,67.0,69.0,68.0,68.0,2557
2025-02-26 15:00:00,212.59333333333333,73.23666666666666,49.16666666666666,68.43333333333334,214.00666666666663,72.0,0.0,70.0,70.0,72.0,73.03,67.0,69.0,68.0,68.0,2558
2025-02-26 15:15:00,194.23,57.35666666666666,45.5,63.173333333333325,194.23,72.0,0.0,70.0,70.0,72.0,72.35000000000001,67.0,69.0,68.0,68.0,2559
2025-02-26 15:30:00,188.58,53.66333333333333,45.833333333333336,63.68333333333334,189.9933333333333,72.0,0.0,70.0,70.0,72.0,72.21333333333332,67.0,69.0,68.0,68.0,2560
2025-02-26 15:45:00,191.40666666666667,54.68,45.833333333333336,60.86666666666667,192.11333333333332,72.0,0.0,70.0,70.0,72.0,72.19333333333333,67.0,69.0,68.0,68.0,2561
2025-02-26 16:00:00,144.08,22.02,38.5,64.46333333333332,144.08,72.0,15.49,70.0,70.0,72.0,71.25,67.0,69.0,68.0,68.0,2562
2025-02-26 16:15:00,125.01,10.816666666666668,35.333333333333336,68.64666666666666,125.01,72.0,25.046666666666667,70.0,70.0,72.0,71.13,67.0,69.0,68.0,68.0,2563
2025-02-26 16:30:00,125.01,19.326666666666668,35.0,67.31666666666666,125.01,72.0,21.776666666666667,70.0,70.0,72.0,71.53333333333335,67.0,69.0,68.0,68.0,2564
2025-02-26 16:45:00,124.30666666666669,6.91,34.833333333333336,71.40666666666667,125.01,72.0,31.01,70.0,70.0,72.0,71.28666666666668,67.0,69.0,68.0,68.0,2565
2025-02-26 17:00:00,125.01333333333334,8.253333333333332,34.5,72.94,125.01,72.0,32.07333333333333,70.0,70.0,72.0,71.47333333333334,67.0,69.0,68.0,68.0,2566
2025-02-26 17:15:00,125.01333333333334,15.696666666666664,34.5,71.61,125.01,72.0,28.81,70.0,70.0,72.0,71.78333333333335,67.0,69.0,68.0,68.0,2567
2025-02-26 17:30:00,125.01,24.96,34.5,69.51666666666667,125.01,72.0,23.436666666666667,70.0,70.0,72.0,72.07333333333334,67.0,69.0,68.0,68.0,2568
2025-02-26 17:45:00,125.71666666666664,35.379999999999995,34.166666666666664,67.16,125.01,72.0,16.546666666666667,70.0,70.0,72.0,72.35000000000001,67.0,69.0,68.0,68.0,2569
2025-02-26 18:00:00,123.60333333333334,36.22666666666667,34.166666666666664,66.04,125.01,72.0,14.916666666666666,70.0,70.0,72.0,72.28333333333335,67.0,69.0,68.0,68.0,2570
2025-02-26 18:15:00,124.30666666666669,24.45,34.5,68.94333333333333,125.01,72.0,21.613333333333333,70.0,70.0,72.0,71.89333333333333,67.0,69.0,68.0,68.0,2571
2025-02-26 18:30:00,125.01333333333334,21.23333333333333,33.833333333333336,70.37,125.01,72.0,24.036666666666665,70.0,70.0,72.0,71.83999999999999,67.0,69.0,68.0,68.0,2572
2025-02-26 18:45:00,124.30666666666669,18.726666666666663,33.5,70.92,125.01,72.0,26.006666666666664,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2573
2025-02-26 19:00:00,125.01,12.303333333333333,33.333333333333336,73.44666666666667,125.01,72.0,30.596666666666668,70.0,70.0,72.0,71.66666666666667,67.0,69.0,68.0,68.0,2574
2025-02-26 19:15:00,125.71666666666664,22.89,32.5,70.87333333333333,125.01,72.0,24.77333333333333,70.0,70.0,72.0,72.03333333333333,67.0,69.0,68.0,68.0,2575
2025-02-26 19:30:00,125.71666666666664,26.793333333333333,31.83333333333333,69.33333333333333,125.01,72.0,22.12,70.0,70.0,72.0,72.11,67.0,69.0,68.0,68.0,2576
2025-02-26 19:45:00,125.01,32.196666666666665,31.5,67.9,125.01,72.0,18.24,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,2577
2025-02-26 20:00:00,125.71666666666664,30.396666666666665,31.33333333333333,67.83999999999999,125.01,72.0,18.72666666666667,70.0,70.0,72.0,72.13,67.0,69.0,68.0,68.0,2578
2025-02-26 20:15:00,126.42333333333332,29.17,30.83333333333333,68.14333333333333,125.01,72.0,19.15333333333333,70.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,2579
2025-02-26 20:30:00,125.71666666666664,26.25333333333333,30.166666666666668,68.62333333333333,125.01,72.0,20.793333333333333,70.0,70.0,72.0,71.96333333333332,67.0,69.0,68.0,68.0,2580
2025-02-26 20:45:00,124.30666666666669,24.1,29.666666666666668,68.58666666666666,125.01,72.0,22.22666666666667,70.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0,2581
2025-02-26 21:00:00,124.30666666666669,20.26333333333333,29.5,69.28,125.01,72.0,24.863333333333333,70.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0,2582
2025-02-26 21:15:00,123.60333333333334,18.09,29.666666666666668,70.05,125.01,72.0,26.703333333333333,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2583
2025-02-26 21:30:00,122.89333333333332,16.55,31.5,70.53666666666668,125.01,72.0,28.19333333333333,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2584
2025-02-26 21:45:00,125.01333333333334,14.633333333333333,31.83333333333333,71.18,125.01,72.0,29.906666666666663,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,2585
2025-02-26 22:00:00,125.01,12.663333333333334,32.0,72.21666666666667,125.01,72.0,31.73,70.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0,2586
2025-02-26 22:15:00,125.01,13.36,32.0,72.36666666666667,125.01,72.0,31.89333333333333,70.0,70.0,72.0,71.83999999999999,67.0,69.0,68.0,68.0,2587
2025-02-26 22:30:00,123.60333333333334,17.633333333333333,32.0,71.04333333333334,125.01,72.0,29.56,70.0,70.0,72.0,71.97666666666667,67.0,69.0,68.0,68.0,2588
2025-02-26 22:45:00,122.89666666666666,22.536666666666665,32.0,69.49666666666667,125.01,72.0,26.43,70.0,70.0,72.0,72.12333333333333,67.0,69.0,68.0,68.0,2589
2025-02-26 23:00:00,125.71666666666664,22.99,32.0,68.71,125.01,72.0,25.703333333333333,70.0,70.0,72.0,72.10000000000001,67.0,69.0,68.0,68.0,2590
2025-02-26 23:15:00,123.60333333333334,15.87,32.0,70.62333333333333,125.01,72.0,29.97666666666667,70.0,70.0,72.0,71.88333333333333,67.0,69.0,68.0,68.0,2591
2025-02-26 23:30:00,124.30666666666669,11.38,32.333333333333336,72.15666666666665,125.01,72.0,33.18,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,2592
2025-02-26 23:45:00,122.90000000000002,7.326666666666667,32.666666666666664,74.15666666666667,125.01,72.0,36.28666666666667,70.0,70.0,72.0,71.71333333333334,67.0,69.0,68.0,68.0,2593
2025-02-27 00:00:00,123.60333333333334,0.9633333333333334,33.0,79.3,125.01,72.0,43.96333333333334,70.0,70.0,72.0,71.48,67.0,69.0,68.0,68.0,2594
2025-02-27 00:15:00,125.01,0.0,33.333333333333336,86.51666666666667,125.01,72.0,55.336666666666666,70.0,70.0,72.0,71.17666666666666,67.0,69.0,68.0,68.0,2595
2025-02-27 00:30:00,125.01,0.0,33.5,93.71666666666664,125.01,72.0,65.99666666666666,70.0,70.0,72.0,70.98,67.0,69.0,68.0,68.0,2596
2025-02-27 00:45:00,125.71666666666664,0.0,33.5,98.33,125.01,72.0,73.72666666666667,70.0,70.0,72.0,70.93666666666667,67.0,69.0,68.0,68.0,2597
2025-02-27 01:00:00,124.30666666666669,0.0,33.5,101.68333333333334,125.01,72.0,81.89999999999999,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,2598
2025-02-27 01:15:00,124.30666666666669,0.0,33.5,104.41,125.01,72.0,89.75,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,2599
2025-02-27 01:30:00,126.42666666666666,0.0,33.833333333333336,105.08333333333331,125.01,72.0,96.6,70.0,70.0,72.0,71.0,67.0,69.0,68.0,68.0,2600
2025-02-27 01:45:00,128.54333333333332,0.0,33.0,104.95333333333332,126.42333333333332,72.0,99.81,70.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,2601
2025-02-27 02:00:00,126.42333333333332,0.0,34.0,105.03333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.17666666666666,67.0,69.0,68.0,68.0,2602
2025-02-27 02:15:00,127.83666666666666,0.0,33.0,104.3,127.13,72.0,100.0,70.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0,2603
2025-02-27 02:30:00,125.71999999999998,0.0,33.0,104.70666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,2604
2025-02-27 02:45:00,125.01333333333334,0.0,33.166666666666664,104.77333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,2605
2025-02-27 03:00:00,124.30666666666669,0.0,34.0,104.99333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.31666666666666,67.0,69.0,68.0,68.0,2606
2025-02-27 03:15:00,124.30666666666669,0.0,34.0,105.16333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.36,67.0,69.0,68.0,68.0,2607
2025-02-27 03:30:00,126.42333333333332,0.0,34.0,105.00666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.55666666666666,67.0,69.0,68.0,68.0,2608
2025-02-27 03:45:00,125.71666666666664,3.723333333333333,34.666666666666664,105.01,125.71666666666664,72.0,97.67333333333332,70.0,70.0,72.0,72.08,67.0,69.0,68.0,68.0,2609
2025-02-27 04:00:00,125.01,12.983333333333334,33.333333333333336,103.87333333333332,125.01,72.0,91.45666666666666,70.0,70.0,72.0,72.32000000000001,67.0,69.0,68.0,68.0,2610
2025-02-27 04:15:00,126.42333333333332,24.76,34.0,100.91333333333334,125.01,72.0,82.98,70.0,70.0,72.0,72.57,67.0,69.0,68.0,68.0,2611
2025-02-27 04:30:00,127.13,37.27,33.0,96.71666666666664,125.01,72.0,73.43333333333334,70.0,70.0,72.0,72.79333333333334,67.0,69.0,68.0,68.0,2612
2025-02-27 04:45:00,142.67,46.09666666666666,35.833333333333336,82.17666666666666,141.96333333333334,72.0,43.16,70.0,70.0,72.0,72.86,67.0,69.0,68.0,68.0,2613
2025-02-27 05:00:00,147.61333333333332,17.716666666666665,36.0,59.93666666666667,145.49333333333334,72.0,0.0,70.0,70.0,72.0,71.92333333333333,67.0,69.0,68.0,68.0,2614
2025-02-27 05:15:00,124.30666666666669,0.0,32.5,61.5,125.01,72.0,7.576666666666667,70.0,70.0,72.0,71.14,67.0,69.0,68.0,68.0,2615
2025-02-27 05:30:00,123.60333333333334,0.0,33.166666666666664,70.08999999999999,125.01,72.0,28.32333333333333,70.0,70.0,72.0,70.88333333333334,67.0,69.0,68.0,68.0,2616
2025-02-27 05:45:00,125.01333333333334,0.0,32.0,74.00666666666666,125.01,72.0,30.416666666666668,70.0,70.0,72.0,71.14666666666666,67.0,69.0,68.0,68.0,2617
2025-02-27 06:00:00,124.30666666666669,0.0,33.5,74.65666666666667,125.01,72.0,36.07333333333333,70.0,70.0,72.0,71.17333333333333,67.0,69.0,68.0,68.0,2618
2025-02-27 06:15:00,125.01333333333334,0.0,32.5,79.71,125.01,72.0,39.77,70.0,70.0,72.0,71.27333333333333,67.0,69.0,68.0,68.0,2619
2025-02-27 06:30:00,124.30666666666669,0.0,33.666666666666664,77.33333333333333,125.01,72.0,41.48333333333333,70.0,70.0,72.0,71.43666666666667,67.0,69.0,68.0,68.0,2620
2025-02-27 06:45:00,124.30666666666669,0.0,34.0,78.47666666666667,125.01,72.0,44.26,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,2621
2025-02-27 07:00:00,125.71666666666664,0.0,33.166666666666664,85.33999999999999,125.01,72.0,47.196666666666665,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,2622
2025-02-27 07:15:00,123.60333333333334,0.0,33.333333333333336,82.36333333333334,125.01,72.0,49.68333333333334,70.0,70.0,72.0,71.56,67.0,69.0,68.0,68.0,2623
2025-02-27 07:30:00,125.71999999999998,0.0,33.5,87.90333333333335,125.01,72.0,51.443333333333335,70.0,70.0,72.0,71.61666666666667,67.0,69.0,68.0,68.0,2624
2025-02-27 07:45:00,122.89666666666666,0.0,33.166666666666664,85.48333333333333,125.01,72.0,51.52666666666666,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,2625
2025-02-27 08:00:00,126.42333333333332,0.0,32.833333333333336,88.32666666666667,125.01,72.0,51.00333333333333,70.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0,2626
2025-02-27 08:15:00,124.31,0.0,33.5,86.63666666666667,125.01,72.0,51.79333333333333,70.0,70.0,72.0,71.84666666666666,67.0,69.0,68.0,68.0,2627
2025-02-27 08:30:00,126.42666666666666,0.0,32.333333333333336,86.79,125.01,72.0,50.98333333333333,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,2628
2025-02-27 08:45:00,125.71999999999998,0.0,33.5,87.87666666666667,125.01,72.0,51.50666666666667,70.0,70.0,72.0,71.92333333333333,67.0,69.0,68.0,68.0,2629
2025-02-27 09:00:00,125.71999999999998,0.0,31.83333333333333,88.39999999999999,125.01,72.0,51.53333333333333,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,2630
2025-02-27 09:15:00,126.42333333333332,0.0,33.166666666666664,87.8,125.01,72.0,51.77333333333333,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,2631
2025-02-27 09:30:00,125.71666666666664,0.3999999999999999,31.83333333333333,90.80666666666669,125.01,72.0,51.35999999999999,70.0,70.0,72.0,71.97,67.0,69.0,68.0,68.0,2632
2025-02-27 09:45:00,125.71666666666664,1.39,31.5,90.19666666666669,125.01,72.0,50.44,70.0,70.0,72.0,72.01333333333334,67.0,69.0,68.0,68.0,2633
2025-02-27 10:00:00,124.30666666666669,2.9433333333333334,31.5,89.43666666666667,125.01,72.0,49.23666666666666,70.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,2634
2025-02-27 10:15:00,123.60333333333334,1.5733333333333333,31.5,89.42333333333333,125.01,72.0,49.903333333333336,70.0,70.0,72.0,72.00333333333333,67.0,69.0,68.0,68.0,2635
2025-02-27 10:30:00,123.60333333333334,1.336666666666667,31.83333333333333,89.60000000000001,125.01,72.0,50.116666666666674,70.0,70.0,72.0,71.99,67.0,69.0,68.0,68.0,2636
2025-02-27 10:45:00,122.90000000000002,0.0,32.0,89.86666666666667,125.01,72.0,51.25666666666667,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,2637
2025-02-27 11:00:00,122.89666666666666,0.0,32.333333333333336,90.19,125.01,72.0,52.17333333333334,70.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0,2638
2025-02-27 11:15:00,123.60333333333334,0.0,33.0,90.48666666666666,125.01,72.0,52.66,70.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0,2639
2025-02-27 11:30:00,125.71666666666664,0.0,33.0,91.40666666666668,125.01,72.0,54.45,70.0,70.0,72.0,71.86,67.0,69.0,68.0,68.0,2640
2025-02-27 11:45:00,123.60333333333334,0.0,33.0,92.84,125.01,72.0,56.81666666666666,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,2641
2025-02-27 12:00:00,123.6,0.0,33.333333333333336,92.6,125.01,72.0,56.47,70.0,70.0,72.0,71.87333333333333,67.0,69.0,68.0,68.0,2642
2025-02-27 12:15:00,125.71666666666664,0.0,33.5,92.59999999999998,125.01,72.0,56.38333333333333,70.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0,2643
2025-02-27 12:30:00,122.90000000000002,0.0,33.5,92.72,125.01,72.0,56.52666666666667,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,2644
2025-02-27 12:45:00,124.30666666666669,0.0,33.5,92.97333333333334,125.01,72.0,57.09,70.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,2645
2025-02-27 13:00:00,125.01,0.0,33.833333333333336,93.28666666666668,125.01,72.0,57.82333333333333,70.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0,2646
2025-02-27 13:15:00,125.01,0.0,34.0,93.62,125.01,72.0,58.153333333333336,70.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,2647
2025-02-27 13:30:00,124.30666666666669,0.0566666666666666,34.0,93.33666666666666,125.01,72.0,57.88333333333333,70.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0,2648
2025-02-27 13:45:00,124.30666666666669,2.4166666666666665,34.0,92.23333333333332,125.01,72.0,55.82666666666668,70.0,70.0,72.0,72.05666666666667,67.0,69.0,68.0,68.0,2649
2025-02-27 14:00:00,123.60333333333334,6.056666666666668,34.0,91.14333333333332,125.01,72.0,53.336666666666666,70.0,70.0,72.0,72.13333333333334,67.0,69.0,68.0,68.0,2650
2025-02-27 14:15:00,125.01333333333334,7.866666666666667,34.0,89.88,125.01,72.0,51.72666666666667,70.0,70.0,72.0,72.15333333333334,67.0,69.0,68.0,68.0,2651
2025-02-27 14:30:00,125.71666666666664,8.393333333333333,34.0,89.60666666666667,125.01,72.0,50.946666666666665,70.0,70.0,72.0,72.13666666666667,67.0,69.0,68.0,68.0,2652
2025-02-27 14:45:00,125.01,11.75,34.0,88.06666666666666,125.01,72.0,48.376666666666665,70.0,70.0,72.0,72.2,67.0,69.0,68.0,68.0,2653
2025-02-27 15:00:00,127.13,18.226666666666667,33.0,84.98,125.01,72.0,43.60999999999999,70.0,70.0,72.0,72.31333333333333,67.0,69.0,68.0,68.0,2654
2025-02-27 15:15:00,124.30666666666669,15.633333333333333,32.333333333333336,85.57666666666667,125.01,72.0,44.35333333333333,70.0,70.0,72.0,72.17999999999999,67.0,69.0,68.0,68.0,2655
2025-02-27 15:30:00,125.71666666666664,18.093333333333334,32.0,84.83333333333333,125.01,72.0,42.27,70.0,70.0,72.0,72.20333333333333,67.0,69.0,68.0,68.0,2656
2025-02-27 15:45:00,125.01333333333334,26.536666666666665,32.166666666666664,82.02666666666666,125.01,72.0,36.3,70.0,70.0,72.0,72.39,67.0,69.0,68.0,68.0,2657
2025-02-27 16:00:00,125.01,36.23333333333333,32.5,77.99666666666667,125.01,72.0,28.95,70.0,70.0,72.0,72.58333333333333,67.0,69.0,68.0,68.0,2658
2025-02-27 16:15:00,127.13,45.28,32.0,74.96,125.01,72.0,21.53333333333333,70.0,70.0,72.0,72.69666666666666,67.0,69.0,68.0,68.0,2659
2025-02-27 16:30:00,125.01,49.17666666666667,31.5,71.27,125.01,72.0,17.05333333333333,70.0,70.0,72.0,72.66333333333334,67.0,69.0,68.0,68.0,2660
2025-02-27 16:45:00,122.89666666666666,45.13,33.0,65.34666666666666,125.01,72.0,17.81,70.0,70.0,72.0,72.42,67.0,69.0,68.0,68.0,2661
2025-02-27 17:00:00,123.60333333333334,31.846666666666668,34.166666666666664,67.36666666666666,125.01,72.0,25.176666666666662,70.0,70.0,72.0,71.96666666666665,67.0,69.0,68.0,68.0,2662
2025-02-27 17:15:00,123.60333333333334,21.85,34.5,70.57666666666667,125.01,72.0,31.686666666666667,70.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0,2663
2025-02-27 17:30:00,124.31,11.853333333333332,35.0,75.52333333333333,125.01,72.0,39.38999999999999,70.0,70.0,72.0,71.39333333333333,67.0,69.0,68.0,68.0,2664
2025-02-27 17:45:00,124.31,8.75,35.0,78.65333333333332,125.01,72.0,42.41333333333333,70.0,70.0,72.0,71.56,67.0,69.0,68.0,68.0,2665
2025-02-27 18:00:00,126.42333333333332,10.15,34.666666666666664,77.72333333333334,125.01,72.0,42.73,70.0,70.0,72.0,71.62333333333333,67.0,69.0,68.0,68.0,2666
2025-02-27 18:15:00,126.42333333333332,1.61,34.333333333333336,83.41000000000001,125.01,72.0,50.77666666666666,70.0,70.0,72.0,71.44666666666667,67.0,69.0,68.0,68.0,2667
2025-02-27 18:30:00,127.13,13.993333333333332,33.0,79.16000000000001,125.01,72.0,42.72666666666667,70.0,70.0,72.0,71.93666666666667,67.0,69.0,68.0,68.0,2668
2025-02-27 18:45:00,125.71666666666664,24.28333333333333,32.833333333333336,74.42666666666666,125.01,72.0,36.31666666666666,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,2669
2025-02-27 19:00:00,124.30666666666669,29.493333333333336,32.5,71.58,125.01,72.0,32.21666666666667,70.0,70.0,72.0,72.30666666666667,67.0,69.0,68.0,68.0,2670
2025-02-27 19:15:00,124.30666666666669,28.076666666666664,32.5,71.91333333333334,125.01,72.0,32.263333333333335,70.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0,2671
2025-02-27 19:30:00,126.42333333333332,28.46,32.333333333333336,71.18666666666667,125.01,72.0,31.37333333333333,70.0,70.0,72.0,72.17,67.0,69.0,68.0,68.0,2672
2025-02-27 19:45:00,126.42333333333332,24.78333333333333,31.666666666666668,72.10666666666667,125.01,72.0,33.21333333333333,70.0,70.0,72.0,72.04,67.0,69.0,68.0,68.0,2673
2025-02-27 20:00:00,125.01,21.386666666666667,31.5,73.46333333333332,125.01,72.0,35.26,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,2674
2025-02-27 20:15:00,124.30666666666669,19.9,31.5,74.16000000000001,125.01,72.0,36.35333333333333,70.0,70.0,72.0,71.90666666666667,67.0,69.0,68.0,68.0,2675
2025-02-27 20:30:00,125.01,15.966666666666669,31.0,75.62666666666667,125.01,72.0,39.1,70.0,70.0,72.0,71.81666666666666,67.0,69.0,68.0,68.0,2676
2025-02-27 20:45:00,124.30666666666669,10.536666666666669,30.666666666666668,78.37333333333333,125.01,72.0,43.05666666666667,70.0,70.0,72.0,71.69333333333334,67.0,69.0,68.0,68.0,2677
2025-02-27 21:00:00,125.01333333333334,4.763333333333334,31.0,81.13333333333333,125.01,72.0,47.49333333333333,70.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0,2678
2025-02-27 21:15:00,125.71999999999998,0.0,31.0,85.60000000000001,125.01,72.0,54.82,70.0,70.0,72.0,71.42,67.0,69.0,68.0,68.0,2679
2025-02-27 21:30:00,126.42333333333332,0.0,31.33333333333333,90.58,125.01,72.0,63.09,70.0,70.0,72.0,71.25333333333333,67.0,69.0,68.0,68.0,2680
2025-02-27 21:45:00,125.01333333333334,0.0,30.5,92.69,125.01,72.0,66.33999999999999,70.0,70.0,72.0,71.35000000000001,67.0,69.0,68.0,68.0,2681
2025-02-27 22:00:00,124.30666666666669,0.0,30.83333333333333,94.73666666666666,125.01,72.0,70.99333333333333,70.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0,2682
2025-02-27 22:15:00,124.30666666666669,0.0,31.666666666666668,96.20666666666666,125.01,72.0,75.41333333333334,70.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,2683
2025-02-27 22:30:00,125.71666666666664,0.0,31.5,97.78,125.01,72.0,80.26,70.0,70.0,72.0,71.34333333333335,67.0,69.0,68.0,68.0,2684
2025-02-27 22:45:00,126.42333333333332,0.6766666666666666,31.0,97.31,125.01,72.0,76.82333333333334,70.0,70.0,72.0,71.70333333333333,67.0,69.0,68.0,68.0,2685
2025-02-27 23:00:00,125.01333333333334,13.246666666666664,31.83333333333333,91.33333333333331,125.01,72.0,63.71333333333333,70.0,70.0,72.0,72.34333333333333,67.0,69.0,68.0,68.0,2686
