time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-27 23:15:00,127.13,28.846666666666668,31.666666666666668,87.95,125.01,72.0,52.696666666666665,70.0,70.0,72.0,72.69,67.0,69.0,68.0,68.0,2687
2025-02-27 23:30:00,124.30666666666669,28.08,31.166666666666668,85.33999999999999,125.01,72.0,51.3,70.0,70.0,72.0,72.52333333333333,67.0,69.0,68.0,68.0,2688
2025-02-27 23:45:00,125.71666666666664,20.246666666666663,31.5,89.0,125.01,72.0,54.82666666666666,70.0,70.0,72.0,72.21333333333332,67.0,69.0,68.0,68.0,2689
2025-02-28 00:00:00,125.01,13.443333333333332,32.333333333333336,89.37,125.01,72.0,58.586666666666666,70.0,70.0,72.0,71.97333333333334,67.0,69.0,68.0,68.0,2690
2025-02-28 00:15:00,124.30666666666669,3.1733333333333333,32.0,95.3,125.01,72.0,65.19333333333333,70.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0,2691
2025-02-28 00:30:00,125.71666666666664,0.0,33.166666666666664,98.90666666666664,125.01,72.0,72.56,70.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0,2692
2025-02-28 00:45:00,124.31,0.0,32.5,100.94666666666669,125.01,72.0,80.35000000000001,70.0,70.0,72.0,71.32666666666667,67.0,69.0,68.0,68.0,2693
2025-02-28 01:00:00,125.71666666666664,0.0,33.0,108.01333333333334,125.01,72.0,90.91666666666669,70.0,70.0,72.0,71.09666666666666,67.0,69.0,68.0,68.0,2694
2025-02-28 01:15:00,125.01333333333334,0.0,33.666666666666664,105.17666666666666,125.71666666666664,72.0,97.62333333333332,70.0,70.0,72.0,71.02666666666666,67.0,69.0,68.0,68.0,2695
2025-02-28 01:30:00,127.84,0.0,32.666666666666664,108.10666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.92666666666668,67.0,69.0,68.0,68.0,2696
2025-02-28 01:45:00,127.13,0.0,34.333333333333336,106.73,127.13,72.0,100.0,70.0,70.0,72.0,70.90666666666667,67.0,69.0,68.0,68.0,2697
2025-02-28 02:00:00,127.13,0.0,32.666666666666664,110.33666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.88000000000001,67.0,69.0,68.0,68.0,2698
2025-02-28 02:15:00,127.13,0.0,32.5,110.60666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,2699
2025-02-28 02:30:00,125.71666666666664,0.0,32.5,110.64333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0,2700
2025-02-28 02:45:00,125.01333333333334,0.0,32.666666666666664,111.00333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,2701
2025-02-28 03:00:00,125.71666666666664,0.0,33.833333333333336,110.84,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,2702
2025-02-28 03:15:00,124.30666666666669,0.0,34.0,110.55333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0,2703
2025-02-28 03:30:00,125.71666666666664,0.0,34.0,110.45,127.13,72.0,100.0,70.0,70.0,72.0,71.18,67.0,69.0,68.0,68.0,2704
2025-02-28 03:45:00,125.71666666666664,0.0,34.166666666666664,110.52666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.15666666666667,67.0,69.0,68.0,68.0,2705
2025-02-28 04:00:00,125.01,0.0,34.5,110.20333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.13,67.0,69.0,68.0,68.0,2706
2025-02-28 04:15:00,127.13,0.0,34.5,109.88333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.18,67.0,69.0,68.0,68.0,2707
2025-02-28 04:30:00,125.01,0.0,34.5,109.9,127.13,72.0,100.0,70.0,70.0,72.0,71.13,67.0,69.0,68.0,68.0,2708
2025-02-28 04:45:00,126.42333333333332,0.0,34.5,109.81,127.13,72.0,100.0,70.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0,2709
2025-02-28 05:00:00,125.01,0.0,34.5,109.74,127.13,72.0,100.0,70.0,70.0,72.0,71.13,67.0,69.0,68.0,68.0,2710
2025-02-28 05:15:00,125.71666666666664,0.0,34.666666666666664,109.83333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.10666666666667,67.0,69.0,68.0,68.0,2711
2025-02-28 05:30:00,125.71666666666664,0.0,35.0,109.64333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,2712
2025-02-28 05:45:00,125.01,0.0,35.0,109.67,127.13,72.0,100.0,70.0,70.0,72.0,71.125,67.0,69.0,68.0,68.0,2713
2025-02-28 06:00:00,125.01,0.0,35.166666666666664,109.57,127.13,72.0,100.0,70.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0,2714
2025-02-28 06:15:00,125.71666666666664,0.0,35.5,109.49333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,2715
2025-02-28 06:30:00,124.30666666666669,0.0,35.666666666666664,109.53333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,2716
2025-02-28 06:45:00,124.30666666666669,0.0,36.0,109.24333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.29333333333334,67.0,69.0,68.0,68.0,2717
2025-02-28 07:00:00,123.60333333333334,0.0,36.333333333333336,109.46,127.13,72.0,100.0,70.0,70.0,72.0,71.35000000000001,67.0,69.0,68.0,68.0,2718
2025-02-28 07:15:00,126.42333333333332,0.0,36.5,109.31,127.13,72.0,100.0,70.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,2719
2025-02-28 07:30:00,125.01,0.0,36.833333333333336,109.51666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.39333333333333,67.0,69.0,68.0,68.0,2720
2025-02-28 07:45:00,126.42333333333332,0.0,37.0,109.15333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.38666666666667,67.0,69.0,68.0,68.0,2721
2025-02-28 08:00:00,127.13,0.0,36.5,108.95,127.13,72.0,100.0,70.0,70.0,72.0,71.40666666666667,67.0,69.0,68.0,68.0,2722
2025-02-28 08:15:00,126.42333333333332,0.0,36.0,109.05666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,2723
2025-02-28 08:30:00,126.42333333333332,0.0,35.833333333333336,109.01666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.38666666666667,67.0,69.0,68.0,68.0,2724
2025-02-28 08:45:00,125.71666666666664,0.0,36.5,109.20333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.43666666666667,67.0,69.0,68.0,68.0,2725
2025-02-28 09:00:00,127.13,0.0,35.666666666666664,108.94666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.47,67.0,69.0,68.0,68.0,2726
2025-02-28 09:15:00,127.13,0.0,32.5,108.13,127.13,72.0,100.0,70.0,70.0,72.0,71.40666666666665,67.0,69.0,68.0,68.0,2727
2025-02-28 09:30:00,125.71666666666664,0.0,32.0,108.16,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,2728
2025-02-28 09:45:00,125.71666666666664,0.0,32.333333333333336,108.16333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0,2729
2025-02-28 10:00:00,125.01333333333334,0.0,33.666666666666664,107.86333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.27,67.0,69.0,68.0,68.0,2730
2025-02-28 10:15:00,125.01,0.0,34.0,107.80666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,2731
2025-02-28 10:30:00,124.30666666666669,0.0,34.0,107.85333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.12333333333333,67.0,69.0,68.0,68.0,2732
2025-02-28 10:45:00,125.71666666666664,0.0,34.166666666666664,107.75666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.98,67.0,69.0,68.0,68.0,2733
2025-02-28 11:00:00,125.71666666666664,0.0,34.5,107.74,127.13,72.0,100.0,70.0,70.0,72.0,70.86666666666667,67.0,69.0,68.0,68.0,2734
2025-02-28 11:15:00,125.01333333333334,0.0,34.5,107.91,127.13,72.0,100.0,70.0,70.0,72.0,70.80333333333333,67.0,69.0,68.0,68.0,2735
2025-02-28 11:30:00,125.71666666666664,0.0,34.666666666666664,107.94666666666669,127.13,72.0,100.0,70.0,70.0,72.0,70.71,67.0,69.0,68.0,68.0,2736
2025-02-28 11:45:00,125.01333333333334,0.0,35.0,107.96,127.13,72.0,100.0,70.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,2737
2025-02-28 12:00:00,124.30666666666669,0.0,35.0,107.76666666666664,127.13,72.0,100.0,70.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0,2738
2025-02-28 12:15:00,125.71999999999998,0.0,35.333333333333336,107.31666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.63666666666667,67.0,69.0,68.0,68.0,2739
2025-02-28 12:30:00,126.42333333333332,0.0,35.5,107.07,127.13,72.0,100.0,70.0,70.0,72.0,70.57333333333334,67.0,69.0,68.0,68.0,2740
2025-02-28 12:45:00,125.71666666666664,0.0,35.5,107.44666666666669,127.13,72.0,100.0,70.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,2741
2025-02-28 13:00:00,125.01,0.0,35.666666666666664,107.41333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,2742
2025-02-28 13:15:00,127.13,0.0,35.5,107.54333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,2743
2025-02-28 13:30:00,127.13,0.0,34.5,107.61666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0,2744
2025-02-28 13:45:00,127.13,0.0,33.833333333333336,108.34666666666664,127.13,72.0,100.0,70.0,70.0,72.0,70.67999999999999,67.0,69.0,68.0,68.0,2745
2025-02-28 14:00:00,125.71666666666664,0.0,33.5,109.31666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.0,67.0,69.0,68.0,68.0,2746
2025-02-28 14:15:00,126.42333333333332,0.0,33.5,109.41333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.41000000000001,67.0,69.0,68.0,68.0,2747
2025-02-28 14:30:00,126.42333333333332,0.0,33.5,109.79666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0,2748
2025-02-28 14:45:00,125.71666666666664,0.0,33.5,110.12,127.13,72.0,100.0,70.0,70.0,72.0,71.41333333333334,67.0,69.0,68.0,68.0,2749
2025-02-28 15:00:00,125.71666666666664,0.0,33.5,110.66,127.13,72.0,100.0,70.0,70.0,72.0,71.56,67.0,69.0,68.0,68.0,2750
2025-02-28 15:15:00,125.01,0.1466666666666666,33.5,111.18,126.42333333333332,72.0,99.91,70.0,70.0,72.0,71.81666666666666,67.0,69.0,68.0,68.0,2751
2025-02-28 15:30:00,127.13,4.513333333333334,33.5,111.04333333333334,125.01,72.0,97.12,70.0,70.0,72.0,72.10666666666667,67.0,69.0,68.0,68.0,2752
2025-02-28 15:45:00,126.42333333333332,9.193333333333332,33.333333333333336,110.91666666666669,125.01,72.0,93.78000000000002,70.0,70.0,72.0,72.21333333333334,67.0,69.0,68.0,68.0,2753
2025-02-28 16:00:00,122.18666666666668,11.77,36.0,103.19666666666669,125.01,72.0,91.52,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,2754
2025-02-28 16:15:00,126.42333333333332,10.683333333333332,38.0,102.66666666666669,125.01,72.0,91.53000000000002,70.0,70.0,72.0,72.15333333333334,67.0,69.0,68.0,68.0,2755
2025-02-28 16:30:00,127.13,6.79,37.66666666666666,102.59666666666668,125.01,72.0,93.57333333333334,70.0,70.0,72.0,72.01333333333334,67.0,69.0,68.0,68.0,2756
2025-02-28 16:45:00,127.13,3.0033333333333334,36.66666666666666,102.51666666666668,125.01,72.0,95.94666666666669,70.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0,2757
2025-02-28 17:00:00,127.83666666666666,9.143333333333333,35.666666666666664,102.18666666666668,125.01,72.0,92.68,70.0,70.0,72.0,72.10333333333334,67.0,69.0,68.0,68.0,2758
2025-02-28 17:15:00,159.6233333333333,38.76,41.0,81.12666666666667,159.6233333333333,72.0,26.32333333333333,70.0,70.0,72.0,72.88666666666667,67.0,69.0,68.0,68.0,2759
2025-02-28 17:30:00,167.39333333333332,32.75,39.833333333333336,60.56666666666666,164.5666666666667,72.0,0.0,70.0,70.0,72.0,72.53666666666668,67.0,69.0,68.0,68.0,2760
2025-02-28 17:45:00,150.44,21.06,36.833333333333336,60.64000000000001,150.44,72.0,0.0,70.0,70.0,72.0,72.11666666666666,67.0,69.0,68.0,68.0,2761
2025-02-28 18:00:00,162.44666666666666,30.43,38.5,60.97666666666667,160.32666666666668,72.0,0.0,70.0,70.0,72.0,72.35666666666667,67.0,69.0,68.0,68.0,2762
2025-02-28 18:15:00,156.79666666666665,25.326666666666664,36.66666666666666,60.803333333333335,155.38333333333333,72.0,0.0,70.0,70.0,72.0,72.12333333333333,67.0,69.0,68.0,68.0,2763
2025-02-28 18:30:00,135.60666666666663,8.956666666666667,33.333333333333336,61.083333333333336,134.9,72.0,0.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,2764
2025-02-28 18:45:00,125.71666666666664,0.0,31.5,61.32666666666666,125.01,72.0,0.0,70.0,70.0,72.0,71.32,67.0,69.0,68.0,68.0,2765
2025-02-28 19:00:00,125.71666666666664,0.0,31.166666666666668,61.35999999999999,125.01,72.0,0.0,70.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0,2766
2025-02-28 19:15:00,125.71666666666664,0.0,31.0,63.303333333333335,125.01,72.0,8.51,70.0,70.0,72.0,71.04,67.0,69.0,68.0,68.0,2767
2025-02-28 19:30:00,124.30666666666669,0.0,31.0,69.59,125.01,72.0,28.043333333333333,70.0,70.0,72.0,70.95333333333333,67.0,69.0,68.0,68.0,2768
2025-02-28 19:45:00,125.71666666666664,0.0,30.666666666666668,71.69,125.01,72.0,32.0,70.0,70.0,72.0,71.09666666666666,67.0,69.0,68.0,68.0,2769
2025-02-28 20:00:00,125.01,0.0,30.33333333333333,72.59666666666666,125.01,72.0,33.093333333333334,70.0,70.0,72.0,71.33999999999999,67.0,69.0,68.0,68.0,2770
2025-02-28 20:15:00,125.01333333333334,0.0,30.0,71.76666666666667,125.01,72.0,31.206666666666667,70.0,70.0,72.0,71.63666666666667,67.0,69.0,68.0,68.0,2771
2025-02-28 20:30:00,124.30666666666669,0.0,30.0,71.78,125.01,72.0,31.66,70.0,70.0,72.0,71.71,67.0,69.0,68.0,68.0,2772
2025-02-28 20:45:00,126.42333333333332,0.0,30.0,74.53333333333333,125.01,72.0,35.7,70.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0,2773
2025-02-28 21:00:00,125.71666666666664,2.0,29.83333333333333,70.99666666666667,125.01,72.0,29.256666666666664,70.0,70.0,72.0,72.01666666666667,67.0,69.0,68.0,68.0,2774
2025-02-28 21:15:00,125.01333333333334,3.44,29.33333333333333,69.76333333333334,125.01,72.0,27.78333333333333,70.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,2775
2025-02-28 21:30:00,125.01,4.013333333333333,29.5,69.50666666666666,125.01,72.0,27.19,70.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,2776
2025-02-28 21:45:00,125.01,1.106666666666667,29.0,70.12,125.01,72.0,28.92,70.0,70.0,72.0,71.96333333333332,67.0,69.0,68.0,68.0,2777
2025-02-28 22:00:00,126.42333333333332,0.0,28.83333333333333,70.81666666666666,125.01,72.0,30.153333333333336,70.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,2778
2025-02-28 22:15:00,125.01,0.0,29.166666666666668,71.29333333333334,125.01,72.0,31.08333333333333,70.0,70.0,72.0,71.90666666666667,67.0,69.0,68.0,68.0,2779
2025-02-28 22:30:00,126.42333333333332,0.0,28.83333333333333,71.62333333333333,125.01,72.0,31.863333333333333,70.0,70.0,72.0,71.90333333333332,67.0,69.0,68.0,68.0,2780
2025-02-28 22:45:00,125.01333333333332,0.0,29.0,72.27666666666666,125.01,72.0,33.34,70.0,70.0,72.0,71.86,67.0,69.0,68.0,68.0,2781
2025-02-28 23:00:00,125.01333333333334,0.0,29.0,73.61333333333333,125.01,72.0,35.67333333333333,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2782
2025-02-28 23:15:00,125.71999999999998,0.0,28.666666666666668,74.33999999999999,125.01,72.0,37.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,2783
2025-02-28 23:30:00,125.71666666666664,0.0,29.0,77.75,125.01,72.0,43.74,70.0,70.0,72.0,71.57666666666667,67.0,69.0,68.0,68.0,2784
2025-02-28 23:45:00,124.31,0.0,28.666666666666668,83.21333333333332,125.01,72.0,51.49333333333334,70.0,70.0,72.0,71.39999999999999,67.0,69.0,68.0,68.0,2785
2025-03-01 00:00:00,126.42666666666666,0.0,29.83333333333333,84.56666666666666,125.01,72.0,53.25333333333333,70.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,2786
2025-03-01 00:15:00,125.01333333333334,0.0,30.5,85.81,125.01,72.0,54.35666666666666,70.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0,2787
2025-03-01 00:30:00,123.60333333333334,0.0,31.5,87.45666666666666,125.01,72.0,56.59666666666666,70.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0,2788
2025-03-01 00:45:00,125.01,0.0,32.5,88.95666666666666,125.01,72.0,58.34333333333333,70.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,2789
2025-03-01 01:00:00,123.60333333333334,0.0,32.666666666666664,89.12,125.01,72.0,58.120000000000005,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,2790
2025-03-01 01:15:00,123.60333333333334,0.0,33.333333333333336,90.05,125.01,72.0,59.48666666666667,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,2791
2025-03-01 01:30:00,125.71666666666664,0.0,34.0,89.79,125.01,72.0,59.09,70.0,70.0,72.0,71.87333333333333,67.0,69.0,68.0,68.0,2792
2025-03-01 01:45:00,125.71666666666664,0.0,34.0,90.01333333333332,125.01,72.0,59.38666666666666,70.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0,2793
2025-03-01 02:00:00,124.30666666666669,0.0,34.166666666666664,90.27,125.01,72.0,59.98,70.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0,2794
2025-03-01 02:15:00,127.83666666666666,0.0,34.166666666666664,90.90666666666668,125.01,72.0,62.10999999999999,70.0,70.0,72.0,71.84666666666666,67.0,69.0,68.0,68.0,2795
2025-03-01 02:30:00,125.01333333333334,0.0,34.166666666666664,91.12,125.01,72.0,61.35333333333333,70.0,70.0,72.0,71.90666666666667,67.0,69.0,68.0,68.0,2796
2025-03-01 02:45:00,125.71999999999998,0.0,34.5,91.05,125.01,72.0,61.19,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,2797
2025-03-01 03:00:00,125.01333333333334,1.6833333333333331,34.5,90.21333333333332,125.01,72.0,59.4,70.0,70.0,72.0,72.03333333333333,67.0,69.0,68.0,68.0,2798
2025-03-01 03:15:00,125.01333333333334,0.0,34.5,90.62,125.01,72.0,61.04333333333333,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,2799
2025-03-01 03:30:00,124.30666666666669,1.3033333333333337,34.5,90.46333333333332,125.01,72.0,59.870000000000005,70.0,70.0,72.0,72.01333333333334,67.0,69.0,68.0,68.0,2800
2025-03-01 03:45:00,125.71666666666664,3.8733333333333335,34.666666666666664,89.15666666666668,125.01,72.0,57.870000000000005,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,2801
2025-03-01 04:00:00,125.01,4.71,35.0,88.59666666666665,125.01,72.0,57.07666666666668,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,2802
2025-03-01 04:15:00,126.42333333333332,6.753333333333333,34.833333333333336,87.54333333333334,125.01,72.0,55.53666666666667,70.0,70.0,72.0,72.12333333333333,67.0,69.0,68.0,68.0,2803
2025-03-01 04:30:00,126.42333333333332,7.623333333333334,34.166666666666664,86.36,125.01,72.0,54.59666666666666,70.0,70.0,72.0,72.12333333333333,67.0,69.0,68.0,68.0,2804
2025-03-01 04:45:00,125.015,6.835,33.25,86.66,125.01,72.0,54.835,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,2805
2025-03-01 05:00:00,125.71999999999998,9.686666666666667,35.0,85.50666666666666,125.01,72.0,52.71666666666667,70.0,70.0,72.0,72.12333333333333,67.0,69.0,68.0,68.0,2806
2025-03-01 05:15:00,127.13,9.843333333333334,34.833333333333336,84.78333333333333,125.01,72.0,52.223333333333336,70.0,70.0,72.0,72.10666666666667,67.0,69.0,68.0,68.0,2807
2025-03-01 05:30:00,126.42333333333332,7.88,33.833333333333336,84.66000000000001,125.01,72.0,53.13666666666666,70.0,70.0,72.0,72.03333333333333,67.0,69.0,68.0,68.0,2808
2025-03-01 05:45:00,124.30666666666669,8.236666666666666,34.0,88.36333333333334,125.01,72.0,52.836666666666666,70.0,70.0,72.0,72.03333333333333,67.0,69.0,68.0,68.0,2809
2025-03-01 06:00:00,125.01333333333334,7.0633333333333335,33.333333333333336,87.59333333333332,125.01,72.0,53.42333333333334,70.0,70.0,72.0,71.99,67.0,69.0,68.0,68.0,2810
2025-03-01 06:15:00,124.30666666666669,5.68,34.0,90.43333333333334,125.01,72.0,54.30666666666667,70.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0,2811
2025-03-01 06:30:00,123.60333333333334,5.483333333333333,34.0,88.42666666666666,125.01,72.0,54.54666666666666,70.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0,2812
2025-03-01 06:45:00,126.42333333333332,4.9366666666666665,33.333333333333336,93.12333333333332,125.01,72.0,54.973333333333336,70.0,70.0,72.0,71.94666666666667,67.0,69.0,68.0,68.0,2813
2025-03-01 07:00:00,125.01333333333334,0.5433333333333333,32.666666666666664,89.85000000000001,125.01,72.0,58.22666666666667,70.0,70.0,72.0,71.82333333333332,67.0,69.0,68.0,68.0,2814
2025-03-01 07:15:00,125.71666666666664,0.0,33.5,95.53000000000002,125.01,72.0,59.85999999999999,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,2815
2025-03-01 07:30:00,127.13,0.0,32.333333333333336,97.22333333333331,125.01,72.0,61.19,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,2816
2025-03-01 07:45:00,125.71666666666664,0.0,32.0,96.84666666666668,125.01,72.0,60.23666666666667,70.0,70.0,72.0,71.90333333333332,67.0,69.0,68.0,68.0,2817
2025-03-01 08:00:00,124.30666666666669,0.0,32.0,96.61666666666667,125.01,72.0,60.156666666666666,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,2818
2025-03-01 08:15:00,125.01,0.0,32.0,96.35666666666668,125.01,72.0,60.370000000000005,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,2819
2025-03-01 08:30:00,125.71999999999998,0.0,32.0,96.71,125.01,72.0,61.21333333333333,70.0,70.0,72.0,71.92333333333333,67.0,69.0,68.0,68.0,2820
2025-03-01 08:45:00,122.89666666666666,0.0,32.166666666666664,96.97333333333331,125.01,72.0,61.946666666666665,70.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0,2821
2025-03-01 09:00:00,124.30666666666669,0.0,32.666666666666664,97.18,125.01,72.0,62.973333333333336,70.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0,2822
2025-03-01 09:15:00,123.60333333333334,0.0,33.666666666666664,98.86666666666667,125.01,72.0,65.68666666666667,70.0,70.0,72.0,71.81,67.0,69.0,68.0,68.0,2823
2025-03-01 09:30:00,122.90000000000002,0.0,34.333333333333336,99.75,125.01,72.0,67.31333333333333,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2824
2025-03-01 09:45:00,125.01,0.0,34.833333333333336,100.46666666666664,125.01,72.0,68.88333333333334,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,2825
2025-03-01 10:00:00,123.60333333333334,0.0,35.0,101.26333333333332,125.01,72.0,70.53333333333333,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,2826
2025-03-01 10:15:00,125.01,0.0,35.0,101.87,125.01,72.0,72.15666666666667,70.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,2827
2025-03-01 10:30:00,122.90000000000002,0.0,35.666666666666664,103.24666666666668,125.01,72.0,76.03666666666668,70.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,2828
2025-03-01 10:45:00,123.60333333333334,0.0,36.16666666666666,104.48,125.01,72.0,79.14333333333333,70.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0,2829
2025-03-01 11:00:00,125.01,0.0,36.5,105.46333333333332,125.01,72.0,82.17,70.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0,2830
2025-03-01 11:15:00,125.71666666666664,0.0,36.5,106.70666666666666,125.01,72.0,85.97666666666667,70.0,70.0,72.0,71.57000000000001,67.0,69.0,68.0,68.0,2831
2025-03-01 11:30:00,126.42333333333332,0.0,36.5,107.97333333333334,125.01,72.0,91.07666666666668,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,2832
2025-03-01 11:45:00,126.07,0.0,36.5,108.48,125.01,72.0,93.92,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,2833
2025-03-01 12:00:00,126.42333333333332,0.0,36.5,108.18666666666668,126.42333333333332,72.0,99.48,70.0,70.0,72.0,71.39333333333333,67.0,69.0,68.0,68.0,2834
2025-03-01 12:15:00,123.60333333333334,0.0,36.66666666666666,108.49333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,2835
2025-03-01 12:30:00,125.71666666666664,0.0,37.0,108.27666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,2836
2025-03-01 12:45:00,124.30666666666669,0.0,37.0,108.23666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.30666666666666,67.0,69.0,68.0,68.0,2837
2025-03-01 13:00:00,125.71666666666664,0.0,37.0,107.95333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,2838
2025-03-01 13:15:00,126.42333333333332,0.0,37.0,107.71,127.13,72.0,100.0,70.0,70.0,72.0,71.21666666666665,67.0,69.0,68.0,68.0,2839
2025-03-01 13:30:00,125.01,0.0,37.0,107.67666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.11666666666666,67.0,69.0,68.0,68.0,2840
2025-03-01 13:45:00,125.71999999999998,0.0,37.0,107.94666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,2841
2025-03-01 14:00:00,125.71666666666664,0.0,37.0,108.01,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,2842
2025-03-01 14:15:00,127.13,0.0,37.5,108.14,127.13,72.0,100.0,70.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0,2843
2025-03-01 14:30:00,127.83666666666666,0.0,36.5,107.74,127.13,72.0,100.0,70.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,2844
2025-03-01 14:45:00,125.71666666666664,0.0,35.666666666666664,108.56333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.17333333333333,67.0,69.0,68.0,68.0,2845
2025-03-01 15:00:00,125.71666666666664,0.0,35.5,108.66,127.13,72.0,100.0,70.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,2846
2025-03-01 15:15:00,126.42333333333332,0.0,35.5,108.81333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.31333333333333,67.0,69.0,68.0,68.0,2847
2025-03-01 15:30:00,126.42333333333332,0.0,35.5,108.66666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.44666666666666,67.0,69.0,68.0,68.0,2848
2025-03-01 15:45:00,125.01333333333334,0.0,35.333333333333336,108.88333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.53333333333333,67.0,69.0,68.0,68.0,2849
2025-03-01 16:00:00,125.01,0.0,36.16666666666666,108.98666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.63666666666667,67.0,69.0,68.0,68.0,2850
2025-03-01 16:15:00,127.13,0.0,36.333333333333336,108.68,127.13,72.0,100.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,2851
2025-03-01 16:30:00,127.83666666666666,0.0,35.166666666666664,108.41,127.13,72.0,100.0,70.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0,2852
2025-03-01 16:45:00,125.71666666666664,0.0,35.0,108.91,127.13,72.0,100.0,70.0,70.0,72.0,71.92999999999999,67.0,69.0,68.0,68.0,2853
2025-03-01 17:00:00,127.13,2.3266666666666667,34.5,108.58333333333331,125.01,72.0,98.49333333333334,70.0,70.0,72.0,72.05333333333334,67.0,69.0,68.0,68.0,2854
2025-03-01 17:15:00,124.30666666666669,8.386666666666667,34.5,109.34333333333332,125.01,72.0,94.41,70.0,70.0,72.0,72.2,67.0,69.0,68.0,68.0,2855
2025-03-01 17:30:00,126.42333333333332,12.806666666666668,35.333333333333336,108.79333333333334,125.01,72.0,91.00333333333332,70.0,70.0,72.0,72.27333333333333,67.0,69.0,68.0,68.0,2856
2025-03-01 17:45:00,127.13,19.46,35.0,107.28333333333336,125.01,72.0,85.98333333333333,70.0,70.0,72.0,72.39333333333333,67.0,69.0,68.0,68.0,2857
2025-03-01 18:00:00,127.13,25.683333333333334,34.666666666666664,104.76333333333332,125.01,72.0,80.88,70.0,70.0,72.0,72.48333333333333,67.0,69.0,68.0,68.0,2858
2025-03-01 18:15:00,125.71666666666664,31.126666666666665,34.333333333333336,102.66333333333334,125.01,72.0,76.06666666666666,70.0,70.0,72.0,72.52999999999999,67.0,69.0,68.0,68.0,2859
2025-03-01 18:30:00,126.42333333333332,38.93666666666667,33.666666666666664,100.09666666666664,125.01,72.0,69.58333333333333,70.0,70.0,72.0,72.62333333333333,67.0,69.0,68.0,68.0,2860
2025-03-01 18:45:00,125.71999999999998,43.09333333333333,33.5,97.35666666666668,125.01,72.0,65.22666666666667,70.0,70.0,72.0,72.61,67.0,69.0,68.0,68.0,2861
2025-03-01 19:00:00,125.01,47.38,33.333333333333336,94.80666666666666,125.01,72.0,60.80666666666667,70.0,70.0,72.0,72.60000000000001,67.0,69.0,68.0,68.0,2862
2025-03-01 19:15:00,125.71666666666664,51.09666666666666,33.0,92.45666666666666,125.01,72.0,56.73333333333333,70.0,70.0,72.0,72.57333333333332,67.0,69.0,68.0,68.0,2863
2025-03-01 19:30:00,125.71666666666664,52.66666666666666,32.666666666666664,90.99666666666668,125.01,72.0,54.14000000000001,70.0,70.0,72.0,72.5,67.0,69.0,68.0,68.0,2864
2025-03-01 19:45:00,125.71666666666664,55.59333333333333,32.0,88.53666666666668,125.01,72.0,50.89000000000001,70.0,70.0,72.0,72.47333333333334,67.0,69.0,68.0,68.0,2865
2025-03-01 20:00:00,125.71666666666664,54.75333333333333,32.0,87.16333333333334,125.01,72.0,50.07,70.0,70.0,72.0,72.34,67.0,69.0,68.0,68.0,2866
2025-03-01 20:15:00,125.71666666666664,50.98,32.0,88.50666666666666,125.01,72.0,51.5,70.0,70.0,72.0,72.17,67.0,69.0,68.0,68.0,2867
2025-03-01 20:30:00,125.01,48.196666666666665,31.666666666666668,89.18666666666667,125.01,72.0,52.79333333333333,70.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,2868
2025-03-01 20:45:00,123.60333333333334,43.32333333333333,31.5,90.74,125.01,72.0,55.68000000000001,70.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,2869
2025-03-01 21:00:00,122.90000000000002,38.59,31.83333333333333,93.08333333333331,125.01,72.0,58.93000000000001,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2870
2025-03-01 21:15:00,125.01,35.86666666666667,32.0,94.41333333333334,125.01,72.0,61.16,70.0,70.0,72.0,71.76333333333334,67.0,69.0,68.0,68.0,2871
2025-03-01 21:30:00,124.30666666666669,30.786666666666665,32.166666666666664,96.52333333333333,125.01,72.0,64.99666666666667,70.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,2872
2025-03-01 21:45:00,124.30666666666669,25.17,32.833333333333336,98.58666666666666,125.01,72.0,69.45333333333333,70.0,70.0,72.0,71.58333333333333,67.0,69.0,68.0,68.0,2873
2025-03-01 22:00:00,125.01,19.78333333333333,33.0,100.66333333333334,125.01,72.0,74.00333333333333,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,2874
2025-03-01 22:15:00,125.71666666666664,13.75,33.333333333333336,102.64333333333332,125.01,72.0,79.11666666666666,70.0,70.0,72.0,71.45333333333333,67.0,69.0,68.0,68.0,2875
2025-03-01 22:30:00,125.01333333333334,6.866666666666667,33.5,105.0,125.01,72.0,84.98333333333333,70.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,2876
2025-03-01 22:45:00,125.01,1.6033333333333335,33.5,107.05666666666669,125.01,72.0,90.12666666666668,70.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0,2877
2025-03-01 23:00:00,125.01333333333334,0.0,33.5,107.65333333333332,125.71666666666664,72.0,97.34,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,2878
2025-03-01 23:15:00,126.42333333333332,0.0,33.666666666666664,107.38,127.13,72.0,100.0,70.0,70.0,72.0,71.13333333333333,67.0,69.0,68.0,68.0,2879
2025-03-01 23:30:00,124.30666666666669,0.0,34.333333333333336,107.44333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0,2880
2025-03-01 23:45:00,125.71666666666664,0.0,35.0,107.21,127.13,72.0,100.0,70.0,70.0,72.0,70.92,67.0,69.0,68.0,68.0,2881
2025-03-02 00:00:00,124.30666666666669,0.0,35.333333333333336,107.20666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.76,67.0,69.0,68.0,68.0,2882
2025-03-02 00:15:00,125.01333333333334,0.0,35.666666666666664,107.26333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.63333333333334,67.0,69.0,68.0,68.0,2883
2025-03-02 00:30:00,126.42333333333332,0.0,36.0,106.75,127.13,72.0,100.0,70.0,70.0,72.0,70.47000000000001,67.0,69.0,68.0,68.0,2884
2025-03-02 00:45:00,125.71666666666664,0.0,36.0,107.00333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.32333333333332,67.0,69.0,68.0,68.0,2885
2025-03-02 01:00:00,124.31,0.0,36.16666666666666,106.91,127.13,72.0,100.0,70.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,2886
2025-03-02 01:15:00,125.71666666666664,0.0,36.5,106.71333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,2887
2025-03-02 01:30:00,125.01,0.0,36.5,106.58,127.13,72.0,100.0,70.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0,2888
2025-03-02 01:45:00,124.30666666666669,0.0,36.66666666666666,106.61333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,2889
2025-03-02 02:00:00,126.42333333333332,0.0,37.333333333333336,106.61333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.80333333333334,67.0,69.0,68.0,68.0,2890
2025-03-02 02:15:00,125.01,0.0,37.5,106.50333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0,2891
2025-03-02 02:30:00,125.71666666666664,0.0,37.5,106.27333333333333,127.13,72.0,100.0,70.0,70.0,72.0,69.62333333333333,67.0,69.0,68.0,68.0,2892
2025-03-02 02:45:00,125.71666666666664,0.0,37.5,106.10666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.5,67.0,69.0,68.0,68.0,2893
2025-03-02 03:00:00,127.13,0.0,37.5,106.12333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0,2894
2025-03-02 03:15:00,127.13,0.0,37.5,105.76,127.13,72.0,100.0,70.0,70.0,72.0,69.32666666666667,67.0,69.0,68.0,68.0,2895
2025-03-02 03:30:00,126.42333333333332,0.0,37.5,105.74,127.13,72.0,100.0,70.0,70.0,72.0,69.25666666666666,67.0,69.0,68.0,68.0,2896
2025-03-02 03:45:00,127.83666666666666,0.0,37.0,105.47333333333331,127.13,72.0,100.0,70.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0,2897
2025-03-02 04:00:00,126.42333333333332,0.0,37.0,105.59,127.13,72.0,100.0,70.0,70.0,72.0,69.09333333333333,67.0,69.0,68.0,68.0,2898
2025-03-02 04:15:00,126.42333333333332,0.0,37.0,105.61333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.02666666666667,67.0,69.0,68.0,68.0,2899
2025-03-02 04:30:00,127.13,0.0,36.66666666666666,105.45666666666666,127.13,72.0,100.0,70.0,70.0,72.0,68.94,67.0,69.0,68.0,68.0,2900
2025-03-02 04:45:00,126.42333333333332,0.0,36.333333333333336,105.51333333333332,127.13,72.0,100.0,70.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0,2901
2025-03-02 05:00:00,125.71666666666664,0.0,36.0,105.68666666666668,127.13,72.0,100.0,70.0,70.0,72.0,68.86666666666666,67.0,69.0,68.0,68.0,2902
2025-03-02 05:15:00,127.13,0.0,36.0,105.47333333333334,127.13,72.0,100.0,70.0,70.0,72.0,68.81333333333333,67.0,69.0,68.0,68.0,2903
2025-03-02 05:30:00,127.83666666666666,0.0,36.0,105.37666666666668,127.13,72.0,100.0,70.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,2904
2025-03-02 05:45:00,125.71666666666664,0.0,36.0,105.51666666666668,127.13,72.0,100.0,70.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,2905
2025-03-02 06:00:00,125.01,0.0,36.5,105.81333333333332,127.13,72.0,100.0,70.0,70.0,72.0,68.72666666666667,67.0,69.0,68.0,68.0,2906
2025-03-02 06:15:00,125.71666666666664,0.0,37.333333333333336,105.65,127.13,72.0,100.0,70.0,70.0,72.0,68.65333333333334,67.0,69.0,68.0,68.0,2907
2025-03-02 06:30:00,126.42333333333332,0.0,37.5,105.38,127.13,72.0,100.0,70.0,70.0,72.0,68.62333333333333,67.0,69.0,68.0,68.0,2908
2025-03-02 06:45:00,126.42333333333332,0.0,37.5,105.14,127.13,72.0,100.0,70.0,70.0,72.0,68.60000000000001,67.0,69.0,68.0,68.0,2909
2025-03-02 07:00:00,126.42333333333332,0.0,37.0,104.98333333333332,127.13,72.0,100.0,70.0,70.0,72.0,68.56,67.0,69.0,68.0,68.0,2910
2025-03-02 07:15:00,126.42333333333332,0.0,37.0,105.0,127.13,72.0,100.0,70.0,70.0,72.0,68.53666666666668,67.0,69.0,68.0,68.0,2911
2025-03-02 07:30:00,127.13,0.0,37.0,105.07333333333334,127.13,72.0,100.0,70.0,70.0,72.0,68.49333333333334,67.0,69.0,68.0,68.0,2912
2025-03-02 07:45:00,125.71666666666664,0.0,37.0,104.98333333333332,127.13,72.0,100.0,70.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0,2913
2025-03-02 08:00:00,126.42333333333332,0.0,37.0,104.81,127.13,72.0,100.0,70.0,70.0,72.0,68.45,67.0,69.0,68.0,68.0,2914
2025-03-02 08:15:00,127.13,0.0,37.0,104.72666666666667,127.13,72.0,100.0,70.0,70.0,72.0,68.44333333333333,67.0,69.0,68.0,68.0,2915
2025-03-02 08:30:00,127.83666666666666,0.0,37.0,104.57333333333334,127.13,72.0,100.0,70.0,70.0,72.0,68.35,67.0,69.0,68.0,68.0,2916
2025-03-02 08:45:00,127.13,0.0,37.0,104.58666666666666,127.13,72.0,100.0,70.0,70.0,72.0,68.32,67.0,69.0,68.0,68.0,2917
2025-03-02 09:00:00,126.42333333333332,0.0,37.0,104.63,127.13,72.0,100.0,70.0,70.0,72.0,68.31666666666666,67.0,69.0,68.0,68.0,2918
2025-03-02 09:15:00,126.42333333333332,0.0,37.0,104.57666666666668,127.13,72.0,100.0,70.0,70.0,72.0,68.26,67.0,69.0,68.0,68.0,2919
2025-03-02 09:30:00,127.13,0.0,36.66666666666666,104.56333333333332,127.13,72.0,100.0,70.0,70.0,72.0,68.18666666666667,67.0,69.0,68.0,68.0,2920
2025-03-02 09:45:00,126.42333333333332,0.0,36.5,104.47666666666667,127.13,72.0,100.0,70.0,70.0,72.0,68.18666666666667,67.0,69.0,68.0,68.0,2921
2025-03-02 10:00:00,127.13,0.0,36.333333333333336,104.24333333333334,127.13,72.0,100.0,70.0,70.0,72.0,68.10666666666667,67.0,69.0,68.0,68.0,2922
2025-03-02 10:15:00,126.42333333333332,0.0,36.0,104.25333333333332,127.13,72.0,100.0,70.0,70.0,72.0,68.04666666666667,67.0,69.0,68.0,68.0,2923
2025-03-02 10:30:00,125.01,0.0,36.0,104.70666666666666,127.13,72.0,100.0,70.0,70.0,72.0,68.04,67.0,69.0,68.0,68.0,2924
2025-03-02 10:45:00,125.71666666666664,0.0,36.0,104.66666666666669,127.13,72.0,100.0,70.0,70.0,72.0,67.97666666666667,67.0,69.0,68.0,68.0,2925
2025-03-02 11:00:00,126.42333333333332,0.0,36.0,104.39,127.13,72.0,100.0,70.0,70.0,72.0,67.91000000000001,67.0,69.0,68.0,68.0,2926
2025-03-02 11:15:00,126.42333333333332,0.0,36.0,104.15333333333336,127.13,72.0,100.0,70.0,70.0,72.0,67.89666666666666,67.0,69.0,68.0,68.0,2927
2025-03-02 11:30:00,126.42333333333332,0.0,36.0,104.12,127.13,72.0,100.0,70.0,70.0,72.0,67.84333333333333,67.0,69.0,68.0,68.0,2928
2025-03-02 11:45:00,123.60333333333334,0.0,36.0,104.10666666666668,127.13,72.0,100.0,70.0,70.0,72.0,67.77666666666666,67.0,69.0,68.0,68.0,2929
2025-03-02 12:00:00,128.54333333333332,0.0,36.0,103.93666666666668,127.13,72.0,100.0,70.0,70.0,72.0,67.69,67.0,69.0,68.0,68.0,2930
2025-03-02 12:15:00,126.42333333333332,0.0,36.0,103.85666666666668,127.13,72.0,100.0,70.0,70.0,72.0,67.64666666666666,67.0,69.0,68.0,68.0,2931
2025-03-02 12:30:00,125.71666666666664,0.0,36.0,103.72333333333334,127.13,72.0,100.0,70.0,70.0,72.0,67.62,67.0,69.0,68.0,68.0,2932
2025-03-02 12:45:00,125.01,0.0,36.0,104.03000000000002,127.13,72.0,100.0,70.0,70.0,72.0,67.58,67.0,69.0,68.0,68.0,2933
2025-03-02 13:00:00,125.71666666666664,0.0,36.0,104.38333333333333,127.13,72.0,100.0,70.0,70.0,72.0,67.55333333333333,67.0,69.0,68.0,68.0,2934
2025-03-02 13:15:00,125.71666666666664,0.0,36.0,104.59666666666668,127.13,72.0,100.0,70.0,70.0,72.0,67.57,67.0,69.0,68.0,68.0,2935
2025-03-02 13:30:00,126.42333333333332,0.0,36.0,104.57,127.13,72.0,100.0,70.0,70.0,72.0,67.52333333333333,67.0,69.0,68.0,68.0,2936
2025-03-02 13:45:00,125.71666666666664,0.0,36.0,104.56,127.13,72.0,100.0,70.0,70.0,72.0,67.54,67.0,69.0,68.0,68.0,2937
2025-03-02 14:00:00,125.71666666666664,0.0,36.0,105.12333333333332,127.13,72.0,100.0,70.0,70.0,72.0,67.62,67.0,69.0,68.0,68.0,2938
2025-03-02 14:15:00,126.42333333333332,0.0,36.0,105.09333333333332,127.13,72.0,100.0,70.0,70.0,72.0,67.64,67.0,69.0,68.0,68.0,2939
2025-03-02 14:30:00,127.13,0.0,36.0,105.30333333333331,127.13,72.0,100.0,70.0,70.0,72.0,67.67,67.0,69.0,68.0,68.0,2940
2025-03-02 14:45:00,125.71666666666664,0.0,36.0,105.56666666666666,127.13,72.0,100.0,70.0,70.0,72.0,67.77666666666666,67.0,69.0,68.0,68.0,2941
2025-03-02 15:00:00,126.42333333333332,0.0,36.0,105.51333333333332,127.13,72.0,100.0,70.0,70.0,72.0,67.84666666666668,67.0,69.0,68.0,68.0,2942
2025-03-02 15:15:00,125.71666666666664,0.0,36.0,105.98666666666668,127.13,72.0,100.0,70.0,70.0,72.0,67.93333333333334,67.0,69.0,68.0,68.0,2943
2025-03-02 15:30:00,127.13,0.0,36.0,106.22666666666667,127.13,72.0,100.0,70.0,70.0,72.0,68.05333333333333,67.0,69.0,68.0,68.0,2944
2025-03-02 15:45:00,126.42333333333332,0.0,35.666666666666664,106.19666666666666,127.13,72.0,100.0,70.0,70.0,72.0,68.17333333333333,67.0,69.0,68.0,68.0,2945
2025-03-02 16:00:00,125.71666666666664,0.0,35.5,106.55666666666669,127.13,72.0,100.0,70.0,70.0,72.0,68.30333333333333,67.0,69.0,68.0,68.0,2946
2025-03-02 16:15:00,127.83666666666666,0.0,35.5,106.42333333333332,127.13,72.0,100.0,70.0,70.0,72.0,68.41333333333334,67.0,69.0,68.0,68.0,2947
2025-03-02 16:30:00,125.71666666666664,0.0,35.5,106.9,127.13,72.0,100.0,70.0,70.0,72.0,68.56,67.0,69.0,68.0,68.0,2948
2025-03-02 16:45:00,125.01333333333334,0.0,35.5,107.02666666666669,127.13,72.0,100.0,70.0,70.0,72.0,68.65333333333332,67.0,69.0,68.0,68.0,2949
2025-03-02 17:00:00,125.01,0.0,35.5,107.33666666666666,127.13,72.0,100.0,70.0,70.0,72.0,68.82333333333332,67.0,69.0,68.0,68.0,2950
2025-03-02 17:15:00,124.30666666666669,0.0,35.5,107.66,127.13,72.0,100.0,70.0,70.0,72.0,68.96666666666665,67.0,69.0,68.0,68.0,2951
2025-03-02 17:30:00,125.01,0.0,35.5,107.58,127.13,72.0,100.0,70.0,70.0,72.0,69.10333333333334,67.0,69.0,68.0,68.0,2952
2025-03-02 17:45:00,125.01,0.0,35.5,107.61,127.13,72.0,100.0,70.0,70.0,72.0,69.16333333333334,67.0,69.0,68.0,68.0,2953
2025-03-02 18:00:00,126.42333333333332,0.0,35.5,107.84333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.36666666666667,67.0,69.0,68.0,68.0,2954
2025-03-02 18:15:00,127.13,0.0,35.5,107.93,127.13,72.0,100.0,70.0,70.0,72.0,69.44,67.0,69.0,68.0,68.0,2955
2025-03-02 18:30:00,126.42333333333332,0.0,35.5,108.17333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.58,67.0,69.0,68.0,68.0,2956
2025-03-02 18:45:00,125.01,0.0,35.166666666666664,108.25333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0,2957
2025-03-02 19:00:00,127.13,0.0,35.0,108.37333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,2958
2025-03-02 19:15:00,127.13,0.0,34.5,108.43,127.13,72.0,100.0,70.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,2959
2025-03-02 19:30:00,127.83666666666666,0.0,34.0,108.28333333333336,127.13,72.0,100.0,70.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,2960
2025-03-02 19:45:00,126.42333333333332,0.0,33.833333333333336,108.30333333333331,127.13,72.0,100.0,70.0,70.0,72.0,70.35333333333334,67.0,69.0,68.0,68.0,2961
2025-03-02 20:00:00,127.13,0.0,32.666666666666664,108.03333333333336,127.13,72.0,100.0,70.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0,2962
2025-03-02 20:15:00,127.13,0.0,31.666666666666668,108.02,127.13,72.0,100.0,70.0,70.0,72.0,70.65333333333334,67.0,69.0,68.0,68.0,2963
2025-03-02 20:30:00,127.13,0.0,31.33333333333333,108.03333333333336,127.13,72.0,100.0,70.0,70.0,72.0,70.86666666666667,67.0,69.0,68.0,68.0,2964
2025-03-02 20:45:00,128.54333333333332,0.0,30.666666666666668,107.81333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.01333333333334,67.0,69.0,68.0,68.0,2965
2025-03-02 21:00:00,127.83666666666666,0.0,30.166666666666668,107.94,127.13,72.0,100.0,70.0,70.0,72.0,71.16333333333334,67.0,69.0,68.0,68.0,2966
2025-03-02 21:15:00,127.83666666666666,0.0,29.666666666666668,107.70333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,2967
2025-03-02 21:30:00,127.13,0.0,29.166666666666668,107.66666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.32666666666667,67.0,69.0,68.0,68.0,2968
2025-03-02 21:45:00,127.13,0.0,29.0,107.7,127.13,72.0,100.0,70.0,70.0,72.0,71.42666666666666,67.0,69.0,68.0,68.0,2969
2025-03-02 22:00:00,126.42333333333332,0.0,29.0,107.75,127.13,72.0,100.0,70.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,2970
2025-03-02 22:15:00,126.42333333333332,0.0,29.0,107.86333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,2971
2025-03-02 22:30:00,125.71666666666664,0.0,29.166666666666668,108.09,127.13,72.0,100.0,70.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0,2972
2025-03-02 22:45:00,126.42333333333332,0.0,29.83333333333333,107.75,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,2973
2025-03-02 23:00:00,127.13,0.0,30.0,107.21666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,2974
2025-03-02 23:15:00,127.13,0.0,30.0,107.05333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0,2975
2025-03-02 23:30:00,127.83666666666666,0.0,29.666666666666668,106.57333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.68666666666667,67.0,69.0,68.0,68.0,2976
2025-03-02 23:45:00,125.71666666666664,0.0,29.166666666666668,106.65,127.13,72.0,100.0,70.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0,2977
2025-03-03 00:00:00,123.60333333333334,0.0,30.33333333333333,106.81666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.58999999999999,67.0,69.0,68.0,68.0,2978
2025-03-03 00:15:00,125.71666666666664,0.0,31.166666666666668,106.67666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,2979
2025-03-03 00:30:00,124.30666666666669,0.0,32.166666666666664,106.42666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.45333333333333,67.0,69.0,68.0,68.0,2980
2025-03-03 00:45:00,124.30666666666669,0.0,32.833333333333336,106.35333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.36666666666666,67.0,69.0,68.0,68.0,2981
2025-03-03 01:00:00,124.30666666666669,0.0,33.333333333333336,106.68,127.13,72.0,100.0,70.0,70.0,72.0,71.27,67.0,69.0,68.0,68.0,2982
2025-03-03 01:15:00,124.30666666666669,0.0,34.0,106.32666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.17999999999999,67.0,69.0,68.0,68.0,2983
2025-03-03 01:30:00,125.01,0.0,34.166666666666664,106.25,127.13,72.0,100.0,70.0,70.0,72.0,70.97000000000001,67.0,69.0,68.0,68.0,2984
2025-03-03 01:45:00,124.30666666666669,0.0,34.5,106.05,127.13,72.0,100.0,70.0,70.0,72.0,70.91000000000001,67.0,69.0,68.0,68.0,2985
2025-03-03 02:00:00,125.01,0.0,34.5,106.16,127.13,72.0,100.0,70.0,70.0,72.0,70.92333333333333,67.0,69.0,68.0,68.0,2986
2025-03-03 02:15:00,125.01,0.0,34.833333333333336,106.34,127.13,72.0,100.0,70.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0,2987
2025-03-03 02:30:00,126.42333333333332,0.0,35.333333333333336,105.83,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,2988
2025-03-03 02:45:00,127.13,0.0,35.5,105.48333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.98666666666666,67.0,69.0,68.0,68.0,2989
2025-03-03 03:00:00,126.42333333333332,0.0,35.333333333333336,105.46999999999998,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,2990
2025-03-03 03:15:00,125.71999999999998,0.0,35.333333333333336,105.94333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,2991
2025-03-03 03:30:00,126.42333333333332,0.0,35.5,105.90666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0,2992
2025-03-03 03:45:00,124.30666666666669,0.0,35.666666666666664,106.06333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0,2993
2025-03-03 04:00:00,125.71666666666664,0.0,36.0,106.03666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0,2994
2025-03-03 04:15:00,125.71666666666664,0.0,36.5,105.92666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.12333333333333,67.0,69.0,68.0,68.0,2995
2025-03-03 04:30:00,124.30666666666669,0.0,36.5,105.92,127.13,72.0,100.0,70.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0,2996
2025-03-03 04:45:00,125.01,0.0,36.5,105.96666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.19666666666667,67.0,69.0,68.0,68.0,2997
2025-03-03 05:00:00,124.30666666666669,0.0,36.833333333333336,105.71999999999998,127.13,72.0,100.0,70.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0,2998
2025-03-03 05:15:00,125.71666666666664,0.0,37.0,105.55333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,2999
2025-03-03 05:30:00,126.42333333333332,0.0,37.0,105.33,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,3000
2025-03-03 05:45:00,126.42333333333332,0.0,37.0,104.95,127.13,72.0,100.0,70.0,70.0,72.0,71.07333333333334,67.0,69.0,68.0,68.0,3001
2025-03-03 06:00:00,126.42333333333332,0.0,37.0,105.10333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.99333333333334,67.0,69.0,68.0,68.0,3002
2025-03-03 06:15:00,126.42333333333332,0.0,36.833333333333336,105.14,127.13,72.0,100.0,70.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0,3003
2025-03-03 06:30:00,125.01,0.0,36.5,104.91666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,3004
2025-03-03 06:45:00,126.42333333333332,0.0,36.5,104.91666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0,3005
2025-03-03 07:00:00,127.13,0.0,36.5,104.81,127.13,72.0,100.0,70.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0,3006
2025-03-03 07:15:00,124.30666666666669,0.0,36.833333333333336,105.18666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0,3007
2025-03-03 07:30:00,126.42333333333332,0.0,37.0,105.32666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,3008
2025-03-03 07:45:00,125.01333333333334,0.0,37.0,105.23,127.13,72.0,100.0,70.0,70.0,72.0,70.84666666666666,67.0,69.0,68.0,68.0,3009
2025-03-03 08:00:00,126.42333333333332,0.0,37.333333333333336,105.03,127.13,72.0,100.0,70.0,70.0,72.0,70.36333333333333,67.0,69.0,68.0,68.0,3010
2025-03-03 08:15:00,125.71666666666664,0.0,37.16666666666666,104.67333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,3011
2025-03-03 08:30:00,125.71999999999998,0.0,37.0,105.04333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,3012
2025-03-03 08:45:00,126.42333333333332,0.0,37.0,104.78000000000002,127.13,72.0,100.0,70.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0,3013
2025-03-03 09:00:00,125.71666666666664,0.0,37.333333333333336,104.72,127.13,72.0,100.0,70.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0,3014
2025-03-03 09:15:00,125.01,0.0,37.5,104.59333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.52,67.0,69.0,68.0,68.0,3015
2025-03-03 09:30:00,127.13,0.0,37.5,104.47333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0,3016
2025-03-03 09:45:00,127.13,0.0,37.5,104.36333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0,3017
2025-03-03 10:00:00,126.42333333333332,0.0,37.0,104.28333333333336,127.13,72.0,100.0,70.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0,3018
2025-03-03 10:15:00,126.42333333333332,0.0,36.0,104.01,127.13,72.0,100.0,70.0,70.0,72.0,69.17333333333333,67.0,69.0,68.0,68.0,3019
2025-03-03 10:30:00,126.42333333333332,0.0,36.0,103.98333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,3020
2025-03-03 10:45:00,126.42333333333332,0.0,36.0,104.33,127.13,72.0,100.0,70.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0,3021
2025-03-03 11:00:00,127.83666666666666,0.0,36.0,104.24,127.13,72.0,100.0,70.0,70.0,72.0,69.13,67.0,69.0,68.0,68.0,3022
2025-03-03 11:15:00,127.13,0.0,36.0,104.45666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.13,67.0,69.0,68.0,68.0,3023
2025-03-03 11:30:00,125.71666666666664,0.0,36.0,104.52,127.13,72.0,100.0,70.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0,3024
