time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-03 11:45:00,125.71666666666664,0.0,36.0,104.59666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.14,67.0,69.0,68.0,68.0,3025
2025-03-03 12:00:00,125.71666666666664,0.0,36.0,104.82666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0,3026
2025-03-03 12:15:00,126.42333333333332,0.0,36.0,104.77333333333333,127.13,72.0,100.0,70.0,70.0,72.0,69.13666666666667,67.0,69.0,68.0,68.0,3027
2025-03-03 12:30:00,125.71666666666664,0.0,36.0,104.92333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.21666666666667,67.0,69.0,68.0,68.0,3028
2025-03-03 12:45:00,127.13,0.0,36.0,104.92333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0,3029
2025-03-03 13:00:00,125.71666666666664,0.0,36.0,105.21333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.37,67.0,69.0,68.0,68.0,3030
2025-03-03 13:15:00,127.13,0.0,36.0,105.33666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0,3031
2025-03-03 13:30:00,126.42333333333332,0.0,36.0,105.28666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.59333333333332,67.0,69.0,68.0,68.0,3032
2025-03-03 13:45:00,127.13,0.0,36.0,105.52,127.13,72.0,100.0,70.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,3033
2025-03-03 14:00:00,125.71666666666664,0.0,36.0,105.90333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,3034
2025-03-03 14:15:00,127.83666666666666,0.0,35.833333333333336,106.11,127.13,72.0,100.0,70.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0,3035
2025-03-03 14:30:00,127.13,0.0,35.5,106.45333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.31333333333333,67.0,69.0,68.0,68.0,3036
2025-03-03 14:45:00,127.13,0.0,35.166666666666664,106.68,127.13,72.0,100.0,70.0,70.0,72.0,70.52666666666667,67.0,69.0,68.0,68.0,3037
2025-03-03 15:00:00,127.83666666666666,0.0,35.0,106.99333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.01,67.0,69.0,68.0,68.0,3038
2025-03-03 15:15:00,125.71666666666664,0.0,34.5,107.42333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.23666666666666,67.0,69.0,68.0,68.0,3039
2025-03-03 15:30:00,126.42333333333332,0.0,34.5,107.90333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.36,67.0,69.0,68.0,68.0,3040
2025-03-03 15:45:00,127.13,0.0,34.5,107.98333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.69333333333333,67.0,69.0,68.0,68.0,3041
2025-03-03 16:00:00,127.83666666666666,1.1166666666666667,34.5,108.18333333333334,126.42333333333332,72.0,99.30666666666669,70.0,70.0,72.0,71.98666666666666,67.0,69.0,68.0,68.0,3042
2025-03-03 16:15:00,127.13,8.47,34.333333333333336,108.28000000000002,125.01,72.0,94.57666666666668,70.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,3043
2025-03-03 16:30:00,125.71666666666664,14.056666666666668,33.833333333333336,108.03666666666668,125.01,72.0,90.28000000000002,70.0,70.0,72.0,72.32000000000001,67.0,69.0,68.0,68.0,3044
2025-03-03 16:45:00,125.01,16.343333333333334,33.5,107.86333333333334,125.01,72.0,88.02,70.0,70.0,72.0,72.31333333333333,67.0,69.0,68.0,68.0,3045
2025-03-03 17:00:00,127.83666666666666,26.50333333333333,33.5,105.33666666666666,125.01,72.0,80.54666666666667,70.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,3046
2025-03-03 17:15:00,127.13,29.456666666666667,33.166666666666664,104.01666666666668,125.01,72.0,77.22666666666667,70.0,70.0,72.0,72.49,67.0,69.0,68.0,68.0,3047
2025-03-03 17:30:00,127.13,38.723333333333336,33.0,101.07666666666668,125.01,72.0,69.97666666666667,70.0,70.0,72.0,72.67333333333333,67.0,69.0,68.0,68.0,3048
2025-03-03 17:45:00,126.42333333333332,44.123333333333335,33.0,98.91666666666669,125.01,72.0,64.7,70.0,70.0,72.0,72.64333333333333,67.0,69.0,68.0,68.0,3049
2025-03-03 18:00:00,126.42333333333332,57.64000000000001,32.666666666666664,93.32666666666668,125.01,72.0,54.27,70.0,70.0,72.0,72.87666666666667,67.0,69.0,68.0,68.0,3050
2025-03-03 18:15:00,125.01333333333334,66.31333333333333,32.5,88.06333333333333,125.01,72.0,46.26333333333333,70.0,70.0,72.0,72.93,67.0,69.0,68.0,68.0,3051
2025-03-03 18:30:00,126.42333333333332,73.64,32.0,83.32000000000001,125.01,72.0,39.09,70.0,70.0,72.0,72.95,67.0,69.0,68.0,68.0,3052
2025-03-03 18:45:00,175.86666666666667,66.89666666666666,38.66666666666666,72.78666666666668,175.16,72.0,11.616666666666667,70.0,70.0,72.0,72.56666666666666,67.0,69.0,68.0,68.0,3053
2025-03-03 19:00:00,189.28666666666663,52.38666666666666,39.833333333333336,69.00333333333333,187.8733333333333,72.0,0.0,70.0,70.0,72.0,72.05333333333333,67.0,69.0,68.0,68.0,3054
2025-03-03 19:15:00,175.16,40.58,37.16666666666666,67.28,173.74666666666667,72.0,0.0,70.0,70.0,72.0,71.72000000000001,67.0,69.0,68.0,68.0,3055
2025-03-03 19:30:00,145.49333333333334,16.040000000000003,33.166666666666664,63.696666666666665,144.78666666666666,72.0,10.56,70.0,70.0,72.0,71.05333333333333,67.0,69.0,68.0,68.0,3056
2025-03-03 19:45:00,125.01333333333334,0.0,31.5,75.70333333333333,125.01,72.0,35.13666666666666,70.0,70.0,72.0,70.68333333333334,67.0,69.0,68.0,68.0,3057
2025-03-03 20:00:00,124.30666666666669,0.0,31.666666666666668,74.27,125.01,72.0,37.06333333333333,70.0,70.0,72.0,71.01,67.0,69.0,68.0,68.0,3058
2025-03-03 20:15:00,125.71666666666664,0.0,31.83333333333333,79.36,125.01,72.0,42.93333333333334,70.0,70.0,72.0,71.07333333333334,67.0,69.0,68.0,68.0,3059
2025-03-03 20:30:00,125.71999999999998,0.0,29.166666666666668,84.32666666666667,125.01,72.0,49.71666666666667,70.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,3060
2025-03-03 20:45:00,127.13,0.0,28.666666666666668,83.10333333333334,125.01,72.0,52.34666666666666,70.0,70.0,72.0,71.25999999999999,67.0,69.0,68.0,68.0,3061
2025-03-03 21:00:00,126.42333333333332,0.0,28.83333333333333,86.33,125.01,72.0,50.01666666666667,70.0,70.0,72.0,71.58,67.0,69.0,68.0,68.0,3062
2025-03-03 21:15:00,127.13,0.0,28.666666666666668,86.46333333333332,125.01,72.0,57.13,70.0,70.0,72.0,71.40333333333334,67.0,69.0,68.0,68.0,3063
2025-03-03 21:30:00,125.71666666666664,0.0,28.0,90.00333333333333,125.01,72.0,63.76666666666667,70.0,70.0,72.0,71.32666666666667,67.0,69.0,68.0,68.0,3064
2025-03-03 21:45:00,126.42333333333332,0.0,28.0,91.62333333333332,125.01,72.0,67.28,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3065
2025-03-03 22:00:00,126.42333333333332,0.0,27.666666666666668,92.53333333333336,125.01,72.0,68.80666666666667,70.0,70.0,72.0,71.51333333333334,67.0,69.0,68.0,68.0,3066
2025-03-03 22:15:00,127.83666666666666,0.0,28.0,91.03000000000002,125.01,72.0,65.36333333333333,70.0,70.0,72.0,71.79666666666667,67.0,69.0,68.0,68.0,3067
2025-03-03 22:30:00,126.42333333333332,0.0,28.166666666666668,91.57666666666668,125.01,72.0,67.31666666666666,70.0,70.0,72.0,71.75666666666667,67.0,69.0,68.0,68.0,3068
2025-03-03 22:45:00,126.42333333333332,4.666666666666667,27.83333333333333,89.58333333333333,125.01,72.0,62.93333333333334,70.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,3069
2025-03-03 23:00:00,125.71666666666664,23.506666666666664,28.33333333333333,82.53333333333335,125.01,72.0,49.30666666666667,70.0,70.0,72.0,72.60666666666667,67.0,69.0,68.0,68.0,3070
2025-03-03 23:15:00,125.01333333333334,33.92666666666667,27.83333333333333,78.78,125.01,72.0,40.84333333333333,70.0,70.0,72.0,72.74,67.0,69.0,68.0,68.0,3071
2025-03-03 23:30:00,125.01333333333334,15.306666666666668,28.33333333333333,82.99333333333334,125.01,72.0,50.65,70.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,3072
2025-03-03 23:45:00,122.89666666666666,1.67,28.33333333333333,89.89,125.01,72.0,60.403333333333336,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,3073
2025-03-04 00:00:00,127.13,0.0,29.5,98.13333333333333,125.01,72.0,68.88333333333334,70.0,70.0,72.0,71.40333333333332,67.0,69.0,68.0,68.0,3074
2025-03-04 00:15:00,125.71999999999998,0.0,29.166666666666668,102.13333333333333,125.01,72.0,74.03666666666668,70.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0,3075
2025-03-04 00:30:00,126.42333333333332,0.0,30.33333333333333,104.96999999999998,125.01,72.0,81.63666666666667,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3076
2025-03-04 00:45:00,125.71999999999998,0.0,30.166666666666668,107.79333333333334,125.01,72.0,90.31666666666666,70.0,70.0,72.0,71.12666666666667,67.0,69.0,68.0,68.0,3077
2025-03-04 01:00:00,125.71666666666664,0.0,30.83333333333333,108.76333333333334,125.71666666666664,72.0,97.66333333333334,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,3078
2025-03-04 01:15:00,126.42333333333332,0.0,31.0,108.50666666666666,126.42333333333332,72.0,100.0,70.0,70.0,72.0,71.19666666666667,67.0,69.0,68.0,68.0,3079
2025-03-04 01:30:00,125.01333333333334,0.0,31.33333333333333,108.78,127.13,72.0,100.0,70.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,3080
2025-03-04 01:45:00,126.42333333333332,0.0,31.83333333333333,108.73333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.34666666666668,67.0,69.0,68.0,68.0,3081
2025-03-04 02:00:00,125.01,0.0,31.83333333333333,108.8,127.13,72.0,100.0,70.0,70.0,72.0,71.79666666666667,67.0,69.0,68.0,68.0,3082
2025-03-04 02:15:00,125.71999999999998,0.0,32.0,109.02666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,3083
2025-03-04 02:30:00,124.30666666666669,0.0,32.5,108.64666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.58999999999999,67.0,69.0,68.0,68.0,3084
2025-03-04 02:45:00,124.30666666666669,0.0,32.5,108.31333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,3085
2025-03-04 03:00:00,125.71666666666664,0.0,32.666666666666664,108.36333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0,3086
2025-03-04 03:15:00,125.01,0.9633333333333334,33.0,108.36666666666667,126.42333333333332,72.0,99.40666666666668,70.0,70.0,72.0,71.93666666666667,67.0,69.0,68.0,68.0,3087
2025-03-04 03:30:00,126.42333333333332,9.46,33.0,108.20666666666666,125.01,72.0,93.92,70.0,70.0,72.0,72.24666666666667,67.0,69.0,68.0,68.0,3088
2025-03-04 03:45:00,125.01333333333334,18.136666666666667,33.0,107.45666666666666,125.01,72.0,87.60666666666667,70.0,70.0,72.0,72.41333333333334,67.0,69.0,68.0,68.0,3089
2025-03-04 04:00:00,124.30666666666669,27.723333333333333,33.333333333333336,105.05,125.01,72.0,80.32666666666667,70.0,70.0,72.0,72.57666666666667,67.0,69.0,68.0,68.0,3090
2025-03-04 04:15:00,124.30666666666669,34.81333333333333,33.5,102.2,125.01,72.0,74.15333333333332,70.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0,3091
2025-03-04 04:30:00,124.30666666666669,33.06,33.666666666666664,101.84666666666668,125.01,72.0,73.34333333333333,70.0,70.0,72.0,72.48666666666666,67.0,69.0,68.0,68.0,3092
2025-03-04 04:45:00,124.31,32.626666666666665,34.0,102.17666666666666,125.01,72.0,72.54666666666667,70.0,70.0,72.0,72.37333333333333,67.0,69.0,68.0,68.0,3093
2025-03-04 05:00:00,123.60333333333334,53.876666666666665,34.333333333333336,94.49333333333334,125.01,72.0,57.873333333333335,70.0,70.0,72.0,72.85666666666667,67.0,69.0,68.0,68.0,3094
2025-03-04 05:15:00,192.11333333333332,55.28,43.333333333333336,68.90333333333332,191.40666666666667,72.0,0.0,70.0,70.0,72.0,72.72666666666667,67.0,69.0,68.0,68.0,3095
2025-03-04 05:30:00,163.86,30.596666666666664,38.333333333333336,65.92333333333333,161.74,72.0,0.0,70.0,70.0,72.0,71.93,67.0,69.0,68.0,68.0,3096
2025-03-04 05:45:00,168.09666666666666,35.81666666666667,39.66666666666666,65.86,168.8033333333333,72.0,0.0,70.0,70.0,72.0,72.06666666666666,67.0,69.0,68.0,68.0,3097
2025-03-04 06:00:00,161.03333333333333,29.25666666666667,38.0,65.80333333333333,161.03333333333333,72.0,0.0,70.0,70.0,72.0,71.87,67.0,69.0,68.0,68.0,3098
2025-03-04 06:15:00,145.49666666666667,15.463333333333331,35.333333333333336,65.69666666666667,142.67,72.0,0.0,70.0,70.0,72.0,71.51333333333334,67.0,69.0,68.0,68.0,3099
2025-03-04 06:30:00,129.25,3.24,33.166666666666664,65.67666666666666,127.83666666666666,72.0,0.0,70.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,3100
2025-03-04 06:45:00,125.71666666666664,0.0,32.5,67.89666666666666,125.01,72.0,14.673333333333332,70.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0,3101
2025-03-04 07:00:00,123.60333333333334,0.0,32.5,74.81,125.01,72.0,29.416666666666668,70.0,70.0,72.0,70.92666666666668,67.0,69.0,68.0,68.0,3102
2025-03-04 07:15:00,122.90000000000002,0.0,32.666666666666664,80.46333333333332,125.01,72.0,39.22666666666667,70.0,70.0,72.0,70.83333333333333,67.0,69.0,68.0,68.0,3103
2025-03-04 07:30:00,124.30666666666669,0.0,33.833333333333336,86.76,125.01,72.0,48.36333333333334,70.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0,3104
2025-03-04 07:45:00,125.01,0.0,34.0,92.52666666666666,125.01,72.0,56.64333333333334,70.0,70.0,72.0,70.84666666666668,67.0,69.0,68.0,68.0,3105
2025-03-04 08:00:00,125.71666666666664,0.0,34.0,96.91333333333334,125.01,72.0,62.88,70.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,3106
2025-03-04 08:15:00,125.01,0.0,34.166666666666664,100.92,125.01,72.0,70.14,70.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0,3107
2025-03-04 08:30:00,124.30666666666669,0.0,34.5,103.28666666666668,125.01,72.0,75.57333333333334,70.0,70.0,72.0,71.06,67.0,69.0,68.0,68.0,3108
2025-03-04 08:45:00,124.30666666666669,0.0,34.5,105.15,125.01,72.0,80.76,70.0,70.0,72.0,71.13666666666667,67.0,69.0,68.0,68.0,3109
2025-03-04 09:00:00,125.01,0.0,33.833333333333336,106.44666666666669,125.01,72.0,84.16,70.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0,3110
2025-03-04 09:15:00,125.01333333333334,0.0,32.833333333333336,108.28333333333336,125.01,72.0,88.08,70.0,70.0,72.0,71.33333333333333,67.0,69.0,68.0,68.0,3111
2025-03-04 09:30:00,123.60333333333334,0.0,34.5,109.37333333333332,125.01,72.0,90.11666666666667,70.0,70.0,72.0,71.45333333333333,67.0,69.0,68.0,68.0,3112
2025-03-04 09:45:00,125.01,0.0,34.5,109.96,125.01,72.0,91.69,70.0,70.0,72.0,71.55333333333334,67.0,69.0,68.0,68.0,3113
2025-03-04 10:00:00,126.42333333333332,0.0,34.666666666666664,110.23333333333332,125.01,72.0,92.48666666666666,70.0,70.0,72.0,71.65333333333334,67.0,69.0,68.0,68.0,3114
2025-03-04 10:15:00,127.13,0.0,34.666666666666664,110.23333333333332,125.01,72.0,92.93,70.0,70.0,72.0,71.73666666666666,67.0,69.0,68.0,68.0,3115
2025-03-04 10:30:00,127.83666666666666,0.0,34.5,110.33666666666666,125.01,72.0,93.54333333333334,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3116
2025-03-04 10:45:00,128.54333333333332,0.0,33.166666666666664,110.44333333333331,125.01,72.0,94.74333333333334,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3117
2025-03-04 11:00:00,127.83666666666666,0.0,32.333333333333336,110.36666666666667,125.01,72.0,96.18,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3118
2025-03-04 11:15:00,125.71666666666664,0.0,32.666666666666664,105.03666666666668,125.71666666666664,72.0,98.39666666666666,70.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0,3119
2025-03-04 11:30:00,126.42333333333332,0.0,33.833333333333336,108.65666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.60333333333334,67.0,69.0,68.0,68.0,3120
2025-03-04 11:45:00,126.42666666666666,0.0,33.333333333333336,105.00666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,3121
2025-03-04 12:00:00,127.13,0.0,33.833333333333336,109.19,127.13,72.0,100.0,70.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0,3122
2025-03-04 12:15:00,124.30666666666669,0.0,34.166666666666664,105.06666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.58666666666666,67.0,69.0,68.0,68.0,3123
2025-03-04 12:30:00,128.54333333333332,0.0,33.5,109.35333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.63,67.0,69.0,68.0,68.0,3124
2025-03-04 12:45:00,127.13,0.0,32.5,108.45,127.13,72.0,100.0,70.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,3125
2025-03-04 13:00:00,126.42333333333332,0.0,32.833333333333336,94.53333333333336,126.42333333333332,72.0,66.66666666666667,70.0,70.0,72.0,71.51333333333334,67.0,69.0,68.0,68.0,3126
2025-03-04 13:15:00,124.30666666666669,0.0,29.83333333333333,65.58666666666666,125.01,72.0,8.566666666666666,70.0,70.0,72.0,71.07000000000001,67.0,69.0,68.0,68.0,3127
2025-03-04 13:30:00,125.01333333333334,0.0,31.166666666666668,74.20666666666666,125.01,72.0,30.286666666666665,70.0,70.0,72.0,70.84333333333335,67.0,69.0,68.0,68.0,3128
2025-03-04 13:45:00,123.60333333333334,0.0,30.166666666666668,72.98,125.01,72.0,34.92666666666667,70.0,70.0,72.0,71.01333333333334,67.0,69.0,68.0,68.0,3129
2025-03-04 14:00:00,126.42333333333332,0.0,30.5,80.37333333333333,125.01,72.0,40.5,70.0,70.0,72.0,71.08333333333333,67.0,69.0,68.0,68.0,3130
2025-03-04 14:15:00,124.30666666666669,0.0,30.5,77.73666666666666,125.01,72.0,43.13999999999999,70.0,70.0,72.0,71.25666666666666,67.0,69.0,68.0,68.0,3131
2025-03-04 14:30:00,124.30666666666669,0.0,31.0,79.49666666666667,125.01,72.0,46.18666666666667,70.0,70.0,72.0,71.36,67.0,69.0,68.0,68.0,3132
2025-03-04 14:45:00,125.01,0.0,31.0,80.76666666666667,125.01,72.0,47.48,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3133
2025-03-04 15:00:00,124.30666666666669,0.0,31.166666666666668,80.38333333333334,125.01,72.0,46.25333333333333,70.0,70.0,72.0,71.71,67.0,69.0,68.0,68.0,3134
2025-03-04 15:15:00,124.31,0.0,32.0,79.85000000000001,125.01,72.0,45.06,70.0,70.0,72.0,71.84666666666666,67.0,69.0,68.0,68.0,3135
2025-03-04 15:30:00,125.01,0.0,31.5,79.10000000000001,125.01,72.0,43.61333333333334,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3136
2025-03-04 15:45:00,125.01,1.7033333333333334,31.0,78.27,125.01,72.0,42.11666666666667,70.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0,3137
2025-03-04 16:00:00,125.71666666666664,7.696666666666666,30.666666666666668,75.86,125.01,72.0,37.91666666666666,70.0,70.0,72.0,72.19,67.0,69.0,68.0,68.0,3138
2025-03-04 16:15:00,125.71666666666664,6.896666666666666,30.166666666666668,75.89666666666666,125.01,72.0,37.943333333333335,70.0,70.0,72.0,72.11333333333333,67.0,69.0,68.0,68.0,3139
2025-03-04 16:30:00,125.71666666666664,12.3,30.0,73.17333333333333,125.01,72.0,33.843333333333334,70.0,70.0,72.0,72.19333333333333,67.0,69.0,68.0,68.0,3140
2025-03-04 16:45:00,126.42333333333332,1.66,30.0,77.83999999999999,125.01,72.0,40.52,70.0,70.0,72.0,71.89999999999999,67.0,69.0,68.0,68.0,3141
2025-03-04 17:00:00,126.42333333333332,13.699999999999998,29.83333333333333,73.35666666666667,125.01,72.0,32.82333333333333,70.0,70.0,72.0,72.26333333333334,67.0,69.0,68.0,68.0,3142
2025-03-04 17:15:00,125.01333333333334,18.77,29.5,70.92333333333333,125.01,72.0,28.673333333333336,70.0,70.0,72.0,72.32000000000001,67.0,69.0,68.0,68.0,3143
2025-03-04 17:30:00,125.71666666666664,16.84,29.166666666666668,70.73666666666666,125.01,72.0,29.0,70.0,70.0,72.0,72.20333333333333,67.0,69.0,68.0,68.0,3144
2025-03-04 17:45:00,125.71666666666664,17.353333333333335,29.83333333333333,70.74333333333334,125.01,72.0,28.136666666666667,70.0,70.0,72.0,72.17666666666666,67.0,69.0,68.0,68.0,3145
2025-03-04 18:00:00,125.71666666666664,11.373333333333331,29.0,72.05666666666666,125.01,72.0,31.35666666666667,70.0,70.0,72.0,71.97333333333334,67.0,69.0,68.0,68.0,3146
2025-03-04 18:15:00,125.01,1.21,28.666666666666668,76.27,125.01,72.0,37.97,70.0,70.0,72.0,71.69666666666667,67.0,69.0,68.0,68.0,3147
2025-03-04 18:30:00,125.01,19.346666666666668,28.5,70.47666666666667,125.01,72.0,27.01,70.0,70.0,72.0,72.25333333333333,67.0,69.0,68.0,68.0,3148
2025-03-04 18:45:00,124.30666666666669,12.366666666666667,28.5,71.86333333333333,125.01,72.0,30.58333333333333,70.0,70.0,72.0,71.98333333333333,67.0,69.0,68.0,68.0,3149
2025-03-04 19:00:00,124.30666666666669,12.333333333333334,28.5,72.19,125.01,72.0,30.65,70.0,70.0,72.0,72.01333333333334,67.0,69.0,68.0,68.0,3150
2025-03-04 19:15:00,125.01,7.77,28.5,73.73,125.01,72.0,33.63333333333333,70.0,70.0,72.0,71.86333333333333,67.0,69.0,68.0,68.0,3151
2025-03-04 19:30:00,125.71666666666664,22.453333333333333,28.5,69.38000000000001,125.01,72.0,24.5,70.0,70.0,72.0,72.30666666666667,67.0,69.0,68.0,68.0,3152
2025-03-04 19:45:00,124.30666666666669,8.886666666666667,28.83333333333333,72.25333333333333,125.01,72.0,32.25333333333334,70.0,70.0,72.0,71.84666666666666,67.0,69.0,68.0,68.0,3153
2025-03-04 20:00:00,125.71666666666664,13.153333333333334,28.83333333333333,71.79666666666667,125.01,72.0,30.036666666666665,70.0,70.0,72.0,72.01666666666667,67.0,69.0,68.0,68.0,3154
2025-03-04 20:15:00,124.30666666666669,24.703333333333333,28.5,68.39,125.01,72.0,22.55,70.0,70.0,72.0,72.3,67.0,69.0,68.0,68.0,3155
2025-03-04 20:30:00,125.01,20.10333333333333,28.5,68.90333333333332,125.01,72.0,24.546666666666667,70.0,70.0,72.0,72.11,67.0,69.0,68.0,68.0,3156
2025-03-04 20:45:00,124.30666666666669,18.45,28.5,69.33666666666666,125.01,72.0,25.313333333333333,70.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0,3157
2025-03-04 21:00:00,125.71666666666664,16.533333333333335,28.5,69.56333333333333,125.01,72.0,26.35333333333333,70.0,70.0,72.0,71.97666666666667,67.0,69.0,68.0,68.0,3158
2025-03-04 21:15:00,124.30666666666669,14.806666666666668,28.5,70.29666666666667,125.01,72.0,27.50333333333333,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,3159
2025-03-04 21:30:00,125.01,13.910000000000002,28.166666666666668,70.64333333333333,125.01,72.0,28.206666666666667,70.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,3160
2025-03-04 21:45:00,125.01,10.583333333333334,28.0,71.62666666666667,125.01,72.0,30.48333333333333,70.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0,3161
2025-03-04 22:00:00,123.60333333333334,7.796666666666667,28.0,72.76333333333334,125.01,72.0,32.67666666666667,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3162
2025-03-04 22:15:00,124.30666666666669,5.829999999999999,28.0,73.64666666666666,125.01,72.0,34.43,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,3163
2025-03-04 22:30:00,124.30666666666669,3.16,28.166666666666668,74.95,125.01,72.0,36.64333333333334,70.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0,3164
2025-03-04 22:45:00,122.19333333333334,0.0,29.166666666666668,78.85000000000001,125.01,72.0,43.44333333333333,70.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0,3165
2025-03-04 23:00:00,123.60333333333334,0.0,29.5,84.81666666666666,125.01,72.0,52.82333333333333,70.0,70.0,72.0,71.26666666666667,67.0,69.0,68.0,68.0,3166
2025-03-04 23:15:00,125.01,0.0,29.83333333333333,91.58666666666666,125.01,72.0,63.74,70.0,70.0,72.0,71.05,67.0,69.0,68.0,68.0,3167
2025-03-04 23:30:00,122.90000000000002,0.0,30.0,96.91666666666669,125.01,72.0,74.27,70.0,70.0,72.0,70.89333333333333,67.0,69.0,68.0,68.0,3168
2025-03-04 23:45:00,124.30666666666669,0.0,30.33333333333333,100.40666666666668,125.01,72.0,83.23666666666666,70.0,70.0,72.0,70.88,67.0,69.0,68.0,68.0,3169
2025-03-05 00:00:00,123.60333333333334,0.0,30.5,102.01,125.01,72.0,87.45666666666666,70.0,70.0,72.0,71.03,67.0,69.0,68.0,68.0,3170
2025-03-05 00:15:00,125.71666666666664,0.0,30.666666666666668,103.55666666666666,125.01,72.0,96.29666666666668,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,3171
2025-03-05 00:30:00,125.71666666666664,0.0,31.0,103.02,126.42333333333332,72.0,99.5,70.0,70.0,72.0,71.13,67.0,69.0,68.0,68.0,3172
2025-03-05 00:45:00,125.01,0.0,31.0,102.51666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.13,67.0,69.0,68.0,68.0,3173
2025-03-05 01:00:00,125.71666666666664,0.0,31.0,102.77666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.13,67.0,69.0,68.0,68.0,3174
2025-03-05 01:15:00,125.71999999999998,0.0,31.5,102.69,127.13,72.0,100.0,70.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0,3175
2025-03-05 01:30:00,125.71999999999998,0.0,31.33333333333333,102.63333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,3176
2025-03-05 01:45:00,126.42333333333332,0.98,30.666666666666668,102.43333333333334,126.42333333333332,72.0,99.39333333333332,70.0,70.0,72.0,71.95333333333333,67.0,69.0,68.0,68.0,3177
2025-03-05 02:00:00,125.01333333333334,7.573333333333333,30.5,103.06333333333332,125.01,72.0,95.14666666666666,70.0,70.0,72.0,72.18333333333334,67.0,69.0,68.0,68.0,3178
2025-03-05 02:15:00,125.01,15.54,30.5,102.37,125.01,72.0,89.45666666666666,70.0,70.0,72.0,72.35666666666667,67.0,69.0,68.0,68.0,3179
2025-03-05 02:30:00,126.42333333333332,13.293333333333337,30.83333333333333,102.88,125.01,72.0,89.88666666666666,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,3180
2025-03-05 02:45:00,124.30666666666669,11.146666666666668,31.166666666666668,103.51666666666668,125.01,72.0,90.61,70.0,70.0,72.0,72.12,67.0,69.0,68.0,68.0,3181
2025-03-05 03:00:00,125.01,10.766666666666666,32.0,103.17,125.01,72.0,90.53333333333336,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3182
2025-03-05 03:15:00,125.71666666666664,11.32,32.0,102.62333333333332,125.01,72.0,89.90666666666665,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,3183
2025-03-05 03:30:00,126.42333333333332,11.83,32.166666666666664,102.02666666666666,125.01,72.0,89.33999999999999,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,3184
2025-03-05 03:45:00,126.42333333333332,12.546666666666669,32.0,101.89333333333332,125.01,72.0,88.63333333333333,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,3185
2025-03-05 04:00:00,125.71666666666664,14.626666666666669,32.333333333333336,101.71,125.01,72.0,87.07666666666667,70.0,70.0,72.0,72.11333333333333,67.0,69.0,68.0,68.0,3186
2025-03-05 04:15:00,127.13,17.540000000000003,31.5,100.61666666666667,125.01,72.0,84.83666666666666,70.0,70.0,72.0,72.17,67.0,69.0,68.0,68.0,3187
2025-03-05 04:30:00,126.42333333333332,20.723333333333333,31.0,99.56666666666666,125.01,72.0,82.34666666666666,70.0,70.0,72.0,72.24000000000001,67.0,69.0,68.0,68.0,3188
2025-03-05 04:45:00,125.01333333333334,26.11,31.0,98.09,125.01,72.0,78.19,70.0,70.0,72.0,72.29666666666667,67.0,69.0,68.0,68.0,3189
2025-03-05 05:00:00,126.42333333333332,29.313333333333333,31.0,97.06333333333332,125.01,72.0,75.27,70.0,70.0,72.0,72.33,67.0,69.0,68.0,68.0,3190
2025-03-05 05:15:00,126.42333333333332,31.806666666666672,31.0,95.92666666666666,125.01,72.0,72.69,70.0,70.0,72.0,72.32666666666667,67.0,69.0,68.0,68.0,3191
2025-03-05 05:30:00,127.13,30.77,32.0,95.50333333333332,125.01,72.0,72.40666666666667,70.0,70.0,72.0,72.23666666666666,67.0,69.0,68.0,68.0,3192
2025-03-05 05:45:00,126.42333333333332,32.68,32.166666666666664,94.65666666666668,125.01,72.0,70.54,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,3193
2025-03-05 06:00:00,127.13,39.34333333333333,32.0,99.14666666666666,125.01,72.0,65.71333333333332,70.0,70.0,72.0,72.35666666666667,67.0,69.0,68.0,68.0,3194
2025-03-05 06:15:00,125.01333333333334,55.44333333333333,31.166666666666668,86.8,125.01,72.0,54.31666666666666,70.0,70.0,72.0,72.72666666666667,67.0,69.0,68.0,68.0,3195
2025-03-05 06:30:00,153.97,63.23333333333333,36.0,75.22666666666667,150.43666666666667,72.0,32.38333333333333,70.0,70.0,72.0,72.78,67.0,69.0,68.0,68.0,3196
2025-03-05 06:45:00,177.28,42.57333333333333,38.833333333333336,60.123333333333335,175.86666666666667,72.0,0.0,70.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,3197
2025-03-05 07:00:00,135.61,16.22666666666667,32.666666666666664,62.89666666666667,134.9,72.0,11.83,70.0,70.0,72.0,71.32,67.0,69.0,68.0,68.0,3198
2025-03-05 07:15:00,123.60333333333334,20.14,31.0,63.07,125.01,72.0,13.043333333333331,70.0,70.0,72.0,71.59,67.0,69.0,68.0,68.0,3199
2025-03-05 07:30:00,125.01,5.066666666666666,31.0,69.06333333333333,125.01,72.0,29.106666666666666,70.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0,3200
2025-03-05 07:45:00,125.01,0.0,31.0,78.21333333333332,125.01,72.0,43.89000000000001,70.0,70.0,72.0,70.73,67.0,69.0,68.0,68.0,3201
2025-03-05 08:00:00,125.71666666666664,0.0,31.0,77.72333333333334,125.01,72.0,41.97666666666667,70.0,70.0,72.0,71.24666666666667,67.0,69.0,68.0,68.0,3202
2025-03-05 08:15:00,125.71666666666664,0.0,31.0,76.22666666666667,125.01,72.0,41.723333333333336,70.0,70.0,72.0,71.45666666666666,67.0,69.0,68.0,68.0,3203
2025-03-05 08:30:00,127.13,0.0,30.666666666666668,81.56,125.01,72.0,49.05,70.0,70.0,72.0,71.32000000000001,67.0,69.0,68.0,68.0,3204
2025-03-05 08:45:00,124.30666666666669,0.0,30.5,87.18,125.01,72.0,48.07333333333333,70.0,70.0,72.0,71.56666666666666,67.0,69.0,68.0,68.0,3205
2025-03-05 09:00:00,124.30666666666669,0.0,30.666666666666668,85.67,125.01,72.0,52.77666666666666,70.0,70.0,72.0,71.47666666666667,67.0,69.0,68.0,68.0,3206
2025-03-05 09:15:00,125.71666666666664,0.0,31.33333333333333,96.66666666666669,125.01,72.0,63.89333333333334,70.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0,3207
2025-03-05 09:30:00,125.01666666666668,0.0,30.666666666666668,93.39333333333332,125.01,72.0,63.51333333333333,70.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0,3208
2025-03-05 09:45:00,126.42666666666666,0.0,31.166666666666668,93.86666666666667,125.01,72.0,60.54666666666666,70.0,70.0,72.0,71.77,67.0,69.0,68.0,68.0,3209
2025-03-05 10:00:00,124.30666666666669,0.0,31.33333333333333,94.20333333333332,125.01,72.0,65.17333333333333,70.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0,3210
2025-03-05 10:15:00,126.42333333333332,0.0,30.5,97.03666666666668,125.01,72.0,64.70666666666666,70.0,70.0,72.0,71.77,67.0,69.0,68.0,68.0,3211
2025-03-05 10:30:00,125.01666666666668,6.53,31.0,91.13,125.01,72.0,56.94333333333333,70.0,70.0,72.0,72.17,67.0,69.0,68.0,68.0,3212
2025-03-05 10:45:00,123.60333333333334,2.9,30.666666666666668,89.88333333333333,125.01,72.0,58.97666666666667,70.0,70.0,72.0,72.0,67.0,69.0,68.0,68.0,3213
2025-03-05 11:00:00,125.71666666666664,0.7866666666666666,31.0,95.40666666666668,125.01,72.0,60.24333333333334,70.0,70.0,72.0,71.96333333333332,67.0,69.0,68.0,68.0,3214
2025-03-05 11:15:00,125.72,3.82,30.5,89.88333333333333,125.01,72.0,58.18,70.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,3215
2025-03-05 11:30:00,125.71666666666664,4.716666666666667,30.83333333333333,92.83,125.01,72.0,57.43333333333334,70.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0,3216
2025-03-05 11:45:00,126.42666666666666,5.906666666666666,31.0,88.85000000000001,125.01,72.0,56.446666666666665,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,3217
2025-03-05 12:00:00,126.42333333333332,6.686666666666667,30.0,92.88666666666666,125.01,72.0,55.673333333333325,70.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,3218
2025-03-05 12:15:00,126.42333333333332,7.57,29.83333333333333,92.82,125.01,72.0,54.86333333333334,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3219
2025-03-05 12:30:00,125.01,10.5,29.666666666666668,89.33666666666666,125.01,72.0,52.68,70.0,70.0,72.0,72.15666666666667,67.0,69.0,68.0,68.0,3220
2025-03-05 12:45:00,124.30666666666669,9.423333333333334,31.0,87.95666666666666,125.01,72.0,52.93333333333334,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3221
2025-03-05 13:00:00,125.01,11.726666666666668,30.0,90.68,125.01,72.0,51.24333333333333,70.0,70.0,72.0,72.13,67.0,69.0,68.0,68.0,3222
2025-03-05 13:15:00,124.30666666666669,13.806666666666668,30.33333333333333,84.92,125.01,72.0,49.48,70.0,70.0,72.0,72.16000000000001,67.0,69.0,68.0,68.0,3223
2025-03-05 13:30:00,125.01333333333334,12.63,31.33333333333333,88.55666666666667,125.01,72.0,49.81666666666666,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3224
2025-03-05 13:45:00,124.30666666666669,16.986666666666668,30.166666666666668,83.15666666666667,125.01,72.0,46.76666666666667,70.0,70.0,72.0,72.18333333333334,67.0,69.0,68.0,68.0,3225
2025-03-05 14:00:00,125.71999999999998,19.73,31.5,84.27,125.01,72.0,44.44,70.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0,3226
2025-03-05 14:15:00,125.01333333333334,21.683333333333334,30.666666666666668,79.79,125.01,72.0,42.59333333333333,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,3227
2025-03-05 14:30:00,126.42333333333332,23.116666666666664,30.83333333333333,82.10000000000001,125.01,72.0,40.99,70.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0,3228
2025-03-05 14:45:00,125.72,23.256666666666664,30.83333333333333,77.93333333333334,125.01,72.0,40.25666666666667,70.0,70.0,72.0,72.17333333333333,67.0,69.0,68.0,68.0,3229
2025-03-05 15:00:00,125.01,18.17,30.5,82.49,125.01,72.0,42.97,70.0,70.0,72.0,71.99,67.0,69.0,68.0,68.0,3230
2025-03-05 15:15:00,125.71666666666664,19.62,31.0,80.85000000000001,125.01,72.0,42.02,70.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0,3231
2025-03-05 15:30:00,125.71666666666664,15.816666666666668,30.166666666666668,85.05,125.01,72.0,44.35333333333333,70.0,70.0,72.0,71.92333333333333,67.0,69.0,68.0,68.0,3232
2025-03-05 15:45:00,126.42666666666666,12.99,31.33333333333333,86.42,125.01,72.0,46.370000000000005,70.0,70.0,72.0,71.86,67.0,69.0,68.0,68.0,3233
2025-03-05 16:00:00,125.01333333333334,11.31,30.5,86.98,125.01,72.0,47.75,70.0,70.0,72.0,71.85,67.0,69.0,68.0,68.0,3234
2025-03-05 16:15:00,124.30666666666669,8.426666666666668,31.166666666666668,88.44333333333333,125.01,72.0,50.00333333333333,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,3235
2025-03-05 16:30:00,122.90000000000002,4.319999999999999,32.0,90.25666666666666,125.01,72.0,53.20666666666667,70.0,70.0,72.0,71.72333333333334,67.0,69.0,68.0,68.0,3236
2025-03-05 16:45:00,125.01333333333334,4.033333333333333,32.0,90.58666666666666,125.01,72.0,54.10999999999999,70.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0,3237
2025-03-05 17:00:00,122.90000000000002,0.3966666666666666,32.166666666666664,92.48,125.01,72.0,57.67666666666667,70.0,70.0,72.0,71.69,67.0,69.0,68.0,68.0,3238
2025-03-05 17:15:00,125.01333333333334,0.0,32.833333333333336,93.72333333333334,125.01,72.0,59.156666666666666,70.0,70.0,72.0,71.72333333333334,67.0,69.0,68.0,68.0,3239
2025-03-05 17:30:00,126.42333333333332,0.0,32.0,93.54,125.01,72.0,60.21333333333333,70.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0,3240
2025-03-05 17:45:00,125.01,0.0,31.5,94.66333333333334,125.01,72.0,61.39333333333334,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,3241
2025-03-05 18:00:00,125.01333333333334,0.0,32.0,95.61333333333334,125.01,72.0,62.52333333333333,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,3242
2025-03-05 18:15:00,124.30666666666669,0.0,33.5,95.20333333333332,125.01,72.0,61.85333333333333,70.0,70.0,72.0,71.89333333333333,67.0,69.0,68.0,68.0,3243
2025-03-05 18:30:00,124.31,3.026666666666667,33.5,94.08333333333331,125.01,72.0,59.96,70.0,70.0,72.0,72.00333333333333,67.0,69.0,68.0,68.0,3244
2025-03-05 18:45:00,124.30666666666669,2.063333333333333,33.5,93.19333333333331,125.01,72.0,59.35,70.0,70.0,72.0,72.00333333333333,67.0,69.0,68.0,68.0,3245
2025-03-05 19:00:00,124.30666666666669,0.0,33.5,94.13,125.01,72.0,60.81333333333333,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3246
2025-03-05 19:15:00,125.01,2.8466666666666662,33.833333333333336,93.19333333333331,125.01,72.0,58.89333333333334,70.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0,3247
2025-03-05 19:30:00,124.30666666666669,11.043333333333337,32.666666666666664,89.93333333333334,125.01,72.0,53.57,70.0,70.0,72.0,72.26,67.0,69.0,68.0,68.0,3248
2025-03-05 19:45:00,125.01333333333334,5.246666666666667,32.166666666666664,91.15,125.01,72.0,56.43,70.0,70.0,72.0,72.02333333333333,67.0,69.0,68.0,68.0,3249
2025-03-05 20:00:00,125.01333333333334,8.090000000000002,34.333333333333336,91.07666666666668,125.01,72.0,54.69,70.0,70.0,72.0,72.11666666666667,67.0,69.0,68.0,68.0,3250
2025-03-05 20:15:00,125.71666666666664,10.773333333333332,34.166666666666664,89.48,125.01,72.0,52.59333333333333,70.0,70.0,72.0,72.14666666666666,67.0,69.0,68.0,68.0,3251
2025-03-05 20:30:00,125.01333333333334,6.403333333333333,34.5,91.23333333333332,125.01,72.0,55.03333333333333,70.0,70.0,72.0,72.01333333333334,67.0,69.0,68.0,68.0,3252
2025-03-05 20:45:00,125.71666666666664,13.90333333333333,33.5,88.00999999999999,125.01,72.0,50.26,70.0,70.0,72.0,72.21333333333332,67.0,69.0,68.0,68.0,3253
2025-03-05 21:00:00,124.30666666666669,15.65,33.0,85.58,125.01,72.0,48.35666666666666,70.0,70.0,72.0,72.2,67.0,69.0,68.0,68.0,3254
2025-03-05 21:15:00,125.01,9.18,34.833333333333336,88.31666666666666,125.01,72.0,51.91333333333333,70.0,70.0,72.0,72.00333333333333,67.0,69.0,68.0,68.0,3255
2025-03-05 21:30:00,125.71666666666664,4.346666666666667,34.833333333333336,90.07333333333334,125.01,72.0,54.91,70.0,70.0,72.0,71.84666666666666,67.0,69.0,68.0,68.0,3256
2025-03-05 21:45:00,127.83666666666666,0.4866666666666666,34.5,94.01666666666668,125.01,72.0,61.833333333333336,70.0,70.0,72.0,71.59333333333333,67.0,69.0,68.0,68.0,3257
2025-03-05 22:00:00,124.30666666666669,0.0,34.5,97.90333333333332,125.01,72.0,68.48,70.0,70.0,72.0,71.44333333333333,67.0,69.0,68.0,68.0,3258
2025-03-05 22:15:00,125.71666666666664,0.0,34.5,100.35666666666668,125.01,72.0,74.56333333333333,70.0,70.0,72.0,71.36,67.0,69.0,68.0,68.0,3259
2025-03-05 22:30:00,125.71999999999998,0.0,34.5,102.64333333333332,125.01,72.0,81.51,70.0,70.0,72.0,71.27,67.0,69.0,68.0,68.0,3260
2025-03-05 22:45:00,126.42333333333332,0.0,34.833333333333336,105.10333333333334,125.01,72.0,87.94333333333333,70.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0,3261
2025-03-05 23:00:00,125.71666666666664,0.0,33.666666666666664,106.58333333333331,125.01,72.0,96.06666666666666,70.0,70.0,72.0,71.11666666666666,67.0,69.0,68.0,68.0,3262
2025-03-05 23:15:00,125.01333333333334,0.0,34.0,107.24333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0,3263
2025-03-05 23:30:00,126.42333333333332,0.0,35.0,107.15666666666664,127.13,72.0,100.0,70.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,3264
2025-03-05 23:45:00,126.42333333333332,0.0,35.666666666666664,107.54666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.85666666666667,67.0,69.0,68.0,68.0,3265
2025-03-06 00:00:00,127.83666666666666,0.0,34.833333333333336,106.91666666666669,127.13,72.0,100.0,70.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0,3266
2025-03-06 00:15:00,125.71666666666664,0.0,34.333333333333336,107.63,127.13,72.0,100.0,70.0,70.0,72.0,70.77333333333333,67.0,69.0,68.0,68.0,3267
2025-03-06 00:30:00,124.30666666666669,0.0,34.5,107.71333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.10666666666667,67.0,69.0,68.0,68.0,3268
2025-03-06 00:45:00,125.01333333333334,0.0,35.5,107.81666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.32,67.0,69.0,68.0,68.0,3269
2025-03-06 01:00:00,126.42333333333332,0.0,36.333333333333336,107.98333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.46,67.0,69.0,68.0,68.0,3270
2025-03-06 01:15:00,127.13,0.0,34.833333333333336,107.81666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.59333333333335,67.0,69.0,68.0,68.0,3271
2025-03-06 01:30:00,126.42333333333332,0.0,34.5,108.16333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,3272
2025-03-06 01:45:00,125.01333333333334,0.0,35.166666666666664,108.25,127.13,72.0,100.0,70.0,70.0,72.0,71.44333333333334,67.0,69.0,68.0,68.0,3273
2025-03-06 02:00:00,125.01,0.0,35.666666666666664,107.91666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.18666666666667,67.0,69.0,68.0,68.0,3274
2025-03-06 02:15:00,125.01333333333334,0.0,36.16666666666666,107.85666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.02,67.0,69.0,68.0,68.0,3275
2025-03-06 02:30:00,125.01333333333334,0.0,36.66666666666666,108.26666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.27333333333333,67.0,69.0,68.0,68.0,3276
2025-03-06 02:45:00,127.13,0.0,35.833333333333336,107.84666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.75666666666666,67.0,69.0,68.0,68.0,3277
2025-03-06 03:00:00,125.71666666666664,1.13,35.333333333333336,107.40333333333336,126.42333333333332,72.0,99.29333333333334,70.0,70.0,72.0,71.99,67.0,69.0,68.0,68.0,3278
2025-03-06 03:15:00,126.42333333333332,3.6766666666666654,35.0,107.16666666666669,125.01,72.0,97.55,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,3279
2025-03-06 03:30:00,127.83666666666666,4.573333333333333,34.666666666666664,107.43333333333334,125.01,72.0,96.71666666666664,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3280
2025-03-06 03:45:00,125.01,3.1299999999999994,35.833333333333336,107.83333333333331,125.01,72.0,97.36666666666667,70.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0,3281
2025-03-06 04:00:00,124.30666666666669,0.0,36.5,107.43666666666668,126.42333333333332,72.0,99.81333333333332,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,3282
2025-03-06 04:15:00,125.71666666666664,0.0,36.5,107.71333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0,3283
2025-03-06 04:30:00,125.71666666666664,0.0,36.5,107.24666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.18,67.0,69.0,68.0,68.0,3284
2025-03-06 04:45:00,126.42333333333332,0.0,36.5,107.03333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.58,67.0,69.0,68.0,68.0,3285
2025-03-06 05:00:00,128.54333333333332,0.0,35.666666666666664,106.82,127.13,72.0,100.0,70.0,70.0,72.0,71.41333333333334,67.0,69.0,68.0,68.0,3286
2025-03-06 05:15:00,126.42333333333332,0.0,35.0,107.24666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.12666666666667,67.0,69.0,68.0,68.0,3287
2025-03-06 05:30:00,127.13,0.0,35.0,106.72333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.13,67.0,69.0,68.0,68.0,3288
2025-03-06 05:45:00,126.42333333333332,0.0,35.0,106.70666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.90333333333334,67.0,69.0,68.0,68.0,3289
2025-03-06 06:00:00,127.83666666666666,0.0,35.0,106.77,127.13,72.0,100.0,70.0,70.0,72.0,70.90666666666668,67.0,69.0,68.0,68.0,3290
2025-03-06 06:15:00,126.42333333333332,0.0,35.0,106.79666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0,3291
2025-03-06 06:30:00,125.71666666666664,0.0,35.0,107.07333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.67,67.0,69.0,68.0,68.0,3292
2025-03-06 06:45:00,127.83666666666666,0.0,34.833333333333336,107.13,127.13,72.0,100.0,70.0,70.0,72.0,70.54333333333334,67.0,69.0,68.0,68.0,3293
2025-03-06 07:00:00,127.13,0.0,34.5,106.77,127.13,72.0,100.0,70.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0,3294
2025-03-06 07:15:00,125.01,0.0,34.5,107.19666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.58666666666666,67.0,69.0,68.0,68.0,3295
2025-03-06 07:30:00,125.01,0.0,34.5,107.40333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.33333333333333,67.0,69.0,68.0,68.0,3296
2025-03-06 07:45:00,125.71666666666664,0.0,34.5,107.44333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.44333333333333,67.0,69.0,68.0,68.0,3297
2025-03-06 08:00:00,126.42333333333332,0.0,34.5,106.96333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0,3298
2025-03-06 08:15:00,125.71666666666664,0.0,34.5,107.20666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0,3299
2025-03-06 08:30:00,125.01333333333334,0.0,34.666666666666664,107.31,127.13,72.0,100.0,70.0,70.0,72.0,70.33666666666666,67.0,69.0,68.0,68.0,3300
2025-03-06 08:45:00,125.71666666666664,0.0,35.0,107.07666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0,3301
2025-03-06 09:00:00,127.83666666666666,0.0,33.833333333333336,106.64666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.32333333333334,67.0,69.0,68.0,68.0,3302
2025-03-06 09:15:00,124.30666666666669,0.0,32.666666666666664,106.3,127.13,72.0,100.0,70.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0,3303
2025-03-06 09:30:00,126.42333333333332,0.0,34.0,106.31666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0,3304
2025-03-06 09:45:00,126.42333333333332,0.0,34.0,106.38,127.13,72.0,100.0,70.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0,3305
2025-03-06 10:00:00,125.71666666666664,0.0,34.0,106.36666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,3306
2025-03-06 10:15:00,126.42333333333332,0.0,34.0,106.45666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,3307
2025-03-06 10:30:00,125.01,0.0,34.0,106.33333333333331,127.13,72.0,100.0,70.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0,3308
2025-03-06 10:45:00,125.71666666666664,0.0,34.166666666666664,106.67,127.13,72.0,100.0,70.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3309
2025-03-06 11:00:00,125.71666666666664,0.0,34.5,106.08,127.13,72.0,100.0,70.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,3310
2025-03-06 11:15:00,124.30666666666669,0.0,34.5,106.05333333333331,127.13,72.0,100.0,70.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3311
2025-03-06 11:30:00,125.01,0.0,34.833333333333336,106.32333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3312
2025-03-06 11:45:00,127.13,0.0,35.0,105.95666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3313
2025-03-06 12:00:00,126.42333333333332,0.0,35.0,106.09333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3314
2025-03-06 12:15:00,125.71999999999998,0.0,35.166666666666664,106.28333333333336,127.13,72.0,100.0,70.0,70.0,72.0,70.11666666666666,67.0,69.0,68.0,68.0,3315
2025-03-06 12:30:00,126.42333333333332,0.0,35.5,106.28666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.14333333333333,67.0,69.0,68.0,68.0,3316
2025-03-06 12:45:00,125.01,0.0,35.5,106.27666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,3317
2025-03-06 13:00:00,126.42333333333332,0.0,35.5,106.53000000000002,127.13,72.0,100.0,70.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0,3318
2025-03-06 13:15:00,127.13,0.0,35.5,106.47666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,3319
2025-03-06 13:30:00,128.54333333333332,0.0,35.0,106.22666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.36333333333333,67.0,69.0,68.0,68.0,3320
2025-03-06 13:45:00,126.42333333333332,0.0,34.0,106.1,127.13,72.0,100.0,70.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,3321
2025-03-06 14:00:00,126.42333333333332,0.0,34.0,105.68333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,3322
2025-03-06 14:15:00,126.42333333333332,0.0,34.0,105.8,127.13,72.0,100.0,70.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,3323
2025-03-06 14:30:00,126.42333333333332,0.0,34.0,106.03333333333336,127.13,72.0,100.0,70.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0,3324
2025-03-06 14:45:00,125.71666666666664,0.0,34.0,106.22666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,3325
2025-03-06 15:00:00,126.42333333333332,0.0,34.0,106.50333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.61666666666667,67.0,69.0,68.0,68.0,3326
2025-03-06 15:15:00,126.42333333333332,0.0,34.0,106.59666666666664,127.13,72.0,100.0,70.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,3327
2025-03-06 15:30:00,126.42333333333332,0.0,33.833333333333336,106.56,127.13,72.0,100.0,70.0,70.0,72.0,70.71666666666667,67.0,69.0,68.0,68.0,3328
2025-03-06 15:45:00,125.71666666666664,0.0,33.833333333333336,106.89666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0,3329
2025-03-06 16:00:00,126.42333333333332,0.0,34.0,106.83333333333331,127.13,72.0,100.0,70.0,70.0,72.0,70.86666666666667,67.0,69.0,68.0,68.0,3330
2025-03-06 16:15:00,126.42333333333332,0.0,34.0,107.07333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,3331
2025-03-06 16:30:00,126.42333333333332,0.0,33.5,107.26,127.13,72.0,100.0,70.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0,3332
2025-03-06 16:45:00,127.83666666666666,0.0,32.666666666666664,107.40666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.17333333333333,67.0,69.0,68.0,68.0,3333
2025-03-06 17:00:00,126.42333333333332,0.0,32.166666666666664,107.33666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.26333333333334,67.0,69.0,68.0,68.0,3334
2025-03-06 17:15:00,126.42333333333332,0.0,32.0,107.24,127.13,72.0,100.0,70.0,70.0,72.0,71.36666666666666,67.0,69.0,68.0,68.0,3335
2025-03-06 17:30:00,127.13,0.0,32.0,108.03333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.44333333333333,67.0,69.0,68.0,68.0,3336
2025-03-06 17:45:00,125.71666666666664,0.0,31.666666666666668,108.0,127.13,72.0,100.0,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,3337
2025-03-06 18:00:00,125.01333333333334,0.0,32.0,108.65666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0,3338
2025-03-06 18:15:00,125.71666666666664,0.0,33.0,108.72333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0,3339
2025-03-06 18:30:00,126.42333333333332,0.0,33.0,108.56333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.87,67.0,69.0,68.0,68.0,3340
2025-03-06 18:45:00,127.83666666666666,0.12,32.833333333333336,108.44666666666669,127.13,72.0,99.92666666666666,70.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0,3341
2025-03-06 19:00:00,127.83666666666666,6.989999999999999,31.33333333333333,108.14333333333332,125.01,72.0,95.59,70.0,70.0,72.0,72.17999999999999,67.0,69.0,68.0,68.0,3342
2025-03-06 19:15:00,126.42333333333332,17.206666666666667,30.666666666666668,107.31666666666666,125.01,72.0,88.52333333333333,70.0,70.0,72.0,72.41666666666667,67.0,69.0,68.0,68.0,3343
