time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-06 19:30:00,127.83666666666666,29.146666666666665,30.166666666666668,104.22333333333334,125.01,72.0,79.8,70.0,70.0,72.0,72.66333333333334,67.0,69.0,68.0,68.0,3344
2025-03-06 19:45:00,177.28,42.97,37.16666666666666,67.80333333333333,175.86666666666667,72.0,0.0,70.0,70.0,72.0,72.88333333333334,67.0,69.0,68.0,68.0,3345
2025-03-06 20:00:00,185.75333333333333,50.27,37.833333333333336,66.47,185.04666666666665,72.0,0.0,70.0,70.0,72.0,72.89666666666666,67.0,69.0,68.0,68.0,3346
2025-03-06 20:15:00,173.04,38.126666666666665,34.5,66.37333333333333,170.92333333333332,72.0,0.0,70.0,70.0,72.0,72.41000000000001,67.0,69.0,68.0,68.0,3347
2025-03-06 20:30:00,134.9,7.613333333333333,29.166666666666668,66.65666666666665,132.78333333333333,72.0,0.0,70.0,70.0,72.0,71.47333333333333,67.0,69.0,68.0,68.0,3348
2025-03-06 20:45:00,132.78333333333333,8.056666666666667,28.5,66.64666666666666,132.07666666666668,72.0,0.0,70.0,70.0,72.0,71.58666666666666,67.0,69.0,68.0,68.0,3349
2025-03-06 21:00:00,131.37,7.18,28.83333333333333,66.83,132.78333333333333,72.0,0.0,70.0,70.0,72.0,71.66,67.0,69.0,68.0,68.0,3350
2025-03-06 21:15:00,134.90333333333334,8.666666666666666,29.33333333333333,67.0,134.1966666666667,72.0,0.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,3351
2025-03-06 21:30:00,125.72,1.24,27.33333333333333,67.03,126.42333333333332,72.0,0.0,70.0,70.0,72.0,71.55333333333333,67.0,69.0,68.0,68.0,3352
2025-03-06 21:45:00,125.01,0.0,27.0,66.99333333333333,125.01,72.0,0.0,70.0,70.0,72.0,71.33999999999999,67.0,69.0,68.0,68.0,3353
2025-03-06 22:00:00,122.19333333333334,0.0,27.166666666666668,66.83333333333333,125.01,72.0,0.0,70.0,70.0,72.0,71.17,67.0,69.0,68.0,68.0,3354
2025-03-06 22:15:00,122.19333333333334,0.0,28.666666666666668,68.85333333333334,125.01,72.0,7.513333333333333,70.0,70.0,72.0,71.03,67.0,69.0,68.0,68.0,3355
2025-03-06 22:30:00,122.90000000000002,0.0,29.0,74.69,125.01,72.0,26.74333333333333,70.0,70.0,72.0,70.98666666666666,67.0,69.0,68.0,68.0,3356
2025-03-06 22:45:00,123.60333333333334,0.0,29.5,77.3,125.01,72.0,32.13333333333333,70.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,3357
2025-03-06 23:00:00,122.90000000000002,0.0,29.5,81.48666666666666,125.01,72.0,39.443333333333335,70.0,70.0,72.0,71.03666666666668,67.0,69.0,68.0,68.0,3358
2025-03-06 23:15:00,124.30666666666669,0.0,29.5,88.22666666666667,125.01,72.0,51.04,70.0,70.0,72.0,70.86666666666667,67.0,69.0,68.0,68.0,3359
2025-03-06 23:30:00,126.42333333333332,0.0,29.5,95.21999999999998,125.01,72.0,62.50333333333333,70.0,70.0,72.0,70.73666666666666,67.0,69.0,68.0,68.0,3360
2025-03-06 23:45:00,127.13,0.0,29.33333333333333,100.77,125.01,72.0,75.28333333333333,70.0,70.0,72.0,70.59666666666668,67.0,69.0,68.0,68.0,3361
2025-03-07 00:00:00,126.42333333333332,0.0,28.5,105.88,125.01,72.0,89.32333333333334,70.0,70.0,72.0,70.42666666666666,67.0,69.0,68.0,68.0,3362
2025-03-07 00:15:00,125.01333333333334,0.0,29.166666666666668,107.90333333333336,126.42333333333332,72.0,99.08,70.0,70.0,72.0,70.33999999999999,67.0,69.0,68.0,68.0,3363
2025-03-07 00:30:00,123.60333333333334,0.0,30.166666666666668,107.77,127.13,72.0,100.0,70.0,70.0,72.0,70.28666666666666,67.0,69.0,68.0,68.0,3364
2025-03-07 00:45:00,125.01333333333334,0.0,31.0,107.94666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0,3365
2025-03-07 01:00:00,123.60333333333334,0.0,31.83333333333333,108.00333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.30666666666666,67.0,69.0,68.0,68.0,3366
2025-03-07 01:15:00,125.01,0.0,32.5,108.17666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.44,67.0,69.0,68.0,68.0,3367
2025-03-07 01:30:00,125.01,0.0,32.5,107.98666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.55,67.0,69.0,68.0,68.0,3368
2025-03-07 01:45:00,125.01,0.0,32.833333333333336,108.07,127.13,72.0,100.0,70.0,70.0,72.0,70.66333333333334,67.0,69.0,68.0,68.0,3369
2025-03-07 02:00:00,125.01,0.0,33.5,108.12333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,3370
2025-03-07 02:15:00,124.31,0.0,34.333333333333336,108.11,127.13,72.0,100.0,70.0,70.0,72.0,70.75333333333333,67.0,69.0,68.0,68.0,3371
2025-03-07 02:30:00,125.01333333333334,0.0,34.666666666666664,108.18666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0,3372
2025-03-07 02:45:00,125.71666666666664,0.0,35.0,108.05,127.13,72.0,100.0,70.0,70.0,72.0,70.85333333333334,67.0,69.0,68.0,68.0,3373
2025-03-07 03:00:00,124.30666666666669,0.0,35.166666666666664,107.88333333333333,127.13,72.0,100.0,70.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,3374
2025-03-07 03:15:00,126.42333333333332,0.0,35.5,108.20666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.14,67.0,69.0,68.0,68.0,3375
2025-03-07 03:30:00,125.71999999999998,0.0,35.5,108.07,127.13,72.0,100.0,70.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,3376
2025-03-07 03:45:00,125.01333333333334,0.0,35.0,108.17666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0,3377
2025-03-07 04:00:00,124.30666666666669,0.0,34.666666666666664,108.31333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.17666666666666,67.0,69.0,68.0,68.0,3378
2025-03-07 04:15:00,127.83666666666666,0.0,34.5,107.99666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3379
2025-03-07 04:30:00,125.71666666666664,0.0,34.0,108.29666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3380
2025-03-07 04:45:00,125.71666666666664,0.0,35.0,108.42666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.28333333333333,67.0,69.0,68.0,68.0,3381
2025-03-07 05:00:00,125.01333333333334,0.0,34.0,108.17,127.13,72.0,100.0,70.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0,3382
2025-03-07 05:15:00,125.01333333333334,0.0,34.833333333333336,108.20666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0,3383
2025-03-07 05:30:00,127.13,0.0,35.333333333333336,107.65333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0,3384
2025-03-07 05:45:00,127.13,0.0,35.166666666666664,107.60333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0,3385
2025-03-07 06:00:00,126.42333333333332,0.0,35.5,107.58,127.13,72.0,100.0,70.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0,3386
2025-03-07 06:15:00,126.42333333333332,0.0,34.166666666666664,107.24666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0,3387
2025-03-07 06:30:00,125.71666666666664,0.0,33.666666666666664,107.92666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0,3388
2025-03-07 06:45:00,127.13,0.0,33.666666666666664,107.43333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0,3389
2025-03-07 07:00:00,125.71666666666664,0.0,33.166666666666664,107.87,127.13,72.0,100.0,70.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0,3390
2025-03-07 07:15:00,127.13,0.0,35.0,107.81,127.13,72.0,100.0,70.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0,3391
2025-03-07 07:30:00,126.42333333333332,0.0,33.666666666666664,107.59666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0,3392
2025-03-07 07:45:00,124.30666666666669,0.0,33.166666666666664,107.73,127.13,72.0,100.0,70.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,3393
2025-03-07 08:00:00,126.42333333333332,0.0,34.5,107.81666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,3394
2025-03-07 08:15:00,127.83666666666666,0.0,33.5,107.54,127.13,72.0,100.0,70.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,3395
2025-03-07 08:30:00,125.71666666666664,0.0,33.0,107.82666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,3396
2025-03-07 08:45:00,126.42333333333332,0.0,33.0,107.86,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3397
2025-03-07 09:00:00,127.13,0.0,32.833333333333336,107.50333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,3398
2025-03-07 09:15:00,126.42333333333332,0.0,32.666666666666664,107.72666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3399
2025-03-07 09:30:00,125.71666666666664,0.0,34.0,107.88666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3400
2025-03-07 09:45:00,127.83666666666666,0.0,34.0,107.79666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3401
2025-03-07 10:00:00,125.71666666666664,0.0,32.666666666666664,107.88666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.40666666666667,67.0,69.0,68.0,68.0,3402
2025-03-07 10:15:00,125.01666666666668,0.0,33.833333333333336,107.94333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.46,67.0,69.0,68.0,68.0,3403
2025-03-07 10:30:00,126.42333333333332,0.0,34.0,107.53666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.47666666666667,67.0,69.0,68.0,68.0,3404
2025-03-07 10:45:00,127.13,0.0,33.5,107.83,127.13,72.0,100.0,70.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,3405
2025-03-07 11:00:00,125.01,0.0,32.5,107.54,127.13,72.0,100.0,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,3406
2025-03-07 11:15:00,126.42333333333332,0.0,33.5,107.26,127.13,72.0,100.0,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,3407
2025-03-07 11:30:00,125.01,0.0,33.5,107.41333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,3408
2025-03-07 11:45:00,125.71666666666664,0.0,33.5,107.35333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,3409
2025-03-07 12:00:00,125.71666666666664,0.0,33.666666666666664,107.65,127.13,72.0,100.0,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,3410
2025-03-07 12:15:00,125.01333333333334,0.0,33.5,107.66666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,3411
2025-03-07 12:30:00,127.13,0.0,33.833333333333336,107.76666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,3412
2025-03-07 12:45:00,125.71666666666664,0.0,33.833333333333336,107.62333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,3413
2025-03-07 13:00:00,125.01,0.0,33.5,107.77333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,3414
2025-03-07 13:15:00,127.13,0.0,33.5,107.93666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.55333333333333,67.0,69.0,68.0,68.0,3415
2025-03-07 13:30:00,126.42333333333332,0.0,33.5,107.92333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.62333333333333,67.0,69.0,68.0,68.0,3416
2025-03-07 13:45:00,126.42333333333332,0.0,33.5,108.22,127.13,72.0,100.0,70.0,70.0,72.0,71.68666666666667,67.0,69.0,68.0,68.0,3417
2025-03-07 14:00:00,127.83666666666666,0.0,32.833333333333336,108.05666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,3418
2025-03-07 14:15:00,126.42333333333332,0.0,32.5,108.38,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3419
2025-03-07 14:30:00,127.13,0.0,32.166666666666664,108.53000000000002,127.13,72.0,100.0,70.0,70.0,72.0,71.89333333333333,67.0,69.0,68.0,68.0,3420
2025-03-07 14:45:00,126.42333333333332,0.0,32.0,109.02666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3421
2025-03-07 15:00:00,126.42333333333332,0.0,32.0,109.29333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3422
2025-03-07 15:15:00,127.13,0.0,32.0,109.31666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3423
2025-03-07 15:30:00,125.71666666666664,0.0,31.666666666666668,109.54333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.95333333333333,67.0,69.0,68.0,68.0,3424
2025-03-07 15:45:00,126.42333333333332,0.84,31.5,109.77666666666666,125.71666666666664,72.0,99.47333333333334,70.0,70.0,72.0,72.00333333333333,67.0,69.0,68.0,68.0,3425
2025-03-07 16:00:00,127.83666666666666,2.76,31.166666666666668,110.02333333333333,125.01,72.0,98.18666666666668,70.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,3426
2025-03-07 16:15:00,126.42333333333332,5.3566666666666665,31.0,110.39333333333332,125.01,72.0,96.36,70.0,70.0,72.0,72.12333333333333,67.0,69.0,68.0,68.0,3427
2025-03-07 16:30:00,125.71666666666664,9.69,31.0,110.75666666666666,125.01,72.0,93.22333333333334,70.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0,3428
2025-03-07 16:45:00,124.30666666666669,11.839999999999998,31.0,110.60666666666668,125.01,72.0,91.25333333333332,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,3429
2025-03-07 17:00:00,126.42333333333332,14.833333333333334,31.5,109.63666666666666,125.01,72.0,88.72333333333334,70.0,70.0,72.0,72.25333333333333,67.0,69.0,68.0,68.0,3430
2025-03-07 17:15:00,127.13,19.936666666666667,30.83333333333333,108.47666666666667,125.01,72.0,84.73333333333333,70.0,70.0,72.0,72.33999999999999,67.0,69.0,68.0,68.0,3431
2025-03-07 17:30:00,125.01,23.22,30.5,107.76333333333332,125.01,72.0,81.72,70.0,70.0,72.0,72.36333333333333,67.0,69.0,68.0,68.0,3432
2025-03-07 17:45:00,124.30666666666669,28.95,30.33333333333333,106.26666666666668,125.01,72.0,77.06,70.0,70.0,72.0,72.43666666666667,67.0,69.0,68.0,68.0,3433
2025-03-07 18:00:00,124.30666666666669,31.44,31.5,97.50666666666666,125.01,72.0,74.16,70.0,70.0,72.0,72.41333333333334,67.0,69.0,68.0,68.0,3434
2025-03-07 18:15:00,124.31,23.58,33.833333333333336,101.66,125.01,72.0,78.06,70.0,70.0,72.0,72.11666666666666,67.0,69.0,68.0,68.0,3435
2025-03-07 18:30:00,124.31,22.98333333333333,33.166666666666664,100.99333333333334,125.01,72.0,78.15666666666667,70.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,3436
2025-03-07 18:45:00,126.42666666666666,18.17333333333333,33.666666666666664,103.46,125.01,72.0,80.99333333333333,70.0,70.0,72.0,71.93666666666667,67.0,69.0,68.0,68.0,3437
2025-03-07 19:00:00,124.31,17.576666666666668,33.5,102.27,125.01,72.0,81.54333333333334,70.0,70.0,72.0,71.92999999999999,67.0,69.0,68.0,68.0,3438
2025-03-07 19:15:00,125.71666666666664,12.55,33.166666666666664,104.98666666666668,125.01,72.0,84.95,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3439
2025-03-07 19:30:00,124.30666666666669,8.93,35.333333333333336,101.32333333333332,125.01,72.0,87.75,70.0,70.0,72.0,71.73666666666666,67.0,69.0,68.0,68.0,3440
2025-03-07 19:45:00,125.71666666666664,1.42,35.666666666666664,102.74333333333334,125.01,72.0,94.03666666666668,70.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0,3441
2025-03-07 20:00:00,127.13,0.0,35.166666666666664,102.56666666666666,126.42333333333332,72.0,99.11,70.0,70.0,72.0,71.41666666666667,67.0,69.0,68.0,68.0,3442
2025-03-07 20:15:00,124.31,0.0,34.833333333333336,102.96666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3443
2025-03-07 20:30:00,127.83666666666666,0.0,35.0,102.65,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3444
2025-03-07 20:45:00,127.83666666666666,0.0,33.833333333333336,102.17333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3445
2025-03-07 21:00:00,127.83666666666666,0.0,33.333333333333336,105.21333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.39999999999999,67.0,69.0,68.0,68.0,3446
2025-03-07 21:15:00,127.13333333333333,0.0,31.5,106.49333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.58666666666666,67.0,69.0,68.0,68.0,3447
2025-03-07 21:30:00,125.01333333333334,0.0,32.666666666666664,107.24666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.56,67.0,69.0,68.0,68.0,3448
2025-03-07 21:45:00,125.01333333333334,0.0,31.5,106.02666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0,3449
2025-03-07 22:00:00,125.01333333333334,0.0,33.166666666666664,103.29,127.13,72.0,100.0,70.0,70.0,72.0,71.58333333333333,67.0,69.0,68.0,68.0,3450
2025-03-07 22:15:00,126.42333333333332,0.0,33.0,107.03000000000002,127.13,72.0,100.0,70.0,70.0,72.0,71.56,67.0,69.0,68.0,68.0,3451
2025-03-07 22:30:00,126.42666666666666,0.0,31.666666666666668,105.75666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.70666666666666,67.0,69.0,68.0,68.0,3452
2025-03-07 22:45:00,125.71666666666664,0.0,33.0,103.19333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.65333333333334,67.0,69.0,68.0,68.0,3453
2025-03-07 23:00:00,125.71666666666664,0.0,33.5,103.09,127.13,72.0,100.0,70.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0,3454
2025-03-07 23:15:00,128.54333333333332,0.0,32.333333333333336,107.83666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.69666666666667,67.0,69.0,68.0,68.0,3455
2025-03-07 23:30:00,125.01333333333334,0.0,32.166666666666664,103.67,127.13,72.0,100.0,70.0,70.0,72.0,71.76333333333334,67.0,69.0,68.0,68.0,3456
2025-03-07 23:45:00,124.30666666666669,0.0,33.333333333333336,103.49666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,3457
2025-03-08 00:00:00,125.01333333333334,0.0,33.5,104.05333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,3458
2025-03-08 00:15:00,126.42333333333332,0.0,33.666666666666664,107.91666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,3459
2025-03-08 00:30:00,126.42333333333332,0.0,32.333333333333336,107.15666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3460
2025-03-08 00:45:00,125.71666666666664,0.0,34.0,106.22333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0,3461
2025-03-08 01:00:00,127.13,0.0,32.333333333333336,108.67,127.13,72.0,100.0,70.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0,3462
2025-03-08 01:15:00,125.01333333333334,0.0,33.666666666666664,107.17666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,3463
2025-03-08 01:30:00,125.01333333333334,0.0,32.0,108.2,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3464
2025-03-08 01:45:00,127.13,0.0,33.833333333333336,108.60333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,3465
2025-03-08 02:00:00,125.71999999999998,0.0,32.666666666666664,106.95333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0,3466
2025-03-08 02:15:00,127.83666666666666,0.0,33.5,109.62333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0,3467
2025-03-08 02:30:00,127.13,1.4533333333333334,31.83333333333333,111.36333333333334,126.42333333333332,72.0,99.09666666666668,70.0,70.0,72.0,71.93666666666667,67.0,69.0,68.0,68.0,3468
2025-03-08 02:45:00,127.13,3.82,31.5,111.53666666666668,125.01,72.0,97.45,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,3469
2025-03-08 03:00:00,126.42333333333332,2.91,31.5,111.69666666666669,125.01,72.0,97.79666666666668,70.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0,3470
2025-03-08 03:15:00,125.71666666666664,4.863333333333333,32.166666666666664,108.45666666666666,125.01,72.0,96.40666666666668,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3471
2025-03-08 03:30:00,127.13333333333333,1.9566666666666668,34.0,108.60333333333334,125.01,72.0,97.99666666666668,70.0,70.0,72.0,71.98333333333333,67.0,69.0,68.0,68.0,3472
2025-03-08 03:45:00,127.13,2.67,31.83333333333333,108.94666666666669,125.01,72.0,97.62666666666668,70.0,70.0,72.0,72.0,67.0,69.0,68.0,68.0,3473
2025-03-08 04:00:00,126.42333333333332,0.97,34.0,108.28333333333336,126.42333333333332,72.0,99.13,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,3474
2025-03-08 04:15:00,127.83666666666666,0.0,32.333333333333336,111.04,127.13,72.0,100.0,70.0,70.0,72.0,71.68666666666667,67.0,69.0,68.0,68.0,3475
2025-03-08 04:30:00,126.42333333333332,0.0,31.5,111.13666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3476
2025-03-08 04:45:00,126.42333333333332,0.0,31.5,111.43333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3477
2025-03-08 05:00:00,126.42333333333332,0.0,31.5,111.39333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,3478
2025-03-08 05:15:00,126.42333333333332,0.0,31.5,111.34,127.13,72.0,100.0,70.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0,3479
2025-03-08 05:30:00,124.30666666666669,0.0,32.0,111.88333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0,3480
2025-03-08 05:45:00,125.01,0.0,33.0,111.46999999999998,127.13,72.0,100.0,70.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0,3481
2025-03-08 06:00:00,125.01333333333334,0.0,33.0,111.30333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.87333333333333,67.0,69.0,68.0,68.0,3482
2025-03-08 06:15:00,125.01333333333334,0.0,33.0,110.67666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3483
2025-03-08 06:30:00,125.71666666666664,0.0,33.0,110.17333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3484
2025-03-08 06:45:00,126.42333333333332,0.0,33.0,109.65666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.71333333333332,67.0,69.0,68.0,68.0,3485
2025-03-08 07:00:00,124.30666666666669,0.0,33.0,109.51333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0,3486
2025-03-08 07:15:00,124.30666666666669,0.0,33.666666666666664,109.43666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,3487
2025-03-08 07:30:00,125.71666666666664,0.0,34.5,109.7,127.13,72.0,100.0,70.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,3488
2025-03-08 07:45:00,123.60333333333334,0.0,35.333333333333336,109.98333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.48666666666666,67.0,69.0,68.0,68.0,3489
2025-03-08 08:00:00,126.42333333333332,0.0,35.666666666666664,109.67,127.13,72.0,100.0,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,3490
2025-03-08 08:15:00,125.71666666666664,0.0,34.5,109.87333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.58,67.0,69.0,68.0,68.0,3491
2025-03-08 08:30:00,126.42333333333332,0.0,34.5,109.65666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0,3492
2025-03-08 08:45:00,123.6,0.0,35.166666666666664,109.80666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0,3493
2025-03-08 09:00:00,127.13,0.0,35.5,109.59666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,3494
2025-03-08 09:15:00,125.71999999999998,0.0,34.166666666666664,109.64666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,3495
2025-03-08 09:30:00,125.71666666666664,0.0,34.0,109.50333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,3496
2025-03-08 09:45:00,125.71666666666664,0.0,34.166666666666664,109.49333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.69666666666667,67.0,69.0,68.0,68.0,3497
2025-03-08 10:00:00,124.31,0.0,35.333333333333336,109.76333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.75333333333333,67.0,69.0,68.0,68.0,3498
2025-03-08 10:15:00,125.71666666666664,0.0,35.5,109.47666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,3499
2025-03-08 10:30:00,125.01,0.0,35.833333333333336,109.57,127.13,72.0,100.0,70.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,3500
2025-03-08 10:45:00,126.42333333333332,0.0,36.0,109.38666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,3501
2025-03-08 11:00:00,127.13,0.0,35.333333333333336,109.24666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3502
2025-03-08 11:15:00,126.42333333333332,0.0,34.5,109.22333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,3503
2025-03-08 11:30:00,126.42333333333332,0.0,34.333333333333336,109.21999999999998,127.13,72.0,100.0,70.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,3504
2025-03-08 11:45:00,124.30666666666669,0.0,34.666666666666664,109.35666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0,3505
2025-03-08 12:00:00,125.01333333333334,0.0,35.0,109.33333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0,3506
2025-03-08 12:15:00,125.71666666666664,0.0,35.0,108.89,127.13,72.0,100.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,3507
2025-03-08 12:30:00,126.42333333333332,0.0,34.833333333333336,108.88,127.13,72.0,100.0,70.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,3508
2025-03-08 12:45:00,125.71666666666664,0.0,34.5,108.8,127.13,72.0,100.0,70.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,3509
2025-03-08 13:00:00,125.01333333333334,0.0,34.5,109.20333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,3510
2025-03-08 13:15:00,127.83666666666666,0.0,34.166666666666664,108.6,127.13,72.0,100.0,70.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,3511
2025-03-08 13:30:00,126.42333333333332,0.0,33.5,108.98,127.13,72.0,100.0,70.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,3512
2025-03-08 13:45:00,125.71666666666664,0.0,33.5,108.77,127.13,72.0,100.0,70.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0,3513
2025-03-08 14:00:00,125.01333333333334,0.0,35.833333333333336,109.64333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0,3514
2025-03-08 14:15:00,126.42666666666666,0.0,35.5,109.00666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,3515
2025-03-08 14:30:00,125.01333333333334,0.0,34.666666666666664,109.18,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3516
2025-03-08 14:45:00,126.42333333333332,0.0,33.666666666666664,108.29,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3517
2025-03-08 15:00:00,126.42333333333332,0.0,34.166666666666664,108.41,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3518
2025-03-08 15:15:00,127.13,0.0,34.333333333333336,108.54,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3519
2025-03-08 15:30:00,126.42333333333332,0.0,33.0,108.81333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3520
2025-03-08 15:45:00,126.42333333333332,0.0,33.0,109.04,127.13,72.0,100.0,70.0,70.0,72.0,71.82,67.0,69.0,68.0,68.0,3521
2025-03-08 16:00:00,126.42333333333332,0.0,33.0,109.07666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0,3522
2025-03-08 16:15:00,125.01,0.0,32.5,109.51666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.88333333333334,67.0,69.0,68.0,68.0,3523
2025-03-08 16:30:00,125.71666666666664,0.0,32.5,109.24,127.13,72.0,100.0,70.0,70.0,72.0,71.90666666666667,67.0,69.0,68.0,68.0,3524
2025-03-08 16:45:00,126.42333333333332,0.0,32.5,109.16,127.13,72.0,100.0,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,3525
2025-03-08 17:00:00,125.71666666666664,0.0,32.5,109.46666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0,3526
2025-03-08 17:15:00,127.13,0.0,32.5,110.10333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0,3527
2025-03-08 17:30:00,126.42333333333332,0.0,32.5,110.18,127.13,72.0,100.0,70.0,70.0,72.0,71.81666666666666,67.0,69.0,68.0,68.0,3528
2025-03-08 17:45:00,127.83666666666666,0.0,32.333333333333336,110.27,127.13,72.0,100.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,3529
2025-03-08 18:00:00,126.42333333333332,0.0,32.0,110.51,127.13,72.0,100.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,3530
2025-03-08 18:15:00,126.42333333333332,0.0,32.0,110.57,127.13,72.0,100.0,70.0,70.0,72.0,71.85333333333334,67.0,69.0,68.0,68.0,3531
2025-03-08 18:30:00,127.13,0.0,31.83333333333333,110.68333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.90333333333332,67.0,69.0,68.0,68.0,3532
2025-03-08 18:45:00,127.13,0.0,31.33333333333333,110.87666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0,3533
2025-03-08 19:00:00,126.42333333333332,0.0,30.83333333333333,111.01,127.13,72.0,100.0,70.0,70.0,72.0,71.90666666666667,67.0,69.0,68.0,68.0,3534
2025-03-08 19:15:00,127.83666666666666,0.0,30.166666666666668,110.82,127.13,72.0,100.0,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,3535
2025-03-08 19:30:00,127.83666666666666,0.0,29.666666666666668,110.68333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3536
2025-03-08 19:45:00,127.83666666666666,0.7999999999999999,28.83333333333333,110.68,125.71666666666664,72.0,99.49666666666668,70.0,70.0,72.0,72.00333333333333,67.0,69.0,68.0,68.0,3537
2025-03-08 20:00:00,127.83666666666666,2.973333333333333,28.166666666666668,110.73666666666668,125.01,72.0,98.02666666666666,70.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,3538
2025-03-08 20:15:00,127.13,4.036666666666666,28.0,110.65333333333332,125.01,72.0,97.14,70.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,3539
2025-03-08 20:30:00,127.13,5.91,27.83333333333333,110.57333333333334,125.01,72.0,95.71999999999998,70.0,70.0,72.0,72.11333333333333,67.0,69.0,68.0,68.0,3540
2025-03-08 20:45:00,125.71666666666664,10.303333333333333,28.0,110.51,125.01,72.0,92.55666666666666,70.0,70.0,72.0,72.19333333333333,67.0,69.0,68.0,68.0,3541
2025-03-08 21:00:00,125.01,12.793333333333337,28.33333333333333,110.69,125.01,72.0,90.40333333333336,70.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,3542
2025-03-08 21:15:00,125.01333333333334,18.48,29.5,109.43,125.01,72.0,86.10333333333334,70.0,70.0,72.0,72.33666666666666,67.0,69.0,68.0,68.0,3543
2025-03-08 21:30:00,124.30666666666669,22.566666666666663,29.5,108.25333333333332,125.01,72.0,82.55,70.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,3544
2025-03-08 21:45:00,123.60333333333334,28.903333333333336,29.83333333333333,106.00666666666666,125.01,72.0,77.44,70.0,70.0,72.0,72.46333333333332,67.0,69.0,68.0,68.0,3545
2025-03-08 22:00:00,125.01333333333334,34.56666666666667,30.0,103.92333333333332,125.01,72.0,72.49666666666667,70.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,3546
2025-03-08 22:15:00,123.60333333333334,40.28333333333333,30.0,101.54666666666668,125.01,72.0,67.43333333333334,70.0,70.0,72.0,72.56666666666666,67.0,69.0,68.0,68.0,3547
2025-03-08 22:30:00,124.30666666666669,47.41666666666666,30.0,97.91666666666669,125.01,72.0,61.26,70.0,70.0,72.0,72.63666666666667,67.0,69.0,68.0,68.0,3548
2025-03-08 22:45:00,126.42333333333332,51.833333333333336,30.0,94.85666666666668,125.01,72.0,56.71333333333333,70.0,70.0,72.0,72.62666666666667,67.0,69.0,68.0,68.0,3549
2025-03-08 23:00:00,125.71666666666664,54.20333333333334,30.0,92.53333333333336,125.01,72.0,53.373333333333335,70.0,70.0,72.0,72.55333333333333,67.0,69.0,68.0,68.0,3550
2025-03-08 23:15:00,126.42333333333332,55.97666666666667,30.0,90.61,125.01,72.0,50.70333333333334,70.0,70.0,72.0,72.49,67.0,69.0,68.0,68.0,3551
2025-03-08 23:30:00,125.01,53.15,29.83333333333333,90.47333333333334,125.01,72.0,51.16,70.0,70.0,72.0,72.31333333333333,67.0,69.0,68.0,68.0,3552
2025-03-08 23:45:00,123.60333333333334,48.51666666666667,29.5,91.65333333333332,125.01,72.0,53.27333333333333,70.0,70.0,72.0,72.12333333333333,67.0,69.0,68.0,68.0,3553
2025-03-09 00:00:00,124.30666666666669,40.266666666666666,29.5,94.01333333333334,125.01,72.0,58.19,70.0,70.0,72.0,71.87,67.0,69.0,68.0,68.0,3554
2025-03-09 00:15:00,126.42333333333332,30.46333333333333,28.666666666666668,97.85666666666668,125.01,72.0,64.78666666666666,70.0,70.0,72.0,71.63333333333333,67.0,69.0,68.0,68.0,3555
2025-03-09 00:30:00,124.30666666666669,20.34,28.666666666666668,101.84333333333332,125.01,72.0,72.23,70.0,70.0,72.0,71.43333333333334,67.0,69.0,68.0,68.0,3556
2025-03-09 00:45:00,124.30666666666669,7.066666666666666,30.0,106.07666666666668,125.01,72.0,82.19666666666666,70.0,70.0,72.0,71.18666666666667,67.0,69.0,68.0,68.0,3557
2025-03-09 01:00:00,124.30666666666669,0.12,30.666666666666668,109.27333333333333,125.01,72.0,91.85,70.0,70.0,72.0,71.03,67.0,69.0,68.0,68.0,3558
2025-03-09 01:15:00,125.01,0.0,31.5,109.47333333333331,126.42333333333332,72.0,99.21999999999998,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,3559
2025-03-09 01:30:00,125.01333333333334,0.0,32.0,109.49,127.13,72.0,100.0,70.0,70.0,72.0,70.86333333333333,67.0,69.0,68.0,68.0,3560
2025-03-09 01:45:00,124.30666666666669,0.0,32.5,109.58,127.13,72.0,100.0,70.0,70.0,72.0,70.89999999999999,67.0,69.0,68.0,68.0,3561
2025-03-09 02:00:00,125.71666666666664,0.0,33.0,109.03000000000002,127.13,72.0,100.0,70.0,70.0,72.0,71.04333333333334,67.0,69.0,68.0,68.0,3562
2025-03-09 02:15:00,125.71666666666664,0.0,33.0,109.10666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.16333333333334,67.0,69.0,68.0,68.0,3563
2025-03-09 02:30:00,125.01333333333334,0.0,33.166666666666664,109.28000000000002,127.13,72.0,100.0,70.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,3564
2025-03-09 02:45:00,125.71666666666664,0.0,33.5,109.51333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.26333333333334,67.0,69.0,68.0,68.0,3565
2025-03-09 03:00:00,125.01333333333334,0.0,33.666666666666664,109.62333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0,3566
2025-03-09 03:15:00,126.42333333333332,0.0,34.333333333333336,109.45333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3567
2025-03-09 03:30:00,127.13,0.0,34.5,108.95666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3568
2025-03-09 03:45:00,124.30666666666669,0.0,34.5,109.22666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.39999999999999,67.0,69.0,68.0,68.0,3569
2025-03-09 04:00:00,125.01333333333334,0.0,35.0,109.17,127.13,72.0,100.0,70.0,70.0,72.0,71.46,67.0,69.0,68.0,68.0,3570
2025-03-09 04:15:00,125.71666666666664,0.0,35.0,108.81666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.43666666666667,67.0,69.0,68.0,68.0,3571
2025-03-09 04:30:00,125.71999999999998,0.0,35.166666666666664,108.64333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3572
2025-03-09 04:45:00,127.13,0.0,34.833333333333336,108.16333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3573
2025-03-09 05:00:00,125.71666666666664,0.0,34.0,108.54333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3574
2025-03-09 05:15:00,125.01333333333334,0.0,34.666666666666664,108.56,127.13,72.0,100.0,70.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,3575
2025-03-09 05:30:00,125.71666666666664,0.0,35.333333333333336,108.29,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3576
2025-03-09 05:45:00,125.71666666666664,0.0,35.166666666666664,108.42,127.13,72.0,100.0,70.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,3577
2025-03-09 06:00:00,125.71666666666664,0.0,35.666666666666664,108.19,127.13,72.0,100.0,70.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,3578
2025-03-09 06:15:00,127.83666666666666,0.0,35.0,107.73666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3579
2025-03-09 06:30:00,127.13,0.0,34.0,107.99,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3580
2025-03-09 06:45:00,125.01333333333334,0.0,35.333333333333336,108.14333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,3581
2025-03-09 07:00:00,127.83666666666666,0.0,35.0,107.72666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,3582
2025-03-09 07:15:00,126.42333333333332,0.0,34.333333333333336,107.87333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,3583
2025-03-09 07:30:00,125.72,0.0,35.0,108.32,127.13,72.0,100.0,70.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0,3584
2025-03-09 07:45:00,127.13,0.0,34.666666666666664,107.85666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0,3585
2025-03-09 08:00:00,125.01333333333334,0.0,34.0,107.87333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0,3586
2025-03-09 08:15:00,125.01,0.0,35.0,108.19333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0,3587
2025-03-09 08:30:00,126.42333333333332,0.0,36.0,107.93666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.30333333333334,67.0,69.0,68.0,68.0,3588
2025-03-09 08:45:00,128.54333333333332,0.0,35.333333333333336,107.42,127.13,72.0,100.0,70.0,70.0,72.0,71.29666666666667,67.0,69.0,68.0,68.0,3589
2025-03-09 09:00:00,126.42333333333332,0.0,34.333333333333336,107.66,127.13,72.0,100.0,70.0,70.0,72.0,71.28,67.0,69.0,68.0,68.0,3590
2025-03-09 09:15:00,125.71666666666664,0.0,35.0,107.75,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3591
2025-03-09 09:30:00,127.83666666666666,0.0,34.333333333333336,107.12,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3592
2025-03-09 09:45:00,126.42333333333332,0.0,34.0,107.33666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3593
2025-03-09 10:00:00,125.01333333333334,0.0,35.5,107.59333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3594
2025-03-09 10:15:00,126.42333333333332,0.0,34.5,107.03000000000002,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3595
2025-03-09 10:30:00,127.83666666666666,0.0,33.5,106.85,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3596
2025-03-09 10:45:00,125.01,0.0,33.5,106.88,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3597
2025-03-09 11:00:00,125.71666666666664,0.0,34.833333333333336,107.15,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3598
2025-03-09 11:15:00,127.83666666666666,0.0,34.5,106.61,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3599
2025-03-09 11:30:00,127.13,0.0,33.666666666666664,106.29333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3600
2025-03-09 11:45:00,125.71666666666664,0.0,33.5,106.65333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3601
2025-03-09 12:00:00,125.01,0.0,33.5,106.11333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3602
2025-03-09 12:15:00,125.71999999999998,0.0,33.166666666666664,105.77666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3603
2025-03-09 12:30:00,125.01,0.0,33.5,105.86,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3604
2025-03-09 12:45:00,123.60333333333334,0.0,34.0,106.26333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3605
2025-03-09 13:00:00,126.42666666666666,0.0,34.5,106.36333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.28333333333333,67.0,69.0,68.0,68.0,3606
2025-03-09 13:15:00,129.25,0.0,33.833333333333336,106.30333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0,3607
2025-03-09 13:30:00,125.72,0.0,33.5,107.15666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,3608
2025-03-09 13:45:00,126.42333333333332,0.0,32.666666666666664,107.40666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.48666666666666,67.0,69.0,68.0,68.0,3609
2025-03-09 14:00:00,127.13,0.0,32.5,107.48,127.13,72.0,100.0,70.0,70.0,72.0,71.57666666666667,67.0,69.0,68.0,68.0,3610
2025-03-09 14:15:00,128.54333333333332,0.0,32.5,107.84666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,3611
2025-03-09 14:30:00,126.42333333333332,0.0,32.0,108.50666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,3612
2025-03-09 14:45:00,126.42333333333332,0.0,32.0,109.41,127.13,72.0,100.0,70.0,70.0,72.0,71.85666666666667,67.0,69.0,68.0,68.0,3613
2025-03-09 15:00:00,127.13,0.0,32.0,109.81666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,3614
2025-03-09 15:15:00,127.13,1.8966666666666665,31.5,110.20333333333332,125.01,72.0,98.78666666666668,70.0,70.0,72.0,72.04666666666667,67.0,69.0,68.0,68.0,3615
2025-03-09 15:30:00,126.42333333333332,3.87,31.5,110.71333333333332,125.01,72.0,97.35333333333334,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,3616
2025-03-09 15:45:00,127.13,4.383333333333333,31.5,110.87666666666668,125.01,72.0,96.77666666666669,70.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,3617
2025-03-09 16:00:00,125.71666666666664,4.146666666666667,31.5,110.82666666666668,125.01,72.0,96.7,70.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,3618
2025-03-09 16:15:00,127.13,3.583333333333333,31.5,111.08,125.01,72.0,96.88333333333333,70.0,70.0,72.0,72.02333333333333,67.0,69.0,68.0,68.0,3619
2025-03-09 16:30:00,127.13,3.4066666666666667,31.166666666666668,111.27333333333333,125.01,72.0,96.89666666666666,70.0,70.0,72.0,72.01,67.0,69.0,68.0,68.0,3620
2025-03-09 16:45:00,127.13,1.0466666666666666,31.0,111.25,125.01,72.0,98.36333333333334,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3621
2025-03-09 17:00:00,126.42333333333332,0.71,30.666666666666668,111.38666666666666,125.01,72.0,98.69333333333331,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3622
2025-03-09 17:15:00,126.42333333333332,2.123333333333333,30.5,111.51,125.01,72.0,97.93333333333334,70.0,70.0,72.0,71.99,67.0,69.0,68.0,68.0,3623
2025-03-09 17:30:00,126.42333333333332,4.203333333333333,30.5,111.72666666666667,125.01,72.0,96.57333333333332,70.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0,3624
2025-03-09 17:45:00,125.71666666666664,5.613333333333333,30.5,109.11333333333332,125.01,72.0,95.51666666666668,70.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,3625
2025-03-09 18:00:00,122.90000000000002,2.623333333333333,32.833333333333336,103.87333333333332,125.71666666666664,72.0,97.56,70.0,70.0,72.0,71.94333333333333,67.0,69.0,68.0,68.0,3626
2025-03-09 18:15:00,125.01,0.0,35.833333333333336,104.17333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.69666666666667,67.0,69.0,68.0,68.0,3627
2025-03-09 18:30:00,128.54333333333332,0.0,36.66666666666666,104.21,127.13,72.0,100.0,70.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0,3628
2025-03-09 18:45:00,127.83666666666666,0.0,35.666666666666664,104.07666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0,3629
2025-03-09 19:00:00,126.42333333333332,0.0,35.333333333333336,104.40666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0,3630
2025-03-09 19:15:00,128.54333333333332,0.0,34.0,104.52666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0,3631
2025-03-09 19:30:00,127.83666666666666,0.0,33.0,104.80333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,3632
2025-03-09 19:45:00,127.83666666666666,0.0,31.83333333333333,104.65333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,3633
2025-03-09 20:00:00,128.54333333333332,0.0,31.0,104.70333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0,3634
2025-03-09 20:15:00,127.83666666666666,0.0,30.166666666666668,104.77666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,3635
2025-03-09 20:30:00,127.83666666666666,0.0,29.5,104.19333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,3636
2025-03-09 20:45:00,127.83666666666666,0.0,28.166666666666668,104.06,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,3637
2025-03-09 21:00:00,127.13,0.0,27.166666666666668,104.07666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3638
2025-03-09 21:15:00,127.13,0.0,26.83333333333333,103.68666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3639
2025-03-09 21:30:00,124.30666666666669,0.0,27.0,103.61,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,3640
2025-03-09 21:45:00,126.42333333333332,0.0,27.0,102.93,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,3641
2025-03-09 22:00:00,126.42333333333332,0.0,27.166666666666668,102.60666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3642
2025-03-09 22:15:00,125.01333333333334,0.0,27.5,102.95333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,3643
2025-03-09 22:30:00,126.42333333333332,0.0,27.166666666666668,102.85333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,3644
2025-03-09 22:45:00,125.71999999999998,0.0,26.83333333333333,102.51,127.13,72.0,100.0,70.0,70.0,72.0,71.73,67.0,69.0,68.0,68.0,3645
2025-03-09 23:00:00,128.54333333333332,0.0,27.5,102.30333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0,3646
2025-03-09 23:15:00,127.83666666666666,0.0,27.0,101.93333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.5,67.0,69.0,68.0,68.0,3647
2025-03-09 23:30:00,128.54333333333332,0.0,27.166666666666668,106.11333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,3648
2025-03-09 23:45:00,125.71999999999998,0.0,27.33333333333333,104.27,127.13,72.0,100.0,70.0,70.0,72.0,71.41000000000001,67.0,69.0,68.0,68.0,3649
2025-03-10 00:00:00,127.13,0.0,27.0,106.26333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.36666666666666,67.0,69.0,68.0,68.0,3650
2025-03-10 00:15:00,128.54333333333332,0.0,27.33333333333333,106.63333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.34666666666666,67.0,69.0,68.0,68.0,3651
2025-03-10 00:30:00,125.72,0.0,28.0,106.21333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.40666666666667,67.0,69.0,68.0,68.0,3652
2025-03-10 00:45:00,125.71666666666664,0.0,29.0,109.39333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.41333333333334,67.0,69.0,68.0,68.0,3653
2025-03-10 01:00:00,126.42333333333332,0.0,28.0,107.48666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.56666666666666,67.0,69.0,68.0,68.0,3654
2025-03-10 01:15:00,123.60333333333334,0.0,29.666666666666668,106.18666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,3655
2025-03-10 01:30:00,127.83666666666666,0.0,29.5,109.22666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.57000000000001,67.0,69.0,68.0,68.0,3656
2025-03-10 01:45:00,127.13,0.0,29.0,109.32666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,3657
2025-03-10 02:00:00,125.71666666666664,0.0,29.33333333333333,109.43,127.13,72.0,100.0,70.0,70.0,72.0,71.69,67.0,69.0,68.0,68.0,3658
2025-03-10 02:15:00,125.01,0.0,30.5,109.34666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,3659
2025-03-10 02:30:00,125.01,0.0,30.666666666666668,109.23666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0,3660
2025-03-10 02:45:00,126.42333333333332,0.0,31.0,108.65666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0,3661
2025-03-10 03:00:00,126.42333333333332,0.0,31.0,108.60333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0,3662
2025-03-10 03:15:00,126.42333333333332,0.0,31.0,108.46999999999998,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3663
2025-03-10 03:30:00,125.01,0.0,31.33333333333333,108.55,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3664
2025-03-10 03:45:00,125.01,0.0,31.666666666666668,108.58,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3665
2025-03-10 04:00:00,125.01,0.0,32.166666666666664,108.32666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3666
2025-03-10 04:15:00,125.71666666666664,0.0,32.5,108.23333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3667
2025-03-10 04:30:00,126.42333333333332,0.0,33.333333333333336,108.22666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,3668
2025-03-10 04:45:00,127.13,0.0,33.5,108.05333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,3669
2025-03-10 05:00:00,126.42333333333332,0.0,33.5,108.00333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.73333333333333,67.0,69.0,68.0,68.0,3670
2025-03-10 05:15:00,125.71666666666664,0.0,33.333333333333336,107.87,127.13,72.0,100.0,70.0,70.0,72.0,71.67666666666666,67.0,69.0,68.0,68.0,3671
2025-03-10 05:30:00,124.30666666666669,0.0,33.0,107.73333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,3672
2025-03-10 05:45:00,127.13,0.0,33.0,107.67333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,3673
2025-03-10 06:00:00,125.01333333333334,0.0,33.666666666666664,107.77333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0,3674
2025-03-10 06:15:00,127.13,0.0,32.833333333333336,107.11333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0,3675
2025-03-10 06:30:00,128.54333333333332,0.0,32.0,107.17,127.13,72.0,100.0,70.0,70.0,72.0,71.57333333333334,67.0,69.0,68.0,68.0,3676
2025-03-10 06:45:00,125.01333333333334,0.0,32.0,107.35333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0,3677
2025-03-10 07:00:00,125.01,0.0,32.5,107.305,127.13,72.0,100.0,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3678
2025-03-10 07:15:00,125.71666666666664,0.0,33.5,107.37666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3679
2025-03-10 07:30:00,127.13,0.0,33.5,106.79666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,3680
2025-03-10 07:45:00,125.71666666666664,0.0,33.666666666666664,107.04,127.13,72.0,100.0,70.0,70.0,72.0,71.47666666666667,67.0,69.0,68.0,68.0,3681
