time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-10 08:00:00,125.71666666666664,0.0,32.5,92.75,126.42333333333332,72.0,66.66666666666667,70.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0,3682
2025-03-10 08:15:00,124.30666666666669,0.0,29.5,63.21333333333333,125.01,72.0,0.0,70.0,70.0,72.0,71.45666666666666,67.0,69.0,68.0,68.0,3683
2025-03-10 08:30:00,122.19333333333334,0.0,29.5,63.16333333333333,125.01,72.0,0.0,70.0,70.0,72.0,71.13666666666667,67.0,69.0,68.0,68.0,3684
2025-03-10 08:45:00,123.60333333333334,0.0,30.0,70.22,125.01,72.0,26.22666666666667,70.0,70.0,72.0,70.88666666666667,67.0,69.0,68.0,68.0,3685
2025-03-10 09:00:00,124.30666666666669,0.0,30.0,78.54333333333334,125.01,72.0,41.55,70.0,70.0,72.0,70.59,67.0,69.0,68.0,68.0,3686
2025-03-10 09:15:00,124.30666666666669,0.0,30.166666666666668,89.35333333333334,125.01,72.0,58.04333333333333,70.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0,3687
2025-03-10 09:30:00,123.60333333333334,0.0,31.166666666666668,98.61333333333334,125.01,72.0,74.61666666666666,70.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0,3688
2025-03-10 09:45:00,125.01,0.0,31.5,104.75,125.01,72.0,91.93333333333334,70.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3689
2025-03-10 10:00:00,125.71666666666664,0.0,31.5,105.64,127.13,72.0,100.0,70.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3690
2025-03-10 10:15:00,125.71666666666664,0.0,31.5,105.79666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,3691
2025-03-10 10:30:00,125.01,0.0,31.83333333333333,105.77666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3692
2025-03-10 10:45:00,125.71666666666664,0.0,32.0,105.71,127.13,72.0,100.0,70.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3693
2025-03-10 11:00:00,125.71666666666664,0.0,32.0,105.63333333333333,127.13,72.0,100.0,70.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3694
2025-03-10 11:15:00,126.42333333333332,0.0,32.0,105.37333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3695
2025-03-10 11:30:00,125.71666666666664,0.0,32.0,105.20666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3696
2025-03-10 11:45:00,126.42333333333332,0.0,32.0,105.40666666666664,127.13,72.0,100.0,70.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3697
2025-03-10 12:00:00,127.13,0.0,32.333333333333336,105.37333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0,3698
2025-03-10 12:15:00,126.42333333333332,0.0,32.5,105.23,127.13,72.0,100.0,70.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3699
2025-03-10 12:30:00,125.71666666666664,0.0,32.5,105.45,127.13,72.0,100.0,70.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3700
2025-03-10 12:45:00,125.71999999999998,0.0,32.5,105.59,127.13,72.0,100.0,70.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3701
2025-03-10 13:00:00,127.13,0.0,32.5,105.88,127.13,72.0,100.0,70.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,3702
2025-03-10 13:15:00,126.42333333333332,0.0,32.5,106.14666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,3703
2025-03-10 13:30:00,127.83666666666666,0.0,32.166666666666664,106.20666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.28,67.0,69.0,68.0,68.0,3704
2025-03-10 13:45:00,127.83666666666666,0.0,31.33333333333333,106.70666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,3705
2025-03-10 14:00:00,127.13,0.0,30.666666666666668,107.33666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.47,67.0,69.0,68.0,68.0,3706
2025-03-10 14:15:00,126.42333333333332,0.0,30.5,107.99,127.13,72.0,100.0,70.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0,3707
2025-03-10 14:30:00,127.13,0.0,30.5,108.68666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.72333333333334,67.0,69.0,68.0,68.0,3708
2025-03-10 14:45:00,125.71666666666664,0.0,30.5,109.51666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.88666666666667,67.0,69.0,68.0,68.0,3709
2025-03-10 15:00:00,124.30666666666669,0.0,30.5,110.33666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.03666666666668,67.0,69.0,68.0,68.0,3710
2025-03-10 15:15:00,125.01,0.0,31.666666666666668,110.84666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.25333333333333,67.0,69.0,68.0,68.0,3711
2025-03-10 15:30:00,126.42333333333332,0.0,32.0,111.30666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.46666666666665,67.0,69.0,68.0,68.0,3712
2025-03-10 15:45:00,124.30666666666669,0.0,32.166666666666664,105.53666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0,3713
2025-03-10 16:00:00,125.71999999999998,0.0,32.833333333333336,103.41666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,3714
2025-03-10 16:15:00,125.71666666666664,0.0,32.833333333333336,103.55,127.13,72.0,100.0,70.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0,3715
2025-03-10 16:30:00,127.13,0.0,31.33333333333333,103.54666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,3716
2025-03-10 16:45:00,125.71666666666664,0.0,30.5,103.72333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,3717
2025-03-10 17:00:00,126.42333333333332,0.0,30.5,103.81,127.13,72.0,100.0,70.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0,3718
2025-03-10 17:15:00,127.13,0.0,30.5,104.19333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,3719
2025-03-10 17:30:00,125.71666666666664,0.0,30.5,104.34333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.69666666666667,67.0,69.0,68.0,68.0,3720
2025-03-10 17:45:00,126.42333333333332,0.0,30.5,104.65333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0,3721
2025-03-10 18:00:00,127.13,0.0,30.83333333333333,104.77666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3722
2025-03-10 18:15:00,126.42333333333332,0.0,30.166666666666668,104.58666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.88333333333333,67.0,69.0,68.0,68.0,3723
2025-03-10 18:30:00,127.13,0.0,29.666666666666668,104.21,127.13,72.0,100.0,70.0,70.0,72.0,71.94666666666667,67.0,69.0,68.0,68.0,3724
2025-03-10 18:45:00,126.42333333333332,3.133333333333333,29.0,104.07666666666668,125.01,72.0,97.99666666666668,70.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,3725
2025-03-10 19:00:00,127.83666666666666,6.93,28.666666666666668,104.07,125.01,72.0,95.32666666666668,70.0,70.0,72.0,72.15333333333334,67.0,69.0,68.0,68.0,3726
2025-03-10 19:15:00,126.42333333333332,10.043333333333337,28.5,104.26333333333334,125.01,72.0,92.86,70.0,70.0,72.0,72.20333333333333,67.0,69.0,68.0,68.0,3727
2025-03-10 19:30:00,127.13,12.246666666666664,28.5,103.67,125.01,72.0,90.86666666666667,70.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0,3728
2025-03-10 19:45:00,127.13,13.603333333333332,28.33333333333333,102.8,125.01,72.0,89.35666666666667,70.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0,3729
2025-03-10 20:00:00,126.42333333333332,15.406666666666666,27.83333333333333,102.40333333333336,125.01,72.0,87.59333333333332,70.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0,3730
2025-03-10 20:15:00,127.13,17.19333333333333,27.33333333333333,101.69333333333331,125.01,72.0,85.84333333333332,70.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0,3731
2025-03-10 20:30:00,127.83666666666666,19.1,27.0,100.78666666666668,125.01,72.0,84.01666666666667,70.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0,3732
2025-03-10 20:45:00,125.71666666666664,21.10333333333333,26.83333333333333,100.09333333333332,125.01,72.0,82.08666666666666,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,3733
2025-03-10 21:00:00,126.42333333333332,22.89,26.5,99.38,125.01,72.0,80.3,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,3734
2025-03-10 21:15:00,126.42333333333332,24.723333333333333,26.5,98.87,125.01,72.0,78.46666666666665,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,3735
2025-03-10 21:30:00,125.01333333333332,26.763333333333332,26.666666666666668,98.03666666666668,125.01,72.0,76.51666666666667,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,3736
2025-03-10 21:45:00,126.42333333333332,29.67,27.166666666666668,97.16666666666669,125.01,72.0,74.02,70.0,70.0,72.0,72.26666666666667,67.0,69.0,68.0,68.0,3737
2025-03-10 22:00:00,126.42333333333332,34.82666666666666,26.666666666666668,95.40333333333336,125.01,72.0,69.97000000000001,70.0,70.0,72.0,72.35333333333334,67.0,69.0,68.0,68.0,3738
2025-03-10 22:15:00,125.71666666666664,38.00333333333334,27.33333333333333,94.04333333333334,125.01,72.0,66.95666666666666,70.0,70.0,72.0,72.36,67.0,69.0,68.0,68.0,3739
2025-03-10 22:30:00,127.13,41.16333333333333,27.5,92.36333333333332,125.01,72.0,63.91333333333333,70.0,70.0,72.0,72.36333333333333,67.0,69.0,68.0,68.0,3740
2025-03-10 22:45:00,126.42333333333332,43.86666666666667,27.166666666666668,90.63333333333333,125.01,72.0,61.15,70.0,70.0,72.0,72.36666666666667,67.0,69.0,68.0,68.0,3741
2025-03-10 23:00:00,125.01,43.84333333333333,26.33333333333333,89.96,125.01,72.0,60.11333333333334,70.0,70.0,72.0,72.28333333333335,67.0,69.0,68.0,68.0,3742
2025-03-10 23:15:00,126.42333333333332,42.11,27.0,89.77666666666666,125.01,72.0,60.406666666666666,70.0,70.0,72.0,72.17666666666666,67.0,69.0,68.0,68.0,3743
2025-03-10 23:30:00,127.83666666666666,35.800000000000004,27.33333333333333,91.49666666666668,125.01,72.0,63.88999999999999,70.0,70.0,72.0,71.97333333333333,67.0,69.0,68.0,68.0,3744
2025-03-10 23:45:00,125.01333333333334,26.386666666666667,26.666666666666668,94.00666666666666,125.01,72.0,69.96,70.0,70.0,72.0,71.71,67.0,69.0,68.0,68.0,3745
2025-03-11 00:00:00,125.71999999999998,16.18,26.666666666666668,96.38333333333333,125.01,72.0,77.26,70.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,3746
2025-03-11 00:15:00,125.71666666666664,4.113333333333333,27.83333333333333,99.82,125.01,72.0,86.63,70.0,70.0,72.0,71.25333333333333,67.0,69.0,68.0,68.0,3747
2025-03-11 00:30:00,127.13333333333333,0.0,28.5,102.19,125.01,72.0,96.29333333333334,70.0,70.0,72.0,71.08333333333333,67.0,69.0,68.0,68.0,3748
2025-03-11 00:45:00,125.71666666666664,0.0,29.5,102.50666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.94666666666667,67.0,69.0,68.0,68.0,3749
2025-03-11 01:00:00,127.13,0.0,30.33333333333333,103.04,127.13,72.0,100.0,70.0,70.0,72.0,70.88666666666667,67.0,69.0,68.0,68.0,3750
2025-03-11 01:15:00,125.71666666666664,0.0,30.83333333333333,103.16,127.13,72.0,100.0,70.0,70.0,72.0,70.92333333333333,67.0,69.0,68.0,68.0,3751
2025-03-11 01:30:00,124.30666666666669,0.0,31.0,103.28666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.92333333333333,67.0,69.0,68.0,68.0,3752
2025-03-11 01:45:00,124.30666666666669,0.0,31.33333333333333,103.25666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,3753
2025-03-11 02:00:00,127.13,0.0,31.666666666666668,102.96,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,3754
2025-03-11 02:15:00,125.71999999999998,0.0,31.666666666666668,102.91333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.01,67.0,69.0,68.0,68.0,3755
2025-03-11 02:30:00,125.71666666666664,0.0,32.0,103.54333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0,3756
2025-03-11 02:45:00,125.71666666666664,0.0,32.5,103.58,127.13,72.0,100.0,70.0,70.0,72.0,71.17333333333333,67.0,69.0,68.0,68.0,3757
2025-03-11 03:00:00,126.42333333333332,0.0,32.5,103.63333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,3758
2025-03-11 03:15:00,125.71666666666664,0.0,32.5,103.14666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3759
2025-03-11 03:30:00,126.42666666666666,0.0,32.166666666666664,108.39666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.32333333333332,67.0,69.0,68.0,68.0,3760
2025-03-11 03:45:00,125.01333333333334,0.0,31.0,104.47333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.48,67.0,69.0,68.0,68.0,3761
2025-03-11 04:00:00,123.60333333333334,0.0,32.5,103.45333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,3762
2025-03-11 04:15:00,125.01333333333334,0.0,32.166666666666664,107.47333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.46999999999998,67.0,69.0,68.0,68.0,3763
2025-03-11 04:30:00,125.01333333333334,0.0,31.166666666666668,105.99,127.13,72.0,100.0,70.0,70.0,72.0,71.58333333333333,67.0,69.0,68.0,68.0,3764
2025-03-11 04:45:00,125.71666666666664,0.0,31.33333333333333,108.83333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.63666666666667,67.0,69.0,68.0,68.0,3765
2025-03-11 05:00:00,127.13,0.0,30.5,109.21333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,3766
2025-03-11 05:15:00,125.71666666666664,0.0,30.0,109.33333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.88333333333333,67.0,69.0,68.0,68.0,3767
2025-03-11 05:30:00,125.71666666666664,0.0,30.0,110.64666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,3768
2025-03-11 05:45:00,125.71666666666664,0.0233333333333333,31.166666666666668,108.31333333333332,126.42333333333332,72.0,99.98333333333332,70.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0,3769
2025-03-11 06:00:00,125.72,0.0,32.833333333333336,107.94,127.13,72.0,100.0,70.0,70.0,72.0,71.79666666666667,67.0,69.0,68.0,68.0,3770
2025-03-11 06:15:00,125.01333333333334,0.0,32.0,105.76333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0,3771
2025-03-11 06:30:00,126.42333333333332,0.0,32.166666666666664,108.24333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,3772
2025-03-11 06:45:00,125.01666666666668,0.0,33.166666666666664,105.95666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.69,67.0,69.0,68.0,68.0,3773
2025-03-11 07:00:00,124.30666666666669,0.0,32.0,106.92,127.13,72.0,100.0,70.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,3774
2025-03-11 07:15:00,127.13,0.0,33.5,107.97333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,3775
2025-03-11 07:30:00,123.60333333333334,0.0,33.166666666666664,106.24333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.69333333333334,67.0,69.0,68.0,68.0,3776
2025-03-11 07:45:00,127.83666666666666,0.0,33.333333333333336,109.07666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.66666666666667,67.0,69.0,68.0,68.0,3777
2025-03-11 08:00:00,125.01666666666668,0.0,34.0,106.53666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.72000000000001,67.0,69.0,68.0,68.0,3778
2025-03-11 08:15:00,127.83666666666666,0.0,33.333333333333336,108.59,127.13,72.0,100.0,70.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0,3779
2025-03-11 08:30:00,125.71999999999998,0.0,34.666666666666664,108.02,127.13,72.0,100.0,70.0,70.0,72.0,71.68,67.0,69.0,68.0,68.0,3780
2025-03-11 08:45:00,125.71999999999998,0.0,33.5,106.45333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.77,67.0,69.0,68.0,68.0,3781
2025-03-11 09:00:00,126.42333333333332,0.0,33.333333333333336,109.14666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.69,67.0,69.0,68.0,68.0,3782
2025-03-11 09:15:00,125.71999999999998,0.0,33.166666666666664,106.50666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.73666666666666,67.0,69.0,68.0,68.0,3783
2025-03-11 09:30:00,127.13,0.0,32.666666666666664,108.11,127.13,72.0,100.0,70.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0,3784
2025-03-11 09:45:00,125.01333333333334,0.0,33.333333333333336,106.49,127.13,72.0,100.0,70.0,70.0,72.0,71.69,67.0,69.0,68.0,68.0,3785
2025-03-11 10:00:00,127.13,0.0,31.83333333333333,109.17666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,3786
2025-03-11 10:15:00,127.83666666666666,0.0,31.33333333333333,108.66,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3787
2025-03-11 10:30:00,125.71666666666664,0.0,31.0,108.81666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3788
2025-03-11 10:45:00,125.01,0.0,31.0,109.95,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3789
2025-03-11 11:00:00,124.30666666666669,0.0,33.0,106.03666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0,3790
2025-03-11 11:15:00,126.42333333333332,0.0,33.166666666666664,109.30666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,3791
2025-03-11 11:30:00,125.01333333333334,0.0,33.333333333333336,105.84,127.13,72.0,100.0,70.0,70.0,72.0,71.71,67.0,69.0,68.0,68.0,3792
2025-03-11 11:45:00,128.54333333333332,0.0,33.333333333333336,108.44666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0,3793
2025-03-11 12:00:00,127.13,0.0,32.5,108.90666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.73666666666666,67.0,69.0,68.0,68.0,3794
2025-03-11 12:15:00,125.71666666666664,0.0,32.0,108.89333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.68,67.0,69.0,68.0,68.0,3795
2025-03-11 12:30:00,127.13,0.0,31.83333333333333,108.68,127.13,72.0,100.0,70.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,3796
2025-03-11 12:45:00,127.13,8.756666666666666,31.5,109.47333333333334,125.71666666666664,72.0,94.51333333333332,70.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0,3797
2025-03-11 13:00:00,125.01333333333334,20.536666666666665,34.166666666666664,103.11333333333334,125.01,72.0,86.08666666666666,70.0,70.0,72.0,72.49,67.0,69.0,68.0,68.0,3798
2025-03-11 13:15:00,128.54333333333332,11.25,34.333333333333336,107.95333333333332,125.01,72.0,90.67333333333332,70.0,70.0,72.0,72.13666666666667,67.0,69.0,68.0,68.0,3799
2025-03-11 13:30:00,125.01,8.88,35.0,104.96333333333332,125.01,72.0,91.81,70.0,70.0,72.0,72.03333333333333,67.0,69.0,68.0,68.0,3800
2025-03-11 13:45:00,126.42666666666666,5.593333333333334,33.333333333333336,107.03000000000002,125.01,72.0,93.78666666666668,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3801
2025-03-11 14:00:00,125.01,12.323333333333332,35.166666666666664,102.96,125.01,72.0,89.57,70.0,70.0,72.0,72.13666666666667,67.0,69.0,68.0,68.0,3802
2025-03-11 14:15:00,127.13,7.316666666666666,35.666666666666664,103.22333333333334,125.01,72.0,92.38,70.0,70.0,72.0,71.96666666666665,67.0,69.0,68.0,68.0,3803
2025-03-11 14:30:00,127.13,2.3233333333333333,34.166666666666664,103.62,125.01,72.0,95.64,70.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0,3804
2025-03-11 14:45:00,127.13,0.15,34.0,103.64,125.01,72.0,97.92,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3805
2025-03-11 15:00:00,127.83666666666666,0.0,33.5,103.86666666666667,126.42333333333332,72.0,99.73,70.0,70.0,72.0,71.69,67.0,69.0,68.0,68.0,3806
2025-03-11 15:15:00,125.01,0.0,33.0,104.61666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.66666666666667,67.0,69.0,68.0,68.0,3807
2025-03-11 15:30:00,127.83666666666666,0.0,32.833333333333336,104.51666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.63666666666667,67.0,69.0,68.0,68.0,3808
2025-03-11 15:45:00,127.13,0.0,32.5,104.75666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.77666666666666,67.0,69.0,68.0,68.0,3809
2025-03-11 16:00:00,126.42333333333332,0.0,32.166666666666664,104.83333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.89333333333333,67.0,69.0,68.0,68.0,3810
2025-03-11 16:15:00,125.71666666666664,0.0,31.666666666666668,104.35,127.13,72.0,100.0,70.0,70.0,72.0,71.85333333333334,67.0,69.0,68.0,68.0,3811
2025-03-11 16:30:00,127.13,0.0,31.5,104.82333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0,3812
2025-03-11 16:45:00,127.13,2.42,31.5,105.10333333333334,125.71666666666664,72.0,98.44,70.0,70.0,72.0,72.04,67.0,69.0,68.0,68.0,3813
2025-03-11 17:00:00,127.83666666666666,4.036666666666666,31.166666666666668,105.2,125.01,72.0,97.18,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,3814
2025-03-11 17:15:00,125.71666666666664,6.683333333333334,30.666666666666668,105.42333333333332,125.01,72.0,95.26,70.0,70.0,72.0,72.13666666666667,67.0,69.0,68.0,68.0,3815
2025-03-11 17:30:00,125.01333333333334,6.739999999999999,31.666666666666668,105.67333333333332,125.01,72.0,94.8,70.0,70.0,72.0,72.10333333333334,67.0,69.0,68.0,68.0,3816
2025-03-11 17:45:00,127.13,10.87,32.5,105.51666666666668,125.01,72.0,91.95333333333332,70.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0,3817
2025-03-11 18:00:00,127.83666666666666,18.043333333333333,31.666666666666668,103.79666666666668,125.01,72.0,86.67999999999999,70.0,70.0,72.0,72.33999999999999,67.0,69.0,68.0,68.0,3818
2025-03-11 18:15:00,127.13,17.95,30.83333333333333,103.76,125.01,72.0,85.85000000000001,70.0,70.0,72.0,72.27333333333333,67.0,69.0,68.0,68.0,3819
2025-03-11 18:30:00,126.42333333333332,28.41,30.166666666666668,101.08333333333331,125.01,72.0,78.37666666666667,70.0,70.0,72.0,72.49333333333334,67.0,69.0,68.0,68.0,3820
2025-03-11 18:45:00,127.13,32.00666666666667,29.5,99.56666666666666,125.01,72.0,74.70666666666666,70.0,70.0,72.0,72.47333333333334,67.0,69.0,68.0,68.0,3821
2025-03-11 19:00:00,126.42333333333332,32.553333333333335,29.166666666666668,99.07,125.01,72.0,73.04,70.0,70.0,72.0,72.41333333333334,67.0,69.0,68.0,68.0,3822
2025-03-11 19:15:00,125.01,41.086666666666666,29.166666666666668,96.65666666666668,125.01,72.0,66.44,70.0,70.0,72.0,72.55666666666667,67.0,69.0,68.0,68.0,3823
2025-03-11 19:30:00,127.13,49.47,28.33333333333333,92.40333333333332,125.01,72.0,59.48666666666667,70.0,70.0,72.0,72.66000000000001,67.0,69.0,68.0,68.0,3824
2025-03-11 19:45:00,126.42333333333332,58.403333333333336,27.666666666666668,87.86,125.01,72.0,51.96333333333334,70.0,70.0,72.0,72.76333333333334,67.0,69.0,68.0,68.0,3825
2025-03-11 20:00:00,124.30666666666669,66.75666666666667,27.5,83.44666666666667,125.01,72.0,44.57666666666668,70.0,70.0,72.0,72.83666666666667,67.0,69.0,68.0,68.0,3826
2025-03-11 20:15:00,124.31,76.92666666666666,27.5,77.99,125.01,72.0,35.809999999999995,70.0,70.0,72.0,72.94333333333334,67.0,69.0,68.0,68.0,3827
2025-03-11 20:30:00,122.19333333333334,84.60333333333334,28.33333333333333,73.92666666666666,125.01,72.0,28.296666666666667,70.0,70.0,72.0,72.95666666666666,67.0,69.0,68.0,68.0,3828
2025-03-11 20:45:00,235.9,89.71333333333332,43.16666666666666,65.17666666666666,235.1966666666667,72.0,0.0,70.0,70.0,72.0,72.89999999999999,67.0,69.0,68.0,68.0,3829
2025-03-11 21:00:00,223.8933333333333,81.89999999999999,41.333333333333336,64.96,223.89333333333332,72.0,0.0,70.0,70.0,72.0,72.49666666666667,67.0,69.0,68.0,68.0,3830
2025-03-11 21:15:00,221.0666666666667,78.69,42.16666666666666,64.98333333333333,221.0666666666667,72.0,0.0,70.0,70.0,72.0,72.31333333333333,67.0,69.0,68.0,68.0,3831
2025-03-11 21:30:00,216.83,75.67333333333333,42.16666666666666,64.98,216.83,72.0,0.0,70.0,70.0,72.0,72.16000000000001,67.0,69.0,68.0,68.0,3832
2025-03-11 21:45:00,213.3033333333333,71.75,41.66666666666666,65.01,212.59666666666664,72.0,0.0,70.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0,3833
2025-03-11 22:00:00,208.35666666666663,68.15333333333334,42.0,64.99333333333333,208.35666666666668,72.0,0.0,70.0,70.0,72.0,71.92333333333333,67.0,69.0,68.0,68.0,3834
2025-03-11 22:15:00,201.99666666666667,63.333333333333336,41.16666666666666,64.92333333333333,201.99666666666667,72.0,0.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3835
2025-03-11 22:30:00,196.35,58.870000000000005,40.833333333333336,64.73666666666666,196.35,72.0,0.0,70.0,70.0,72.0,71.72666666666667,67.0,69.0,68.0,68.0,3836
2025-03-11 22:45:00,189.9933333333333,52.79,39.333333333333336,64.62666666666667,189.28666666666663,72.0,0.0,70.0,70.0,72.0,71.62333333333333,67.0,69.0,68.0,68.0,3837
2025-03-11 23:00:00,180.81000000000003,46.35999999999999,38.333333333333336,64.42333333333333,180.81000000000003,72.0,0.0,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3838
2025-03-11 23:15:00,171.63,38.27,36.66666666666666,64.20666666666666,170.92333333333332,72.0,0.0,70.0,70.0,72.0,71.39666666666666,67.0,69.0,68.0,68.0,3839
2025-03-11 23:30:00,158.91333333333333,26.736666666666665,34.833333333333336,63.93,156.79666666666665,72.0,0.0,70.0,70.0,72.0,71.21,67.0,69.0,68.0,68.0,3840
2025-03-11 23:45:00,135.60666666666663,14.066666666666668,31.166666666666668,65.69,132.78,72.0,14.603333333333332,70.0,70.0,72.0,71.01333333333334,67.0,69.0,68.0,68.0,3841
2025-03-12 00:00:00,125.01,4.376666666666666,29.666666666666668,71.28666666666668,125.01,72.0,28.653333333333336,70.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0,3842
2025-03-12 00:15:00,125.01,1.5766666666666669,29.166666666666668,73.43666666666667,125.01,72.0,33.24666666666666,70.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0,3843
2025-03-12 00:30:00,125.71666666666664,0.0,28.5,75.21666666666667,125.01,72.0,37.36,70.0,70.0,72.0,71.20333333333333,67.0,69.0,68.0,68.0,3844
2025-03-12 00:45:00,125.01,0.0,28.0,79.47,125.01,72.0,44.68333333333334,70.0,70.0,72.0,71.12666666666667,67.0,69.0,68.0,68.0,3845
2025-03-12 01:00:00,124.31,0.0,28.5,86.29333333333334,125.01,72.0,55.72,70.0,70.0,72.0,70.93333333333334,67.0,69.0,68.0,68.0,3846
2025-03-12 01:15:00,124.31,0.0,29.83333333333333,93.85333333333334,125.01,72.0,68.47666666666667,70.0,70.0,72.0,70.74333333333334,67.0,69.0,68.0,68.0,3847
2025-03-12 01:30:00,122.90000000000002,0.0,30.5,99.62666666666668,125.01,72.0,79.69,70.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0,3848
2025-03-12 01:45:00,125.71666666666664,0.0,31.166666666666668,103.37,125.01,72.0,89.90333333333335,70.0,70.0,72.0,70.64333333333333,67.0,69.0,68.0,68.0,3849
2025-03-12 02:00:00,124.30666666666669,0.0,31.5,104.36666666666667,126.42333333333332,72.0,98.69,70.0,70.0,72.0,70.63,67.0,69.0,68.0,68.0,3850
2025-03-12 02:15:00,127.13,0.0,31.5,104.08,127.13,72.0,100.0,70.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,3851
2025-03-12 02:30:00,125.71666666666664,0.0,31.83333333333333,103.86333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,3852
2025-03-12 02:45:00,125.71666666666664,0.0,32.0,103.83,127.13,72.0,100.0,70.0,70.0,72.0,70.77333333333333,67.0,69.0,68.0,68.0,3853
2025-03-12 03:00:00,125.01333333333334,0.0,32.5,103.92333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0,3854
2025-03-12 03:15:00,125.71666666666664,0.0,32.5,103.89333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.83333333333333,67.0,69.0,68.0,68.0,3855
2025-03-12 03:30:00,125.71666666666664,0.0,32.5,103.7,127.13,72.0,100.0,70.0,70.0,72.0,70.91333333333334,67.0,69.0,68.0,68.0,3856
2025-03-12 03:45:00,125.01333333333334,0.0,32.333333333333336,103.66333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,3857
2025-03-12 04:00:00,125.71999999999998,0.0,32.0,104.89,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,3858
2025-03-12 04:15:00,126.42666666666666,0.0,31.33333333333333,107.65333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.11333333333333,67.0,69.0,68.0,68.0,3859
2025-03-12 04:30:00,125.71999999999998,0.0,32.5,103.67,127.13,72.0,100.0,70.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,3860
2025-03-12 04:45:00,127.13,0.0,32.333333333333336,108.25666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,3861
2025-03-12 05:00:00,125.71666666666664,0.0,31.5,104.93666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.36999999999999,67.0,69.0,68.0,68.0,3862
2025-03-12 05:15:00,126.42666666666666,0.0,31.5,108.12666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.41333333333334,67.0,69.0,68.0,68.0,3863
2025-03-12 05:30:00,124.30666666666669,0.0,32.0,104.89,127.13,72.0,100.0,70.0,70.0,72.0,71.46666666666667,67.0,69.0,68.0,68.0,3864
2025-03-12 05:45:00,125.72,0.0,31.33333333333333,108.24,127.13,72.0,100.0,70.0,70.0,72.0,71.45666666666666,67.0,69.0,68.0,68.0,3865
2025-03-12 06:00:00,125.01333333333334,0.0,32.5,106.15666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.47333333333334,67.0,69.0,68.0,68.0,3866
2025-03-12 06:15:00,126.42333333333332,0.0,31.166666666666668,106.22333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.56333333333333,67.0,69.0,68.0,68.0,3867
2025-03-12 06:30:00,125.71666666666664,0.0,31.83333333333333,107.95666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,3868
2025-03-12 06:45:00,125.71999999999998,0.0,30.83333333333333,105.58333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.60000000000001,67.0,69.0,68.0,68.0,3869
2025-03-12 07:00:00,127.13,0.0,31.33333333333333,109.62666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.57666666666667,67.0,69.0,68.0,68.0,3870
2025-03-12 07:15:00,125.71666666666664,0.0,31.33333333333333,105.81,127.13,72.0,100.0,70.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0,3871
2025-03-12 07:30:00,127.83666666666666,0.0,30.83333333333333,107.9,127.13,72.0,100.0,70.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0,3872
2025-03-12 07:45:00,127.13,0.0,31.33333333333333,106.25666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0,3873
2025-03-12 08:00:00,125.71666666666664,0.0,30.166666666666668,107.82,127.13,72.0,100.0,70.0,70.0,72.0,71.66000000000001,67.0,69.0,68.0,68.0,3874
2025-03-12 08:15:00,125.71666666666664,0.0,31.666666666666668,107.18666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.63666666666667,67.0,69.0,68.0,68.0,3875
2025-03-12 08:30:00,127.13,0.0,30.33333333333333,106.86,127.13,72.0,100.0,70.0,70.0,72.0,71.71,67.0,69.0,68.0,68.0,3876
2025-03-12 08:45:00,125.71999999999998,0.0,31.666666666666668,107.69,127.13,72.0,100.0,70.0,70.0,72.0,71.63,67.0,69.0,68.0,68.0,3877
2025-03-12 09:00:00,125.72,0.0,30.83333333333333,106.24,127.13,72.0,100.0,70.0,70.0,72.0,71.66666666666667,67.0,69.0,68.0,68.0,3878
2025-03-12 09:15:00,126.42333333333332,0.0,31.33333333333333,110.2,127.13,72.0,100.0,70.0,70.0,72.0,71.63666666666667,67.0,69.0,68.0,68.0,3879
2025-03-12 09:30:00,125.01333333333334,0.0,30.83333333333333,105.76,127.13,72.0,100.0,70.0,70.0,72.0,71.72333333333334,67.0,69.0,68.0,68.0,3880
2025-03-12 09:45:00,127.13,0.0,31.166666666666668,110.28000000000002,127.13,72.0,100.0,70.0,70.0,72.0,71.65666666666667,67.0,69.0,68.0,68.0,3881
2025-03-12 10:00:00,125.01333333333334,0.0,31.166666666666668,105.13666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.72000000000001,67.0,69.0,68.0,68.0,3882
2025-03-12 10:15:00,127.83666666666666,0.0,31.0,108.36333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,3883
2025-03-12 10:30:00,126.42333333333332,0.0,31.33333333333333,104.65,127.13,72.0,100.0,70.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,3884
2025-03-12 10:45:00,127.13,0.0,31.0,107.97333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,3885
2025-03-12 11:00:00,125.71666666666664,0.0,31.5,106.08,127.13,72.0,100.0,70.0,70.0,72.0,71.65333333333332,67.0,69.0,68.0,68.0,3886
2025-03-12 11:15:00,127.13,0.0,30.5,107.45,127.13,72.0,100.0,70.0,70.0,72.0,71.66666666666667,67.0,69.0,68.0,68.0,3887
2025-03-12 11:30:00,126.42666666666666,0.0,31.666666666666668,107.37,127.13,72.0,100.0,70.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0,3888
2025-03-12 11:45:00,125.71999999999998,0.0,30.666666666666668,105.55666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,3889
2025-03-12 12:00:00,127.83666666666666,0.0,31.5,106.55,127.13,72.0,100.0,70.0,70.0,72.0,71.60333333333334,67.0,69.0,68.0,68.0,3890
2025-03-12 12:15:00,124.30666666666669,0.0,31.166666666666668,103.50666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0,3891
2025-03-12 12:30:00,124.30666666666669,0.0,32.0,103.13333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.45333333333333,67.0,69.0,68.0,68.0,3892
2025-03-12 12:45:00,125.01333333333334,0.0,32.5,103.13,127.13,72.0,100.0,70.0,70.0,72.0,71.43666666666667,67.0,69.0,68.0,68.0,3893
2025-03-12 13:00:00,127.83666666666666,0.0,32.166666666666664,102.79666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.46,67.0,69.0,68.0,68.0,3894
2025-03-12 13:15:00,128.54333333333332,0.0,31.33333333333333,102.78333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,3895
2025-03-12 13:30:00,127.83666666666666,0.0,30.5,103.25,127.13,72.0,100.0,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,3896
2025-03-12 13:45:00,125.71666666666664,0.0,30.5,103.81333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.55333333333334,67.0,69.0,68.0,68.0,3897
2025-03-12 14:00:00,126.42333333333332,0.0,30.5,104.23666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0,3898
2025-03-12 14:15:00,126.42333333333332,0.0,30.5,104.18,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,3899
2025-03-12 14:30:00,125.71666666666664,0.0,30.5,104.57,127.13,72.0,100.0,70.0,70.0,72.0,71.71,67.0,69.0,68.0,68.0,3900
2025-03-12 14:45:00,125.71666666666664,0.0,30.5,104.85333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0,3901
2025-03-12 15:00:00,127.13,0.0,30.5,105.18333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0,3902
2025-03-12 15:15:00,126.42333333333332,0.0,30.5,105.53666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.92333333333333,67.0,69.0,68.0,68.0,3903
2025-03-12 15:30:00,127.13,1.43,30.166666666666668,105.35333333333334,125.71666666666664,72.0,99.10666666666668,70.0,70.0,72.0,72.01333333333334,67.0,69.0,68.0,68.0,3904
2025-03-12 15:45:00,127.83666666666666,5.646666666666666,29.666666666666668,105.42,125.01,72.0,96.32666666666668,70.0,70.0,72.0,72.13666666666667,67.0,69.0,68.0,68.0,3905
2025-03-12 16:00:00,126.42333333333332,13.646666666666668,29.5,105.22666666666667,125.01,72.0,90.8,70.0,70.0,72.0,72.32000000000001,67.0,69.0,68.0,68.0,3906
2025-03-12 16:15:00,126.42333333333332,18.37,29.5,104.66,125.01,72.0,86.85666666666667,70.0,70.0,72.0,72.38,67.0,69.0,68.0,68.0,3907
2025-03-12 16:30:00,125.71999999999998,24.723333333333333,29.166666666666668,103.15,125.01,72.0,81.79666666666667,70.0,70.0,72.0,72.48666666666666,67.0,69.0,68.0,68.0,3908
2025-03-12 16:45:00,167.39,49.46333333333333,35.5,76.48333333333333,167.39,72.0,23.45,70.0,70.0,72.0,73.05333333333334,67.0,69.0,68.0,68.0,3909
2025-03-12 17:00:00,191.40666666666667,54.18333333333334,38.66666666666666,64.31333333333333,189.9933333333333,72.0,0.0,70.0,70.0,72.0,72.93666666666667,67.0,69.0,68.0,68.0,3910
2025-03-12 17:15:00,182.22,48.553333333333335,37.0,64.60333333333334,183.63333333333333,72.0,0.0,70.0,70.0,72.0,72.60333333333334,67.0,69.0,68.0,68.0,3911
2025-03-12 17:30:00,179.4,44.31333333333333,36.0,64.86,177.98666666666668,72.0,0.0,70.0,70.0,72.0,72.36,67.0,69.0,68.0,68.0,3912
2025-03-12 17:45:00,170.21666666666667,38.07333333333333,34.5,65.05333333333334,170.92333333333332,72.0,0.0,70.0,70.0,72.0,72.11666666666666,67.0,69.0,68.0,68.0,3913
2025-03-12 18:00:00,165.26999999999998,32.64333333333334,33.166666666666664,65.02999999999999,163.85666666666663,72.0,0.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3914
2025-03-12 18:15:00,155.38666666666666,25.066666666666663,31.666666666666668,65.02999999999999,155.38666666666666,72.0,0.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,3915
2025-03-12 18:30:00,147.61333333333334,16.333333333333332,30.166666666666668,61.01333333333333,144.08333333333334,72.0,0.0,70.0,70.0,72.0,71.55,67.0,69.0,68.0,68.0,3916
2025-03-12 18:45:00,127.13333333333334,2.5733333333333333,28.666666666666668,58.35666666666666,127.83666666666666,72.0,7.023333333333333,70.0,70.0,72.0,71.15666666666667,67.0,69.0,68.0,68.0,3917
2025-03-12 19:00:00,124.30666666666669,0.0,28.5,64.55,125.01,72.0,25.986666666666668,70.0,70.0,72.0,70.93666666666667,67.0,69.0,68.0,68.0,3918
2025-03-12 19:15:00,123.60333333333334,0.0,28.5,69.23,125.01,72.0,35.833333333333336,70.0,70.0,72.0,70.85333333333334,67.0,69.0,68.0,68.0,3919
2025-03-12 19:30:00,124.30666666666669,0.0,28.5,73.74,125.01,72.0,43.26333333333333,70.0,70.0,72.0,70.90666666666668,67.0,69.0,68.0,68.0,3920
2025-03-12 19:45:00,124.30666666666669,0.0,28.5,77.03,125.01,72.0,47.89666666666667,70.0,70.0,72.0,71.05,67.0,69.0,68.0,68.0,3921
2025-03-12 20:00:00,125.71666666666664,0.0,28.33333333333333,79.05333333333334,125.01,72.0,51.21333333333333,70.0,70.0,72.0,71.20333333333333,67.0,69.0,68.0,68.0,3922
2025-03-12 20:15:00,127.13,0.0,28.0,82.23666666666666,125.01,72.0,56.446666666666665,70.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,3923
2025-03-12 20:30:00,126.42333333333332,0.0,28.0,86.41333333333334,125.01,72.0,63.41,70.0,70.0,72.0,71.16333333333334,67.0,69.0,68.0,68.0,3924
2025-03-12 20:45:00,126.42333333333332,0.0,27.5,92.57666666666668,125.01,72.0,68.91666666666667,70.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0,3925
2025-03-12 21:00:00,126.42333333333332,0.0,26.5,98.02333333333333,125.01,72.0,72.06333333333333,70.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0,3926
2025-03-12 21:15:00,127.13,0.0,25.83333333333333,97.94,125.01,72.0,70.84333333333333,70.0,70.0,72.0,71.58,67.0,69.0,68.0,68.0,3927
2025-03-12 21:30:00,125.71666666666664,0.0,26.33333333333333,97.14,125.01,72.0,68.47,70.0,70.0,72.0,71.81,67.0,69.0,68.0,68.0,3928
2025-03-12 21:45:00,124.30666666666669,2.94,27.5,95.18333333333334,125.01,72.0,64.04333333333334,70.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0,3929
2025-03-12 22:00:00,125.01333333333334,11.51,27.5,91.59666666666664,125.01,72.0,58.04333333333333,70.0,70.0,72.0,72.28333333333333,67.0,69.0,68.0,68.0,3930
2025-03-12 22:15:00,123.60333333333334,20.046666666666667,27.5,87.29,125.01,72.0,51.78333333333333,70.0,70.0,72.0,72.45666666666666,67.0,69.0,68.0,68.0,3931
2025-03-12 22:30:00,124.30666666666669,29.33333333333333,27.666666666666668,82.73,125.01,72.0,44.52666666666666,70.0,70.0,72.0,72.60666666666667,67.0,69.0,68.0,68.0,3932
2025-03-12 22:45:00,123.60333333333334,37.52,28.0,78.26666666666667,125.01,72.0,37.60333333333333,70.0,70.0,72.0,72.70333333333333,67.0,69.0,68.0,68.0,3933
2025-03-12 23:00:00,124.30666666666669,49.93666666666667,28.0,72.75333333333333,125.01,72.0,27.69666666666667,70.0,70.0,72.0,72.89666666666666,67.0,69.0,68.0,68.0,3934
2025-03-12 23:15:00,124.30666666666669,58.123333333333335,28.0,68.72,125.01,72.0,19.97666666666667,70.0,70.0,72.0,72.92,67.0,69.0,68.0,68.0,3935
2025-03-12 23:30:00,125.01,56.98333333333333,27.666666666666668,67.49,125.01,72.0,18.09,70.0,70.0,72.0,72.71,67.0,69.0,68.0,68.0,3936
2025-03-12 23:45:00,125.01,53.56999999999999,26.5,67.31,125.01,72.0,18.343333333333334,70.0,70.0,72.0,72.46333333333334,67.0,69.0,68.0,68.0,3937
2025-03-13 00:00:00,126.42333333333332,48.16666666666666,26.33333333333333,67.77333333333333,125.01,72.0,20.516666666666666,70.0,70.0,72.0,72.22000000000001,67.0,69.0,68.0,68.0,3938
2025-03-13 00:15:00,125.01,41.373333333333335,26.0,68.64666666666666,125.01,72.0,24.24,70.0,70.0,72.0,71.98333333333333,67.0,69.0,68.0,68.0,3939
2025-03-13 00:30:00,123.60333333333334,34.57666666666667,26.0,70.00666666666667,125.01,72.0,28.6,70.0,70.0,72.0,71.81,67.0,69.0,68.0,68.0,3940
2025-03-13 00:45:00,123.6,27.03,27.166666666666668,72.35666666666667,125.01,72.0,33.95333333333333,70.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0,3941
2025-03-13 01:00:00,124.30666666666669,19.243333333333336,27.666666666666668,76.19,125.01,72.0,39.78666666666667,70.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,3942
2025-03-13 01:15:00,122.90000000000002,5.546666666666667,28.5,82.38,125.01,72.0,50.22333333333333,70.0,70.0,72.0,71.21666666666665,67.0,69.0,68.0,68.0,3943
2025-03-13 01:30:00,125.01333333333334,0.0,29.33333333333333,89.83333333333333,125.01,72.0,62.38666666666666,70.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0,3944
2025-03-13 01:45:00,125.01,0.0,29.5,96.14,125.01,72.0,73.64,70.0,70.0,72.0,70.82333333333334,67.0,69.0,68.0,68.0,3945
2025-03-13 02:00:00,125.71666666666664,0.0,29.83333333333333,100.15333333333332,125.01,72.0,83.0,70.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0,3946
2025-03-13 02:15:00,122.89666666666666,0.0,30.33333333333333,102.94333333333331,125.01,72.0,90.97,70.0,70.0,72.0,70.82666666666667,67.0,69.0,68.0,68.0,3947
2025-03-13 02:30:00,124.30666666666669,0.0,30.666666666666668,103.78666666666668,125.71666666666664,72.0,96.76333333333332,70.0,70.0,72.0,70.89666666666666,67.0,69.0,68.0,68.0,3948
2025-03-13 02:45:00,124.30666666666669,0.0,31.166666666666668,104.0,127.13,72.0,100.0,70.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0,3949
2025-03-13 03:00:00,124.31,0.0,31.666666666666668,103.91666666666669,127.13,72.0,100.0,70.0,70.0,72.0,70.91000000000001,67.0,69.0,68.0,68.0,3950
2025-03-13 03:15:00,125.71666666666664,0.0,32.0,103.63,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,3951
2025-03-13 03:30:00,127.13,0.0,32.0,103.29333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.03666666666668,67.0,69.0,68.0,68.0,3952
2025-03-13 03:45:00,127.13,0.0,31.83333333333333,103.72333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.11,67.0,69.0,68.0,68.0,3953
2025-03-13 04:00:00,126.42333333333332,0.0,30.0,102.96333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.19666666666667,67.0,69.0,68.0,68.0,3954
2025-03-13 04:15:00,125.01,0.0,30.0,103.18666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0,3955
2025-03-13 04:30:00,127.13,0.0,31.0,103.15333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,3956
2025-03-13 04:45:00,127.13,0.0,31.5,102.71,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3957
2025-03-13 05:00:00,126.42333333333332,0.0,31.166666666666668,102.96666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.31333333333333,67.0,69.0,68.0,68.0,3958
2025-03-13 05:15:00,127.13,0.0,30.5,102.85333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,3959
2025-03-13 05:30:00,125.71666666666664,0.0,30.83333333333333,105.46333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.38666666666667,67.0,69.0,68.0,68.0,3960
2025-03-13 05:45:00,126.42333333333332,0.0,30.166666666666668,106.5,127.13,72.0,100.0,70.0,70.0,72.0,71.57000000000001,67.0,69.0,68.0,68.0,3961
2025-03-13 06:00:00,126.42333333333332,0.0,31.5,103.58333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.58333333333333,67.0,69.0,68.0,68.0,3962
2025-03-13 06:15:00,126.42333333333332,0.0,30.33333333333333,108.17333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0,3963
2025-03-13 06:30:00,125.01,0.0,30.5,105.56666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,3964
2025-03-13 06:45:00,125.71999999999998,0.0,29.83333333333333,106.79,127.13,72.0,100.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,3965
2025-03-13 07:00:00,125.71999999999998,0.0,31.5,106.29666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.72,67.0,69.0,68.0,68.0,3966
2025-03-13 07:15:00,127.13,0.0,30.166666666666668,106.24,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,3967
2025-03-13 07:30:00,125.01333333333334,0.0,31.33333333333333,104.45,127.13,72.0,100.0,70.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0,3968
2025-03-13 07:45:00,127.13,0.0,30.33333333333333,107.93,127.13,72.0,100.0,70.0,70.0,72.0,71.73,67.0,69.0,68.0,68.0,3969
2025-03-13 08:00:00,126.42333333333332,0.0,30.33333333333333,105.30333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.76333333333334,67.0,69.0,68.0,68.0,3970
2025-03-13 08:15:00,125.71999999999998,0.0,30.33333333333333,106.20333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.75666666666666,67.0,69.0,68.0,68.0,3971
2025-03-13 08:30:00,126.42666666666666,0.0,31.0,107.76666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,3972
2025-03-13 08:45:00,125.01333333333334,0.0,30.5,105.65,127.13,72.0,100.0,70.0,70.0,72.0,71.75666666666666,67.0,69.0,68.0,68.0,3973
2025-03-13 09:00:00,128.54333333333332,0.0,30.166666666666668,107.64333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.72666666666667,67.0,69.0,68.0,68.0,3974
2025-03-13 09:15:00,125.01333333333334,0.0,30.33333333333333,107.12,127.13,72.0,100.0,70.0,70.0,72.0,71.72666666666667,67.0,69.0,68.0,68.0,3975
2025-03-13 09:30:00,126.42333333333332,0.0,30.0,105.62,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,3976
2025-03-13 09:45:00,126.42333333333332,0.0,30.666666666666668,107.30333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.72,67.0,69.0,68.0,68.0,3977
2025-03-13 10:00:00,125.71666666666664,0.0,30.666666666666668,104.65666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0,3978
2025-03-13 10:15:00,126.42333333333332,0.0,30.166666666666668,106.49,127.13,72.0,100.0,70.0,70.0,72.0,71.70666666666666,67.0,69.0,68.0,68.0,3979
2025-03-13 10:30:00,125.72,0.0,31.33333333333333,105.58,127.13,72.0,100.0,70.0,70.0,72.0,71.67666666666666,67.0,69.0,68.0,68.0,3980
2025-03-13 10:45:00,126.42666666666666,0.0,29.83333333333333,105.86666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.73,67.0,69.0,68.0,68.0,3981
2025-03-13 11:00:00,125.01,0.0,31.33333333333333,107.67666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.65333333333334,67.0,69.0,68.0,68.0,3982
2025-03-13 11:15:00,125.01333333333334,0.0,30.5,104.35,127.13,72.0,100.0,70.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0,3983
2025-03-13 11:30:00,125.71666666666664,0.0,32.0,103.11,127.13,72.0,100.0,70.0,70.0,72.0,71.61666666666667,67.0,69.0,68.0,68.0,3984
2025-03-13 11:45:00,126.42333333333332,0.0,31.5,104.52666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0,3985
2025-03-13 12:00:00,126.42333333333332,0.0,30.166666666666668,106.54666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.70333333333333,67.0,69.0,68.0,68.0,3986
2025-03-13 12:15:00,127.13,0.0,31.33333333333333,107.37666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.69333333333334,67.0,69.0,68.0,68.0,3987
2025-03-13 12:30:00,126.42666666666666,0.0,30.33333333333333,105.40666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,3988
2025-03-13 12:45:00,127.83666666666666,0.0,30.83333333333333,107.97666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.73666666666666,67.0,69.0,68.0,68.0,3989
2025-03-13 13:00:00,126.42333333333332,0.0,30.666666666666668,103.08333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3990
2025-03-13 13:15:00,125.71666666666664,0.0,31.0,107.26666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.71666666666665,67.0,69.0,68.0,68.0,3991
2025-03-13 13:30:00,125.71666666666664,0.0,30.0,104.36666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3992
2025-03-13 13:45:00,127.13,0.0,31.33333333333333,102.81,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,3993
2025-03-13 14:00:00,127.13,0.0,30.33333333333333,103.23333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,3994
2025-03-13 14:15:00,125.01333333333334,0.0,30.0,103.89666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,3995
2025-03-13 14:30:00,126.42333333333332,0.0,30.0,104.28666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3996
2025-03-13 14:45:00,125.01,0.0,30.166666666666668,104.33,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3997
2025-03-13 15:00:00,124.30666666666669,0.0,31.166666666666668,104.77,127.13,72.0,100.0,70.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0,3998
2025-03-13 15:15:00,128.54333333333332,1.05,30.166666666666668,104.66666666666669,125.71666666666664,72.0,99.34333333333332,70.0,70.0,72.0,72.00333333333333,67.0,69.0,68.0,68.0,3999
2025-03-13 15:30:00,126.42333333333332,4.736666666666666,29.33333333333333,104.82333333333334,125.01,72.0,96.90333333333336,70.0,70.0,72.0,72.11333333333333,67.0,69.0,68.0,68.0,4000
2025-03-13 15:45:00,127.13,9.563333333333334,29.0,104.99333333333334,125.01,72.0,93.48,70.0,70.0,72.0,72.21666666666667,67.0,69.0,68.0,68.0,4001
2025-03-13 16:00:00,125.71666666666664,12.65,29.0,104.48333333333332,125.01,72.0,90.88333333333333,70.0,70.0,72.0,72.25333333333333,67.0,69.0,68.0,68.0,4002
2025-03-13 16:15:00,127.13,18.56,29.0,102.71,125.01,72.0,86.37666666666667,70.0,70.0,72.0,72.36,67.0,69.0,68.0,68.0,4003
2025-03-13 16:30:00,125.71666666666664,22.52333333333333,28.666666666666668,101.84666666666668,125.01,72.0,82.85000000000001,70.0,70.0,72.0,72.38333333333334,67.0,69.0,68.0,68.0,4004
2025-03-13 16:45:00,125.71666666666664,29.093333333333334,28.5,100.08666666666666,125.01,72.0,77.57333333333334,70.0,70.0,72.0,72.49,67.0,69.0,68.0,68.0,4005
2025-03-13 17:00:00,125.71666666666664,36.9,28.5,98.11,125.01,72.0,71.24666666666667,70.0,70.0,72.0,72.59666666666666,67.0,69.0,68.0,68.0,4006
2025-03-13 17:15:00,125.71666666666664,44.03333333333333,28.5,95.30333333333334,125.01,72.0,64.97666666666667,70.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0,4007
2025-03-13 17:30:00,125.01,52.43333333333334,28.0,91.31666666666666,125.01,72.0,57.79666666666666,70.0,70.0,72.0,72.76666666666667,67.0,69.0,68.0,68.0,4008
2025-03-13 17:45:00,127.13,61.85333333333333,28.0,86.36,125.01,72.0,49.64666666666667,70.0,70.0,72.0,72.85666666666667,67.0,69.0,68.0,68.0,4009
