time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-13 18:00:00,131.37,71.07666666666667,28.33333333333333,81.27666666666666,156.08666666666667,72.0,41.43,70.0,70.0,72.0,72.93666666666667,67.0,69.0,68.0,68.0,4010
2025-03-13 18:15:00,226.0133333333333,82.38,42.16666666666666,65.24666666666667,225.30666666666664,72.0,0.0,70.0,70.0,72.0,73.04333333333334,67.0,69.0,68.0,68.0,4011
2025-03-13 18:30:00,224.6,81.82333333333334,40.833333333333336,65.11666666666667,223.89333333333332,72.0,0.0,70.0,70.0,72.0,72.8,67.0,69.0,68.0,68.0,4012
2025-03-13 18:45:00,222.48,80.11333333333333,40.333333333333336,65.3,222.48,72.0,0.0,70.0,70.0,72.0,72.59666666666666,67.0,69.0,68.0,68.0,4013
2025-03-13 19:00:00,222.48,80.85333333333334,40.5,65.63666666666667,223.8933333333333,72.0,0.0,70.0,70.0,72.0,72.48666666666666,67.0,69.0,68.0,68.0,4014
2025-03-13 19:15:00,222.48,79.32666666666667,39.833333333333336,65.13666666666667,221.7733333333333,72.0,0.0,70.0,70.0,72.0,72.36,67.0,69.0,68.0,68.0,4015
2025-03-13 19:30:00,219.6533333333333,76.28,38.5,64.79666666666667,217.53666666666663,72.0,0.0,70.0,70.0,72.0,72.18666666666667,67.0,69.0,68.0,68.0,4016
2025-03-13 19:45:00,213.3033333333333,73.12,38.5,64.85666666666667,213.3033333333333,72.0,0.0,70.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,4017
2025-03-13 20:00:00,209.77,68.78666666666668,37.5,64.79333333333334,208.35666666666668,72.0,0.0,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,4018
2025-03-13 20:15:00,204.82333333333332,64.21,36.833333333333336,64.85,203.41,72.0,0.0,70.0,70.0,72.0,71.82333333333334,67.0,69.0,68.0,68.0,4019
2025-03-13 20:30:00,198.47,60.35999999999999,36.16666666666666,64.60333333333334,198.46666666666667,72.0,0.0,70.0,70.0,72.0,71.75666666666666,67.0,69.0,68.0,68.0,4020
2025-03-13 20:45:00,192.11333333333332,54.24333333333333,35.0,63.91666666666666,190.7,72.0,0.0,70.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0,4021
2025-03-13 21:00:00,181.51666666666665,45.69,33.333333333333336,62.946666666666665,180.10333333333332,72.0,0.0,70.0,70.0,72.0,71.47333333333334,67.0,69.0,68.0,68.0,4022
2025-03-13 21:15:00,167.39,34.833333333333336,31.666666666666668,62.02333333333333,167.39,72.0,0.0,70.0,70.0,72.0,71.27333333333333,67.0,69.0,68.0,68.0,4023
2025-03-13 21:30:00,145.49666666666667,21.33,28.666666666666668,63.53666666666667,144.08333333333334,72.0,7.163333333333333,70.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0,4024
2025-03-13 21:45:00,125.71666666666664,11.7,26.0,68.38666666666667,125.01,72.0,25.64333333333333,70.0,70.0,72.0,70.99333333333334,67.0,69.0,68.0,68.0,4025
2025-03-13 22:00:00,123.60333333333334,4.17,27.666666666666668,67.74333333333333,125.01,72.0,33.22,70.0,70.0,72.0,70.98,67.0,69.0,68.0,68.0,4026
2025-03-13 22:15:00,123.60333333333334,0.0,29.666666666666668,73.22666666666667,125.01,72.0,42.083333333333336,70.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0,4027
2025-03-13 22:30:00,124.30666666666669,0.0,30.0,78.3,125.01,72.0,49.32666666666668,70.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0,4028
2025-03-13 22:45:00,123.60333333333334,0.0,30.0,84.16666666666667,125.01,72.0,58.79333333333333,70.0,70.0,72.0,70.87333333333333,67.0,69.0,68.0,68.0,4029
2025-03-13 23:00:00,124.30666666666669,0.0,30.0,90.15333333333336,125.01,72.0,68.86,70.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0,4030
2025-03-13 23:15:00,126.42333333333332,0.0,30.0,94.11333333333334,125.01,72.0,79.22333333333334,70.0,70.0,72.0,70.74666666666667,67.0,69.0,68.0,68.0,4031
2025-03-13 23:30:00,125.71666666666664,0.0,30.0,98.21,125.01,72.0,90.49333333333334,70.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,4032
2025-03-13 23:45:00,125.01333333333334,0.0,30.5,100.15,126.42333333333332,72.0,98.92666666666666,70.0,70.0,72.0,70.61666666666666,67.0,69.0,68.0,68.0,4033
2025-03-14 00:00:00,127.83666666666666,0.0,29.33333333333333,102.74,127.13,72.0,100.0,70.0,70.0,72.0,70.63666666666667,67.0,69.0,68.0,68.0,4034
2025-03-14 00:15:00,127.13,0.0,28.375,103.275,127.13,72.0,100.0,70.0,70.0,72.0,70.7825,67.0,69.0,68.0,68.0,4035
2025-03-14 00:30:00,125.01,0.0,28.0,103.65333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.84666666666666,67.0,69.0,68.0,68.0,4036
2025-03-14 00:45:00,125.71666666666664,0.0,28.0,104.0,127.13,72.0,100.0,70.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0,4037
2025-03-14 01:00:00,124.30666666666669,0.0,28.0,104.0,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,4038
2025-03-14 01:15:00,125.71666666666664,0.0,28.166666666666668,104.38333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.03000000000002,67.0,69.0,68.0,68.0,4039
2025-03-14 01:30:00,125.01333333333334,0.0,30.0,104.07333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.07333333333334,67.0,69.0,68.0,68.0,4040
2025-03-14 01:45:00,125.01,0.0,30.0,104.09,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,4041
2025-03-14 02:00:00,125.01,0.0,30.166666666666668,103.94,127.13,72.0,100.0,70.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0,4042
2025-03-14 02:15:00,126.42333333333332,0.0,30.5,103.94,127.13,72.0,100.0,70.0,70.0,72.0,71.12,67.0,69.0,68.0,68.0,4043
2025-03-14 02:30:00,125.01,0.0,30.5,104.04,127.13,72.0,100.0,70.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0,4044
2025-03-14 02:45:00,125.71666666666664,0.0,30.5,103.57,127.13,72.0,100.0,70.0,70.0,72.0,71.14333333333333,67.0,69.0,68.0,68.0,4045
2025-03-14 03:00:00,126.42333333333332,0.0,30.5,103.58,127.13,72.0,100.0,70.0,70.0,72.0,71.14999999999999,67.0,69.0,68.0,68.0,4046
2025-03-14 03:15:00,125.01,0.0,30.5,103.35333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0,4047
2025-03-14 03:30:00,126.42333333333332,0.0,30.5,103.23333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0,4048
2025-03-14 03:45:00,125.71999999999998,0.0,30.83333333333333,103.51,127.13,72.0,100.0,70.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0,4049
2025-03-14 04:00:00,126.42333333333332,0.0,31.0,103.89333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.20666666666666,67.0,69.0,68.0,68.0,4050
2025-03-14 04:15:00,125.71999999999998,0.0,31.0,103.83333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0,4051
2025-03-14 04:30:00,127.13,0.0,30.666666666666668,103.57,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,4052
2025-03-14 04:45:00,126.42333333333332,0.0,29.5,103.39333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,4053
2025-03-14 05:00:00,127.13,0.0,29.5,103.67666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,4054
2025-03-14 05:15:00,126.42333333333332,0.0,29.666666666666668,103.67333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.25666666666666,67.0,69.0,68.0,68.0,4055
2025-03-14 05:30:00,126.42333333333332,0.0,29.5,103.73666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.32333333333334,67.0,69.0,68.0,68.0,4056
2025-03-14 05:45:00,126.42333333333332,0.0,29.5,103.91,127.13,72.0,100.0,70.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,4057
2025-03-14 06:00:00,127.13,0.0,29.5,103.83666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.41333333333334,67.0,69.0,68.0,68.0,4058
2025-03-14 06:15:00,127.13,0.0,29.5,103.93333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,4059
2025-03-14 06:30:00,127.13,0.0,29.5,103.71,127.13,72.0,100.0,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,4060
2025-03-14 06:45:00,127.83666666666666,0.0,29.5,103.50333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0,4061
2025-03-14 07:00:00,126.42333333333332,0.0,29.5,103.29666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0,4062
2025-03-14 07:15:00,126.42333333333332,0.0,29.5,109.30666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0,4063
2025-03-14 07:30:00,125.01333333333334,0.0,29.83333333333333,103.63,127.13,72.0,100.0,70.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0,4064
2025-03-14 07:45:00,126.42333333333332,0.0,30.33333333333333,109.46,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,4065
2025-03-14 08:00:00,125.01333333333334,0.0,29.166666666666668,103.63333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0,4066
2025-03-14 08:15:00,127.13,0.0,29.5,109.33,127.13,72.0,100.0,70.0,70.0,72.0,71.77666666666666,67.0,69.0,68.0,68.0,4067
2025-03-14 08:30:00,127.13,0.0,30.0,104.0,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4068
2025-03-14 08:45:00,127.83666666666666,0.0,28.5,107.11333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0,4069
2025-03-14 09:00:00,126.07,0.0,30.5,106.145,127.13,72.0,100.0,70.0,70.0,72.0,71.83500000000001,67.0,69.0,68.0,68.0,4070
2025-03-14 09:15:00,127.13,0.0,28.166666666666668,105.71,127.13,72.0,100.0,70.0,70.0,72.0,71.87333333333333,67.0,69.0,68.0,68.0,4071
2025-03-14 09:30:00,126.42666666666666,0.0,29.83333333333333,107.64333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.75666666666666,67.0,69.0,68.0,68.0,4072
2025-03-14 09:45:00,125.71666666666664,0.0,28.666666666666668,104.24,127.13,72.0,100.0,70.0,70.0,72.0,71.81,67.0,69.0,68.0,68.0,4073
2025-03-14 10:00:00,125.71666666666664,0.0,29.166666666666668,109.72333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.72,67.0,69.0,68.0,68.0,4074
2025-03-14 10:15:00,125.71666666666664,0.0,29.5,103.63333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,4075
2025-03-14 10:30:00,127.13,0.0,28.5,109.99666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0,4076
2025-03-14 10:45:00,123.60333333333334,0.0,29.666666666666668,105.32,127.13,72.0,100.0,70.0,70.0,72.0,71.75666666666666,67.0,69.0,68.0,68.0,4077
2025-03-14 11:00:00,127.13,0.0,28.33333333333333,108.47666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,4078
2025-03-14 11:15:00,125.71999999999998,0.0,30.166666666666668,106.72333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.71333333333332,67.0,69.0,68.0,68.0,4079
2025-03-14 11:30:00,126.42333333333332,0.0,28.33333333333333,106.46,127.13,72.0,100.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,4080
2025-03-14 11:45:00,127.13,0.0,30.0,107.49666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.67666666666668,67.0,69.0,68.0,68.0,4081
2025-03-14 12:00:00,126.42333333333332,0.0,28.166666666666668,109.28666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,4082
2025-03-14 12:15:00,123.60333333333334,0.0,29.666666666666668,104.62333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.72,67.0,69.0,68.0,68.0,4083
2025-03-14 12:30:00,127.83666666666666,0.0,28.666666666666668,104.13,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,4084
2025-03-14 12:45:00,125.01333333333334,0.0,30.5,102.02666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.56,67.0,69.0,68.0,68.0,4085
2025-03-14 13:00:00,127.13,0.0,30.666666666666668,101.45666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.48,67.0,69.0,68.0,68.0,4086
2025-03-14 13:15:00,126.42333333333332,0.0,30.5,101.76666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,4087
2025-03-14 13:30:00,128.54333333333332,0.0,30.5,101.88666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,4088
2025-03-14 13:45:00,127.13,0.0,30.33333333333333,102.53666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.60333333333334,67.0,69.0,68.0,68.0,4089
2025-03-14 14:00:00,127.13,0.0,30.0,103.06,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,4090
2025-03-14 14:15:00,126.42333333333332,0.0,30.0,103.28000000000002,127.13,72.0,100.0,70.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,4091
2025-03-14 14:30:00,127.13,0.0,30.0,103.51333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.72666666666667,67.0,69.0,68.0,68.0,4092
2025-03-14 14:45:00,126.42333333333332,0.0,29.5,103.79,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,4093
2025-03-14 15:00:00,125.71666666666664,0.0,29.0,104.63333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4094
2025-03-14 15:15:00,125.71666666666664,0.0,29.0,105.13666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0,4095
2025-03-14 15:30:00,126.42333333333332,0.11,29.0,102.97333333333334,126.42333333333332,72.0,99.93333333333334,70.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0,4096
2025-03-14 15:45:00,124.30666666666669,0.0,30.166666666666668,99.43333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.92999999999999,67.0,69.0,68.0,68.0,4097
2025-03-14 16:00:00,126.42333333333332,0.0,30.5,98.8,127.13,72.0,100.0,70.0,70.0,72.0,71.86666666666666,67.0,69.0,68.0,68.0,4098
2025-03-14 16:15:00,126.42333333333332,0.0,29.0,98.66666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.90333333333332,67.0,69.0,68.0,68.0,4099
2025-03-14 16:30:00,125.01,0.0,29.0,99.33333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.85666666666667,67.0,69.0,68.0,68.0,4100
2025-03-14 16:45:00,123.60333333333334,0.0,30.33333333333333,100.04,127.13,72.0,100.0,70.0,70.0,72.0,71.91000000000001,67.0,69.0,68.0,68.0,4101
2025-03-14 17:00:00,125.01,0.0,31.0,99.59333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,4102
2025-03-14 17:15:00,125.71999999999998,0.0,31.5,99.86333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,4103
2025-03-14 17:30:00,125.01,0.0,31.5,100.15333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4104
2025-03-14 17:45:00,126.42333333333332,3.3633333333333333,31.5,100.29333333333334,125.01,72.0,97.86333333333334,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,4105
2025-03-14 18:00:00,127.13,6.566666666666666,29.83333333333333,99.97666666666667,125.01,72.0,95.6,70.0,70.0,72.0,72.14999999999999,67.0,69.0,68.0,68.0,4106
2025-03-14 18:15:00,126.42333333333332,10.273333333333332,29.5,100.47333333333334,125.01,72.0,92.77,70.0,70.0,72.0,72.21666666666667,67.0,69.0,68.0,68.0,4107
2025-03-14 18:30:00,127.83666666666666,13.076666666666668,29.5,99.9,125.01,72.0,90.30666666666669,70.0,70.0,72.0,72.23666666666666,67.0,69.0,68.0,68.0,4108
2025-03-14 18:45:00,127.13,16.23,29.5,98.99,125.01,72.0,87.63333333333333,70.0,70.0,72.0,72.27333333333333,67.0,69.0,68.0,68.0,4109
2025-03-14 19:00:00,127.83666666666666,20.91,29.5,97.50333333333332,125.01,72.0,83.83666666666666,70.0,70.0,72.0,72.34666666666668,67.0,69.0,68.0,68.0,4110
2025-03-14 19:15:00,127.83666666666666,24.38,29.5,96.40333333333336,125.01,72.0,80.64333333333333,70.0,70.0,72.0,72.36666666666667,67.0,69.0,68.0,68.0,4111
2025-03-14 19:30:00,127.13,28.406666666666663,28.666666666666668,95.02333333333333,125.01,72.0,77.07666666666667,70.0,70.0,72.0,72.39,67.0,69.0,68.0,68.0,4112
2025-03-14 19:45:00,125.71666666666664,34.526666666666664,28.5,93.09333333333332,125.01,72.0,72.07000000000001,70.0,70.0,72.0,72.47333333333334,67.0,69.0,68.0,68.0,4113
2025-03-14 20:00:00,126.42333333333332,36.93,28.5,91.74666666666668,125.01,72.0,69.13666666666667,70.0,70.0,72.0,72.44666666666667,67.0,69.0,68.0,68.0,4114
2025-03-14 20:15:00,126.42333333333332,42.56666666666667,28.5,89.26333333333334,125.01,72.0,64.31,70.0,70.0,72.0,72.51333333333334,67.0,69.0,68.0,68.0,4115
2025-03-14 20:30:00,125.01,47.053333333333335,28.5,86.37666666666667,125.01,72.0,60.04333333333333,70.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,4116
2025-03-14 20:45:00,125.01333333333334,50.88,28.5,83.66666666666667,125.01,72.0,56.19333333333333,70.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,4117
2025-03-14 21:00:00,126.42333333333332,54.98333333333333,28.33333333333333,81.00666666666666,125.01,72.0,52.083333333333336,70.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,4118
2025-03-14 21:15:00,125.71666666666664,58.870000000000005,28.0,78.47,125.01,72.0,48.196666666666665,70.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,4119
2025-03-14 21:30:00,125.71666666666664,65.99,28.0,74.57,125.01,72.0,42.24,70.0,70.0,72.0,72.60666666666667,67.0,69.0,68.0,68.0,4120
2025-03-14 21:45:00,125.71666666666664,74.57333333333334,27.5,69.65666666666667,125.01,72.0,34.99666666666666,70.0,70.0,72.0,72.70333333333333,67.0,69.0,68.0,68.0,4121
2025-03-14 22:00:00,123.60333333333334,74.29333333333334,27.5,68.19,125.01,72.0,33.23666666666667,70.0,70.0,72.0,72.55666666666666,67.0,69.0,68.0,68.0,4122
2025-03-14 22:15:00,122.90000000000002,70.54333333333334,27.5,68.27,125.01,72.0,34.09,70.0,70.0,72.0,72.33666666666666,67.0,69.0,68.0,68.0,4123
2025-03-14 22:30:00,124.30666666666669,65.65333333333332,27.5,69.53666666666668,125.01,72.0,36.28,70.0,70.0,72.0,72.13,67.0,69.0,68.0,68.0,4124
2025-03-14 22:45:00,122.90000000000002,61.03666666666667,28.666666666666668,71.25,125.01,72.0,38.836666666666666,70.0,70.0,72.0,71.98333333333333,67.0,69.0,68.0,68.0,4125
2025-03-14 23:00:00,124.30666666666669,57.00666666666666,29.5,72.77,125.01,72.0,41.43,70.0,70.0,72.0,71.87333333333333,67.0,69.0,68.0,68.0,4126
2025-03-14 23:15:00,125.01,53.49,29.666666666666668,74.54,125.01,72.0,44.02666666666666,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4127
2025-03-14 23:30:00,125.71666666666664,51.67,30.0,75.61,125.01,72.0,45.69,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,4128
2025-03-14 23:45:00,124.30666666666669,43.99,30.0,78.81,125.01,72.0,51.07,70.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0,4129
2025-03-15 00:00:00,123.60333333333334,31.703333333333333,30.5,84.58333333333333,125.01,72.0,59.92333333333334,70.0,70.0,72.0,71.34666666666666,67.0,69.0,68.0,68.0,4130
2025-03-15 00:15:00,125.01333333333334,19.563333333333333,30.5,90.05,125.01,72.0,69.38666666666667,70.0,70.0,72.0,71.16333333333334,67.0,69.0,68.0,68.0,4131
2025-03-15 00:30:00,124.30666666666669,6.830000000000001,31.0,94.61,125.01,72.0,79.84333333333332,70.0,70.0,72.0,70.99333333333334,67.0,69.0,68.0,68.0,4132
2025-03-15 00:45:00,124.30666666666669,0.2433333333333333,31.33333333333333,98.02333333333333,125.01,72.0,88.33,70.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,4133
2025-03-15 01:00:00,125.71666666666664,0.0,31.5,99.46666666666664,125.01,72.0,96.55666666666669,70.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0,4134
2025-03-15 01:15:00,125.71666666666664,0.0,32.0,99.27666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,4135
2025-03-15 01:30:00,125.71666666666664,0.0,32.0,99.20666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,4136
2025-03-15 01:45:00,125.71666666666664,0.0,32.0,99.38333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.01666666666667,67.0,69.0,68.0,68.0,4137
2025-03-15 02:00:00,125.01,0.0,32.0,99.0,127.13,72.0,100.0,70.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,4138
2025-03-15 02:15:00,125.71666666666664,0.0,32.0,99.06333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,4139
2025-03-15 02:30:00,124.30666666666669,0.0,32.0,99.17333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.17,67.0,69.0,68.0,68.0,4140
2025-03-15 02:45:00,125.01,0.0,32.0,99.12333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,4141
2025-03-15 03:00:00,127.13,0.0,32.0,99.20333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,4142
2025-03-15 03:15:00,126.42333333333332,0.0,32.0,99.13666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.33333333333333,67.0,69.0,68.0,68.0,4143
2025-03-15 03:30:00,125.71666666666664,0.0,32.166666666666664,99.41666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,4144
2025-03-15 03:45:00,124.30666666666669,0.0,32.5,99.33,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,4145
2025-03-15 04:00:00,125.01,0.0,32.666666666666664,99.51,127.13,72.0,100.0,70.0,70.0,72.0,71.42,67.0,69.0,68.0,68.0,4146
2025-03-15 04:15:00,127.13,0.0,33.0,99.31,127.13,72.0,100.0,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,4147
2025-03-15 04:30:00,125.71666666666664,0.0,33.0,99.40333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,4148
2025-03-15 04:45:00,126.42333333333332,0.0,33.0,99.39666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,4149
2025-03-15 05:00:00,125.01,0.0,33.0,99.62666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,4150
2025-03-15 05:15:00,125.71999999999998,0.0,33.0,99.75333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.55666666666667,67.0,69.0,68.0,68.0,4151
2025-03-15 05:30:00,125.01,0.0,33.333333333333336,99.77666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.57666666666667,67.0,69.0,68.0,68.0,4152
2025-03-15 05:45:00,125.01,0.0,33.833333333333336,99.84666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0,4153
2025-03-15 06:00:00,125.01,0.0,35.333333333333336,100.20333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0,4154
2025-03-15 06:15:00,125.71666666666664,0.0,37.16666666666666,100.61333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0,4155
2025-03-15 06:30:00,129.25,0.0,32.333333333333336,104.35,127.13,72.0,100.0,70.0,70.0,72.0,71.73666666666666,67.0,69.0,68.0,68.0,4156
2025-03-15 06:45:00,125.71666666666664,0.41,30.666666666666668,105.25,126.42333333333332,72.0,99.75,70.0,70.0,72.0,71.95666666666666,67.0,69.0,68.0,68.0,4157
2025-03-15 07:00:00,127.13,3.986666666666667,30.33333333333333,105.57666666666668,125.01,72.0,97.42,70.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0,4158
2025-03-15 07:15:00,126.42333333333332,9.13,30.0,105.52,125.01,72.0,93.81333333333332,70.0,70.0,72.0,72.20333333333333,67.0,69.0,68.0,68.0,4159
2025-03-15 07:30:00,126.42333333333332,11.606666666666667,30.0,105.46333333333332,125.01,72.0,91.62333333333332,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,4160
2025-03-15 07:45:00,125.71666666666664,14.65,30.0,104.87,125.01,72.0,89.04,70.0,70.0,72.0,72.26,67.0,69.0,68.0,68.0,4161
2025-03-15 08:00:00,126.42333333333332,18.933333333333334,30.0,103.18333333333334,125.01,72.0,85.57,70.0,70.0,72.0,72.32666666666667,67.0,69.0,68.0,68.0,4162
2025-03-15 08:15:00,125.01,22.313333333333333,30.0,101.54,125.01,72.0,82.41666666666667,70.0,70.0,72.0,72.35333333333334,67.0,69.0,68.0,68.0,4163
2025-03-15 08:30:00,123.60333333333334,17.746666666666666,36.0,98.46333333333332,125.01,72.0,84.29,70.0,70.0,72.0,72.14,67.0,69.0,68.0,68.0,4164
2025-03-15 08:45:00,125.01333333333334,13.173333333333334,38.0,98.88333333333333,125.01,72.0,86.8,70.0,70.0,72.0,71.97666666666667,67.0,69.0,68.0,68.0,4165
2025-03-15 09:00:00,125.01,10.336666666666666,38.333333333333336,99.84666666666664,125.01,72.0,88.63333333333333,70.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0,4166
2025-03-15 09:15:00,125.01,5.743333333333333,38.833333333333336,101.31666666666666,125.01,72.0,91.79666666666668,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4167
2025-03-15 09:30:00,125.01333333333334,4.363333333333333,39.0,101.47333333333334,125.01,72.0,93.18,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4168
2025-03-15 09:45:00,127.13,2.94,38.5,101.11333333333334,125.01,72.0,94.58666666666666,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4169
2025-03-15 10:00:00,127.13,1.4533333333333334,35.166666666666664,100.20666666666666,125.01,72.0,96.03,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4170
2025-03-15 10:15:00,127.13,0.22,33.166666666666664,100.25,125.01,72.0,97.43333333333334,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4171
2025-03-15 10:30:00,127.83666666666666,0.0,33.0,100.13666666666666,125.01,72.0,98.79666666666668,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4172
2025-03-15 10:45:00,125.71666666666664,0.0,33.0,100.69333333333331,126.42333333333332,72.0,99.9,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4173
2025-03-15 11:00:00,126.42333333333332,0.0,33.0,100.51333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4174
2025-03-15 11:15:00,125.01,0.0,33.0,100.43666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,4175
2025-03-15 11:30:00,125.71666666666664,0.0,34.166666666666664,100.03000000000002,127.13,72.0,100.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,4176
2025-03-15 11:45:00,126.42333333333332,0.0,34.666666666666664,99.63666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4177
2025-03-15 12:00:00,127.13,0.0,34.5,99.87,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,4178
2025-03-15 12:15:00,126.42333333333332,0.0,34.0,100.00333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.72666666666667,67.0,69.0,68.0,68.0,4179
2025-03-15 12:30:00,127.13,0.0,33.833333333333336,100.29666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.71666666666665,67.0,69.0,68.0,68.0,4180
2025-03-15 12:45:00,127.13,0.0,33.5,100.07,127.13,72.0,100.0,70.0,70.0,72.0,71.69666666666666,67.0,69.0,68.0,68.0,4181
2025-03-15 13:00:00,127.13,0.0,33.166666666666664,100.30666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,4182
2025-03-15 13:15:00,126.42333333333332,0.0,33.0,100.44666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.73666666666666,67.0,69.0,68.0,68.0,4183
2025-03-15 13:30:00,127.13,0.0,33.0,100.58666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,4184
2025-03-15 13:45:00,127.13,0.0,33.0,100.61666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,4185
2025-03-15 14:00:00,127.83666666666666,0.0,33.0,100.61,127.13,72.0,100.0,70.0,70.0,72.0,71.91000000000001,67.0,69.0,68.0,68.0,4186
2025-03-15 14:15:00,126.42333333333332,0.0,33.0,100.80666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,4187
2025-03-15 14:30:00,127.13,1.9633333333333336,32.5,100.43666666666668,125.01,72.0,98.76,70.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,4188
2025-03-15 14:45:00,127.83666666666666,4.68,32.5,100.49666666666668,125.01,72.0,96.87,70.0,70.0,72.0,72.10000000000001,67.0,69.0,68.0,68.0,4189
2025-03-15 15:00:00,127.13,8.92,32.5,100.73,125.01,72.0,93.82,70.0,70.0,72.0,72.19,67.0,69.0,68.0,68.0,4190
2025-03-15 15:15:00,127.13,11.78,32.0,100.39333333333332,125.01,72.0,91.42666666666668,70.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,4191
2025-03-15 15:30:00,126.42333333333332,14.016666666666666,32.0,99.58333333333331,125.01,72.0,89.33333333333333,70.0,70.0,72.0,72.24333333333334,67.0,69.0,68.0,68.0,4192
2025-03-15 15:45:00,126.42333333333332,15.443333333333332,32.0,99.01,125.01,72.0,87.75333333333333,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,4193
2025-03-15 16:00:00,124.30666666666669,16.97,32.0,98.49333333333334,125.01,72.0,86.13,70.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0,4194
2025-03-15 16:15:00,123.60333333333334,17.7,33.666666666666664,98.25333333333332,125.01,72.0,85.02666666666666,70.0,70.0,72.0,72.18333333333334,67.0,69.0,68.0,68.0,4195
2025-03-15 16:30:00,125.71666666666664,15.06,34.666666666666664,98.65,125.01,72.0,86.19333333333333,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,4196
2025-03-15 16:45:00,124.31,14.35,38.0,98.87666666666668,125.01,72.0,86.38666666666667,70.0,70.0,72.0,72.04,67.0,69.0,68.0,68.0,4197
2025-03-15 17:00:00,125.71666666666664,10.76,37.5,99.13333333333333,125.01,72.0,88.56,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,4198
2025-03-15 17:15:00,125.71666666666664,8.74,37.0,100.10666666666668,125.01,72.0,89.98666666666666,70.0,70.0,72.0,71.89999999999999,67.0,69.0,68.0,68.0,4199
2025-03-15 17:30:00,123.6,4.69,38.5,100.95,125.01,72.0,92.86333333333332,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4200
2025-03-15 17:45:00,125.71999999999998,3.15,39.333333333333336,100.63,125.01,72.0,94.32666666666668,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4201
2025-03-15 18:00:00,125.71666666666664,0.5133333333333333,39.333333333333336,100.92666666666666,125.01,72.0,96.53000000000002,70.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0,4202
2025-03-15 18:15:00,127.83666666666666,0.0,35.833333333333336,103.35666666666668,125.01,72.0,97.63666666666666,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,4203
2025-03-15 18:30:00,127.83666666666666,3.0933333333333333,33.5,103.75333333333332,125.01,72.0,96.02,70.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0,4204
2025-03-15 18:45:00,127.13,4.573333333333333,32.666666666666664,104.25666666666666,125.01,72.0,95.27,70.0,70.0,72.0,71.97666666666667,67.0,69.0,68.0,68.0,4205
2025-03-15 19:00:00,126.42333333333332,8.426666666666668,32.0,104.66,125.01,72.0,92.79,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,4206
2025-03-15 19:15:00,127.13,10.023333333333332,32.0,104.67666666666666,125.01,72.0,91.54333333333334,70.0,70.0,72.0,72.10666666666667,67.0,69.0,68.0,68.0,4207
2025-03-15 19:30:00,126.42333333333332,14.273333333333332,31.5,103.62,125.01,72.0,88.46666666666665,70.0,70.0,72.0,72.19333333333333,67.0,69.0,68.0,68.0,4208
2025-03-15 19:45:00,125.71666666666664,17.043333333333333,31.5,103.10666666666668,125.01,72.0,86.14333333333333,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,4209
2025-03-15 20:00:00,125.01,18.946666666666665,31.5,102.15666666666668,125.01,72.0,84.28,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,4210
2025-03-15 20:15:00,125.71666666666664,20.75333333333333,31.5,101.67666666666666,125.01,72.0,82.45333333333333,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,4211
2025-03-15 20:30:00,125.01,22.05666666666667,31.166666666666668,101.01333333333334,125.01,72.0,80.94333333333333,70.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0,4212
2025-03-15 20:45:00,125.71666666666664,19.83666666666667,31.0,101.43666666666668,125.01,72.0,81.75,70.0,70.0,72.0,72.11333333333333,67.0,69.0,68.0,68.0,4213
2025-03-15 21:00:00,125.01,17.596666666666668,31.0,101.81,125.01,72.0,82.87333333333333,70.0,70.0,72.0,72.02,67.0,69.0,68.0,68.0,4214
2025-03-15 21:15:00,125.71666666666664,15.603333333333332,31.0,102.36333333333334,125.01,72.0,84.05666666666667,70.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0,4215
2025-03-15 21:30:00,125.01,14.166666666666666,31.0,102.95666666666666,125.01,72.0,85.05333333333334,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,4216
2025-03-15 21:45:00,125.01,10.406666666666666,31.0,103.59666666666668,125.01,72.0,87.58666666666666,70.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0,4217
2025-03-15 22:00:00,125.01333333333334,7.739999999999999,32.5,104.44333333333331,125.01,72.0,89.71666666666665,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4218
2025-03-15 22:15:00,125.71666666666664,4.796666666666667,33.0,104.96,125.01,72.0,92.09333333333332,70.0,70.0,72.0,71.75666666666667,67.0,69.0,68.0,68.0,4219
2025-03-15 22:30:00,124.30666666666669,0.2299999999999999,33.0,105.11,125.01,72.0,96.02666666666666,70.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,4220
2025-03-15 22:45:00,125.01,0.0,33.0,104.77333333333333,125.01,72.0,98.60333333333334,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,4221
2025-03-15 23:00:00,125.01,0.0,33.333333333333336,105.19333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,4222
2025-03-15 23:15:00,125.71666666666664,0.0,33.5,104.95333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,4223
2025-03-15 23:30:00,125.71999999999998,0.0,33.5,104.97333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,4224
2025-03-15 23:45:00,126.42333333333332,0.0,33.5,104.83333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.71333333333332,67.0,69.0,68.0,68.0,4225
2025-03-16 00:00:00,126.42333333333332,0.0,33.5,104.88666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,4226
2025-03-16 00:15:00,125.01,0.0,33.5,104.99666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,4227
2025-03-16 00:30:00,125.01,0.0,33.833333333333336,105.09,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,4228
2025-03-16 00:45:00,124.30666666666669,0.0,35.166666666666664,105.53666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,4229
2025-03-16 01:00:00,125.01333333333334,0.0,37.833333333333336,105.99666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4230
2025-03-16 01:15:00,125.01,0.0,38.0,105.655,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4231
2025-03-16 01:30:00,125.01333333333334,0.0,38.833333333333336,105.93,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4232
2025-03-16 01:45:00,126.42333333333332,0.0,39.0,105.55333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4233
2025-03-16 02:00:00,125.71666666666664,0.0,39.0,105.69666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4234
2025-03-16 02:15:00,125.71666666666664,0.0,39.0,105.86666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4235
2025-03-16 02:30:00,125.71666666666664,0.0,39.0,106.04666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,4236
2025-03-16 02:45:00,125.71666666666664,0.0,39.0,106.06333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,4237
2025-03-16 03:00:00,125.71666666666664,0.0,39.0,106.12333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.87333333333333,67.0,69.0,68.0,68.0,4238
2025-03-16 03:15:00,125.71666666666664,0.0,39.0,105.95666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.90333333333332,67.0,69.0,68.0,68.0,4239
2025-03-16 03:30:00,126.42333333333332,0.0,39.0,106.19666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0,4240
2025-03-16 03:45:00,125.71666666666664,0.0,39.0,106.15333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.90333333333332,67.0,69.0,68.0,68.0,4241
2025-03-16 04:00:00,127.13,0.0,38.66666666666666,106.07,127.13,72.0,100.0,70.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0,4242
2025-03-16 04:15:00,126.42333333333332,0.0,38.5,106.16666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.91,67.0,69.0,68.0,68.0,4243
2025-03-16 04:30:00,127.13,0.0,38.5,106.17666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0,4244
2025-03-16 04:45:00,125.01,0.0,38.833333333333336,106.24333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,4245
2025-03-16 05:00:00,127.13,0.0,39.5,106.07,127.13,72.0,100.0,70.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0,4246
2025-03-16 05:15:00,127.83666666666666,0.0,39.0,106.18333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,4247
2025-03-16 05:30:00,127.13,0.0,37.66666666666666,106.20666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,4248
2025-03-16 05:45:00,125.71666666666664,0.0,37.5,106.77666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,4249
2025-03-16 06:00:00,126.42333333333332,0.0,38.0,106.8,127.13,72.0,100.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4250
2025-03-16 06:15:00,127.13,0.0,38.0,106.65000000000002,127.13,72.0,100.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4251
2025-03-16 06:30:00,125.71999999999998,0.0,38.0,106.72,127.13,72.0,100.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4252
2025-03-16 06:45:00,127.83666666666666,0.0,39.5,107.06,127.13,72.0,100.0,70.0,70.0,72.0,71.95333333333333,67.0,69.0,68.0,68.0,4253
2025-03-16 07:00:00,125.72,0.1333333333333333,37.833333333333336,106.70333333333332,125.71666666666664,72.0,99.91,70.0,70.0,72.0,71.98666666666666,67.0,69.0,68.0,68.0,4254
2025-03-16 07:15:00,125.71666666666664,0.6566666666666666,37.5,106.72666666666667,125.01,72.0,99.56333333333332,70.0,70.0,72.0,72.0,67.0,69.0,68.0,68.0,4255
2025-03-16 07:30:00,127.13,1.7666666666666668,38.0,107.02666666666666,125.01,72.0,98.83333333333331,70.0,70.0,72.0,72.03333333333333,67.0,69.0,68.0,68.0,4256
2025-03-16 07:45:00,125.71666666666664,2.6566666666666667,37.5,107.22666666666667,125.01,72.0,98.12666666666668,70.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,4257
2025-03-16 08:00:00,125.71999999999998,2.93,38.66666666666666,107.55333333333331,125.01,72.0,97.81,70.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0,4258
2025-03-16 08:15:00,126.42333333333332,3.6533333333333338,38.16666666666666,107.36,125.01,72.0,97.17333333333332,70.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,4259
2025-03-16 08:30:00,127.13,3.653333333333333,37.66666666666666,107.12,125.01,72.0,97.00666666666666,70.0,70.0,72.0,72.03666666666668,67.0,69.0,68.0,68.0,4260
2025-03-16 08:45:00,127.13,1.41,37.5,106.83666666666666,125.01,72.0,98.31,70.0,70.0,72.0,71.97,67.0,69.0,68.0,68.0,4261
2025-03-16 09:00:00,124.30666666666669,0.3633333333333333,38.0,107.26,125.01,72.0,99.05666666666669,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4262
2025-03-16 09:15:00,127.13,0.0033333333333333,38.0,106.83333333333331,125.01,72.0,99.54333333333334,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4263
2025-03-16 09:30:00,127.83666666666666,0.0,37.5,106.68,126.42333333333332,72.0,99.99,70.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,4264
2025-03-16 09:45:00,126.42333333333332,0.0,37.333333333333336,106.48666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0,4265
2025-03-16 10:00:00,125.01,0.0,38.16666666666666,106.88666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.86333333333333,67.0,69.0,68.0,68.0,4266
2025-03-16 10:15:00,123.60333333333334,0.0,38.5,106.70666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,4267
2025-03-16 10:30:00,125.71666666666664,0.0,39.0,106.40333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,4268
2025-03-16 10:45:00,126.42666666666668,0.0,38.333333333333336,106.02,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4269
2025-03-16 11:00:00,127.13,0.0,38.333333333333336,105.78333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4270
2025-03-16 11:15:00,126.42333333333332,0.0,37.16666666666666,105.41666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4271
2025-03-16 11:30:00,125.01,0.0,37.0,105.81666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,4272
2025-03-16 11:45:00,125.72,0.0,38.333333333333336,105.17,127.13,72.0,100.0,70.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,4273
2025-03-16 12:00:00,125.01333333333334,0.0,38.5,104.91666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0,4274
2025-03-16 12:15:00,127.13,0.0,36.833333333333336,104.08,127.13,72.0,100.0,70.0,70.0,72.0,71.67666666666666,67.0,69.0,68.0,68.0,4275
2025-03-16 12:30:00,126.42333333333332,0.0,36.5,103.94333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,4276
2025-03-16 12:45:00,125.71666666666664,0.0,36.5,104.19333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,4277
2025-03-16 13:00:00,125.01,0.0,38.0,103.49,127.13,72.0,100.0,70.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,4278
2025-03-16 13:15:00,127.83666666666666,0.0,37.333333333333336,102.80666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.71,67.0,69.0,68.0,68.0,4279
2025-03-16 13:30:00,127.83666666666666,0.0,36.0,102.79,127.13,72.0,100.0,70.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,4280
2025-03-16 13:45:00,126.42666666666666,0.0,37.0,103.47333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,4281
2025-03-16 14:00:00,128.54333333333332,0.0,35.833333333333336,102.88,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,4282
2025-03-16 14:15:00,127.83666666666666,0.0,35.333333333333336,103.10666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,4283
2025-03-16 14:30:00,127.83666666666666,0.0,36.0,103.02,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4284
2025-03-16 14:45:00,127.13,0.0,35.0,103.36,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4285
2025-03-16 15:00:00,126.42333333333332,0.0,35.5,103.87666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4286
2025-03-16 15:15:00,126.42333333333332,0.0,34.166666666666664,103.63333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0,4287
2025-03-16 15:30:00,128.54333333333332,0.0,35.333333333333336,103.36666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0,4288
2025-03-16 15:45:00,128.54333333333332,0.0,34.666666666666664,102.63333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.90666666666667,67.0,69.0,68.0,68.0,4289
2025-03-16 16:00:00,126.42333333333332,0.0,34.166666666666664,102.41333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,4290
2025-03-16 16:15:00,124.30666666666669,0.0,35.0,102.77,127.13,72.0,100.0,70.0,70.0,72.0,71.75666666666666,67.0,69.0,68.0,68.0,4291
2025-03-16 16:30:00,127.13333333333333,0.0,36.0,101.93333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,4292
2025-03-16 16:45:00,128.54333333333332,0.0,32.166666666666664,107.13333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,4293
2025-03-16 17:00:00,127.13,0.0,29.83333333333333,109.62333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.77666666666666,67.0,69.0,68.0,68.0,4294
2025-03-16 17:15:00,127.13,0.0,29.0,109.69333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.85666666666667,67.0,69.0,68.0,68.0,4295
2025-03-16 17:30:00,125.71999999999998,0.0,29.0,110.12,127.13,72.0,100.0,70.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,4296
2025-03-16 17:45:00,124.30666666666669,0.0,29.0,110.11333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,4297
2025-03-16 18:00:00,125.01,0.0,30.33333333333333,110.46666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.82,67.0,69.0,68.0,68.0,4298
2025-03-16 18:15:00,124.30666666666669,0.0,31.33333333333333,110.71333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,4299
2025-03-16 18:30:00,125.71666666666664,0.0,32.166666666666664,110.91,127.13,72.0,100.0,70.0,70.0,72.0,71.85333333333334,67.0,69.0,68.0,68.0,4300
2025-03-16 18:45:00,125.01333333333334,0.0,32.833333333333336,110.84333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.90333333333332,67.0,69.0,68.0,68.0,4301
2025-03-16 19:00:00,124.30666666666669,0.0,34.333333333333336,110.72666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0,4302
2025-03-16 19:15:00,126.42333333333332,0.0,33.166666666666664,110.30333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.90333333333332,67.0,69.0,68.0,68.0,4303
2025-03-16 19:30:00,126.42333333333332,0.0,32.666666666666664,110.6,127.13,72.0,100.0,70.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0,4304
2025-03-16 19:45:00,127.13,0.0,33.666666666666664,110.84,127.13,72.0,100.0,70.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0,4305
2025-03-16 20:00:00,127.83666666666666,0.0,33.5,110.86333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,4306
2025-03-16 20:15:00,127.83666666666666,0.7799999999999999,32.5,110.78000000000002,125.71666666666664,72.0,99.51666666666668,70.0,70.0,72.0,71.99666666666667,67.0,69.0,68.0,68.0,4307
2025-03-16 20:30:00,127.83666666666666,2.5466666666666664,31.5,110.73333333333332,125.01,72.0,98.30666666666666,70.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0,4308
2025-03-16 20:45:00,125.71666666666664,3.0666666666666664,31.5,110.68666666666668,125.01,72.0,97.79333333333334,70.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,4309
2025-03-16 21:00:00,128.54333333333332,0.8433333333333333,33.666666666666664,110.63666666666666,125.01,72.0,99.08,70.0,70.0,72.0,71.97,67.0,69.0,68.0,68.0,4310
2025-03-16 21:15:00,127.13,0.0,32.166666666666664,109.62,126.42333333333332,72.0,99.96333333333332,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,4311
2025-03-16 21:30:00,126.42333333333332,0.0,31.5,109.82666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0,4312
2025-03-16 21:45:00,126.42333333333332,0.0,33.5,109.89333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,4313
2025-03-16 22:00:00,126.42333333333332,0.0,32.833333333333336,109.79333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.72000000000001,67.0,69.0,68.0,68.0,4314
2025-03-16 22:15:00,127.83666666666666,0.0,33.0,109.22666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,4315
2025-03-16 22:30:00,126.42333333333332,0.0,32.0,109.28666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,4316
2025-03-16 22:45:00,127.13,0.0,33.5,109.64666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0,4317
2025-03-16 23:00:00,127.83666666666666,0.0,33.0,109.26,127.13,72.0,100.0,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,4318
2025-03-16 23:15:00,127.13,0.0,32.5,109.3,127.13,72.0,100.0,70.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,4319
2025-03-16 23:30:00,127.13,0.0,33.166666666666664,108.91,127.13,72.0,100.0,70.0,70.0,72.0,71.47333333333333,67.0,69.0,68.0,68.0,4320
2025-03-16 23:45:00,125.71999999999998,0.0,34.666666666666664,109.13666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0,4321
2025-03-17 00:00:00,127.83666666666666,0.0,33.5,108.68666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,4322
2025-03-17 00:15:00,127.13,0.0,33.0,108.92,127.13,72.0,100.0,70.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,4323
2025-03-17 00:30:00,127.13,0.0,32.833333333333336,108.85333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.46666666666665,67.0,69.0,68.0,68.0,4324
2025-03-17 00:45:00,127.83666666666666,0.0,33.666666666666664,108.86333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.47666666666667,67.0,69.0,68.0,68.0,4325
2025-03-17 01:00:00,127.13,0.0,32.833333333333336,108.67,127.13,72.0,100.0,70.0,70.0,72.0,71.45333333333333,67.0,69.0,68.0,68.0,4326
2025-03-17 01:15:00,125.71999999999998,0.0,32.666666666666664,108.26,127.13,72.0,100.0,70.0,70.0,72.0,71.40666666666667,67.0,69.0,68.0,68.0,4327
2025-03-17 01:30:00,127.83666666666666,0.0,33.333333333333336,108.52666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,4328
2025-03-17 01:45:00,126.42333333333332,0.0,32.666666666666664,108.19666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,4329
2025-03-17 02:00:00,127.13,0.0,32.0,108.2,127.13,72.0,100.0,70.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,4330
2025-03-17 02:15:00,122.18666666666668,0.0,33.0,108.66,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,4331
2025-03-17 02:30:00,125.71666666666664,0.0,32.666666666666664,108.48333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,4332
2025-03-17 02:45:00,127.83666666666666,0.0,32.0,108.29,127.13,72.0,100.0,70.0,70.0,72.0,71.42666666666666,67.0,69.0,68.0,68.0,4333
2025-03-17 03:00:00,126.42666666666666,0.0,33.333333333333336,108.44,127.13,72.0,100.0,70.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,4334
2025-03-17 03:15:00,128.54333333333332,0.0,32.5,107.76333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,4335
2025-03-17 03:30:00,126.42333333333332,0.0,32.5,107.92666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,4336
2025-03-17 03:45:00,126.42333333333332,0.0,33.5,107.99,127.13,72.0,100.0,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,4337
2025-03-17 04:00:00,128.54333333333332,0.0,32.5,107.76666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,4338
2025-03-17 04:15:00,126.42333333333332,0.0,32.166666666666664,107.70333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,4339
2025-03-17 04:30:00,129.25,0.0,34.0,107.76333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,4340
2025-03-17 04:45:00,126.42333333333332,0.0,32.333333333333336,107.59333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,4341
2025-03-17 05:00:00,126.42333333333332,0.0,32.0,107.74,127.13,72.0,100.0,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,4342
2025-03-17 05:15:00,124.30666666666669,0.0,32.166666666666664,107.90333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,4343
2025-03-17 05:30:00,128.54333333333332,0.0,33.0,107.81,127.13,72.0,100.0,70.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,4344
2025-03-17 05:45:00,127.13,0.0,31.666666666666668,107.40333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,4345
2025-03-17 06:00:00,125.71666666666664,0.0,31.5,107.75333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,4346
2025-03-17 06:15:00,126.42333333333332,0.0,31.166666666666668,107.26333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0,4347
