time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-17 06:30:00,126.42333333333332,0.0,34.0,107.87333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.41333333333334,67.0,69.0,68.0,68.0,4348
2025-03-17 06:45:00,129.25,0.0,32.166666666666664,107.36666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.44,67.0,69.0,68.0,68.0,4349
2025-03-17 07:00:00,125.71666666666664,0.0,31.0,107.45,127.13,72.0,100.0,70.0,70.0,72.0,71.39333333333333,67.0,69.0,68.0,68.0,4350
2025-03-17 07:15:00,125.01,0.0,31.0,107.65333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.38666666666667,67.0,69.0,68.0,68.0,4351
2025-03-17 07:30:00,125.71666666666664,0.0,31.5,107.32333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,4352
2025-03-17 07:45:00,126.42333333333332,0.0,33.333333333333336,107.76,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,4353
2025-03-17 08:00:00,127.13,0.0,33.833333333333336,107.56,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,4354
2025-03-17 08:15:00,127.13,0.0,33.5,107.46666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,4355
2025-03-17 08:30:00,125.71999999999998,0.0,33.5,107.60666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,4356
2025-03-17 08:45:00,125.71666666666664,0.0,33.5,107.60666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,4357
2025-03-17 09:00:00,128.54333333333332,0.0,32.833333333333336,106.59666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,4358
2025-03-17 09:15:00,125.71666666666664,0.0,32.666666666666664,106.35666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,4359
2025-03-17 09:30:00,127.13,0.0,32.666666666666664,106.34666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0,4360
2025-03-17 09:45:00,128.54333333333332,0.0,32.166666666666664,106.21333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0,4361
2025-03-17 10:00:00,127.83666666666666,0.0,31.5,106.18,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,4362
2025-03-17 10:15:00,126.42333333333332,0.0,31.5,106.3,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,4363
2025-03-17 10:30:00,126.42666666666666,0.0,34.333333333333336,106.74,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,4364
2025-03-17 10:45:00,125.01333333333334,0.0,33.666666666666664,106.50666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,4365
2025-03-17 11:00:00,126.42333333333332,0.0,33.166666666666664,106.64,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,4366
2025-03-17 11:15:00,127.13,0.0,32.333333333333336,106.11666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0,4367
2025-03-17 11:30:00,127.13,0.0,31.666666666666668,106.01666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,4368
2025-03-17 11:45:00,127.83666666666666,0.0,34.0,106.76666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,4369
2025-03-17 12:00:00,126.42333333333332,0.0,33.5,106.28333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0,4370
2025-03-17 12:15:00,126.42333333333332,0.0,32.5,106.26333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,4371
2025-03-17 12:30:00,127.83666666666666,0.0,32.166666666666664,105.83666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,4372
2025-03-17 12:45:00,125.71999999999998,0.0,33.833333333333336,107.24,127.13,72.0,100.0,70.0,70.0,72.0,71.33333333333333,67.0,69.0,68.0,68.0,4373
2025-03-17 13:00:00,127.13,0.0,32.666666666666664,106.69333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,4374
2025-03-17 13:15:00,127.83666666666666,0.0,32.166666666666664,106.7,127.13,72.0,100.0,70.0,70.0,72.0,71.43333333333334,67.0,69.0,68.0,68.0,4375
2025-03-17 13:30:00,127.13,0.0,31.83333333333333,106.68333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,4376
2025-03-17 13:45:00,127.83666666666666,0.0,31.33333333333333,106.53000000000002,127.13,72.0,100.0,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,4377
2025-03-17 14:00:00,127.13,0.0,32.0,107.12666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,4378
2025-03-17 14:15:00,126.42333333333332,0.0,31.5,106.96999999999998,127.13,72.0,100.0,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,4379
2025-03-17 14:30:00,127.13,0.0,31.166666666666668,107.36666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,4380
2025-03-17 14:45:00,126.42333333333332,0.0,31.0,107.64666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,4381
2025-03-17 15:00:00,126.42333333333332,0.0,30.666666666666668,107.66,127.13,72.0,100.0,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,4382
2025-03-17 15:15:00,125.01,0.0,31.0,108.86666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,4383
2025-03-17 15:30:00,127.13,0.0,32.0,108.51666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.57666666666667,67.0,69.0,68.0,68.0,4384
2025-03-17 15:45:00,127.83666666666666,0.0,30.83333333333333,108.30666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.52666666666667,67.0,69.0,68.0,68.0,4385
2025-03-17 16:00:00,126.42333333333332,0.0,30.5,108.67,127.13,72.0,100.0,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,4386
2025-03-17 16:15:00,127.13,0.0,30.5,108.48666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,4387
2025-03-17 16:30:00,125.71666666666664,0.0,30.5,108.99333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,4388
2025-03-17 16:45:00,125.71666666666664,0.0,30.5,109.23666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,4389
2025-03-17 17:00:00,125.01333333333332,0.0,32.166666666666664,109.46666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.74,67.0,69.0,68.0,68.0,4390
2025-03-17 17:15:00,125.71666666666664,0.0,32.0,109.40333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.92999999999999,67.0,69.0,68.0,68.0,4391
2025-03-17 17:30:00,126.42333333333332,5.996666666666667,31.5,109.39,125.71666666666664,72.0,96.31666666666666,70.0,70.0,72.0,72.13,67.0,69.0,68.0,68.0,4392
2025-03-17 17:45:00,125.71666666666664,24.46,31.166666666666668,107.21,125.01,72.0,83.86666666666666,70.0,70.0,72.0,72.62,67.0,69.0,68.0,68.0,4393
2025-03-17 18:00:00,125.01,30.19,31.0,105.75333333333332,125.01,72.0,78.62666666666667,70.0,70.0,72.0,72.64333333333333,67.0,69.0,68.0,68.0,4394
2025-03-17 18:15:00,161.03333333333333,44.806666666666665,37.5,79.23,162.44333333333333,72.0,23.026666666666667,70.0,70.0,72.0,72.92,67.0,69.0,68.0,68.0,4395
2025-03-17 18:30:00,170.21666666666667,38.23,37.66666666666666,67.72,170.92333333333332,72.0,0.0,70.0,70.0,72.0,72.53333333333335,67.0,69.0,68.0,68.0,4396
2025-03-17 18:45:00,157.50333333333333,26.903333333333336,37.0,67.75333333333333,156.79666666666665,72.0,0.0,70.0,70.0,72.0,72.11666666666666,67.0,69.0,68.0,68.0,4397
2025-03-17 19:00:00,151.14666666666668,21.16333333333333,35.5,67.94,149.73333333333335,72.0,0.0,70.0,70.0,72.0,71.95,67.0,69.0,68.0,68.0,4398
2025-03-17 19:15:00,171.63,40.41,39.66666666666666,68.21,173.04333333333332,72.0,0.0,70.0,70.0,72.0,72.48,67.0,69.0,68.0,68.0,4399
2025-03-17 19:30:00,187.16666666666663,50.52333333333333,40.333333333333336,68.36333333333333,186.46,72.0,0.0,70.0,70.0,72.0,72.64666666666666,67.0,69.0,68.0,68.0,4400
2025-03-17 19:45:00,195.6433333333333,60.10333333333333,41.5,68.75666666666666,197.76,72.0,0.0,70.0,70.0,72.0,72.77666666666666,67.0,69.0,68.0,68.0,4401
2025-03-17 20:00:00,199.17,61.01666666666667,40.16666666666666,68.83,199.1733333333333,72.0,0.0,70.0,70.0,72.0,72.63666666666667,67.0,69.0,68.0,68.0,4402
2025-03-17 20:15:00,197.7633333333333,61.09333333333333,40.66666666666666,68.78333333333335,199.1733333333333,72.0,0.0,70.0,70.0,72.0,72.49333333333334,67.0,69.0,68.0,68.0,4403
2025-03-17 20:30:00,192.82,55.41333333333333,42.333333333333336,63.78,190.7,72.0,0.0,70.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,4404
2025-03-17 20:45:00,166.68666666666664,33.336666666666666,37.0,59.98333333333333,164.5666666666667,72.0,0.0,70.0,70.0,72.0,71.59666666666666,67.0,69.0,68.0,68.0,4405
2025-03-17 21:00:00,137.01999999999998,11.63,31.5,61.22,136.31333333333333,72.0,7.1866666666666665,70.0,70.0,72.0,71.08333333333333,67.0,69.0,68.0,68.0,4406
2025-03-17 21:15:00,125.71666666666664,0.0,28.83333333333333,68.79,125.01,72.0,29.793333333333333,70.0,70.0,72.0,70.83999999999999,67.0,69.0,68.0,68.0,4407
2025-03-17 21:30:00,125.71999999999998,0.0,29.33333333333333,74.14333333333333,125.01,72.0,38.63666666666666,70.0,70.0,72.0,70.83333333333333,67.0,69.0,68.0,68.0,4408
2025-03-17 21:45:00,125.72,0.0,27.33333333333333,77.73666666666666,125.01,72.0,44.30666666666667,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,4409
2025-03-17 22:00:00,126.42333333333332,0.0,27.0,81.76666666666667,125.01,72.0,51.083333333333336,70.0,70.0,72.0,70.98666666666666,67.0,69.0,68.0,68.0,4410
2025-03-17 22:15:00,124.30666666666669,0.0,26.33333333333333,87.11666666666667,125.01,72.0,59.81666666666666,70.0,70.0,72.0,70.93333333333334,67.0,69.0,68.0,68.0,4411
2025-03-17 22:30:00,127.13,0.0,29.166666666666668,92.21,125.01,72.0,68.14999999999999,70.0,70.0,72.0,70.92,67.0,69.0,68.0,68.0,4412
2025-03-17 22:45:00,125.01,0.0,28.0,94.99333333333334,125.01,72.0,75.59333333333333,70.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,4413
2025-03-17 23:00:00,123.60333333333334,0.0,27.666666666666668,97.8,125.01,72.0,82.97666666666667,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,4414
2025-03-17 23:15:00,127.83666666666666,0.0,26.166666666666668,99.73,125.01,72.0,89.24333333333334,70.0,70.0,72.0,71.05,67.0,69.0,68.0,68.0,4415
2025-03-17 23:30:00,126.42666666666666,0.0,25.5,98.88,125.01,72.0,81.61333333333333,70.0,70.0,72.0,71.66000000000001,67.0,69.0,68.0,68.0,4416
2025-03-17 23:45:00,125.01333333333334,0.0,26.5,106.39666666666666,125.01,72.0,86.11,70.0,70.0,72.0,71.55,67.0,69.0,68.0,68.0,4417
2025-03-18 00:00:00,127.13,0.0,26.5,109.11,125.01,72.0,93.96666666666664,70.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,4418
2025-03-18 00:15:00,127.13,0.0,26.83333333333333,109.18333333333334,126.42333333333332,72.0,99.52333333333333,70.0,70.0,72.0,71.25666666666666,67.0,69.0,68.0,68.0,4419
2025-03-18 00:30:00,127.13,0.0,26.666666666666668,108.84666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.14999999999999,67.0,69.0,68.0,68.0,4420
2025-03-18 00:45:00,125.71666666666664,0.0,27.0,108.80666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,4421
2025-03-18 01:00:00,126.42333333333332,0.0,27.166666666666668,108.52666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0,4422
2025-03-18 01:15:00,125.01333333333334,0.0,27.5,108.46999999999998,127.13,72.0,100.0,70.0,70.0,72.0,71.58,67.0,69.0,68.0,68.0,4423
2025-03-18 01:30:00,124.30666666666669,2.1,27.83333333333333,108.59,125.71666666666664,72.0,98.71333333333332,70.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0,4424
2025-03-18 01:45:00,124.30666666666669,19.31,28.5,107.86666666666667,125.01,72.0,87.57333333333334,70.0,70.0,72.0,72.50666666666666,67.0,69.0,68.0,68.0,4425
2025-03-18 02:00:00,124.30666666666669,37.906666666666666,28.5,102.53000000000002,125.01,72.0,74.21333333333332,70.0,70.0,72.0,72.89666666666666,67.0,69.0,68.0,68.0,4426
2025-03-18 02:15:00,184.34,49.406666666666666,37.333333333333336,66.31333333333333,185.04666666666665,72.0,0.0,70.0,70.0,72.0,73.00666666666667,67.0,69.0,68.0,68.0,4427
2025-03-18 02:30:00,177.98666666666668,42.41666666666666,35.333333333333336,65.89666666666666,175.86666666666667,72.0,0.0,70.0,70.0,72.0,72.62,67.0,69.0,68.0,68.0,4428
2025-03-18 02:45:00,161.03666666666666,28.506666666666664,36.16666666666666,65.94,158.91666666666666,72.0,0.0,70.0,70.0,72.0,72.13,67.0,69.0,68.0,68.0,4429
2025-03-18 03:00:00,144.08333333333334,13.493333333333334,31.33333333333333,65.87333333333333,139.84666666666666,72.0,0.0,70.0,70.0,72.0,71.66666666666667,67.0,69.0,68.0,68.0,4430
2025-03-18 03:15:00,128.54333333333332,2.056666666666666,28.83333333333333,65.77333333333333,127.13,72.0,0.0,70.0,70.0,72.0,71.43,67.0,69.0,68.0,68.0,4431
2025-03-18 03:30:00,126.42333333333332,0.0,28.166666666666668,80.97666666666667,125.01,72.0,42.02,70.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,4432
2025-03-18 03:45:00,124.30666666666669,0.0,28.0,92.28000000000002,125.01,72.0,58.4,70.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4433
2025-03-18 04:00:00,124.30666666666669,0.0,29.0,99.23666666666666,125.01,72.0,69.50333333333333,70.0,70.0,72.0,70.24333333333333,67.0,69.0,68.0,68.0,4434
2025-03-18 04:15:00,125.01333333333334,0.0,30.0,103.70666666666666,125.01,72.0,79.78,70.0,70.0,72.0,70.35666666666667,67.0,69.0,68.0,68.0,4435
2025-03-18 04:30:00,126.42333333333332,0.0,32.666666666666664,107.22666666666667,125.01,72.0,87.08333333333333,70.0,70.0,72.0,70.55,67.0,69.0,68.0,68.0,4436
2025-03-18 04:45:00,127.13,0.0,31.33333333333333,108.4,125.01,72.0,95.43333333333334,70.0,70.0,72.0,70.67,67.0,69.0,68.0,68.0,4437
2025-03-18 05:00:00,127.83666666666666,0.0,30.5,108.37333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.78666666666668,67.0,69.0,68.0,68.0,4438
2025-03-18 05:15:00,126.42333333333332,0.0,30.5,108.89333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,4439
2025-03-18 05:30:00,127.13,0.0,30.166666666666668,108.77666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0,4440
2025-03-18 05:45:00,125.01333333333334,0.0,31.166666666666668,109.03333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.17666666666666,67.0,69.0,68.0,68.0,4441
2025-03-18 06:00:00,124.30666666666669,0.0,32.166666666666664,108.80666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.25666666666666,67.0,69.0,68.0,68.0,4442
2025-03-18 06:15:00,127.13,0.0,31.5,108.37,127.13,72.0,100.0,70.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0,4443
2025-03-18 06:30:00,125.01,0.0,31.0,108.59666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.40666666666665,67.0,69.0,68.0,68.0,4444
2025-03-18 06:45:00,126.42333333333332,0.0,31.0,108.51,127.13,72.0,100.0,70.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,4445
2025-03-18 07:00:00,127.13,0.0,31.0,108.60333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0,4446
2025-03-18 07:15:00,127.83666666666666,0.0,31.0,108.49333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0,4447
2025-03-18 07:30:00,127.13,0.0,32.666666666666664,108.64333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,4448
2025-03-18 07:45:00,125.71666666666664,0.0,32.0,108.32666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,4449
2025-03-18 08:00:00,127.13,0.0,31.5,108.54666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.72,67.0,69.0,68.0,68.0,4450
2025-03-18 08:15:00,127.83666666666666,0.0,31.5,108.43333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,4451
2025-03-18 08:30:00,127.13,0.0,31.5,108.29,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,4452
2025-03-18 08:45:00,125.71999999999998,0.0,31.0,108.35666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4453
2025-03-18 09:00:00,127.83666666666666,0.0,33.166666666666664,108.8,127.13,72.0,100.0,70.0,70.0,72.0,71.83333333333333,67.0,69.0,68.0,68.0,4454
2025-03-18 09:15:00,127.13,0.0,32.166666666666664,108.50666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.81,67.0,69.0,68.0,68.0,4455
2025-03-18 09:30:00,127.13,0.0,31.5,108.43333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0,4456
2025-03-18 09:45:00,127.83666666666666,0.0,31.33333333333333,108.42,127.13,72.0,100.0,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,4457
2025-03-18 10:00:00,126.42333333333332,0.0,31.0,108.16666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,4458
2025-03-18 10:15:00,125.01,0.0,31.83333333333333,108.26,127.13,72.0,100.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4459
2025-03-18 10:30:00,125.71999999999998,0.0,33.833333333333336,108.47,127.13,72.0,100.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4460
2025-03-18 10:45:00,126.42333333333332,0.0,32.0,107.99333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,4461
2025-03-18 11:00:00,125.71666666666664,0.0,31.5,108.10333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4462
2025-03-18 11:15:00,127.13,0.0,31.33333333333333,107.84666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4463
2025-03-18 11:30:00,126.42333333333332,0.0,31.0,108.04333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,4464
2025-03-18 11:45:00,125.01,0.0,31.33333333333333,108.59,127.13,72.0,100.0,70.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0,4465
2025-03-18 12:00:00,124.30666666666669,0.0,32.166666666666664,108.79333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4466
2025-03-18 12:15:00,127.13,0.0,32.833333333333336,108.62666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,4467
2025-03-18 12:30:00,125.71666666666664,1.54,31.83333333333333,108.69666666666669,125.71666666666664,72.0,99.04666666666668,70.0,70.0,72.0,72.01333333333334,67.0,69.0,68.0,68.0,4468
2025-03-18 12:45:00,127.13,3.85,31.166666666666668,108.99,125.01,72.0,97.44,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4469
2025-03-18 13:00:00,126.42333333333332,6.383333333333333,30.5,109.31666666666668,125.01,72.0,95.55,70.0,70.0,72.0,72.14,67.0,69.0,68.0,68.0,4470
2025-03-18 13:15:00,127.13,14.216666666666669,29.666666666666668,109.18333333333334,125.01,72.0,90.10666666666668,70.0,70.0,72.0,72.31333333333333,67.0,69.0,68.0,68.0,4471
2025-03-18 13:30:00,125.71666666666664,21.48333333333333,29.5,108.28000000000002,125.01,72.0,84.61333333333333,70.0,70.0,72.0,72.44333333333334,67.0,69.0,68.0,68.0,4472
2025-03-18 13:45:00,125.71999999999998,29.736666666666665,31.666666666666668,103.33333333333331,125.01,72.0,78.08666666666666,70.0,70.0,72.0,72.57666666666667,67.0,69.0,68.0,68.0,4473
2025-03-18 14:00:00,124.30666666666669,36.95,32.166666666666664,100.13666666666666,125.01,72.0,71.88,70.0,70.0,72.0,72.65333333333332,67.0,69.0,68.0,68.0,4474
2025-03-18 14:15:00,123.6,44.55666666666667,34.166666666666664,93.77666666666666,125.01,72.0,65.28,70.0,70.0,72.0,72.72666666666667,67.0,69.0,68.0,68.0,4475
2025-03-18 14:30:00,126.42333333333332,51.61000000000001,32.666666666666664,88.73,125.01,72.0,58.78333333333333,70.0,70.0,72.0,72.77666666666667,67.0,69.0,68.0,68.0,4476
2025-03-18 14:45:00,125.71666666666664,54.126666666666665,31.83333333333333,86.21,125.01,72.0,55.053333333333335,70.0,70.0,72.0,72.68666666666667,67.0,69.0,68.0,68.0,4477
2025-03-18 15:00:00,126.42333333333332,60.93666666666667,31.0,83.27666666666666,125.01,72.0,48.85,70.0,70.0,72.0,72.71666666666665,67.0,69.0,68.0,68.0,4478
2025-03-18 15:15:00,125.01,74.35666666666667,30.5,76.88,125.01,72.0,38.20666666666667,70.0,70.0,72.0,72.93,67.0,69.0,68.0,68.0,4479
2025-03-18 15:30:00,126.42333333333332,77.52666666666666,33.5,74.05,125.01,72.0,33.669999999999995,70.0,70.0,72.0,72.82333333333334,67.0,69.0,68.0,68.0,4480
2025-03-18 15:45:00,126.42666666666666,76.99333333333334,31.666666666666668,72.75666666666666,125.01,72.0,31.796666666666667,70.0,70.0,72.0,72.63,67.0,69.0,68.0,68.0,4481
2025-03-18 16:00:00,126.42333333333332,80.83333333333333,30.666666666666668,70.69333333333333,125.01,72.0,27.62,70.0,70.0,72.0,72.63,67.0,69.0,68.0,68.0,4482
2025-03-18 16:15:00,126.42333333333332,81.54666666666667,29.666666666666668,69.76,125.01,72.0,25.473333333333333,70.0,70.0,72.0,72.51333333333334,67.0,69.0,68.0,68.0,4483
2025-03-18 16:30:00,126.42333333333332,85.10000000000001,28.83333333333333,68.81333333333333,125.01,72.0,21.903333333333336,70.0,70.0,72.0,72.51666666666667,67.0,69.0,68.0,68.0,4484
2025-03-18 16:45:00,122.19333333333334,90.19,29.33333333333333,66.92666666666666,125.01,72.0,17.063333333333333,70.0,70.0,72.0,72.54,67.0,69.0,68.0,68.0,4485
2025-03-18 17:00:00,126.42333333333332,84.54666666666667,29.166666666666668,68.18333333333334,125.01,72.0,19.263333333333332,70.0,70.0,72.0,72.27333333333333,67.0,69.0,68.0,68.0,4486
2025-03-18 17:15:00,125.01333333333334,83.54666666666667,27.666666666666668,68.67666666666666,125.01,72.0,19.136666666666667,70.0,70.0,72.0,72.18333333333334,67.0,69.0,68.0,68.0,4487
2025-03-18 17:30:00,124.30666666666669,81.17666666666666,27.5,69.38,125.01,72.0,20.12333333333333,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4488
2025-03-18 17:45:00,126.42333333333332,81.39,27.5,69.56,125.01,72.0,19.72,70.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,4489
2025-03-18 18:00:00,125.01333333333334,82.43333333333334,27.0,69.47,125.01,72.0,18.83,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4490
2025-03-18 18:15:00,124.30666666666669,82.71666666666665,27.166666666666668,68.76,125.01,72.0,18.4,70.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,4491
2025-03-18 18:30:00,122.89666666666666,82.70333333333333,28.0,68.54,125.01,72.0,18.196666666666665,70.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0,4492
2025-03-18 18:45:00,125.71666666666664,82.90333333333334,27.666666666666668,68.5,125.01,72.0,17.91,70.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,4493
2025-03-18 19:00:00,125.01,83.50999999999999,27.0,68.14666666666666,125.01,72.0,17.356666666666666,70.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0,4494
2025-03-18 19:15:00,125.01333333333334,85.29333333333334,26.666666666666668,68.08333333333333,125.01,72.0,16.08666666666667,70.0,70.0,72.0,72.08666666666666,67.0,69.0,68.0,68.0,4495
2025-03-18 19:30:00,124.30666666666669,94.99666666666668,26.5,66.22333333333334,125.01,72.0,9.68,70.0,70.0,72.0,72.33333333333333,67.0,69.0,68.0,68.0,4496
2025-03-18 19:45:00,125.01,99.86,26.0,64.58333333333333,125.01,72.0,5.22,70.0,70.0,72.0,72.40666666666668,67.0,69.0,68.0,68.0,4497
2025-03-18 20:00:00,123.60333333333334,86.62333333333333,26.0,66.53666666666668,125.01,72.0,12.793333333333337,70.0,70.0,72.0,71.94333333333333,67.0,69.0,68.0,68.0,4498
2025-03-18 20:15:00,122.19333333333334,97.64666666666666,26.33333333333333,65.31333333333333,125.01,72.0,4.536666666666666,70.0,70.0,72.0,72.35000000000001,67.0,69.0,68.0,68.0,4499
2025-03-18 20:30:00,123.60333333333334,100.0,27.666666666666668,64.92,125.01,72.0,0.0,70.0,70.0,72.0,72.56,67.0,69.0,68.0,68.0,4500
2025-03-18 20:45:00,122.90000000000002,100.0,28.166666666666668,64.94666666666667,125.01,72.0,0.0,70.0,70.0,72.0,72.42,67.0,69.0,68.0,68.0,4501
2025-03-18 21:00:00,122.90000000000002,100.0,28.5,64.32,125.01,72.0,0.0,70.0,70.0,72.0,72.16000000000001,67.0,69.0,68.0,68.0,4502
2025-03-18 21:15:00,127.13,98.95333333333332,30.666666666666668,60.28333333333333,125.01,72.0,0.7866666666666666,70.0,70.0,72.0,71.99666666666667,67.0,69.0,68.0,68.0,4503
2025-03-18 21:30:00,127.13,82.12666666666667,28.666666666666668,57.876666666666665,125.01,72.0,11.613333333333337,70.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,4504
2025-03-18 21:45:00,123.60333333333334,64.75666666666666,27.33333333333333,62.32,125.01,72.0,23.993333333333336,70.0,70.0,72.0,71.14666666666666,67.0,69.0,68.0,68.0,4505
2025-03-18 22:00:00,122.89333333333332,52.84333333333333,29.83333333333333,66.64999999999999,125.01,72.0,33.97,70.0,70.0,72.0,70.99333333333334,67.0,69.0,68.0,68.0,4506
2025-03-18 22:15:00,125.71666666666664,43.68333333333334,27.33333333333333,71.35666666666667,125.01,72.0,42.50666666666667,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,4507
2025-03-18 22:30:00,125.71666666666664,39.02333333333333,25.666666666666668,78.81666666666666,125.01,72.0,48.34666666666666,70.0,70.0,72.0,71.04333333333334,67.0,69.0,68.0,68.0,4508
2025-03-18 22:45:00,126.42333333333332,34.38999999999999,24.33333333333333,81.58999999999999,125.01,72.0,53.75666666666667,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,4509
2025-03-18 23:00:00,124.30666666666669,31.723333333333333,24.0,81.77,125.01,72.0,57.99666666666667,70.0,70.0,72.0,71.21,67.0,69.0,68.0,68.0,4510
2025-03-18 23:15:00,123.60333333333334,37.07666666666666,25.33333333333333,80.75666666666666,125.01,72.0,56.48333333333333,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,4511
2025-03-18 23:30:00,125.72,28.12,25.83333333333333,91.38666666666668,125.01,72.0,63.59666666666666,70.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,4512
2025-03-18 23:45:00,127.83666666666666,24.39333333333333,24.666666666666668,94.14666666666666,125.01,72.0,67.67,70.0,70.0,72.0,71.38333333333334,67.0,69.0,68.0,68.0,4513
2025-03-19 00:00:00,123.60333333333334,22.44333333333333,25.166666666666668,95.17333333333332,125.01,72.0,70.29,70.0,70.0,72.0,71.44,67.0,69.0,68.0,68.0,4514
2025-03-19 00:15:00,123.60333333333334,28.366666666666664,26.83333333333333,94.77666666666666,125.01,72.0,68.32333333333334,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,4515
2025-03-19 00:30:00,124.30666666666669,40.89,27.5,90.39,125.01,72.0,60.78333333333333,70.0,70.0,72.0,72.12333333333333,67.0,69.0,68.0,68.0,4516
2025-03-19 00:45:00,151.85666666666663,67.30333333333334,31.83333333333333,75.15333333333334,154.67666666666665,72.0,30.576666666666668,70.0,70.0,72.0,72.81666666666666,67.0,69.0,68.0,68.0,4517
2025-03-19 01:00:00,197.76,58.31666666666666,36.833333333333336,60.67,195.64,72.0,0.0,70.0,70.0,72.0,72.40333333333332,67.0,69.0,68.0,68.0,4518
2025-03-19 01:15:00,189.9933333333333,52.36666666666667,35.5,60.46,188.58,72.0,0.0,70.0,70.0,72.0,72.14,67.0,69.0,68.0,68.0,4519
2025-03-19 01:30:00,158.91666666666666,28.9,31.0,60.59666666666666,159.6233333333333,72.0,0.0,70.0,70.0,72.0,71.46666666666665,67.0,69.0,68.0,68.0,4520
2025-03-19 01:45:00,129.95666666666668,6.759999999999999,27.166666666666668,64.58999999999999,129.95666666666668,72.0,15.563333333333333,70.0,70.0,72.0,70.98,67.0,69.0,68.0,68.0,4521
2025-03-19 02:00:00,125.01,1.6900000000000002,27.0,69.34666666666668,125.01,72.0,28.316666666666663,70.0,70.0,72.0,70.98333333333333,67.0,69.0,68.0,68.0,4522
2025-03-19 02:15:00,124.30666666666669,2.5066666666666664,28.33333333333333,70.38666666666667,125.01,72.0,29.64333333333333,70.0,70.0,72.0,71.27666666666666,67.0,69.0,68.0,68.0,4523
2025-03-19 02:30:00,123.60333333333334,1.1466666666666667,27.0,72.27666666666666,125.01,72.0,33.236666666666665,70.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0,4524
2025-03-19 02:45:00,124.30666666666669,1.9533333333333331,27.0,73.97666666666667,125.01,72.0,36.99,70.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,4525
2025-03-19 03:00:00,122.90000000000002,0.0,27.5,78.08333333333333,125.01,72.0,42.09666666666666,70.0,70.0,72.0,71.35000000000001,67.0,69.0,68.0,68.0,4526
2025-03-19 03:15:00,123.60333333333334,0.0,28.5,79.94666666666666,125.01,72.0,44.80666666666667,70.0,70.0,72.0,71.43333333333334,67.0,69.0,68.0,68.0,4527
2025-03-19 03:30:00,124.30666666666669,0.0,28.5,80.97666666666667,125.01,72.0,47.153333333333336,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,4528
2025-03-19 03:45:00,125.71666666666664,0.0,28.5,83.04,125.01,72.0,50.46,70.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,4529
2025-03-19 04:00:00,125.01,0.0,28.5,84.99,125.01,72.0,53.18333333333334,70.0,70.0,72.0,71.55666666666667,67.0,69.0,68.0,68.0,4530
2025-03-19 04:15:00,125.01333333333334,0.0,28.666666666666668,86.20333333333333,125.01,72.0,53.91666666666666,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,4531
2025-03-19 04:30:00,125.01,0.0,28.5,86.64666666666666,125.01,72.0,54.73333333333333,70.0,70.0,72.0,71.73666666666666,67.0,69.0,68.0,68.0,4532
2025-03-19 04:45:00,124.30666666666669,0.0,28.166666666666668,86.70333333333333,125.01,72.0,54.73,70.0,70.0,72.0,71.81666666666666,67.0,69.0,68.0,68.0,4533
2025-03-19 05:00:00,125.01,0.0,28.0,86.14666666666666,125.01,72.0,53.75666666666667,70.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0,4534
2025-03-19 05:15:00,125.01,0.0,28.83333333333333,86.14999999999999,125.01,72.0,53.59666666666667,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,4535
2025-03-19 05:30:00,123.60333333333334,1.8433333333333333,29.0,84.94333333333333,125.01,72.0,51.656666666666666,70.0,70.0,72.0,72.03333333333333,67.0,69.0,68.0,68.0,4536
2025-03-19 05:45:00,125.01,2.78,29.166666666666668,84.28333333333333,125.01,72.0,50.906666666666666,70.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,4537
2025-03-19 06:00:00,125.01,1.37,29.5,84.5,125.01,72.0,51.66,70.0,70.0,72.0,72.0,67.0,69.0,68.0,68.0,4538
2025-03-19 06:15:00,125.71666666666664,1.7366666666666666,29.0,84.01333333333334,125.01,72.0,51.35333333333333,70.0,70.0,72.0,72.00333333333333,67.0,69.0,68.0,68.0,4539
2025-03-19 06:30:00,126.42333333333332,0.4433333333333333,29.0,84.49333333333333,125.01,72.0,52.21333333333333,70.0,70.0,72.0,71.96666666666665,67.0,69.0,68.0,68.0,4540
2025-03-19 06:45:00,124.30666666666669,1.3133333333333337,29.0,84.21,125.01,72.0,51.67666666666667,70.0,70.0,72.0,72.00333333333333,67.0,69.0,68.0,68.0,4541
2025-03-19 07:00:00,124.30666666666669,1.0666666666666669,29.0,84.22666666666667,125.01,72.0,51.73,70.0,70.0,72.0,71.99333333333334,67.0,69.0,68.0,68.0,4542
2025-03-19 07:15:00,125.71666666666664,0.27,29.5,84.74666666666667,125.01,72.0,52.46,70.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0,4543
2025-03-19 07:30:00,125.71666666666664,0.0,29.0,84.95666666666666,125.01,72.0,53.053333333333335,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4544
2025-03-19 07:45:00,124.30666666666669,0.0,29.0,85.35666666666667,125.01,72.0,53.35999999999999,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4545
2025-03-19 08:00:00,122.90000000000002,0.0,29.0,85.66000000000001,125.01,72.0,53.60999999999999,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4546
2025-03-19 08:15:00,123.60333333333334,0.0,30.166666666666668,85.98333333333333,125.01,72.0,54.24333333333334,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4547
2025-03-19 08:30:00,124.30666666666669,0.0,30.5,86.24666666666667,125.01,72.0,54.81666666666666,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,4548
2025-03-19 08:45:00,123.60333333333334,0.0,32.666666666666664,86.94666666666667,125.01,72.0,55.36333333333334,70.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0,4549
2025-03-19 09:00:00,125.01333333333334,0.0,34.0,87.23,125.01,72.0,55.56,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,4550
2025-03-19 09:15:00,126.42666666666666,0.0,34.166666666666664,87.44,125.01,72.0,56.20333333333334,70.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,4551
2025-03-19 09:30:00,127.13,0.0,33.166666666666664,87.86666666666667,125.01,72.0,57.14666666666667,70.0,70.0,72.0,71.90333333333332,67.0,69.0,68.0,68.0,4552
2025-03-19 09:45:00,126.07,0.0,33.5,88.055,125.01,72.0,57.0,70.0,70.0,72.0,71.93,67.0,69.0,68.0,68.0,4553
2025-03-19 10:00:00,127.13,0.0,32.166666666666664,87.86,125.01,72.0,57.28,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4554
2025-03-19 10:15:00,125.71666666666664,0.4266666666666667,32.666666666666664,87.77666666666666,125.01,72.0,56.31,70.0,70.0,72.0,72.01333333333334,67.0,69.0,68.0,68.0,4555
2025-03-19 10:30:00,125.71666666666664,0.1166666666666666,33.5,87.39999999999999,125.01,72.0,56.64333333333334,70.0,70.0,72.0,71.99,67.0,69.0,68.0,68.0,4556
2025-03-19 10:45:00,124.30666666666669,0.1166666666666666,34.0,87.48666666666666,125.01,72.0,57.03,70.0,70.0,72.0,71.96666666666665,67.0,69.0,68.0,68.0,4557
2025-03-19 11:00:00,127.83666666666666,0.0,33.666666666666664,87.56333333333333,125.01,72.0,57.74,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4558
2025-03-19 11:15:00,124.30666666666669,0.3333333333333333,33.666666666666664,87.52,125.01,72.0,57.42333333333334,70.0,70.0,72.0,71.96333333333332,67.0,69.0,68.0,68.0,4559
2025-03-19 11:30:00,127.83666666666666,0.0,31.0,92.93,125.01,72.0,58.22333333333333,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4560
2025-03-19 11:45:00,125.01333333333334,0.65,30.0,88.73,125.01,72.0,57.85333333333333,70.0,70.0,72.0,71.99,67.0,69.0,68.0,68.0,4561
2025-03-19 12:00:00,124.30666666666669,1.4666666666666668,31.0,87.13666666666667,125.01,72.0,56.906666666666666,70.0,70.0,72.0,72.00666666666666,67.0,69.0,68.0,68.0,4562
2025-03-19 12:15:00,127.13,0.9433333333333334,29.0,92.84,125.01,72.0,57.07666666666668,70.0,70.0,72.0,72.00666666666667,67.0,69.0,68.0,68.0,4563
2025-03-19 12:30:00,123.60333333333334,4.406666666666666,30.5,86.64666666666666,125.01,72.0,54.81,70.0,70.0,72.0,72.10000000000001,67.0,69.0,68.0,68.0,4564
2025-03-19 12:45:00,125.01,6.636666666666667,32.333333333333336,84.81333333333333,125.01,72.0,53.086666666666666,70.0,70.0,72.0,72.13333333333333,67.0,69.0,68.0,68.0,4565
2025-03-19 13:00:00,126.42333333333332,9.21,31.0,83.64999999999999,125.01,72.0,51.04666666666666,70.0,70.0,72.0,72.17666666666666,67.0,69.0,68.0,68.0,4566
2025-03-19 13:15:00,125.71666666666664,14.7,30.666666666666668,81.25,125.01,72.0,47.07333333333333,70.0,70.0,72.0,72.30333333333333,67.0,69.0,68.0,68.0,4567
2025-03-19 13:30:00,126.42333333333332,21.68,28.666666666666668,77.90666666666668,125.01,72.0,41.77,70.0,70.0,72.0,72.41333333333334,67.0,69.0,68.0,68.0,4568
