time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-10 17:15:00,603.88,0.0,96.83333333333331,64.58666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,68.0,68.0,1031
2025-02-10 17:30:00,600.35,0.0,97.0,64.74,599.64,70.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,68.0,68.0,1032
2025-02-10 17:45:00,591.17,0.0,97.5,65.12666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.13666666666667,67.0,69.0,68.0,68.0,1033
2025-02-10 18:00:00,606.0,0.0,97.83333333333331,65.21666666666665,599.64,70.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,68.0,68.0,1034
2025-02-10 18:15:00,595.4033333333333,0.0,98.16666666666669,65.45,599.64,70.0,0.0,74.0,70.0,0.0,71.34333333333332,67.0,69.0,68.0,68.0,1035
2025-02-10 18:30:00,599.6433333333333,0.0,98.83333333333331,65.7,599.64,70.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,68.0,68.0,1036
2025-02-10 18:45:00,593.9933333333333,0.0,97.83333333333331,65.82333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.11,67.0,69.0,68.0,68.0,1037
2025-02-10 19:00:00,602.4666666666667,0.0,98.16666666666669,65.94,599.64,70.0,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,68.0,68.0,1038
2025-02-10 19:15:00,603.1733333333333,0.0,94.0,66.19666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,68.0,68.0,1039
2025-02-10 19:30:00,603.88,0.0,94.0,66.37666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,68.0,68.0,1040
2025-02-10 19:45:00,595.4033333333333,0.0,93.33333333333331,66.42333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.56666666666666,67.0,69.0,68.0,68.0,1041
2025-02-10 20:00:00,598.9366666666666,0.0,94.16666666666669,66.39666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.56666666666666,67.0,69.0,68.0,68.0,1042
2025-02-10 20:15:00,586.93,0.0,90.66666666666669,66.41666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.60333333333334,67.0,69.0,68.0,68.0,1043
2025-02-10 20:30:00,611.65,0.0,89.16666666666667,66.54666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0,1044
2025-02-10 20:45:00,603.88,0.0,86.0,66.64333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,68.0,68.0,1045
2025-02-10 21:00:00,597.5233333333333,0.0,86.0,66.66666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.80333333333333,67.0,69.0,68.0,68.0,1046
2025-02-10 21:15:00,596.82,0.0,86.33333333333333,66.64999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,68.0,68.0,1047
2025-02-10 21:30:00,600.35,0.0,86.5,66.78333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,68.0,68.0,1048
2025-02-10 21:45:00,594.6999999999999,0.0,86.33333333333333,66.66000000000001,599.64,70.0,0.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,68.0,68.0,1049
2025-02-10 22:00:00,598.9333333333333,0.0,86.16666666666667,66.58666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,68.0,68.0,1050
2025-02-10 22:15:00,597.5233333333333,0.0,86.33333333333333,66.42666666666668,599.64,70.0,0.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,68.0,68.0,1051
2025-02-10 22:30:00,601.0566666666667,0.0,86.16666666666667,66.14333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,68.0,68.0,1052
2025-02-10 22:45:00,597.5233333333333,0.0,86.33333333333333,65.84666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,68.0,68.0,1053
2025-02-10 23:00:00,596.82,0.0,86.16666666666667,65.63666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,68.0,68.0,1054
2025-02-10 23:15:00,603.1766666666666,0.0,86.66666666666667,65.39666666666666,599.64,70.0,1.1466666666666667,74.0,70.0,0.0,69.96333333333332,67.0,69.0,68.0,68.0,1055
2025-02-10 23:30:00,589.0466666666666,0.0,91.16666666666669,65.39,599.64,70.0,9.576666666666666,74.0,70.0,0.0,69.58999999999999,67.0,69.0,68.0,68.0,1056
2025-02-10 23:45:00,588.3433333333334,0.0,93.83333333333331,66.9,599.64,70.0,17.343333333333334,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0,1057
2025-02-11 00:00:00,606.7033333333334,0.0,93.66666666666669,68.74333333333334,599.64,70.0,24.433333333333334,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,1058
2025-02-11 00:15:00,593.2866666666667,0.0,93.66666666666669,70.54333333333334,599.64,70.0,30.1,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,1059
2025-02-11 00:30:00,598.9366666666666,0.0,93.66666666666669,72.07666666666667,599.64,70.0,34.233333333333334,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0,1060
2025-02-11 00:45:00,598.23,0.0,94.16666666666669,72.63,599.64,70.0,35.96,74.0,70.0,0.0,69.47,67.0,69.0,68.0,68.0,1061
2025-02-11 01:00:00,606.7066666666666,0.0,94.5,72.53666666666668,599.64,70.0,35.653333333333336,74.0,70.0,0.0,69.64666666666666,67.0,69.0,68.0,68.0,1062
2025-02-11 01:15:00,604.5866666666667,0.0,94.66666666666669,72.02,599.64,70.0,33.973333333333336,74.0,70.0,0.0,69.82333333333334,67.0,69.0,68.0,68.0,1063
2025-02-11 01:30:00,607.4133333333333,0.0,94.16666666666669,70.71666666666667,599.64,70.0,31.22,74.0,70.0,0.0,69.99333333333334,67.0,69.0,68.0,68.0,1064
2025-02-11 01:45:00,599.6433333333333,0.0,94.33333333333331,69.51333333333334,599.64,70.0,27.78333333333333,74.0,70.0,0.0,70.13000000000001,67.0,69.0,68.0,68.0,1065
2025-02-11 02:00:00,605.29,0.0,94.16666666666669,68.32,599.64,70.0,23.793333333333333,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,1066
2025-02-11 02:15:00,605.2933333333334,0.0,95.0,66.64666666666666,599.64,70.0,17.816666666666666,74.0,70.0,0.0,70.42666666666666,67.0,69.0,68.0,68.0,1067
2025-02-11 02:30:00,598.9366666666666,0.0,94.0,65.22333333333334,599.64,70.0,12.523333333333332,74.0,70.0,0.0,70.5,67.0,69.0,68.0,68.0,1068
2025-02-11 02:45:00,584.1066666666667,0.0,94.0,64.37666666666667,599.64,70.0,8.51,74.0,70.0,0.0,70.51333333333334,67.0,69.0,68.0,68.0,1069
2025-02-11 03:00:00,606.7066666666666,0.0,94.5,64.27333333333333,599.64,70.0,4.54,74.0,70.0,0.0,70.51333333333334,67.0,69.0,68.0,68.0,1070
2025-02-11 03:15:00,589.0500000000001,0.0,94.33333333333331,64.22666666666667,599.64,70.0,0.9533333333333336,74.0,70.0,0.0,70.50666666666666,67.0,69.0,68.0,68.0,1071
2025-02-11 03:30:00,595.4033333333333,0.0,94.16666666666669,64.17666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.46666666666667,67.0,69.0,68.0,68.0,1072
2025-02-11 03:45:00,599.6433333333333,0.0,94.66666666666669,64.18,599.64,70.0,0.0,74.0,70.0,0.0,70.44333333333334,67.0,69.0,68.0,68.0,1073
2025-02-11 04:00:00,606.7066666666666,0.0,94.5,64.19333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,1074
2025-02-11 04:15:00,605.9966666666667,0.0,94.33333333333331,64.16666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,1075
2025-02-11 04:30:00,608.8233333333334,0.0,94.5,64.17333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0,1076
2025-02-11 04:45:00,591.8766666666667,0.0,95.0,64.18,599.64,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,68.0,68.0,1077
2025-02-11 05:00:00,593.9933333333333,0.0,94.66666666666669,64.18666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,68.0,68.0,1078
2025-02-11 05:15:00,608.8233333333334,0.0,94.0,64.25333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,68.0,68.0,1079
2025-02-11 05:30:00,584.81,0.0,94.83333333333331,64.26333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,68.0,68.0,1080
2025-02-11 05:45:00,589.7566666666667,0.0,94.5,64.18666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.31333333333333,67.0,69.0,68.0,68.0,1081
2025-02-11 06:00:00,581.28,0.0,94.66666666666669,64.18,599.64,70.0,0.0,74.0,70.0,0.0,70.29,67.0,69.0,68.0,68.0,1082
2025-02-11 06:15:00,590.46,0.0,94.0,64.17666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,1083
2025-02-11 06:30:00,601.0566666666667,0.0,94.66666666666669,64.17666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,1084
2025-02-11 06:45:00,590.4633333333333,0.0,94.33333333333331,64.19666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,1085
2025-02-11 07:00:00,599.6433333333333,0.0,95.16666666666669,64.16000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,1086
2025-02-11 07:15:00,610.9433333333333,0.0,95.0,64.14666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0,1087
2025-02-11 07:30:00,602.4699999999999,0.0,95.16666666666669,64.14666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,1088
2025-02-11 07:45:00,592.5766666666667,0.0,95.5,64.12333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,68.0,68.0,1089
2025-02-11 08:00:00,585.5166666666667,0.0,95.16666666666669,64.17666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,68.0,68.0,1090
2025-02-11 08:15:00,595.4033333333333,0.0,95.0,64.24333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,68.0,68.0,1091
2025-02-11 08:30:00,605.2933333333334,0.0,95.0,64.38666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,1092
2025-02-11 08:45:00,597.5233333333334,0.0,95.5,64.36666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,1093
2025-02-11 09:00:00,599.6433333333333,0.0,95.5,64.42333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,1094
2025-02-11 09:15:00,608.8233333333334,0.0,95.66666666666669,64.24333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,1095
2025-02-11 09:30:00,603.1766666666666,0.0,95.5,63.48,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,1096
2025-02-11 09:45:00,598.23,0.0,95.16666666666669,63.09,599.64,70.0,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,68.0,68.0,1097
2025-02-11 10:00:00,601.765,0.0,95.25,62.935,599.64,70.0,0.0,74.0,70.0,0.0,70.11500000000001,67.0,69.0,68.0,68.0,1098
2025-02-11 10:15:00,584.1066666666667,0.0,95.16666666666669,62.76333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,68.0,68.0,1099
2025-02-11 10:30:00,603.1766666666666,0.0,95.33333333333331,62.64666666666667,599.64,70.0,0.2633333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,1100
2025-02-11 10:45:00,598.9366666666666,0.0,95.5,62.57,599.64,70.0,2.023333333333333,74.0,70.0,0.0,69.89999999999999,67.0,69.0,68.0,68.0,1101
2025-02-11 11:00:00,598.9333333333333,0.0,95.5,62.47,599.64,70.0,4.510000000000001,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,1102
2025-02-11 11:15:00,593.9933333333333,0.0,95.5,62.4,599.64,70.0,7.083333333333333,74.0,70.0,0.0,69.76333333333334,67.0,69.0,68.0,68.0,1103
2025-02-11 11:30:00,590.4633333333333,0.0,95.83333333333331,62.63,599.64,70.0,10.36,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,1104
2025-02-11 11:45:00,597.5233333333334,0.0,96.16666666666669,63.27,599.64,70.0,12.51,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,1105
2025-02-11 12:00:00,602.4699999999999,0.0,95.5,63.89666666666667,599.64,70.0,14.676666666666668,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,1106
2025-02-11 12:15:00,601.0566666666667,0.0,95.83333333333331,64.46333333333332,599.64,70.0,16.146666666666665,74.0,70.0,0.0,69.73,67.0,69.0,68.0,68.0,1107
2025-02-11 12:30:00,608.8233333333334,0.0,95.66666666666669,64.49,599.64,70.0,16.426666666666666,74.0,70.0,0.0,69.79333333333334,67.0,69.0,68.0,68.0,1108
2025-02-11 12:45:00,600.35,0.0,95.83333333333331,64.83,599.64,70.0,17.75,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0,1109
2025-02-11 13:00:00,610.2366666666667,0.0,96.33333333333331,65.00666666666666,599.64,70.0,18.416666666666668,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,1110
2025-02-11 13:15:00,593.2866666666667,0.0,96.5,65.25333333333333,599.64,70.0,19.343333333333334,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0,1111
2025-02-11 13:30:00,610.9433333333333,0.0,96.83333333333331,65.24666666666667,599.64,70.0,18.92,74.0,70.0,0.0,69.91333333333334,67.0,69.0,68.0,68.0,1112
2025-02-11 13:45:00,601.76,0.0,95.83333333333331,64.95,599.64,70.0,18.180000000000003,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0,1113
2025-02-11 14:00:00,598.23,0.0,96.16666666666669,64.91666666666667,599.64,70.0,17.913333333333334,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,1114
2025-02-11 14:15:00,602.4699999999999,0.0,95.83333333333331,64.82666666666667,599.64,70.0,17.256666666666664,74.0,70.0,0.0,70.01,67.0,69.0,68.0,68.0,1115
2025-02-11 14:30:00,606.7066666666666,0.0,96.5,64.27333333333333,599.64,70.0,15.456666666666669,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0,1116
2025-02-11 14:45:00,586.2233333333334,0.0,95.83333333333331,64.03666666666666,599.64,70.0,14.513333333333334,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0,1117
2025-02-11 15:00:00,601.7633333333333,0.0,96.16666666666669,63.64000000000001,599.64,70.0,13.04,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1118
2025-02-11 15:15:00,591.17,0.0,97.16666666666669,63.13333333333333,599.64,70.0,10.79,74.0,70.0,0.0,70.17,67.0,69.0,68.0,68.0,1119
2025-02-11 15:30:00,610.2399999999999,0.0,96.5,62.64666666666667,599.64,70.0,8.276666666666666,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0,1120
2025-02-11 15:45:00,601.7633333333333,0.0,97.0,62.656666666666666,599.64,70.0,6.523333333333333,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0,1121
2025-02-11 16:00:00,590.46,0.0,97.33333333333331,62.67,599.64,70.0,3.94,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,1122
2025-02-11 16:15:00,610.9433333333333,0.0,97.16666666666669,62.72666666666667,599.64,70.0,1.8066666666666664,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0,1123
2025-02-11 16:30:00,606.7066666666666,0.0,96.83333333333331,62.72333333333333,599.64,70.0,0.1266666666666666,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,1124
2025-02-11 16:45:00,377.8666666666666,0.0,99.0,63.06666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,68.0,68.0,1125
2025-02-11 17:00:00,555.85,0.0,100.0,64.08333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,68.0,68.0,1126
2025-02-11 17:15:00,543.8466666666667,0.0,100.0,64.26666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,68.0,68.0,1127
2025-02-11 17:30:00,545.9633333333333,0.0,100.0,64.36,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0,1128
2025-02-11 17:45:00,555.1466666666666,0.0,100.0,64.44666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0,1129
2025-02-11 18:00:00,551.6133333333333,0.0,100.0,64.53000000000002,599.64,70.0,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,68.0,68.0,1130
2025-02-11 18:15:00,546.67,0.0,100.0,64.56666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,68.0,68.0,1131
2025-02-11 18:30:00,555.8566666666667,0.0,100.0,64.62333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,68.0,68.0,1132
2025-02-11 18:45:00,529.7233333333334,0.0,100.0,64.70666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0,1133
2025-02-11 19:00:00,550.1999999999999,0.0,100.0,64.73333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0,1134
2025-02-11 19:15:00,552.32,0.0,100.0,64.79333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.66000000000001,67.0,69.0,68.0,68.0,1135
2025-02-11 19:30:00,537.4866666666667,0.0,100.0,64.7,599.64,70.0,0.0,74.0,70.0,0.0,70.49,67.0,69.0,68.0,68.0,1136
2025-02-11 19:45:00,548.7933333333334,0.0,100.0,64.65666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.37,67.0,69.0,68.0,68.0,1137
2025-02-11 20:00:00,536.0766666666667,0.0,100.0,64.58666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,1138
2025-02-11 20:15:00,550.1999999999999,0.0,100.0,64.59333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,68.0,68.0,1139
2025-02-11 20:30:00,549.4966666666666,0.0,100.0,64.53666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1140
2025-02-11 20:45:00,546.67,0.0,100.0,64.49,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666666,67.0,69.0,68.0,68.0,1141
2025-02-11 21:00:00,536.78,0.0,100.0,64.45333333333333,599.64,70.0,0.0766666666666666,74.0,70.0,0.0,69.99333333333334,67.0,69.0,68.0,68.0,1142
2025-02-11 21:15:00,543.14,0.0,100.0,64.48333333333333,599.64,70.0,0.2733333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,1143
2025-02-11 21:30:00,548.0833333333334,0.0,100.0,64.51666666666667,599.64,70.0,1.2466666666666668,74.0,70.0,0.0,69.93666666666667,67.0,69.0,68.0,68.0,1144
2025-02-11 21:45:00,539.6066666666667,0.0,100.0,64.52666666666667,599.64,70.0,3.7566666666666655,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0,1145
2025-02-11 22:00:00,544.5533333333333,0.0,100.0,64.49666666666667,599.64,70.0,4.873333333333333,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,1146
2025-02-11 22:15:00,560.0933333333334,0.0,100.0,64.42,599.64,70.0,5.4,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0,1147
2025-02-11 22:30:00,565.74,0.0,100.0,64.45333333333333,599.64,70.0,3.753333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,1148
2025-02-11 22:45:00,554.4399999999999,0.0,100.0,64.45,599.64,70.0,2.9933333333333336,74.0,70.0,0.0,70.01666666666667,67.0,69.0,68.0,68.0,1149
2025-02-11 23:00:00,550.91,0.0,100.0,64.45,599.64,70.0,0.8333333333333334,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0,1150
2025-02-11 23:15:00,542.4366666666666,0.0,100.0,64.47,599.64,70.0,0.04,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0,1151
2025-02-11 23:30:00,537.4899999999999,0.0,100.0,64.51666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,1152
2025-02-11 23:45:00,545.26,0.0,100.0,64.48333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,1153
2025-02-12 00:00:00,552.32,0.0,100.0,64.52,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1154
2025-02-12 00:15:00,548.79,0.0,100.0,64.57333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1155
2025-02-12 00:30:00,532.5433333333334,0.0,100.0,64.58666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1156
2025-02-12 00:45:00,551.6166666666667,0.0,100.0,64.55333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1157
2025-02-12 01:00:00,536.78,0.0,100.0,64.57333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,68.0,68.0,1158
2025-02-12 01:15:00,546.6733333333333,0.0,100.0,64.56666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,68.0,68.0,1159
2025-02-12 01:30:00,535.3733333333333,0.0,100.0,64.56666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0,1160
2025-02-12 01:45:00,536.78,0.0,100.0,64.57333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0,1161
2025-02-12 02:00:00,545.9633333333333,0.0,100.0,64.54333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,68.0,68.0,1162
2025-02-12 02:15:00,545.2566666666667,0.0,100.0,64.56666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0,1163
2025-02-12 02:30:00,547.3766666666667,0.0,100.0,64.58,599.64,70.0,0.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,68.0,68.0,1164
2025-02-12 02:45:00,550.9066666666666,0.0,100.0,64.56,599.64,70.0,0.0,74.0,70.0,0.0,70.19666666666667,67.0,69.0,68.0,68.0,1165
2025-02-12 03:00:00,550.9066666666666,0.0,100.0,64.56,599.64,70.0,0.0,74.0,70.0,0.0,70.18,67.0,69.0,68.0,68.0,1166
2025-02-12 03:15:00,552.3233333333334,0.0,100.0,64.55666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.17333333333333,67.0,69.0,68.0,68.0,1167
2025-02-12 03:30:00,541.0233333333334,0.0,100.0,64.54666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0,1168
2025-02-12 03:45:00,539.61,0.0,100.0,64.56,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1169
2025-02-12 04:00:00,548.0866666666667,0.0,100.0,64.56,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1170
2025-02-12 04:15:00,550.2033333333333,0.0,100.0,64.58,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1171
2025-02-12 04:30:00,540.3166666666667,0.0,100.0,64.59333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1172
2025-02-12 04:45:00,529.7199999999999,0.0,100.0,64.62333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,68.0,68.0,1173
2025-02-12 05:00:00,543.14,0.0,100.0,64.63666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0,1174
2025-02-12 05:15:00,545.9633333333333,0.0,100.0,64.66333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0,1175
2025-02-12 05:30:00,538.9,0.0,100.0,64.65333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,1176
2025-02-12 05:45:00,543.14,0.0,100.0,64.59666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,1177
2025-02-12 06:00:00,538.9,0.0,100.0,64.56,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,1178
2025-02-12 06:15:00,538.1933333333333,0.0,100.0,64.56666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,1179
2025-02-12 06:30:00,543.14,0.0,100.0,64.55333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,68.0,68.0,1180
2025-02-12 06:45:00,544.55,0.0,100.0,64.55,599.64,70.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,68.0,68.0,1181
2025-02-12 07:00:00,548.0799999999999,0.0,100.0,64.56,599.64,70.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,68.0,68.0,1182
2025-02-12 07:15:00,548.79,0.0,100.0,64.56666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1183
2025-02-12 07:30:00,543.8433333333332,0.0,100.0,64.58666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1184
2025-02-12 07:45:00,544.5500000000001,0.0,100.0,64.61333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1185
2025-02-12 08:00:00,544.5533333333333,0.0,100.0,64.64,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1186
2025-02-12 08:15:00,554.4433333333333,0.0,100.0,64.65666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1187
2025-02-12 08:30:00,541.02,0.0,100.0,64.64,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1188
2025-02-12 08:45:00,535.3733333333333,0.0,100.0,64.68333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,68.0,68.0,1189
2025-02-12 09:00:00,545.9666666666667,0.0,100.0,64.62,599.64,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0,1190
2025-02-12 09:15:00,548.0799999999999,0.0,100.0,64.64333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,68.0,68.0,1191
2025-02-12 09:30:00,544.55,0.0,100.0,64.67,599.64,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0,1192
2025-02-12 09:45:00,544.55,0.0,100.0,64.67666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,68.0,68.0,1193
2025-02-12 10:00:00,538.9033333333333,0.0,100.0,64.70333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0,1194
2025-02-12 10:15:00,531.1333333333333,0.0,100.0,64.69,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0,1195
2025-02-12 10:30:00,536.78,0.0,100.0,64.71,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,1196
2025-02-12 10:45:00,534.6633333333333,0.0,100.0,64.71333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,1197
2025-02-12 11:00:00,529.72,0.0,100.0,64.70333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,68.0,68.0,1198
2025-02-12 11:15:00,536.7833333333333,0.0,100.0,64.70333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,68.0,68.0,1199
2025-02-12 11:30:00,541.7266666666666,0.0,100.0,64.67666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.17333333333333,67.0,69.0,68.0,68.0,1200
2025-02-12 11:45:00,531.1333333333333,0.0,100.0,64.71666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.19666666666667,67.0,69.0,68.0,68.0,1201
2025-02-12 12:00:00,526.1866666666666,0.0,100.0,64.72666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,68.0,68.0,1202
2025-02-12 12:15:00,541.02,0.0,100.0,64.71333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,68.0,68.0,1203
2025-02-12 12:30:00,540.3133333333334,0.0,100.0,64.70666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.17,67.0,69.0,68.0,68.0,1204
2025-02-12 12:45:00,545.9633333333333,0.0,100.0,64.69666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.17333333333333,67.0,69.0,68.0,68.0,1205
2025-02-12 13:00:00,540.3133333333334,0.0,100.0,64.69666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.18,67.0,69.0,68.0,68.0,1206
2025-02-12 13:15:00,538.9,0.0,100.0,64.64666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1207
2025-02-12 13:30:00,533.2533333333334,0.0,100.0,64.54666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,1208
2025-02-12 13:45:00,534.6633333333333,0.0,100.0,64.58666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,1209
2025-02-12 14:00:00,531.1366666666667,0.0,100.0,64.65,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,1210
2025-02-12 14:15:00,541.7233333333334,0.0,100.0,64.66666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,68.0,68.0,1211
2025-02-12 14:30:00,0.0,0.0,100.0,68.02333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,68.0,68.0,1212
2025-02-12 14:45:00,0.0,0.0,100.0,69.81,599.64,70.0,0.0,74.0,70.0,0.0,70.59333333333333,67.0,69.0,68.0,68.0,1213
2025-02-12 15:00:00,0.0,0.0,100.0,68.92999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0,1214
2025-02-12 15:15:00,0.0,0.0,100.0,68.26666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,68.0,68.0,1215
2025-02-12 15:30:00,0.0,0.0,100.0,67.95666666666666,599.64,70.0,3.11,74.0,70.0,0.0,69.83,67.0,69.0,68.0,68.0,1216
2025-02-12 15:45:00,0.0,0.0,100.0,67.82,599.64,70.0,9.94,74.0,70.0,0.0,69.61333333333333,67.0,69.0,68.0,68.0,1217
2025-02-12 16:00:00,0.0,0.0,100.0,67.77333333333333,599.64,70.0,15.263333333333334,74.0,70.0,0.0,69.50666666666666,67.0,69.0,68.0,68.0,1218
2025-02-12 16:15:00,0.0,0.0,100.0,67.88666666666667,599.64,70.0,20.856666666666666,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,1219
2025-02-12 16:30:00,0.0,0.0,100.0,68.0,599.64,70.0,26.57333333333333,74.0,70.0,0.0,69.35000000000001,67.0,69.0,68.0,68.0,1220
2025-02-12 16:45:00,0.0,0.0,100.0,68.28333333333333,599.64,70.0,30.563333333333333,74.0,70.0,0.0,69.39333333333333,67.0,69.0,68.0,68.0,1221
2025-02-12 17:00:00,0.0,0.0,100.0,68.60000000000001,599.64,70.0,35.29,74.0,70.0,0.0,69.38,67.0,69.0,68.0,68.0,1222
2025-02-12 17:15:00,0.0,0.0,100.0,69.02666666666666,599.64,70.0,39.27,74.0,70.0,0.0,69.39999999999999,67.0,69.0,68.0,68.0,1223
2025-02-12 17:30:00,0.0,0.0,100.0,69.63333333333333,599.64,70.0,43.14666666666667,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,1224
2025-02-12 17:45:00,0.0,0.0,100.0,70.08,599.64,70.0,45.17666666666667,74.0,70.0,0.0,69.52,67.0,69.0,68.0,68.0,1225
2025-02-12 18:00:00,0.0,0.0,100.0,70.41666666666667,599.64,70.0,47.55,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,1226
2025-02-12 18:15:00,0.0,0.0,100.0,70.68333333333334,599.64,70.0,47.95333333333334,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,1227
2025-02-12 18:30:00,0.0,0.0,100.0,70.78333333333333,599.64,70.0,47.69333333333333,74.0,70.0,0.0,69.80333333333333,67.0,69.0,68.0,68.0,1228
2025-02-12 18:45:00,0.0,0.0,100.0,70.71,599.64,70.0,47.92666666666667,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0,1229
2025-02-12 19:00:00,0.0,0.0,100.0,70.83333333333333,599.64,70.0,48.30666666666667,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0,1230
2025-02-12 19:15:00,0.0,0.0,100.0,70.83333333333333,599.64,70.0,46.73333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,1231
2025-02-12 19:30:00,0.0,0.0,100.0,70.75333333333333,599.64,70.0,42.403333333333336,74.0,70.0,0.0,70.17,67.0,69.0,68.0,68.0,1232
2025-02-12 19:45:00,0.0,0.0,100.0,70.24333333333333,599.64,70.0,38.63,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,1233
2025-02-12 20:00:00,0.0,0.0,100.0,70.05333333333334,599.64,70.0,36.68333333333333,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,1234
2025-02-12 20:15:00,0.0,0.0,100.0,69.93,599.64,70.0,35.075,74.0,70.0,0.0,70.24000000000001,67.0,69.0,68.0,68.0,1235
2025-02-12 20:30:00,0.0,0.0,100.0,69.89666666666666,599.64,70.0,32.916666666666664,74.0,70.0,0.0,70.28666666666668,67.0,69.0,68.0,68.0,1236
2025-02-12 20:45:00,0.0,0.0,100.0,69.7675,599.64,70.0,27.2825,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,1237
2025-02-12 21:00:00,0.0,0.0,100.0,69.63666666666667,599.64,70.0,23.13,74.0,70.0,0.0,70.41666666666667,67.0,69.0,68.0,68.0,1238
2025-02-12 21:15:00,0.0,0.0,100.0,69.18666666666667,599.64,70.0,18.19333333333333,74.0,70.0,0.0,70.49000000000001,67.0,69.0,68.0,68.0,1239
2025-02-12 21:30:00,0.0,0.0,100.0,68.77666666666666,599.64,70.0,21.570000000000004,74.0,70.0,0.0,70.18,67.0,69.0,68.0,68.0,1240
2025-02-12 21:45:00,0.0,0.0,100.0,68.68666666666667,599.64,70.0,24.44666666666667,74.0,70.0,0.0,70.01,67.0,69.0,68.0,68.0,1241
2025-02-12 22:00:00,0.0,0.0,100.0,68.68,599.64,70.0,26.71,74.0,70.0,0.0,69.90666666666665,67.0,69.0,68.0,68.0,1242
2025-02-12 22:15:00,0.0,0.0,100.0,68.77333333333333,599.64,70.0,29.346666666666664,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0,1243
2025-02-12 22:30:00,0.0,0.0,100.0,68.92,599.64,70.0,31.87333333333333,74.0,70.0,0.0,69.77333333333333,67.0,69.0,68.0,68.0,1244
2025-02-12 22:45:00,0.0,0.0,100.0,69.13666666666667,599.64,70.0,34.38333333333333,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0,1245
2025-02-12 23:00:00,0.0,0.0,100.0,69.29666666666667,599.64,70.0,34.83,74.0,70.0,0.0,69.79333333333334,67.0,69.0,68.0,68.0,1246
2025-02-12 23:15:00,0.0,0.0,100.0,69.35666666666667,599.64,70.0,35.806666666666665,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,1247
2025-02-12 23:30:00,0.0,0.0,100.0,69.46333333333332,599.64,70.0,36.836666666666666,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0,1248
2025-02-12 23:45:00,0.0,0.0,100.0,69.66000000000001,599.64,70.0,38.03666666666667,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,1249
2025-02-13 00:00:00,0.0,0.0,100.0,69.78,599.64,70.0,38.86333333333334,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,1250
2025-02-13 00:15:00,0.0,0.0,100.0,69.91000000000001,599.64,70.0,39.55,74.0,70.0,0.0,69.86,67.0,69.0,68.0,68.0,1251
2025-02-13 00:30:00,0.0,0.0,100.0,69.96666666666665,599.64,70.0,39.64666666666667,74.0,70.0,0.0,69.89999999999999,67.0,69.0,68.0,68.0,1252
2025-02-13 00:45:00,0.0,0.0,100.0,69.95333333333333,599.64,70.0,38.97666666666667,74.0,70.0,0.0,69.94666666666666,67.0,69.0,68.0,68.0,1253
2025-02-13 01:00:00,0.0,0.0,100.0,69.97333333333334,599.64,70.0,38.656666666666666,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,1254
2025-02-13 01:15:00,0.0,0.0,100.0,69.95333333333333,599.64,70.0,38.61666666666667,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,1255
2025-02-13 01:30:00,0.0,0.0,100.0,69.95333333333333,599.64,70.0,38.66,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,1256
2025-02-13 01:45:00,0.0,0.0,100.0,69.96,599.64,70.0,38.59333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,1257
2025-02-13 02:00:00,0.0,0.0,100.0,69.95333333333333,599.64,70.0,38.67333333333334,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,1258
2025-02-13 02:15:00,0.0,0.0,100.0,69.95666666666666,599.64,70.0,38.71,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,1259
2025-02-13 02:30:00,0.0,0.0,100.0,69.94666666666666,599.64,70.0,38.78,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,1260
2025-02-13 02:45:00,0.0,0.0,100.0,69.95333333333333,599.64,70.0,38.77666666666667,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,1261
2025-02-13 03:00:00,0.0,0.0,100.0,69.93666666666667,599.64,70.0,38.88,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,1262
2025-02-13 03:15:00,0.0,0.0,100.0,69.96,599.64,70.0,38.82666666666667,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,1263
2025-02-13 03:30:00,0.0,0.0,100.0,69.93,599.64,70.0,38.93333333333334,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,1264
2025-02-13 03:45:00,0.0,0.0,100.0,69.90333333333334,599.64,70.0,39.17666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,1265
2025-02-13 04:00:00,0.0,0.0,100.0,69.93333333333334,599.64,70.0,39.66666666666666,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0,1266
2025-02-13 04:15:00,0.0,0.0,100.0,69.94666666666666,599.64,70.0,39.64,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,1267
2025-02-13 04:30:00,0.0,0.0,100.0,70.0,599.64,70.0,39.91,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0,1268
2025-02-13 04:45:00,0.0,0.0,100.0,70.04333333333334,599.64,70.0,39.89,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0,1269
2025-02-13 05:00:00,0.0,0.0,100.0,70.02666666666666,599.64,70.0,39.81333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,1270
2025-02-13 05:15:00,0.0,0.0,100.0,70.02666666666666,599.64,70.0,39.86333333333334,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,1271
2025-02-13 05:30:00,0.0,0.0,100.0,69.99666666666667,599.64,70.0,40.42666666666667,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0,1272
2025-02-13 05:45:00,0.0,0.0,100.0,70.01,599.64,70.0,41.41666666666666,74.0,70.0,0.0,69.92999999999999,67.0,69.0,68.0,68.0,1273
2025-02-13 06:00:00,0.0,0.0,100.0,70.23666666666666,599.64,70.0,43.80666666666667,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0,1274
2025-02-13 06:15:00,0.0,0.0,100.0,70.36333333333333,599.64,70.0,43.76666666666667,74.0,70.0,0.0,69.89,67.0,69.0,68.0,68.0,1275
2025-02-13 06:30:00,0.0,0.0,100.0,70.47333333333334,599.64,70.0,45.626666666666665,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0,1276
2025-02-13 06:45:00,0.0,0.0,100.0,70.59666666666666,599.64,70.0,46.84,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,1277
2025-02-13 07:00:00,0.0,0.0,100.0,70.76666666666667,599.64,70.0,48.07666666666668,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,1278
2025-02-13 07:15:00,0.0,0.0,100.0,70.97000000000001,599.64,70.0,49.696666666666665,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0,1279
2025-02-13 07:30:00,0.0,0.0,100.0,71.26333333333334,599.64,70.0,51.34333333333333,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0,1280
2025-02-13 07:45:00,0.0,0.0,100.0,71.49666666666667,599.64,70.0,52.91333333333333,74.0,70.0,0.0,69.78666666666668,67.0,69.0,68.0,68.0,1281
2025-02-13 08:00:00,0.0,0.0,100.0,71.97,599.64,70.0,55.60666666666666,74.0,70.0,0.0,69.73666666666666,67.0,69.0,68.0,68.0,1282
2025-02-13 08:15:00,0.0,0.0,100.0,72.45333333333333,599.64,70.0,58.31666666666666,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,1283
2025-02-13 08:30:00,0.0,0.0,100.0,72.59666666666666,599.64,70.0,60.65333333333333,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,1284
2025-02-13 08:45:00,0.0,0.0,100.0,72.62666666666667,599.64,70.0,62.93333333333334,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,1285
2025-02-13 09:00:00,0.0,0.0,100.0,72.59,599.64,70.0,64.57666666666667,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,1286
2025-02-13 09:15:00,0.0,0.0,100.0,72.60333333333334,599.64,70.0,67.90333333333332,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0,1287
2025-02-13 09:30:00,0.0,0.0,100.0,72.61666666666666,599.64,70.0,70.27,74.0,70.0,0.0,69.67,67.0,69.0,68.0,68.0,1288
2025-02-13 09:45:00,0.0,0.0,100.0,72.64333333333333,599.64,70.0,72.32,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,1289
2025-02-13 10:00:00,0.0,0.0,100.0,72.59666666666668,599.64,70.0,75.16,74.0,70.0,0.0,69.66666666666667,67.0,69.0,68.0,68.0,1290
2025-02-13 10:15:00,0.0,0.0,100.0,72.53,599.64,70.0,79.42666666666666,74.0,70.0,0.0,69.58333333333333,67.0,69.0,68.0,68.0,1291
2025-02-13 10:30:00,0.0,0.0,100.0,72.58333333333333,599.64,70.0,82.76666666666667,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,1292
2025-02-13 10:45:00,0.0,0.0,100.0,72.66333333333334,599.64,70.0,85.23,74.0,70.0,0.0,69.61,67.0,69.0,68.0,68.0,1293
2025-02-13 11:00:00,0.0,0.0,100.0,72.63666666666667,599.64,70.0,86.39999999999999,74.0,70.0,0.0,69.66333333333334,67.0,69.0,68.0,68.0,1294
2025-02-13 11:15:00,0.0,0.0,100.0,72.68666666666667,599.64,70.0,88.65666666666668,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0,1295
2025-02-13 11:30:00,0.0,0.0,100.0,72.73333333333333,599.64,70.0,90.91666666666669,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,1296
2025-02-13 11:45:00,0.0,0.0,100.0,72.68666666666667,599.64,70.0,93.06333333333332,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,1297
2025-02-13 12:00:00,0.0,0.0,100.0,72.68,599.64,70.0,95.26,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,1298
2025-02-13 12:15:00,0.0,0.0,100.0,72.62666666666667,599.64,70.0,98.17333333333332,74.0,70.0,0.0,69.66,67.0,69.0,68.0,68.0,1299
2025-02-13 12:30:00,0.0,0.0,100.0,72.66000000000001,601.76,70.0,100.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,68.0,68.0,1300
2025-02-13 12:45:00,0.0,0.0,100.0,72.72333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.67,67.0,69.0,68.0,68.0,1301
2025-02-13 13:00:00,0.0,0.0,100.0,72.66666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,68.0,68.0,1302
2025-02-13 13:15:00,0.0,0.0,100.0,72.73333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,68.0,68.0,1303
2025-02-13 13:30:00,0.0,0.0,100.0,72.83666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,1304
2025-02-13 13:45:00,0.0,0.0,100.0,72.82333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,1305
2025-02-13 14:00:00,0.0,0.0,100.0,72.72333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,1306
2025-02-13 14:15:00,0.0,0.0,100.0,72.71,601.76,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,1307
2025-02-13 14:30:00,0.0,0.0,100.0,72.81333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,1308
2025-02-13 14:45:00,0.0,0.0,100.0,72.79333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,1309
2025-02-13 15:00:00,0.0,0.0,100.0,72.81666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,1310
2025-02-13 15:15:00,0.0,0.0,100.0,72.82333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,1311
2025-02-13 15:30:00,0.0,0.0,100.0,72.86999999999999,601.76,70.0,100.0,74.0,70.0,0.0,69.75666666666666,67.0,69.0,68.0,68.0,1312
2025-02-13 15:45:00,0.0,0.0,100.0,72.90333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0,1313
2025-02-13 16:00:00,0.0,0.0,100.0,73.16333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.86333333333333,67.0,69.0,68.0,68.0,1314
2025-02-13 16:15:00,0.0,0.0,100.0,72.94666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.87333333333333,67.0,69.0,68.0,68.0,1315
2025-02-13 16:30:00,0.0,0.0,100.0,72.86,601.76,70.0,100.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,68.0,68.0,1316
2025-02-13 16:45:00,0.0,0.0,100.0,72.77666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,1317
2025-02-13 17:00:00,0.0,0.0,100.0,72.68666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,1318
2025-02-13 17:15:00,0.0,0.0,100.0,72.63333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.73,67.0,69.0,68.0,68.0,1319
2025-02-13 17:30:00,0.0,0.0,100.0,72.75,601.76,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,1320
2025-02-13 17:45:00,0.0,0.0,100.0,72.77,601.76,70.0,100.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,68.0,68.0,1321
2025-02-13 18:00:00,0.0,0.0,100.0,72.77333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,68.0,68.0,1322
2025-02-13 18:15:00,0.0,0.0,100.0,72.89,601.76,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,1323
2025-02-13 18:30:00,0.0,0.0,100.0,72.83666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.75666666666667,67.0,69.0,68.0,68.0,1324
2025-02-13 18:45:00,0.0,0.0,100.0,72.82666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,68.0,68.0,1325
2025-02-13 19:00:00,0.0,0.0,100.0,72.89666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,68.0,68.0,1326
2025-02-13 19:15:00,0.0,0.0,100.0,72.90333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0,1327
2025-02-13 19:30:00,0.0,0.0,100.0,72.83999999999999,601.76,70.0,100.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0,1328
2025-02-13 19:45:00,0.0,0.0,100.0,72.83999999999999,601.76,70.0,100.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,68.0,68.0,1329
2025-02-13 20:00:00,0.0,0.0,100.0,72.89666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,1330
2025-02-13 20:15:00,0.0,0.0,100.0,72.93666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0,1331
2025-02-13 20:30:00,0.0,0.0,100.0,72.95,601.76,70.0,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0,1332
2025-02-13 20:45:00,0.0,0.0,100.0,72.95,601.76,70.0,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,1333
2025-02-13 21:00:00,0.0,0.0,100.0,72.98666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0,1334
2025-02-13 21:15:00,0.0,0.0,100.0,73.01666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0,1335
2025-02-13 21:30:00,0.0,0.0,100.0,72.95,601.76,70.0,100.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,68.0,68.0,1336
2025-02-13 21:45:00,0.0,0.0,100.0,72.92,601.76,70.0,100.0,74.0,70.0,0.0,69.86666666666666,67.0,69.0,68.0,68.0,1337
2025-02-13 22:00:00,0.0,0.0,100.0,72.82333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,1338
2025-02-13 22:15:00,0.0,0.0,100.0,72.97333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.87333333333333,67.0,69.0,68.0,68.0,1339
2025-02-13 22:30:00,0.0,0.0,100.0,72.99666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.94,67.0,69.0,68.0,68.0,1340
2025-02-13 22:45:00,0.0,0.0,100.0,73.10333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0,1341
2025-02-13 23:00:00,0.0,0.0,100.0,73.01333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0,1342
2025-02-13 23:15:00,0.0,0.0,100.0,72.90666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.89666666666666,67.0,69.0,68.0,68.0,1343
2025-02-13 23:30:00,0.0,0.0,100.0,72.76333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0,1344
2025-02-13 23:45:00,0.0,0.0,100.0,72.64666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,1345
2025-02-14 00:00:00,0.0,0.0,100.0,72.56333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.63666666666667,67.0,69.0,68.0,68.0,1346
2025-02-14 00:15:00,0.0,0.0,100.0,72.45333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,1347
2025-02-14 00:30:00,0.0,0.0,100.0,72.36666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,1348
2025-02-14 00:45:00,0.0,0.0,100.0,72.45333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,1349
2025-02-14 01:00:00,0.0,0.0,100.0,72.49666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,1350
2025-02-14 01:15:00,0.0,0.0,100.0,72.38333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.39,67.0,69.0,68.0,68.0,1351
2025-02-14 01:30:00,0.0,0.0,100.0,72.29666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,1352
2025-02-14 01:45:00,0.0,0.0,100.0,72.22333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,68.0,68.0,1353
2025-02-14 02:00:00,0.0,0.0,100.0,72.12666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,1354
2025-02-14 02:15:00,0.0,0.0,100.0,72.26333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1355
2025-02-14 02:30:00,0.0,0.0,100.0,72.43,601.76,70.0,100.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,68.0,68.0,1356
2025-02-14 02:45:00,0.0,0.0,100.0,72.57666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,1357
2025-02-14 03:00:00,0.0,0.0,100.0,72.58333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,1358
2025-02-14 03:15:00,0.0,0.0,100.0,72.50333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,1359
2025-02-14 03:30:00,0.0,0.0,100.0,72.70333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,68.0,68.0,1360
2025-02-14 03:45:00,0.0,0.0,100.0,72.81,601.76,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,1361
2025-02-14 04:00:00,0.0,0.0,100.0,72.79333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,1362
2025-02-14 04:15:00,0.0,0.0,100.0,72.75666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,1363
2025-02-14 04:30:00,0.0,0.0,100.0,72.88666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,68.0,68.0,1364
2025-02-14 04:45:00,0.0,0.0,100.0,73.04666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,1365
2025-02-14 05:00:00,0.0,0.0,100.0,73.19666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.63666666666667,67.0,69.0,68.0,68.0,1366
2025-02-14 05:15:00,0.0,0.0,100.0,73.24,601.76,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,1367
2025-02-14 05:30:00,0.0,0.0,100.0,73.21333333333332,601.76,70.0,100.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,68.0,68.0,1368
2025-02-14 05:45:00,0.0,0.0,100.0,73.18666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,68.0,68.0,1369
2025-02-14 06:00:00,0.0,0.0,100.0,73.19666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0,1370
2025-02-14 06:15:00,0.0,0.0,100.0,73.15666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,68.0,68.0,1371
2025-02-14 06:30:00,0.0,0.0,100.0,73.09666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,68.0,68.0,1372
2025-02-14 06:45:00,0.0,0.0,100.0,73.10666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,1373
2025-02-14 07:00:00,0.0,0.0,100.0,73.01333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,1374
2025-02-14 07:15:00,0.0,0.0,100.0,72.93666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,1375
2025-02-14 07:30:00,0.0,0.0,100.0,72.91,601.76,70.0,100.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,68.0,68.0,1376
2025-02-14 07:45:00,0.0,0.0,100.0,72.94333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,1377
2025-02-14 08:00:00,0.0,0.0,100.0,73.09666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.65333333333334,67.0,69.0,68.0,68.0,1378
2025-02-14 08:15:00,0.0,0.0,100.0,73.01666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.67,67.0,69.0,68.0,68.0,1379
2025-02-14 08:30:00,0.0,0.0,100.0,73.11333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0,1380
2025-02-14 08:45:00,0.0,0.0,100.0,73.14333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,1381
2025-02-14 09:00:00,0.0,0.0,100.0,73.10666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,1382
2025-02-14 09:15:00,0.0,0.0,100.0,73.47000000000001,601.76,70.0,100.0,74.0,70.0,0.0,69.79666666666667,67.0,69.0,68.0,68.0,1383
2025-02-14 09:30:00,0.0,0.0,100.0,73.63,601.76,70.0,100.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,68.0,68.0,1384
2025-02-14 09:45:00,0.0,0.0,100.0,73.59333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,1385
2025-02-14 10:00:00,0.0,0.0,100.0,73.58,601.76,70.0,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,1386
2025-02-14 10:15:00,0.0,0.0,100.0,73.66333333333334,600.3466666666667,70.0,99.29333333333334,74.0,70.0,0.0,70.02,67.0,69.0,68.0,68.0,1387
2025-02-14 10:30:00,0.0,0.0,100.0,73.79333333333334,599.64,70.0,97.16666666666669,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0,1388
2025-02-14 10:45:00,0.0,0.0,100.0,73.81333333333333,599.64,70.0,95.78,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1389
2025-02-14 11:00:00,0.0,0.0,100.0,73.79,599.64,70.0,94.71333333333332,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0,1390
2025-02-14 11:15:00,0.0,0.0,100.0,73.76,599.64,70.0,93.19666666666669,74.0,70.0,0.0,70.14,67.0,69.0,68.0,68.0,1391
2025-02-14 11:30:00,0.0,0.0,100.0,73.85000000000001,599.64,70.0,91.12333333333332,74.0,70.0,0.0,70.17999999999999,67.0,69.0,68.0,68.0,1392
2025-02-14 11:45:00,0.0,0.0,100.0,73.81333333333333,599.64,70.0,88.70666666666666,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0,1393
2025-02-14 12:00:00,0.0,0.0,100.0,73.84333333333333,599.64,70.0,86.46999999999998,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,1394
2025-02-14 12:15:00,0.0,0.0,100.0,73.77,599.64,70.0,84.82000000000001,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0,1395
2025-02-14 12:30:00,0.0,0.0,100.0,73.8,599.64,70.0,83.10666666666667,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,1396
2025-02-14 12:45:00,0.0,0.0,100.0,73.87,599.64,70.0,81.04333333333334,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,1397
2025-02-14 13:00:00,0.0,0.0,100.0,73.99333333333334,599.64,70.0,78.28666666666668,74.0,70.0,0.0,70.27999999999999,67.0,69.0,68.0,68.0,1398
