time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-14 13:15:00,0.0,0.0,100.0,74.28666666666668,599.64,70.0,72.54,74.0,70.0,0.0,70.42666666666666,67.0,69.0,68.0,68.0,1399
2025-02-14 13:30:00,0.0,0.0,100.0,74.48666666666666,599.64,70.0,66.17666666666666,74.0,70.0,0.0,70.56333333333333,67.0,69.0,68.0,68.0,1400
2025-02-14 13:45:00,0.0,0.0,100.0,74.39666666666666,599.64,70.0,59.09666666666667,74.0,70.0,0.0,70.66666666666667,67.0,69.0,68.0,68.0,1401
2025-02-14 14:00:00,0.0,0.0,100.0,73.32,599.64,70.0,50.803333333333335,74.0,70.0,0.0,70.80333333333333,67.0,69.0,68.0,68.0,1402
2025-02-14 14:15:00,0.0,0.0,100.0,72.07333333333334,599.64,70.0,45.17,74.0,70.0,0.0,70.79,67.0,69.0,68.0,68.0,1403
2025-02-14 14:30:00,0.0,0.0,100.0,71.46666666666667,599.64,70.0,39.223333333333336,74.0,70.0,0.0,70.78333333333335,67.0,69.0,68.0,68.0,1404
2025-02-14 14:45:00,0.0,0.0,100.0,70.89333333333333,599.64,70.0,34.86,74.0,70.0,0.0,70.71,67.0,69.0,68.0,68.0,1405
2025-02-14 15:00:00,0.0,0.0,100.0,70.54333333333334,599.64,70.0,30.546666666666667,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0,1406
2025-02-14 15:15:00,0.0,0.0,100.0,70.10000000000001,599.64,70.0,28.55,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0,1407
2025-02-14 15:30:00,0.0,0.0,100.0,69.69666666666667,599.64,70.0,27.9,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0,1408
2025-02-14 15:45:00,0.0,0.0,100.0,69.49333333333333,599.64,70.0,29.363333333333333,74.0,70.0,0.0,70.19333333333333,67.0,69.0,68.0,68.0,1409
2025-02-14 16:00:00,0.0,0.0,100.0,69.26333333333334,599.64,70.0,31.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,68.0,68.0,1410
2025-02-14 16:15:00,0.0,0.0,100.0,69.09666666666668,599.64,70.0,34.49,74.0,70.0,0.0,69.89666666666666,67.0,69.0,68.0,68.0,1411
2025-02-14 16:30:00,0.0,0.0,100.0,69.25666666666666,599.64,70.0,38.92666666666667,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0,1412
2025-02-14 16:45:00,0.0,0.0,100.0,69.55666666666667,599.64,70.0,43.03,74.0,70.0,0.0,69.64333333333333,67.0,69.0,68.0,68.0,1413
2025-02-14 17:00:00,0.0,0.0,100.0,70.22,599.64,70.0,47.42,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,1414
2025-02-14 17:15:00,0.0,0.0,100.0,70.69,599.64,70.0,49.29,74.0,70.0,0.0,69.62333333333333,67.0,69.0,68.0,68.0,1415
2025-02-14 17:30:00,0.0,0.0,100.0,71.05,599.64,70.0,50.86000000000001,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0,1416
2025-02-14 17:45:00,349.6166666666666,0.0,100.0,85.60000000000001,599.64,70.0,53.623333333333335,74.0,70.0,0.0,69.64999999999999,67.0,69.0,68.0,68.0,1417
2025-02-14 18:00:00,517.01,0.0,100.0,90.04333333333334,599.64,70.0,55.51666666666667,74.0,70.0,0.0,69.68666666666667,67.0,69.0,68.0,68.0,1418
2025-02-14 18:15:00,534.6633333333333,0.0,100.0,87.44666666666666,599.64,70.0,51.18666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,1419
2025-02-14 18:30:00,524.07,0.0,100.0,83.43333333333334,599.64,70.0,45.29,74.0,70.0,0.0,70.22666666666667,67.0,69.0,68.0,68.0,1420
2025-02-14 18:45:00,528.3066666666667,0.0,100.0,79.58666666666666,599.64,70.0,38.63,74.0,70.0,0.0,70.42,67.0,69.0,68.0,68.0,1421
2025-02-14 19:00:00,510.65,0.0,100.0,75.50666666666666,599.64,70.0,31.136666666666667,74.0,70.0,0.0,70.60666666666667,67.0,69.0,68.0,68.0,1422
2025-02-14 19:15:00,529.0133333333333,0.0,100.0,72.60333333333334,599.64,70.0,24.55333333333333,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0,1423
2025-02-14 19:30:00,530.4266666666666,0.0,100.0,70.25,599.64,70.0,19.25333333333333,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0,1424
2025-02-14 19:45:00,544.5533333333333,0.0,100.0,68.27333333333333,599.64,70.0,14.31,74.0,70.0,0.0,70.67,67.0,69.0,68.0,68.0,1425
2025-02-14 20:00:00,533.9566666666666,0.0,100.0,67.52,599.64,70.0,12.22,74.0,70.0,0.0,70.54666666666667,67.0,69.0,68.0,68.0,1426
2025-02-14 20:15:00,540.3133333333334,0.0,100.0,66.74333333333333,599.64,70.0,9.286666666666669,74.0,70.0,0.0,70.49666666666667,67.0,69.0,68.0,68.0,1427
2025-02-14 20:30:00,536.0766666666667,0.0,100.0,66.58999999999999,599.64,70.0,7.696666666666666,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,1428
2025-02-14 20:45:00,526.1866666666666,0.0,100.0,66.54666666666667,599.64,70.0,6.383333333333333,74.0,70.0,0.0,70.32666666666667,67.0,69.0,68.0,68.0,1429
2025-02-14 21:00:00,548.0833333333334,0.0,100.0,66.58666666666666,599.64,70.0,5.33,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,1430
2025-02-14 21:15:00,550.2033333333333,0.0,100.0,66.61,599.64,70.0,3.99,74.0,70.0,0.0,70.21666666666665,67.0,69.0,68.0,68.0,1431
2025-02-14 21:30:00,544.5533333333333,0.0,100.0,66.55333333333333,599.64,70.0,4.646666666666667,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1432
2025-02-14 21:45:00,539.6066666666667,0.0,100.0,66.5,599.64,70.0,2.703333333333333,74.0,70.0,0.0,70.17333333333333,67.0,69.0,68.0,68.0,1433
2025-02-14 22:00:00,536.0766666666667,0.0,100.0,66.50333333333333,599.64,70.0,1.68,74.0,70.0,0.0,70.14666666666666,67.0,69.0,68.0,68.0,1434
2025-02-14 22:15:00,553.7333333333332,0.0,100.0,66.5,599.64,70.0,1.0766666666666669,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0,1435
2025-02-14 22:30:00,540.3166666666666,0.0,100.0,66.51666666666667,599.64,70.0,0.1066666666666666,74.0,70.0,0.0,70.13333333333334,67.0,69.0,68.0,68.0,1436
2025-02-14 22:45:00,538.1966666666667,0.0,100.0,66.51,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333333,67.0,69.0,68.0,68.0,1437
2025-02-14 23:00:00,534.6633333333333,0.0,100.0,66.42333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0,1438
2025-02-14 23:15:00,541.73,0.0,100.0,66.41333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,68.0,68.0,1439
2025-02-14 23:30:00,539.61,0.0,100.0,66.36,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0,1440
2025-02-14 23:45:00,541.7266666666667,0.0,100.0,66.32666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,1441
2025-02-15 00:00:00,543.8466666666667,0.0,100.0,66.25333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0,1442
2025-02-15 00:15:00,543.14,0.0,100.0,66.19333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0,1443
2025-02-15 00:30:00,542.4333333333333,0.0,100.0,66.25666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0,1444
2025-02-15 00:45:00,541.02,0.0,100.0,66.27666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.41,67.0,69.0,68.0,68.0,1445
2025-02-15 01:00:00,536.0733333333333,0.0,100.0,66.25,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,1446
2025-02-15 01:15:00,545.9633333333333,0.0,100.0,66.23,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,1447
2025-02-15 01:30:00,538.9033333333333,0.0,100.0,66.28333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,1448
2025-02-15 01:45:00,529.0133333333333,0.0,100.0,66.27666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,68.0,68.0,1449
2025-02-15 02:00:00,536.0766666666667,0.0,100.0,66.26333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,68.0,68.0,1450
2025-02-15 02:15:00,531.84,0.0,100.0,66.26333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,68.0,68.0,1451
2025-02-15 02:30:00,538.9033333333333,0.0,100.0,66.25333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.28333333333335,67.0,69.0,68.0,68.0,1452
2025-02-15 02:45:00,543.14,0.0,100.0,66.31,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0,1453
2025-02-15 03:00:00,531.1333333333333,0.0,100.0,66.39333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,1454
2025-02-15 03:15:00,545.26,0.0,100.0,66.39999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0,1455
2025-02-15 03:30:00,537.49,0.0,100.0,66.33333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,1456
2025-02-15 03:45:00,544.5533333333333,0.0,100.0,66.30333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,1457
2025-02-15 04:00:00,543.8433333333332,0.0,100.0,66.32333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,1458
2025-02-15 04:15:00,535.37,0.0,100.0,66.38666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0,1459
2025-02-15 04:30:00,536.7800000000001,0.0,100.0,66.42,599.64,70.0,0.0,74.0,70.0,0.0,70.19666666666667,67.0,69.0,68.0,68.0,1460
2025-02-15 04:45:00,543.14,0.0,100.0,66.43,599.64,70.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,68.0,68.0,1461
2025-02-15 05:00:00,545.9633333333333,0.0,100.0,66.44333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1462
2025-02-15 05:15:00,522.6566666666666,0.0,100.0,66.50666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,1463
2025-02-15 05:30:00,520.5366666666667,0.0,100.0,66.53,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0,1464
2025-02-15 05:45:00,541.0233333333334,0.0,100.0,66.49,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0,1465
2025-02-15 06:00:00,537.49,0.0,100.0,66.50333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0,1466
2025-02-15 06:15:00,533.2533333333334,0.0,100.0,66.50666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,1467
2025-02-15 06:30:00,542.4366666666666,0.0,100.0,66.49,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,1468
2025-02-15 06:45:00,521.9533333333334,0.0,100.0,66.53666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,1469
2025-02-15 07:00:00,532.5433333333334,0.0,100.0,66.52333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,1470
2025-02-15 07:15:00,520.5366666666667,0.0,100.0,66.51,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1471
2025-02-15 07:30:00,517.0100000000001,0.0,100.0,66.56666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1472
2025-02-15 07:45:00,539.6066666666667,0.0,100.0,66.64333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.16666666666667,67.0,69.0,68.0,68.0,1473
2025-02-15 08:00:00,536.7833333333333,0.0,100.0,66.74,599.64,70.0,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,68.0,68.0,1474
2025-02-15 08:15:00,545.2566666666667,0.0,100.0,66.61666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0,1475
2025-02-15 08:30:00,533.2533333333333,0.0,100.0,66.52333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,1476
2025-02-15 08:45:00,524.7766666666666,0.0,100.0,66.65666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,1477
2025-02-15 09:00:00,526.8933333333333,0.0,100.0,66.72666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0,1478
2025-02-15 09:15:00,541.02,0.0,100.0,66.59666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,1479
2025-02-15 09:30:00,534.6633333333333,0.0,100.0,66.44666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,1480
2025-02-15 09:45:00,517.7133333333334,0.0,100.0,66.39333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,68.0,68.0,1481
2025-02-15 10:00:00,517.7133333333334,0.0,100.0,66.37333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0,1482
2025-02-15 10:15:00,520.54,0.0,100.0,66.27666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,68.0,68.0,1483
2025-02-15 10:30:00,531.84,0.0,100.0,66.2,599.64,70.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,68.0,68.0,1484
2025-02-15 10:45:00,529.7166666666667,0.0,100.0,66.2,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1485
2025-02-15 11:00:00,533.9566666666666,0.0,100.0,66.22333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1486
2025-02-15 11:15:00,536.08,0.0,100.0,66.26,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1487
2025-02-15 11:30:00,530.43,0.0,100.0,66.37,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1488
2025-02-15 11:45:00,521.2433333333333,0.0,100.0,66.26333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1489
2025-02-15 12:00:00,533.25,0.0,100.0,66.41666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0,1490
2025-02-15 12:15:00,526.1866666666666,0.0,100.0,66.40666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0,1491
2025-02-15 12:30:00,532.5466666666666,0.0,100.0,66.41666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.18,67.0,69.0,68.0,68.0,1492
2025-02-15 12:45:00,521.9533333333334,0.0,100.0,66.44,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0,1493
2025-02-15 13:00:00,510.65,0.0,100.0,66.42333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,1494
2025-02-15 13:15:00,521.2466666666668,0.0,100.0,66.46333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0,1495
2025-02-15 13:30:00,520.5366666666667,0.0,100.0,66.49,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,1496
2025-02-15 13:45:00,515.59,0.0,100.0,66.44666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,1497
2025-02-15 14:00:00,541.0166666666667,0.0,100.0,66.32000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,1498
2025-02-15 14:15:00,528.3066666666667,0.0,100.0,66.25999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.22,67.0,69.0,68.0,68.0,1499
2025-02-15 14:30:00,530.4233333333333,0.0,100.0,66.29,599.64,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,68.0,68.0,1500
2025-02-15 14:45:00,529.7166666666667,0.0,100.0,66.32666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,68.0,68.0,1501
2025-02-15 15:00:00,531.84,0.0,100.0,66.31,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0,1502
2025-02-15 15:15:00,523.3633333333333,0.0,100.0,66.35000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0,1503
2025-02-15 15:30:00,529.0133333333333,0.0,100.0,66.48666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,1504
2025-02-15 15:45:00,530.4266666666666,0.0,100.0,66.68,599.64,70.0,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,68.0,68.0,1505
2025-02-15 16:00:00,519.1266666666667,0.0,100.0,66.85000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,68.0,68.0,1506
2025-02-15 16:15:00,528.3100000000001,0.0,100.0,66.95,599.64,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,68.0,68.0,1507
2025-02-15 16:30:00,530.43,0.0,100.0,67.03,599.64,70.0,0.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,68.0,68.0,1508
2025-02-15 16:45:00,524.0666666666667,0.0,100.0,67.03666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,68.0,68.0,1509
2025-02-15 17:00:00,526.8966666666666,0.0,100.0,67.14,599.64,70.0,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,68.0,68.0,1510
2025-02-15 17:15:00,533.9566666666666,0.0,100.0,67.17333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,1511
2025-02-15 17:30:00,527.6033333333334,0.0,100.0,67.25,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,1512
2025-02-15 17:45:00,528.3066666666667,0.0,100.0,67.30333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,1513
2025-02-15 18:00:00,519.1233333333333,0.0,100.0,67.39666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,1514
2025-02-15 18:15:00,517.0066666666667,0.0,100.0,67.52,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,1515
2025-02-15 18:30:00,523.3633333333333,0.0,100.0,67.76,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,1516
2025-02-15 18:45:00,506.41,0.0,100.0,67.96333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,1517
2025-02-15 19:00:00,592.58,0.0,99.83333333333331,66.03333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,68.0,68.0,1518
2025-02-15 19:15:00,596.82,0.0,99.66666666666669,65.52333333333333,599.64,70.0,0.0133333333333333,74.0,70.0,0.0,70.03333333333335,67.0,69.0,68.0,68.0,1519
2025-02-15 19:30:00,617.3000000000001,0.0,70.33333333333333,65.08333333333333,599.64,70.0,0.1933333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,1520
2025-02-15 19:45:00,599.6433333333333,0.0,57.0,64.92,599.64,70.0,0.6733333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0,1521
2025-02-15 20:00:00,591.8766666666667,0.0,57.333333333333336,65.13333333333333,599.64,70.0,0.4133333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,1522
2025-02-15 20:15:00,601.7633333333333,0.0,57.0,65.27999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.08666666666666,67.0,69.0,68.0,68.0,1523
2025-02-15 20:30:00,610.2366666666667,0.0,57.333333333333336,65.52999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,68.0,68.0,1524
2025-02-15 20:45:00,598.9366666666666,0.0,55.16666666666666,65.51,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,1525
2025-02-15 21:00:00,593.29,0.0,53.333333333333336,65.41000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,68.0,68.0,1526
2025-02-15 21:15:00,603.88,0.0,52.16666666666666,64.99333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0,1527
2025-02-15 21:30:00,606.7066666666666,0.0,52.333333333333336,65.05666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,1528
2025-02-15 21:45:00,598.23,0.0,52.66666666666666,64.91666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,1529
2025-02-15 22:00:00,600.35,0.0,52.333333333333336,64.99666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.29,67.0,69.0,68.0,68.0,1530
2025-02-15 22:15:00,607.4133333333333,0.0,53.0,64.56,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,1531
2025-02-15 22:30:00,596.11,0.0,53.16666666666666,64.52666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0,1532
2025-02-15 22:45:00,599.6433333333333,0.0,54.0,63.93333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0,1533
2025-02-15 23:00:00,602.4699999999999,0.0,53.833333333333336,63.98666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,68.0,68.0,1534
2025-02-15 23:15:00,598.23,0.0,53.5,64.32333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,1535
2025-02-15 23:30:00,605.9966666666667,0.0,53.833333333333336,64.33999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,1536
2025-02-15 23:45:00,600.3466666666667,0.0,54.0,64.50666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0,1537
2025-02-16 00:00:00,604.5833333333334,0.0,54.333333333333336,64.44333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.29666666666667,67.0,69.0,68.0,68.0,1538
2025-02-16 00:15:00,595.4066666666666,0.0,54.5,64.54666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,68.0,68.0,1539
2025-02-16 00:30:00,591.8733333333333,0.0,54.333333333333336,64.66000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,68.0,68.0,1540
2025-02-16 00:45:00,589.7566666666667,0.0,55.0,64.68333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,68.0,68.0,1541
2025-02-16 01:00:00,603.88,0.0,55.16666666666666,64.67666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,68.0,68.0,1542
2025-02-16 01:15:00,601.0566666666667,0.0,55.833333333333336,64.00666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,68.0,68.0,1543
2025-02-16 01:30:00,596.82,0.0,54.833333333333336,63.580000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,1544
2025-02-16 01:45:00,592.58,0.0,55.333333333333336,63.52666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0,1545
2025-02-16 02:00:00,603.8833333333333,0.0,55.5,63.75666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0,1546
2025-02-16 02:15:00,594.6999999999999,0.0,55.66666666666666,63.93333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,68.0,68.0,1547
2025-02-16 02:30:00,599.64,0.0,55.833333333333336,63.99,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0,1548
2025-02-16 02:45:00,592.5833333333334,0.0,56.333333333333336,63.833333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.33,67.0,69.0,68.0,68.0,1549
2025-02-16 03:00:00,602.4666666666667,0.0,56.16666666666666,64.01333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.47,67.0,69.0,68.0,68.0,1550
2025-02-16 03:15:00,606.7033333333334,0.0,56.66666666666666,63.95666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0,1551
2025-02-16 03:30:00,590.4633333333333,0.0,57.0,64.03666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0,1552
2025-02-16 03:45:00,598.23,0.0,56.833333333333336,64.04,599.64,70.0,0.0,74.0,70.0,0.0,70.61666666666666,67.0,69.0,68.0,68.0,1553
2025-02-16 04:00:00,614.4733333333334,0.0,56.833333333333336,63.89333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,68.0,68.0,1554
2025-02-16 04:15:00,595.4033333333333,0.0,57.0,63.973333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,68.0,68.0,1555
2025-02-16 04:30:00,592.5766666666667,0.0,57.5,63.973333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0,1556
2025-02-16 04:45:00,606.7066666666666,0.0,57.66666666666666,63.583333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0,1557
2025-02-16 05:00:00,596.8166666666667,0.0,57.833333333333336,63.43666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,68.0,68.0,1558
2025-02-16 05:15:00,588.3433333333334,0.0,57.5,63.45666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,68.0,68.0,1559
2025-02-16 05:30:00,593.2866666666666,0.0,57.833333333333336,63.46,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0,1560
2025-02-16 05:45:00,584.1033333333334,0.0,58.16666666666666,63.41666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0,1561
2025-02-16 06:00:00,601.0533333333334,0.0,57.66666666666666,63.29333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,68.0,68.0,1562
2025-02-16 06:15:00,598.23,0.0,58.333333333333336,63.20666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,68.0,68.0,1563
2025-02-16 06:30:00,596.82,0.0,57.5,63.00666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,68.0,68.0,1564
2025-02-16 06:45:00,596.1133333333333,0.0,57.833333333333336,62.64666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,68.0,68.0,1565
2025-02-16 07:00:00,602.4699999999999,0.0,59.66666666666666,62.78,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,1566
2025-02-16 07:15:00,598.9366666666666,0.0,60.333333333333336,62.906666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,1567
2025-02-16 07:30:00,606.0,0.0,60.333333333333336,63.01,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,1568
2025-02-16 07:45:00,598.9366666666666,0.0,60.16666666666666,63.05,599.64,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,68.0,68.0,1569
2025-02-16 08:00:00,592.5833333333334,0.0,61.16666666666666,63.086666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,68.0,68.0,1570
2025-02-16 08:15:00,602.47,0.0,61.0,63.29666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.17,67.0,69.0,68.0,68.0,1571
2025-02-16 08:30:00,610.9433333333333,0.0,61.16666666666666,63.43,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,1572
2025-02-16 08:45:00,579.8666666666667,0.0,60.66666666666666,63.330000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,1573
2025-02-16 09:00:00,588.3433333333334,0.0,61.333333333333336,63.22333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,1574
2025-02-16 09:15:00,610.2366666666667,0.0,61.5,63.14333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0,1575
2025-02-16 09:30:00,602.4666666666667,0.0,60.833333333333336,62.96666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,68.0,68.0,1576
2025-02-16 09:45:00,585.52,0.0,60.66666666666666,62.75,599.64,70.0,0.0,74.0,70.0,0.0,70.15666666666667,67.0,69.0,68.0,68.0,1577
2025-02-16 10:00:00,590.4633333333333,0.0,65.33333333333333,62.92,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,1578
2025-02-16 10:15:00,603.88,0.0,67.16666666666667,63.41666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,1579
2025-02-16 10:30:00,607.4133333333333,0.0,68.16666666666667,63.35999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,68.0,68.0,1580
2025-02-16 10:45:00,597.5233333333333,0.0,68.83333333333333,63.38666666666666,599.64,70.0,0.2166666666666666,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,1581
2025-02-16 11:00:00,586.93,0.0,69.66666666666667,63.39333333333334,599.64,70.0,1.18,74.0,70.0,0.0,69.94333333333333,67.0,69.0,68.0,68.0,1582
2025-02-16 11:15:00,596.8166666666666,0.0,69.33333333333333,63.15,599.64,70.0,4.133333333333334,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0,1583
2025-02-16 11:30:00,601.0533333333334,0.0,68.66666666666667,63.02666666666666,599.64,70.0,7.643333333333333,74.0,70.0,0.0,69.72666666666667,67.0,69.0,68.0,68.0,1584
2025-02-16 11:45:00,594.6966666666666,0.0,70.0,63.06,599.64,70.0,10.756666666666666,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,1585
2025-02-16 12:00:00,600.3466666666667,0.0,69.33333333333333,63.75666666666666,599.64,70.0,14.88,74.0,70.0,0.0,69.6,67.0,69.0,68.0,68.0,1586
2025-02-16 12:15:00,607.4133333333333,0.0,68.83333333333333,64.67333333333333,599.64,70.0,19.383333333333333,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,1587
2025-02-16 12:30:00,606.0,0.0,69.83333333333333,65.88333333333334,599.64,70.0,24.44333333333333,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0,1588
2025-02-16 12:45:00,608.8266666666667,0.0,69.66666666666667,67.11,599.64,70.0,28.6,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0,1589
2025-02-16 13:00:00,598.9366666666666,0.0,69.83333333333333,67.92,599.64,70.0,31.590000000000003,74.0,70.0,0.0,69.50333333333333,67.0,69.0,68.0,68.0,1590
2025-02-16 13:15:00,605.2933333333334,0.0,69.5,68.65666666666667,599.64,70.0,34.156666666666666,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,1591
2025-02-16 13:30:00,611.65,0.0,69.66666666666667,69.88666666666667,599.64,70.0,37.02,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,1592
2025-02-16 13:45:00,610.2366666666667,0.0,69.66666666666667,70.64666666666666,599.64,70.0,38.373333333333335,74.0,70.0,0.0,69.64333333333333,67.0,69.0,68.0,68.0,1593
2025-02-16 14:00:00,603.88,0.0,69.66666666666667,70.99333333333334,599.64,70.0,38.81,74.0,70.0,0.0,69.73333333333333,67.0,69.0,68.0,68.0,1594
2025-02-16 14:15:00,594.6999999999999,0.0,69.66666666666667,70.58999999999999,599.64,70.0,38.26666666666667,74.0,70.0,0.0,69.83999999999999,67.0,69.0,68.0,68.0,1595
2025-02-16 14:30:00,603.88,0.0,69.16666666666667,70.32333333333334,599.64,70.0,37.02666666666666,74.0,70.0,0.0,69.93666666666667,67.0,69.0,68.0,68.0,1596
2025-02-16 14:45:00,593.9966666666666,0.0,69.5,69.79,599.64,70.0,36.26,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0,1597
2025-02-16 15:00:00,598.23,0.0,69.5,69.52999999999999,599.64,70.0,35.7,74.0,70.0,0.0,70.01,67.0,69.0,68.0,68.0,1598
2025-02-16 15:15:00,596.11,0.0,69.33333333333333,68.72333333333334,599.64,70.0,33.57666666666667,74.0,70.0,0.0,70.09666666666666,67.0,69.0,68.0,68.0,1599
2025-02-16 15:30:00,589.7566666666667,0.0,68.66666666666667,68.14333333333333,599.64,70.0,32.166666666666664,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1600
2025-02-16 15:45:00,603.1733333333333,0.0,69.0,67.7,599.64,70.0,31.106666666666666,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1601
2025-02-16 16:00:00,596.82,0.0,69.16666666666667,67.48,599.64,70.0,30.03,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1602
2025-02-16 16:15:00,596.8166666666666,0.0,69.5,67.11,599.64,70.0,29.13,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1603
2025-02-16 16:30:00,592.5833333333334,0.0,69.5,66.75666666666666,599.64,70.0,28.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1604
2025-02-16 16:45:00,597.5233333333333,0.0,69.66666666666667,66.50333333333333,599.64,70.0,27.023333333333337,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1605
2025-02-16 17:00:00,598.23,0.0,69.5,66.26333333333334,599.64,70.0,26.00333333333333,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1606
2025-02-16 17:15:00,596.8166666666667,0.0,69.33333333333333,65.94,599.64,70.0,24.906666666666663,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1607
2025-02-16 17:30:00,608.12,0.0,69.66666666666667,65.61333333333333,599.64,70.0,23.86,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1608
2025-02-16 17:45:00,598.9366666666666,0.0,69.66666666666667,64.91,599.64,70.0,20.766666666666666,74.0,70.0,0.0,70.21333333333332,67.0,69.0,68.0,68.0,1609
2025-02-16 18:00:00,596.8166666666666,0.0,69.16666666666667,64.27333333333333,599.64,70.0,18.133333333333333,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,1610
2025-02-16 18:15:00,600.3466666666667,0.0,69.5,63.56,599.64,70.0,16.029999999999998,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,1611
2025-02-16 18:30:00,588.3433333333334,0.0,68.66666666666667,62.60666666666666,599.64,70.0,12.596666666666666,74.0,70.0,0.0,70.31666666666666,67.0,69.0,68.0,68.0,1612
2025-02-16 18:45:00,595.4066666666666,0.0,68.83333333333333,61.95666666666667,599.64,70.0,10.46,74.0,70.0,0.0,70.30333333333333,67.0,69.0,68.0,68.0,1613
2025-02-16 19:00:00,608.12,0.0,69.16666666666667,61.56666666666666,599.64,70.0,9.006666666666666,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,1614
2025-02-16 19:15:00,598.2333333333332,0.0,68.66666666666667,61.5,599.64,70.0,7.763333333333333,74.0,70.0,0.0,70.22666666666667,67.0,69.0,68.0,68.0,1615
2025-02-16 19:30:00,576.3366666666667,0.0,69.33333333333333,61.43000000000001,599.64,70.0,8.376666666666667,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0,1616
2025-02-16 19:45:00,597.5266666666666,0.0,68.33333333333333,61.39666666666667,599.64,70.0,7.53,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1617
2025-02-16 20:00:00,581.2800000000001,0.0,68.83333333333333,61.32,599.64,70.0,7.34,74.0,70.0,0.0,70.08999999999999,67.0,69.0,68.0,68.0,1618
2025-02-16 20:15:00,597.5233333333333,0.0,68.66666666666667,61.26333333333333,599.64,70.0,8.996666666666668,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,1619
2025-02-16 20:30:00,591.8733333333333,0.0,68.33333333333333,61.24333333333333,599.64,70.0,9.213333333333331,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,1620
2025-02-16 20:45:00,618.0066666666667,0.0,68.16666666666667,61.31666666666666,599.64,70.0,9.363333333333332,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,1621
2025-02-16 21:00:00,606.0,0.0,68.16666666666667,61.39666666666667,599.64,70.0,9.606666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,1622
2025-02-16 21:15:00,605.2933333333334,0.0,68.66666666666667,61.34,599.64,70.0,9.8,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0,1623
2025-02-16 21:30:00,608.8233333333334,0.0,68.16666666666667,61.44333333333333,599.64,70.0,9.753333333333332,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,1624
2025-02-16 21:45:00,593.9933333333333,0.0,67.16666666666667,61.46,599.64,70.0,9.776666666666667,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,1625
2025-02-16 22:00:00,598.23,0.0,67.16666666666667,61.376666666666665,599.64,70.0,9.76,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,1626
2025-02-16 22:15:00,595.4066666666666,0.0,67.5,61.38333333333333,599.64,70.0,9.83,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0,1627
2025-02-16 22:30:00,598.9366666666666,0.0,67.66666666666667,61.31666666666666,599.64,70.0,9.976666666666668,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,1628
2025-02-16 22:45:00,594.345,0.0,67.75,61.235,599.64,70.0,10.285,74.0,70.0,0.0,69.97,67.0,69.0,68.0,68.0,1629
2025-02-16 23:00:00,596.8166666666666,0.0,68.16666666666667,61.423333333333325,599.64,70.0,10.946666666666667,74.0,70.0,0.0,69.94666666666666,67.0,69.0,68.0,68.0,1630
2025-02-16 23:15:00,582.69,0.0,67.33333333333333,61.866666666666674,599.64,70.0,12.816666666666668,74.0,70.0,0.0,69.89,67.0,69.0,68.0,68.0,1631
2025-02-16 23:30:00,603.1733333333333,0.0,68.0,62.28666666666667,599.64,70.0,14.453333333333331,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0,1632
2025-02-16 23:45:00,594.6966666666667,0.0,68.16666666666667,62.54,599.64,70.0,15.63,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,1633
2025-02-17 00:00:00,600.35,0.0,67.83333333333333,62.89333333333334,599.64,70.0,17.126666666666665,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,1634
2025-02-17 00:15:00,604.59,0.0,67.83333333333333,63.36666666666667,599.64,70.0,18.476666666666667,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0,1635
2025-02-17 00:30:00,605.2933333333334,0.0,67.66666666666667,63.830000000000005,599.64,70.0,20.13,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0,1636
2025-02-17 00:45:00,610.2366666666667,0.0,68.0,64.31,599.64,70.0,21.616666666666664,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0,1637
2025-02-17 01:00:00,593.2866666666666,0.0,67.16666666666667,64.64,599.64,70.0,22.676666666666662,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,1638
2025-02-17 01:15:00,600.35,0.0,67.0,65.03333333333333,599.64,70.0,24.086666666666662,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0,1639
2025-02-17 01:30:00,610.9466666666667,0.0,67.0,65.33999999999999,599.64,70.0,25.363333333333333,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0,1640
2025-02-17 01:45:00,588.3433333333334,0.0,67.5,65.73666666666666,599.64,70.0,27.03333333333333,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0,1641
2025-02-17 02:00:00,580.5733333333333,0.0,67.66666666666667,66.02,599.64,70.0,27.89,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0,1642
2025-02-17 02:15:00,605.2933333333334,0.0,67.5,66.27333333333333,599.64,70.0,28.81,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,1643
2025-02-17 02:30:00,603.1766666666666,0.0,67.0,66.52,599.64,70.0,30.02333333333333,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0,1644
2025-02-17 02:45:00,621.54,0.0,67.66666666666667,66.90666666666667,599.64,70.0,31.71666666666667,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0,1645
2025-02-17 03:00:00,593.9933333333333,0.0,67.33333333333333,67.81,599.64,70.0,34.17666666666667,74.0,70.0,0.0,69.76333333333334,67.0,69.0,68.0,68.0,1646
2025-02-17 03:15:00,606.7066666666666,0.0,68.0,68.45,599.64,70.0,35.61666666666667,74.0,70.0,0.0,69.76333333333334,67.0,69.0,68.0,68.0,1647
2025-02-17 03:30:00,595.4066666666666,0.0,67.16666666666667,69.13666666666667,599.64,70.0,37.59,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0,1648
2025-02-17 03:45:00,606.0,0.0,67.66666666666667,70.01666666666667,599.64,70.0,39.06666666666666,74.0,70.0,0.0,69.77,67.0,69.0,68.0,68.0,1649
2025-02-17 04:00:00,606.7066666666666,0.0,67.66666666666667,70.35000000000001,599.64,70.0,40.35333333333333,74.0,70.0,0.0,69.78666666666668,67.0,69.0,68.0,68.0,1650
2025-02-17 04:15:00,594.6999999999999,0.0,67.16666666666667,70.98,599.64,70.0,41.806666666666665,74.0,70.0,0.0,69.77,67.0,69.0,68.0,68.0,1651
2025-02-17 04:30:00,586.93,0.0,67.66666666666667,72.11666666666666,599.64,70.0,43.88666666666666,74.0,70.0,0.0,69.76333333333334,67.0,69.0,68.0,68.0,1652
2025-02-17 04:45:00,593.2866666666667,0.0,67.5,72.67666666666666,599.64,70.0,44.91333333333333,74.0,70.0,0.0,69.78666666666668,67.0,69.0,68.0,68.0,1653
2025-02-17 05:00:00,591.17,0.0,67.5,72.98666666666666,599.64,70.0,45.38666666666666,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,1654
2025-02-17 05:15:00,606.0,0.0,67.16666666666667,73.39,599.64,70.0,46.47666666666667,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,1655
2025-02-17 05:30:00,608.12,0.0,67.83333333333333,74.00333333333333,599.64,70.0,47.65,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,1656
2025-02-17 05:45:00,608.12,0.0,67.5,74.55,599.64,70.0,48.75,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,1657
2025-02-17 06:00:00,603.88,0.0,67.5,74.91333333333334,599.64,70.0,49.93333333333334,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,1658
2025-02-17 06:15:00,597.5266666666666,0.0,68.0,75.85333333333334,599.64,70.0,51.57666666666668,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,1659
2025-02-17 06:30:00,598.9333333333334,0.0,67.5,76.28,599.64,70.0,52.48333333333333,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,1660
2025-02-17 06:45:00,605.9966666666667,0.0,67.83333333333333,77.00666666666666,599.64,70.0,53.623333333333335,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,1661
2025-02-17 07:00:00,601.0566666666667,0.0,68.16666666666667,77.47333333333334,599.64,70.0,54.72666666666667,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,1662
2025-02-17 07:15:00,610.94,0.0,67.5,78.00333333333333,599.64,70.0,55.723333333333336,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,1663
2025-02-17 07:30:00,597.5233333333334,0.0,67.33333333333333,78.43,599.64,70.0,56.92333333333334,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,1664
2025-02-17 07:45:00,596.11,0.0,67.66666666666667,78.92999999999999,599.64,70.0,57.99666666666667,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,1665
2025-02-17 08:00:00,600.35,0.0,68.16666666666667,79.26,599.64,70.0,58.93,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0,1666
2025-02-17 08:15:00,608.8266666666667,0.0,67.83333333333333,79.80333333333333,599.64,70.0,60.01333333333334,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,1667
2025-02-17 08:30:00,596.11,0.0,68.0,80.21,599.64,70.0,61.13666666666666,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,1668
2025-02-17 08:45:00,601.7633333333333,0.0,67.83333333333333,80.74666666666667,599.64,70.0,62.153333333333336,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0,1669
2025-02-17 09:00:00,585.5166666666668,0.0,68.66666666666667,80.75333333333333,599.64,70.0,62.66,74.0,70.0,0.0,69.85666666666667,67.0,69.0,68.0,68.0,1670
2025-02-17 09:15:00,593.2866666666666,0.0,67.66666666666667,80.45333333333333,599.64,70.0,61.92666666666667,74.0,70.0,0.0,69.92666666666666,67.0,69.0,68.0,68.0,1671
2025-02-17 09:30:00,581.9866666666667,0.0,67.83333333333333,80.51666666666667,599.64,70.0,62.13333333333333,74.0,70.0,0.0,69.93666666666667,67.0,69.0,68.0,68.0,1672
2025-02-17 09:45:00,606.0,0.0,68.0,80.68333333333334,599.64,70.0,62.75,74.0,70.0,0.0,69.93666666666667,67.0,69.0,68.0,68.0,1673
2025-02-17 10:00:00,592.58,0.0,67.83333333333333,81.44,599.64,70.0,65.06666666666666,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0,1674
2025-02-17 10:15:00,590.46,0.0,68.16666666666667,82.06333333333333,599.64,70.0,67.19333333333334,74.0,70.0,0.0,69.80666666666667,67.0,69.0,68.0,68.0,1675
2025-02-17 10:30:00,606.0,0.0,68.16666666666667,83.76,599.64,70.0,70.84333333333333,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,1676
2025-02-17 10:45:00,608.12,0.0,67.25,84.355,599.64,70.0,73.13,74.0,70.0,0.0,69.69999999999999,67.0,69.0,68.0,68.0,1677
2025-02-17 11:00:00,597.5233333333333,0.0,68.0,85.25666666666666,599.64,70.0,75.73333333333333,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0,1678
2025-02-17 11:15:00,595.4066666666666,0.0,67.5,85.91333333333334,599.64,70.0,78.61333333333334,74.0,70.0,0.0,69.66333333333334,67.0,69.0,68.0,68.0,1679
2025-02-17 11:30:00,604.5866666666667,0.0,67.5,86.79333333333334,599.64,70.0,82.36666666666666,74.0,70.0,0.0,69.60000000000001,67.0,69.0,68.0,68.0,1680
2025-02-17 11:45:00,598.2333333333332,0.0,68.66666666666667,88.37666666666667,599.64,70.0,86.10000000000001,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,1681
2025-02-17 12:00:00,574.9233333333333,0.0,68.33333333333333,89.03666666666668,599.64,70.0,89.60333333333334,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,1682
2025-02-17 12:15:00,592.58,0.0,68.66666666666667,89.87666666666667,599.64,70.0,92.60666666666668,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,1683
2025-02-17 12:30:00,601.7633333333333,0.0,68.33333333333333,90.38,599.64,70.0,96.64,74.0,70.0,0.0,69.51666666666667,67.0,69.0,68.0,68.0,1684
2025-02-17 12:45:00,588.34,0.0,68.66666666666667,90.04333333333334,601.0533333333333,70.0,99.67666666666666,74.0,70.0,0.0,69.48666666666666,67.0,69.0,68.0,68.0,1685
2025-02-17 13:00:00,606.7066666666666,0.0,68.5,90.14,601.76,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,1686
2025-02-17 13:15:00,608.8266666666667,0.0,68.5,90.10666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,1687
2025-02-17 13:30:00,590.4633333333333,0.0,68.0,90.00333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,1688
2025-02-17 13:45:00,598.9333333333334,0.0,68.16666666666667,90.02666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.52,67.0,69.0,68.0,68.0,1689
2025-02-17 14:00:00,598.23,0.0,67.33333333333333,90.26,601.76,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,1690
2025-02-17 14:15:00,595.4066666666666,0.0,66.0,90.02999999999999,601.76,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,1691
2025-02-17 14:30:00,596.8166666666666,0.0,65.0,90.05,601.76,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,1692
2025-02-17 14:45:00,601.0533333333334,0.0,65.0,90.29333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.61666666666666,67.0,69.0,68.0,68.0,1693
2025-02-17 15:00:00,609.5333333333333,0.0,65.0,90.36333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,1694
2025-02-17 15:15:00,581.9866666666667,0.0,65.16666666666667,90.66666666666669,601.76,70.0,100.0,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,1695
2025-02-17 15:30:00,609.5300000000001,0.0,64.83333333333333,90.83666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,68.0,68.0,1696
2025-02-17 15:45:00,593.9933333333333,0.0,65.33333333333333,90.84666666666664,599.64,70.0,98.08333333333331,74.0,70.0,0.0,70.08,67.0,69.0,68.0,68.0,1697
2025-02-17 16:00:00,606.7033333333334,0.0,66.83333333333333,91.08666666666666,599.64,70.0,93.08666666666666,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,1698
2025-02-17 16:15:00,603.1733333333333,0.0,67.5,89.35333333333334,599.64,70.0,86.12666666666667,74.0,70.0,0.0,70.47,67.0,69.0,68.0,68.0,1699
2025-02-17 16:30:00,606.7033333333334,0.0,68.5,87.33,599.64,70.0,78.75,74.0,70.0,0.0,70.62666666666667,67.0,69.0,68.0,68.0,1700
2025-02-17 16:45:00,593.2833333333333,0.0,68.83333333333333,85.12666666666667,599.64,70.0,72.57666666666667,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0,1701
2025-02-17 17:00:00,599.6433333333333,0.0,68.33333333333333,82.22333333333333,599.64,70.0,64.91666666666667,74.0,70.0,0.0,70.80333333333334,67.0,69.0,68.0,68.0,1702
2025-02-17 17:15:00,588.3433333333334,0.0,69.0,79.30333333333333,599.64,70.0,58.24666666666667,74.0,70.0,0.0,70.81666666666666,67.0,69.0,68.0,68.0,1703
2025-02-17 17:30:00,608.12,0.0,68.33333333333333,76.69,599.64,70.0,52.336666666666666,74.0,70.0,0.0,70.81666666666666,67.0,69.0,68.0,68.0,1704
2025-02-17 17:45:00,604.5866666666667,0.0,68.16666666666667,74.29333333333334,599.64,70.0,47.123333333333335,74.0,70.0,0.0,70.74,67.0,69.0,68.0,68.0,1705
2025-02-17 18:00:00,613.77,0.0,67.5,71.92666666666666,599.64,70.0,42.516666666666666,74.0,70.0,0.0,70.70333333333333,67.0,69.0,68.0,68.0,1706
2025-02-17 18:15:00,597.5233333333333,0.0,67.83333333333333,69.99333333333334,599.64,70.0,37.7,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0,1707
2025-02-17 18:30:00,603.1733333333333,0.0,67.83333333333333,68.01,599.64,70.0,31.33,74.0,70.0,0.0,70.74,67.0,69.0,68.0,68.0,1708
2025-02-17 18:45:00,601.0533333333334,0.0,67.83333333333333,65.51,599.64,70.0,24.006666666666664,74.0,70.0,0.0,70.80333333333334,67.0,69.0,68.0,68.0,1709
2025-02-17 19:00:00,594.6999999999999,0.0,67.0,64.20666666666666,599.64,70.0,20.17,74.0,70.0,0.0,70.70333333333333,67.0,69.0,68.0,68.0,1710
2025-02-17 19:15:00,605.2933333333334,0.0,66.66666666666667,63.13666666666666,599.64,70.0,16.723333333333333,74.0,70.0,0.0,70.62333333333333,67.0,69.0,68.0,68.0,1711
2025-02-17 19:30:00,606.7033333333334,0.0,66.33333333333333,62.67,599.64,70.0,14.46,74.0,70.0,0.0,70.52,67.0,69.0,68.0,68.0,1712
2025-02-17 19:45:00,603.88,0.0,67.33333333333333,62.24,599.64,70.0,12.693333333333332,74.0,70.0,0.0,70.42,67.0,69.0,68.0,68.0,1713
2025-02-17 20:00:00,597.5266666666666,0.0,65.66666666666667,61.53666666666667,599.64,70.0,10.236666666666666,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,1714
2025-02-17 20:15:00,597.525,0.0,66.75,61.205,599.64,70.0,9.07,74.0,70.0,0.0,70.32499999999999,67.0,69.0,68.0,68.0,1715
2025-02-17 20:30:00,586.9333333333333,0.0,67.16666666666667,61.00333333333333,599.64,70.0,8.22,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,1716
2025-02-17 20:45:00,614.4766666666667,0.0,67.0,60.99333333333333,599.64,70.0,9.103333333333332,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0,1717
2025-02-17 21:00:00,611.65,0.0,66.5,60.92666666666667,599.64,70.0,8.936666666666667,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0,1718
2025-02-17 21:15:00,615.8866666666667,0.0,66.5,61.196666666666665,599.64,70.0,7.443333333333332,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1719
2025-02-17 21:30:00,608.8266666666667,0.0,66.16666666666667,61.406666666666666,599.64,70.0,2.6166666666666667,74.0,70.0,0.0,70.29333333333334,67.0,69.0,68.0,68.0,1720
2025-02-17 21:45:00,608.8233333333334,0.0,67.0,61.26666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,68.0,68.0,1721
2025-02-17 22:00:00,596.8166666666666,0.0,65.83333333333333,61.21666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,68.0,68.0,1722
2025-02-17 22:15:00,589.7566666666667,0.0,66.5,61.02666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,68.0,68.0,1723
2025-02-17 22:30:00,603.1766666666666,0.0,66.33333333333333,60.81666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,68.0,68.0,1724
2025-02-17 22:45:00,599.6433333333333,0.0,66.33333333333333,60.69333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0,1725
2025-02-17 23:00:00,601.0566666666667,0.0,66.66666666666667,60.53333333333333,599.64,70.0,0.4166666666666667,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,1726
2025-02-17 23:15:00,592.58,0.0,65.83333333333333,60.42,599.64,70.0,5.776666666666666,74.0,70.0,0.0,69.74666666666666,67.0,69.0,68.0,68.0,1727
2025-02-17 23:30:00,601.0566666666667,0.0,66.83333333333333,60.95666666666667,599.64,70.0,11.67,74.0,70.0,0.0,69.58666666666666,67.0,69.0,68.0,68.0,1728
2025-02-17 23:45:00,586.93,0.0,66.33333333333333,62.51,599.64,70.0,17.156666666666666,74.0,70.0,0.0,69.48333333333333,67.0,69.0,68.0,68.0,1729
2025-02-18 00:00:00,599.6433333333333,0.0,66.33333333333333,64.04,599.64,70.0,22.42333333333333,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,1730
2025-02-18 00:15:00,581.9866666666667,0.0,66.33333333333333,65.28333333333333,599.64,70.0,26.76333333333333,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,1731
2025-02-18 00:30:00,601.0566666666667,0.0,67.0,66.52666666666667,599.64,70.0,31.15,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,1732
2025-02-18 00:45:00,592.5833333333334,0.0,66.5,67.99,599.64,70.0,35.19,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,1733
2025-02-18 01:00:00,601.0566666666667,0.0,67.0,69.27333333333333,599.64,70.0,38.07,74.0,70.0,0.0,69.48666666666666,67.0,69.0,68.0,68.0,1734
2025-02-18 01:15:00,613.77,0.0,67.16666666666667,70.49,599.64,70.0,40.36333333333334,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,1735
2025-02-18 01:30:00,604.59,0.0,67.5,71.13666666666667,599.64,70.0,41.74,74.0,70.0,0.0,69.63333333333333,67.0,69.0,68.0,68.0,1736
2025-02-18 01:45:00,588.34,0.0,67.5,71.65666666666665,599.64,70.0,43.0,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,1737
2025-02-18 02:00:00,593.9933333333333,0.0,67.0,72.59666666666668,599.64,70.0,44.77666666666666,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,1738
2025-02-18 02:15:00,601.0566666666667,0.0,68.0,72.71,599.64,70.0,44.626666666666665,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0,1739
2025-02-18 02:30:00,604.5866666666667,0.0,68.0,72.98,599.64,70.0,45.53666666666667,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,1740
2025-02-18 02:45:00,606.7066666666667,0.0,68.16666666666667,73.37666666666667,599.64,70.0,46.49,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,1741
2025-02-18 03:00:00,603.8833333333333,0.0,68.83333333333333,73.90333333333332,599.64,70.0,47.47,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0,1742
2025-02-18 03:15:00,590.4633333333333,0.0,68.5,73.83333333333333,599.64,70.0,47.45333333333334,74.0,70.0,0.0,69.89666666666666,67.0,69.0,68.0,68.0,1743
2025-02-18 03:30:00,593.2866666666666,0.0,68.5,73.55666666666667,599.64,70.0,46.79,74.0,70.0,0.0,69.94666666666666,67.0,69.0,68.0,68.0,1744
