time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-21 14:00:00,590.4633333333333,0.0,71.0,87.31666666666666,601.76,70.0,100.0,74.0,70.0,0.0,66.25333333333333,67.0,69.0,68.0,68.0,2074
2025-02-21 14:15:00,598.9333333333333,0.0,70.66666666666667,87.73333333333333,601.76,70.0,100.0,74.0,70.0,0.0,66.38666666666667,67.0,69.0,68.0,68.0,2075
2025-02-21 14:30:00,601.0566666666667,0.0,71.0,87.89999999999999,601.76,70.0,100.0,74.0,70.0,0.0,66.60000000000001,67.0,69.0,68.0,68.0,2076
2025-02-21 14:45:00,598.9366666666666,0.0,71.16666666666667,88.48333333333333,601.76,70.0,100.0,74.0,70.0,0.0,66.87,67.0,69.0,68.0,68.0,2077
2025-02-21 15:00:00,588.34,0.0,71.66666666666667,89.01666666666667,601.76,70.0,100.0,74.0,70.0,0.0,67.22000000000001,67.0,69.0,68.0,68.0,2078
2025-02-21 15:15:00,603.1766666666666,0.0,71.83333333333333,89.58,601.76,70.0,100.0,74.0,70.0,0.0,67.52,67.0,69.0,68.0,68.0,2079
2025-02-21 15:30:00,598.9366666666666,0.0,71.83333333333333,89.90666666666668,601.76,70.0,100.0,74.0,70.0,0.0,67.92,67.0,69.0,68.0,68.0,2080
2025-02-21 15:45:00,614.4766666666666,0.0,72.0,90.35666666666668,601.76,70.0,100.0,74.0,70.0,0.0,68.22666666666667,67.0,69.0,68.0,68.0,2081
2025-02-21 16:00:00,595.4066666666666,0.0,72.16666666666667,90.71666666666664,601.76,70.0,100.0,74.0,70.0,0.0,68.61333333333333,67.0,69.0,68.0,68.0,2082
2025-02-21 16:15:00,594.7033333333334,0.0,72.83333333333333,91.32666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.0,67.0,69.0,68.0,68.0,2083
2025-02-21 16:30:00,600.3533333333334,0.0,73.0,91.78333333333336,601.76,70.0,100.0,74.0,70.0,0.0,69.29,67.0,69.0,68.0,68.0,2084
2025-02-21 16:45:00,608.8266666666667,0.0,73.33333333333333,92.16333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,68.0,68.0,2085
2025-02-21 17:00:00,588.3433333333334,0.0,74.66666666666667,92.43333333333334,601.0533333333333,70.0,99.21,74.0,70.0,0.0,69.97,67.0,69.0,68.0,68.0,2086
2025-02-21 17:15:00,605.2933333333334,0.0,76.16666666666667,92.33666666666666,599.64,70.0,93.59999999999998,74.0,70.0,0.0,70.26,67.0,69.0,68.0,68.0,2087
2025-02-21 17:30:00,591.8733333333333,0.0,78.0,90.61,599.64,70.0,84.42666666666666,74.0,70.0,0.0,70.57000000000001,67.0,69.0,68.0,68.0,2088
2025-02-21 17:45:00,597.5233333333334,0.0,78.16666666666667,87.21333333333332,599.64,70.0,73.25,74.0,70.0,0.0,70.84333333333333,67.0,69.0,68.0,68.0,2089
2025-02-21 18:00:00,600.3533333333334,0.0,77.16666666666667,82.86666666666666,599.64,70.0,62.10333333333333,74.0,70.0,0.0,71.03666666666668,67.0,69.0,68.0,68.0,2090
2025-02-21 18:15:00,595.4066666666666,0.0,77.5,78.38666666666667,599.64,70.0,52.833333333333336,74.0,70.0,0.0,71.1,67.0,69.0,68.0,68.0,2091
2025-02-21 18:30:00,601.76,0.0,77.66666666666667,74.47333333333334,599.64,70.0,44.31333333333333,74.0,70.0,0.0,71.1,67.0,69.0,68.0,68.0,2092
2025-02-21 18:45:00,606.0033333333333,0.0,78.0,70.93,599.64,70.0,36.48333333333333,74.0,70.0,0.0,71.08666666666666,67.0,69.0,68.0,68.0,2093
2025-02-21 19:00:00,601.76,0.0,76.66666666666667,68.42666666666666,599.64,70.0,28.506666666666664,74.0,70.0,0.0,71.06666666666666,67.0,69.0,68.0,68.0,2094
2025-02-21 19:15:00,603.1733333333333,0.0,77.5,66.16000000000001,599.64,70.0,20.62333333333333,74.0,70.0,0.0,71.06,67.0,69.0,68.0,68.0,2095
2025-02-21 19:30:00,589.05,0.0,77.16666666666667,64.36,599.64,70.0,14.226666666666668,74.0,70.0,0.0,70.99,67.0,69.0,68.0,68.0,2096
2025-02-21 19:45:00,609.5300000000001,0.0,76.0,63.1,599.64,70.0,5.579999999999999,74.0,70.0,0.0,71.04333333333334,67.0,69.0,68.0,68.0,2097
2025-02-21 20:00:00,585.5166666666667,0.0,76.83333333333333,63.35666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.12333333333333,67.0,69.0,68.0,68.0,2098
2025-02-21 20:15:00,605.2933333333334,0.0,76.66666666666667,63.65,599.64,70.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,68.0,68.0,2099
2025-02-21 20:30:00,605.2933333333334,0.0,76.66666666666667,63.86000000000001,599.64,70.0,0.0,74.0,70.0,0.0,71.17,67.0,69.0,68.0,68.0,2100
2025-02-21 20:45:00,598.9366666666666,0.0,76.66666666666667,64.05333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,68.0,68.0,2101
2025-02-21 21:00:00,593.9933333333333,0.0,76.33333333333333,64.21333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.97000000000001,67.0,69.0,68.0,68.0,2102
2025-02-21 21:15:00,593.2866666666667,0.0,76.83333333333333,64.26,599.64,70.0,0.0,74.0,70.0,0.0,70.83999999999999,67.0,69.0,68.0,68.0,2103
2025-02-21 21:30:00,598.9366666666666,0.0,76.16666666666667,64.19666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.73,67.0,69.0,68.0,68.0,2104
2025-02-21 21:45:00,609.5300000000001,0.0,75.66666666666667,64.2,599.64,70.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,68.0,68.0,2105
2025-02-21 22:00:00,593.2866666666666,0.0,74.16666666666667,64.16333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.60000000000001,67.0,69.0,68.0,68.0,2106
2025-02-21 22:15:00,599.6466666666666,0.0,72.66666666666667,63.85333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.46,67.0,69.0,68.0,68.0,2107
2025-02-21 22:30:00,598.23,0.0,71.5,63.86333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,68.0,68.0,2108
2025-02-21 22:45:00,598.2333333333332,0.0,71.83333333333333,63.63333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,68.0,68.0,2109
2025-02-21 23:00:00,587.6333333333333,0.0,72.83333333333333,63.373333333333335,599.64,70.0,1.8033333333333332,74.0,70.0,0.0,69.91666666666667,67.0,69.0,68.0,68.0,2110
2025-02-21 23:15:00,588.3433333333334,0.0,74.16666666666667,63.59333333333333,599.64,70.0,10.63,74.0,70.0,0.0,69.56,67.0,69.0,68.0,68.0,2111
2025-02-21 23:30:00,605.2933333333334,0.0,76.33333333333333,66.16666666666667,599.64,70.0,21.94333333333333,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0,2112
2025-02-21 23:45:00,592.58,0.0,76.5,69.86666666666666,599.64,70.0,34.09666666666667,74.0,70.0,0.0,68.96666666666667,67.0,69.0,68.0,68.0,2113
2025-02-22 00:00:00,608.12,0.0,76.66666666666667,74.02,599.64,70.0,42.31,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0,2114
2025-02-22 00:15:00,601.76,0.0,76.83333333333333,76.18333333333334,599.64,70.0,46.626666666666665,74.0,70.0,0.0,69.08,67.0,69.0,68.0,68.0,2115
2025-02-22 00:30:00,589.0500000000001,0.0,77.33333333333333,76.87666666666667,599.64,70.0,48.79666666666666,74.0,70.0,0.0,69.29,67.0,69.0,68.0,68.0,2116
2025-02-22 00:45:00,612.36,0.0,77.66666666666667,76.10000000000001,599.64,70.0,47.53333333333333,74.0,70.0,0.0,69.56666666666666,67.0,69.0,68.0,68.0,2117
2025-02-22 01:00:00,608.8266666666667,0.0,77.0,74.32333333333332,599.64,70.0,44.26333333333333,74.0,70.0,0.0,69.83,67.0,69.0,68.0,68.0,2118
2025-02-22 01:15:00,592.5833333333334,0.0,77.5,73.01333333333334,599.64,70.0,42.52,74.0,70.0,0.0,69.95666666666666,67.0,69.0,68.0,68.0,2119
2025-02-22 01:30:00,595.4066666666666,0.0,76.5,72.74333333333334,599.64,70.0,42.4,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0,2120
2025-02-22 01:45:00,593.9933333333333,0.0,77.33333333333333,72.77333333333333,599.64,70.0,42.38999999999999,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,2121
2025-02-22 02:00:00,597.52,0.0,77.33333333333333,72.66333333333334,599.64,70.0,42.82,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0,2122
2025-02-22 02:15:00,601.7633333333333,0.0,77.0,73.14333333333333,599.64,70.0,43.53333333333334,74.0,70.0,0.0,69.94333333333333,67.0,69.0,68.0,68.0,2123
2025-02-22 02:30:00,596.11,0.0,76.5,73.22000000000001,599.64,70.0,43.796666666666674,74.0,70.0,0.0,69.94333333333333,67.0,69.0,68.0,68.0,2124
2025-02-22 02:45:00,603.1733333333333,0.0,77.0,73.34666666666666,599.64,70.0,44.41333333333333,74.0,70.0,0.0,69.92999999999999,67.0,69.0,68.0,68.0,2125
2025-02-22 03:00:00,606.0,0.0,76.83333333333333,73.56333333333333,599.64,70.0,44.86000000000001,74.0,70.0,0.0,69.93,67.0,69.0,68.0,68.0,2126
2025-02-22 03:15:00,602.4666666666667,0.0,77.0,74.13666666666666,599.64,70.0,46.77666666666666,74.0,70.0,0.0,69.86333333333333,67.0,69.0,68.0,68.0,2127
2025-02-22 03:30:00,596.82,0.0,77.0,75.04666666666667,599.64,70.0,48.01666666666667,74.0,70.0,0.0,69.85666666666667,67.0,69.0,68.0,68.0,2128
2025-02-22 03:45:00,595.4066666666666,0.0,78.0,75.45,599.64,70.0,48.97666666666667,74.0,70.0,0.0,69.86,67.0,69.0,68.0,68.0,2129
2025-02-22 04:00:00,606.7066666666667,0.0,77.5,75.86,599.64,70.0,50.16333333333333,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0,2130
2025-02-22 04:15:00,603.88,0.0,77.83333333333333,76.49,599.64,70.0,51.28666666666667,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,2131
2025-02-22 04:30:00,595.4066666666666,0.0,77.66666666666667,76.88666666666667,599.64,70.0,52.28,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0,2132
2025-02-22 04:45:00,602.4699999999999,0.0,77.5,77.33,599.64,70.0,53.370000000000005,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0,2133
2025-02-22 05:00:00,597.5233333333333,0.0,78.0,77.62333333333333,599.64,70.0,53.78333333333333,74.0,70.0,0.0,69.87333333333333,67.0,69.0,68.0,68.0,2134
2025-02-22 05:15:00,618.0066666666667,0.0,77.33333333333333,77.64666666666666,599.64,70.0,54.46666666666667,74.0,70.0,0.0,69.87,67.0,69.0,68.0,68.0,2135
2025-02-22 05:30:00,599.6433333333333,0.0,77.66666666666667,77.97,599.64,70.0,54.923333333333325,74.0,70.0,0.0,69.90333333333332,67.0,69.0,68.0,68.0,2136
2025-02-22 05:45:00,608.8266666666667,0.0,78.0,78.16000000000001,599.64,70.0,55.52666666666666,74.0,70.0,0.0,69.91000000000001,67.0,69.0,68.0,68.0,2137
2025-02-22 06:00:00,600.35,0.0,77.83333333333333,78.44666666666666,599.64,70.0,55.98333333333333,74.0,70.0,0.0,69.91000000000001,67.0,69.0,68.0,68.0,2138
2025-02-22 06:15:00,601.7633333333333,0.0,78.16666666666667,78.92666666666666,599.64,70.0,57.15,74.0,70.0,0.0,69.89666666666666,67.0,69.0,68.0,68.0,2139
2025-02-22 06:30:00,622.2466666666668,0.0,78.33333333333333,79.35000000000001,599.64,70.0,58.196666666666665,74.0,70.0,0.0,69.88333333333333,67.0,69.0,68.0,68.0,2140
2025-02-22 06:45:00,594.6999999999999,0.0,78.0,79.71,599.64,70.0,59.21,74.0,70.0,0.0,69.86666666666666,67.0,69.0,68.0,68.0,2141
2025-02-22 07:00:00,611.65,0.0,78.66666666666667,80.25,599.64,70.0,60.59,74.0,70.0,0.0,69.86333333333333,67.0,69.0,68.0,68.0,2142
2025-02-22 07:15:00,603.1766666666666,0.0,78.33333333333333,80.39333333333333,599.64,70.0,60.94333333333333,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0,2143
2025-02-22 07:30:00,585.5166666666667,0.0,78.5,80.89999999999999,599.64,70.0,61.74333333333333,74.0,70.0,0.0,69.86333333333333,67.0,69.0,68.0,68.0,2144
2025-02-22 07:45:00,603.1766666666666,0.0,78.16666666666667,81.42333333333333,599.64,70.0,63.126666666666665,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0,2145
2025-02-22 08:00:00,605.2933333333334,0.0,79.33333333333333,82.04333333333334,599.64,70.0,64.42333333333333,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0,2146
2025-02-22 08:15:00,607.41,0.0,78.83333333333333,82.27666666666667,599.64,70.0,65.37666666666667,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0,2147
2025-02-22 08:30:00,598.23,0.0,78.66666666666667,82.79666666666667,599.64,70.0,66.46,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0,2148
2025-02-22 08:45:00,607.4133333333333,0.0,79.16666666666667,83.29,599.64,70.0,67.57000000000001,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0,2149
2025-02-22 09:00:00,613.77,0.0,78.83333333333333,83.64666666666666,599.64,70.0,68.58333333333333,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,2150
2025-02-22 09:15:00,626.4833333333333,0.0,78.33333333333333,83.87666666666667,599.64,70.0,69.76333333333334,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,2151
2025-02-22 09:30:00,601.0566666666667,0.0,79.16666666666667,84.38,599.64,70.0,71.03666666666668,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,2152
2025-02-22 09:45:00,602.4666666666667,0.0,79.0,84.84666666666668,599.64,70.0,72.04333333333334,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,2153
2025-02-22 10:00:00,597.5233333333334,0.0,78.83333333333333,85.17,599.64,70.0,73.49333333333334,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0,2154
2025-02-22 10:15:00,603.1733333333333,0.0,79.16666666666667,85.92,599.64,70.0,74.71666666666665,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0,2155
2025-02-22 10:30:00,601.7633333333333,0.0,80.16666666666667,86.18666666666667,599.64,70.0,75.61333333333333,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,2156
2025-02-22 10:45:00,610.9466666666667,0.0,79.5,86.21333333333332,599.64,70.0,76.92333333333333,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,2157
2025-02-22 11:00:00,589.0500000000001,0.0,79.0,86.61,599.64,70.0,77.94666666666667,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,2158
2025-02-22 11:15:00,618.71,0.0,79.5,87.02,599.64,70.0,79.13,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,2159
2025-02-22 11:30:00,595.4066666666666,0.0,79.66666666666667,87.31333333333333,599.64,70.0,80.28666666666668,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,2160
2025-02-22 11:45:00,593.2866666666667,0.0,80.0,87.5,599.64,70.0,81.33,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,2161
2025-02-22 12:00:00,601.76,0.0,80.16666666666667,87.77333333333333,599.64,70.0,82.48,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,2162
2025-02-22 12:15:00,598.23,0.0,79.16666666666667,87.61333333333333,599.64,70.0,83.58666666666666,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,2163
2025-02-22 12:30:00,602.4699999999999,0.0,80.0,88.70333333333333,599.64,70.0,84.90666666666667,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,2164
2025-02-22 12:45:00,602.4666666666667,0.0,80.16666666666667,88.38666666666666,599.64,70.0,85.63,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,2165
2025-02-22 13:00:00,615.8866666666667,0.0,80.0,88.75333333333333,599.64,70.0,85.11333333333333,74.0,70.0,0.0,69.90666666666667,67.0,69.0,68.0,68.0,2166
2025-02-22 13:15:00,610.9433333333333,0.0,80.33333333333333,88.66333333333334,599.64,70.0,83.89999999999999,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0,2167
2025-02-22 13:30:00,610.2399999999999,0.0,79.66666666666667,88.23666666666668,599.64,70.0,80.61,74.0,70.0,0.0,70.13666666666667,67.0,69.0,68.0,68.0,2168
2025-02-22 13:45:00,599.6433333333333,0.0,79.83333333333333,86.97333333333334,599.64,70.0,76.14666666666666,74.0,70.0,0.0,70.28666666666668,67.0,69.0,68.0,68.0,2169
2025-02-22 14:00:00,597.5266666666666,0.0,80.83333333333333,85.00666666666666,599.64,70.0,71.21333333333332,74.0,70.0,0.0,70.38,67.0,69.0,68.0,68.0,2170
2025-02-22 14:15:00,599.6433333333333,0.0,80.16666666666667,82.91666666666667,599.64,70.0,66.07666666666667,74.0,70.0,0.0,70.47666666666667,67.0,69.0,68.0,68.0,2171
2025-02-22 14:30:00,614.4766666666667,0.0,79.83333333333333,80.63333333333333,599.64,70.0,60.29,74.0,70.0,0.0,70.57000000000001,67.0,69.0,68.0,68.0,2172
2025-02-22 14:45:00,593.2866666666666,0.0,79.5,77.79333333333334,599.64,70.0,53.60666666666666,74.0,70.0,0.0,70.66333333333334,67.0,69.0,68.0,68.0,2173
2025-02-22 15:00:00,602.4666666666667,0.0,80.16666666666667,75.19,599.64,70.0,47.71333333333333,74.0,70.0,0.0,70.69333333333334,67.0,69.0,68.0,68.0,2174
2025-02-22 15:15:00,606.0,0.0,79.33333333333333,71.73,599.64,70.0,40.473333333333336,74.0,70.0,0.0,70.78333333333335,67.0,69.0,68.0,68.0,2175
2025-02-22 15:30:00,591.8733333333333,0.0,79.16666666666667,69.15333333333334,599.64,70.0,34.52333333333333,74.0,70.0,0.0,70.79666666666667,67.0,69.0,68.0,68.0,2176
2025-02-22 15:45:00,596.1133333333333,0.0,79.0,67.37333333333333,599.64,70.0,27.73333333333333,74.0,70.0,0.0,70.81666666666666,67.0,69.0,68.0,68.0,2177
2025-02-22 16:00:00,591.8733333333333,0.0,79.0,66.02666666666666,599.64,70.0,21.570000000000004,74.0,70.0,0.0,70.82666666666667,67.0,69.0,68.0,68.0,2178
2025-02-22 16:15:00,599.6433333333333,0.0,78.33333333333333,64.24666666666667,599.64,70.0,14.583333333333334,74.0,70.0,0.0,70.84333333333333,67.0,69.0,68.0,68.0,2179
2025-02-22 16:30:00,608.8233333333334,0.0,78.0,63.09,599.64,70.0,9.04,74.0,70.0,0.0,70.81,67.0,69.0,68.0,68.0,2180
2025-02-22 16:45:00,590.4599999999999,0.0,78.16666666666667,63.403333333333336,599.64,70.0,3.45,74.0,70.0,0.0,70.78333333333335,67.0,69.0,68.0,68.0,2181
2025-02-22 17:00:00,608.8266666666667,0.0,79.0,63.50666666666667,599.64,70.0,0.0666666666666666,74.0,70.0,0.0,70.71666666666667,67.0,69.0,68.0,68.0,2182
2025-02-22 17:15:00,604.59,0.0,78.66666666666667,63.906666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,68.0,68.0,2183
2025-02-22 17:30:00,591.17,0.0,77.83333333333333,64.12333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,68.0,68.0,2184
2025-02-22 17:45:00,601.0566666666667,0.0,78.33333333333333,64.19,599.64,70.0,0.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,68.0,68.0,2185
2025-02-22 18:00:00,610.9433333333333,0.0,78.83333333333333,64.55666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,68.0,68.0,2186
2025-02-22 18:15:00,608.12,0.0,78.5,64.64666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,68.0,68.0,2187
2025-02-22 18:30:00,614.4766666666666,0.0,79.0,64.96666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,68.0,68.0,2188
2025-02-22 18:45:00,598.23,0.0,79.5,65.08333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,68.0,68.0,2189
2025-02-22 19:00:00,608.12,0.0,79.33333333333333,65.29333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.06,67.0,69.0,68.0,68.0,2190
2025-02-22 19:15:00,601.7633333333333,0.0,79.66666666666667,65.53333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,68.0,68.0,2191
2025-02-22 19:30:00,601.7633333333333,0.0,78.5,65.46333333333332,599.64,70.0,0.0,74.0,70.0,0.0,71.05,67.0,69.0,68.0,68.0,2192
2025-02-22 19:45:00,606.7066666666666,0.0,79.66666666666667,65.14999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.87,67.0,69.0,68.0,68.0,2193
2025-02-22 20:00:00,603.88,0.0,79.16666666666667,64.99333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,68.0,68.0,2194
2025-02-22 20:15:00,603.88,0.0,78.16666666666667,64.87666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.43,67.0,69.0,68.0,68.0,2195
2025-02-22 20:30:00,606.0,0.0,78.16666666666667,64.88,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,2196
2025-02-22 20:45:00,612.3533333333334,0.0,79.66666666666667,65.07000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,2197
2025-02-22 21:00:00,602.4699999999999,0.0,78.5,65.32000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.15666666666668,67.0,69.0,68.0,68.0,2198
2025-02-22 21:15:00,609.5300000000001,0.0,80.0,65.23333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,2199
2025-02-22 21:30:00,592.5833333333334,0.0,79.66666666666667,65.19666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0,2200
2025-02-22 21:45:00,601.76,0.0,78.5,64.87,599.64,70.0,0.03,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,2201
2025-02-22 22:00:00,601.0566666666667,0.0,79.0,64.70333333333333,599.64,70.0,3.9066666666666663,74.0,70.0,0.0,69.81,67.0,69.0,68.0,68.0,2202
2025-02-22 22:15:00,596.11,0.0,79.66666666666667,65.38666666666667,599.64,70.0,13.173333333333334,74.0,70.0,0.0,69.48,67.0,69.0,68.0,68.0,2203
2025-02-22 22:30:00,598.9366666666666,0.0,79.0,67.63333333333333,599.64,70.0,22.116666666666664,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,2204
2025-02-22 22:45:00,607.4133333333333,0.0,79.33333333333333,69.46666666666665,599.64,70.0,27.58,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,2205
2025-02-22 23:00:00,608.8233333333334,0.0,79.83333333333333,70.63,599.64,70.0,31.326666666666668,74.0,70.0,0.0,69.34333333333333,67.0,69.0,68.0,68.0,2206
2025-02-22 23:15:00,572.0966666666667,0.0,79.33333333333333,71.28333333333333,599.64,70.0,33.050000000000004,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0,2207
2025-02-22 23:30:00,604.59,0.0,80.16666666666667,71.23333333333333,599.64,70.0,32.74666666666667,74.0,70.0,0.0,69.64666666666666,67.0,69.0,68.0,68.0,2208
2025-02-22 23:45:00,595.4066666666666,0.0,79.66666666666667,70.63333333333333,599.64,70.0,31.683333333333334,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0,2209
2025-02-23 00:00:00,584.1033333333334,0.0,80.5,69.62666666666667,599.64,70.0,29.15,74.0,70.0,0.0,69.96333333333334,67.0,69.0,68.0,68.0,2210
2025-02-23 00:15:00,595.4066666666666,0.0,79.5,68.41333333333334,599.64,70.0,25.116666666666664,74.0,70.0,0.0,70.13333333333334,67.0,69.0,68.0,68.0,2211
2025-02-23 00:30:00,573.51,0.0,79.5,66.91666666666667,599.64,70.0,20.563333333333333,74.0,70.0,0.0,70.27999999999999,67.0,69.0,68.0,68.0,2212
2025-02-23 00:45:00,591.1666666666666,0.0,79.66666666666667,65.69666666666667,599.64,70.0,16.37,74.0,70.0,0.0,70.36666666666666,67.0,69.0,68.0,68.0,2213
2025-02-23 01:00:00,602.4699999999999,0.0,80.5,64.86,599.64,70.0,13.616666666666667,74.0,70.0,0.0,70.36,67.0,69.0,68.0,68.0,2214
2025-02-23 01:15:00,612.3566666666667,0.0,78.83333333333333,64.26666666666667,599.64,70.0,11.963333333333331,74.0,70.0,0.0,70.31,67.0,69.0,68.0,68.0,2215
2025-02-23 01:30:00,596.8166666666666,0.0,79.33333333333333,63.93666666666667,599.64,70.0,10.8,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,2216
2025-02-23 01:45:00,605.2933333333334,0.0,79.83333333333333,63.44,599.64,70.0,8.909999999999998,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,2217
2025-02-23 02:00:00,602.4699999999999,0.0,79.16666666666667,63.31666666666666,599.64,70.0,8.153333333333334,74.0,70.0,0.0,70.20333333333333,67.0,69.0,68.0,68.0,2218
2025-02-23 02:15:00,607.4133333333333,0.0,78.16666666666667,63.16333333333333,599.64,70.0,8.383333333333333,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,2219
2025-02-23 02:30:00,585.5166666666667,0.0,78.83333333333333,62.96,599.64,70.0,7.633333333333333,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,2220
2025-02-23 02:45:00,597.5266666666666,0.0,79.0,62.78,599.64,70.0,8.11,74.0,70.0,0.0,70.05333333333333,67.0,69.0,68.0,68.0,2221
2025-02-23 03:00:00,599.6433333333333,0.0,79.33333333333333,62.63,599.64,70.0,9.343333333333334,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,2222
2025-02-23 03:15:00,598.23,0.0,79.5,62.63,599.64,70.0,9.873333333333331,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0,2223
2025-02-23 03:30:00,606.0,0.0,79.16666666666667,62.9,599.64,70.0,11.446666666666667,74.0,70.0,0.0,69.90666666666667,67.0,69.0,68.0,68.0,2224
2025-02-23 03:45:00,601.0566666666667,0.0,78.83333333333333,63.35666666666666,599.64,70.0,13.486666666666666,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0,2225
2025-02-23 04:00:00,601.76,0.0,79.66666666666667,63.67666666666667,599.64,70.0,14.626666666666669,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,2226
2025-02-23 04:15:00,598.2333333333332,0.0,79.5,63.80666666666667,599.64,70.0,15.933333333333332,74.0,70.0,0.0,69.83,67.0,69.0,68.0,68.0,2227
2025-02-23 04:30:00,590.4633333333333,0.0,79.83333333333333,64.07666666666667,599.64,70.0,17.586666666666666,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0,2228
2025-02-23 04:45:00,598.9366666666666,0.0,79.5,64.55,599.64,70.0,19.39333333333333,74.0,70.0,0.0,69.79333333333334,67.0,69.0,68.0,68.0,2229
2025-02-23 05:00:00,598.9366666666666,0.0,79.16666666666667,65.05333333333333,599.64,70.0,20.416666666666668,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0,2230
2025-02-23 05:15:00,596.8166666666666,0.0,79.66666666666667,65.17333333333333,599.64,70.0,21.296666666666667,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0,2231
2025-02-23 05:30:00,607.4133333333333,0.0,80.5,65.33,599.64,70.0,22.51333333333333,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,2232
2025-02-23 05:45:00,593.2866666666667,0.0,79.66666666666667,65.63,599.64,70.0,23.55333333333333,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,2233
2025-02-23 06:00:00,581.28,0.0,80.33333333333333,65.8,599.64,70.0,24.656666666666663,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,2234
2025-02-23 06:15:00,610.2366666666667,0.0,80.33333333333333,65.95333333333333,599.64,70.0,25.78,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,2235
2025-02-23 06:30:00,598.23,0.0,80.33333333333333,66.33,599.64,70.0,26.81,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,2236
2025-02-23 06:45:00,597.5233333333334,0.0,80.0,66.48666666666666,599.64,70.0,27.766666666666666,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0,2237
2025-02-23 07:00:00,604.59,0.0,79.66666666666667,66.73666666666666,599.64,70.0,28.876666666666665,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0,2238
2025-02-23 07:15:00,589.0466666666666,0.0,79.83333333333333,67.07,599.64,70.0,29.86,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0,2239
2025-02-23 07:30:00,606.0,0.0,79.16666666666667,67.30333333333333,599.64,70.0,30.91333333333333,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,2240
2025-02-23 07:45:00,598.9333333333333,0.0,80.0,67.60000000000001,599.64,70.0,32.053333333333335,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0,2241
2025-02-23 08:00:00,605.9966666666667,0.0,80.16666666666667,67.85000000000001,599.64,70.0,33.01,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0,2242
2025-02-23 08:15:00,586.9266666666667,0.0,79.83333333333333,67.90666666666667,599.64,70.0,32.983333333333334,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0,2243
2025-02-23 08:30:00,594.7033333333333,0.0,79.66666666666667,68.12666666666667,599.64,70.0,33.906666666666666,74.0,70.0,0.0,69.89,67.0,69.0,68.0,68.0,2244
2025-02-23 08:45:00,598.23,0.0,80.83333333333333,68.65333333333334,599.64,70.0,35.45666666666667,74.0,70.0,0.0,69.85666666666667,67.0,69.0,68.0,68.0,2245
2025-02-23 09:00:00,596.11,0.0,80.16666666666667,68.43666666666667,599.64,70.0,34.51,74.0,70.0,0.0,69.93666666666667,67.0,69.0,68.0,68.0,2246
2025-02-23 09:15:00,597.5233333333333,0.0,80.66666666666667,68.66000000000001,599.64,70.0,35.48,74.0,70.0,0.0,69.91666666666667,67.0,69.0,68.0,68.0,2247
2025-02-23 09:30:00,582.6933333333333,0.0,80.33333333333333,68.99666666666667,599.64,70.0,36.21,74.0,70.0,0.0,69.91666666666667,67.0,69.0,68.0,68.0,2248
2025-02-23 09:45:00,600.3466666666667,0.0,80.16666666666667,69.48333333333333,599.64,70.0,37.70666666666667,74.0,70.0,0.0,69.86999999999999,67.0,69.0,68.0,68.0,2249
2025-02-23 10:00:00,600.35,0.0,80.66666666666667,69.67999999999999,599.64,70.0,38.45333333333333,74.0,70.0,0.0,69.87,67.0,69.0,68.0,68.0,2250
2025-02-23 10:15:00,591.8766666666667,0.0,80.66666666666667,70.39,599.64,70.0,39.59666666666666,74.0,70.0,0.0,69.86333333333333,67.0,69.0,68.0,68.0,2251
2025-02-23 10:30:00,600.35,0.0,81.5,70.81666666666666,599.64,70.0,40.626666666666665,74.0,70.0,0.0,69.85666666666667,67.0,69.0,68.0,68.0,2252
2025-02-23 10:45:00,591.1666666666666,0.0,81.66666666666667,70.95,599.64,70.0,40.61000000000001,74.0,70.0,0.0,69.90333333333334,67.0,69.0,68.0,68.0,2253
2025-02-23 11:00:00,610.2366666666667,0.0,80.83333333333333,71.12,599.64,70.0,41.623333333333335,74.0,70.0,0.0,69.89,67.0,69.0,68.0,68.0,2254
2025-02-23 11:15:00,605.2933333333334,0.0,81.16666666666667,71.96666666666665,599.64,70.0,42.73333333333333,74.0,70.0,0.0,69.88333333333333,67.0,69.0,68.0,68.0,2255
2025-02-23 11:30:00,597.5266666666666,0.0,81.66666666666667,71.94666666666667,599.64,70.0,43.07333333333333,74.0,70.0,0.0,69.89666666666666,67.0,69.0,68.0,68.0,2256
2025-02-23 11:45:00,591.8733333333333,0.0,81.66666666666667,72.47000000000001,599.64,70.0,44.23,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0,2257
2025-02-23 12:00:00,600.35,0.0,81.33333333333333,72.54,599.64,70.0,44.38333333333333,74.0,70.0,0.0,69.91666666666667,67.0,69.0,68.0,68.0,2258
2025-02-23 12:15:00,589.7533333333333,0.0,81.83333333333333,72.63333333333333,599.64,70.0,44.73333333333333,74.0,70.0,0.0,69.91666666666667,67.0,69.0,68.0,68.0,2259
2025-02-23 12:30:00,589.0500000000001,0.0,82.0,73.01666666666667,599.64,70.0,45.2,74.0,70.0,0.0,69.91666666666667,67.0,69.0,68.0,68.0,2260
2025-02-23 12:45:00,601.76,0.0,81.5,73.04666666666667,599.64,70.0,45.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,68.0,68.0,2261
2025-02-23 13:00:00,608.12,0.0,81.5,73.15666666666667,599.64,70.0,44.96333333333333,74.0,70.0,0.0,69.96666666666667,67.0,69.0,68.0,68.0,2262
2025-02-23 13:15:00,614.4766666666667,0.0,81.83333333333333,72.97333333333334,599.64,70.0,43.65,74.0,70.0,0.0,70.03,67.0,69.0,68.0,68.0,2263
2025-02-23 13:30:00,589.0500000000001,0.0,81.16666666666667,72.00666666666666,599.64,70.0,40.77666666666666,74.0,70.0,0.0,70.14333333333333,67.0,69.0,68.0,68.0,2264
2025-02-23 13:45:00,593.2833333333333,0.0,81.5,70.48333333333333,599.64,70.0,37.193333333333335,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,2265
2025-02-23 14:00:00,596.1133333333333,0.0,82.0,69.03333333333335,599.64,70.0,32.653333333333336,74.0,70.0,0.0,70.35666666666667,67.0,69.0,68.0,68.0,2266
2025-02-23 14:15:00,596.11,0.0,81.16666666666667,67.55333333333333,599.64,70.0,26.85333333333333,74.0,70.0,0.0,70.49,67.0,69.0,68.0,68.0,2267
2025-02-23 14:30:00,603.1733333333333,0.0,81.66666666666667,66.04666666666667,599.64,70.0,19.87,74.0,70.0,0.0,70.61666666666667,67.0,69.0,68.0,68.0,2268
2025-02-23 14:45:00,621.5366666666667,0.0,81.5,64.45,599.64,70.0,13.086666666666668,74.0,70.0,0.0,70.71666666666668,67.0,69.0,68.0,68.0,2269
2025-02-23 15:00:00,601.7633333333333,0.0,81.0,63.69,599.64,70.0,5.123333333333334,74.0,70.0,0.0,70.82000000000001,67.0,69.0,68.0,68.0,2270
2025-02-23 15:15:00,598.2333333333333,0.0,81.16666666666667,64.19666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.94666666666667,67.0,69.0,68.0,68.0,2271
2025-02-23 15:30:00,606.7066666666666,0.0,81.5,64.61,599.64,70.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,68.0,68.0,2272
2025-02-23 15:45:00,595.4066666666666,0.0,81.83333333333333,64.90666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,68.0,68.0,2273
2025-02-23 16:00:00,603.1733333333333,0.0,82.0,65.16333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,68.0,68.0,2274
2025-02-23 16:15:00,601.76,0.0,82.16666666666667,65.57666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,68.0,68.0,2275
2025-02-23 16:30:00,591.1666666666666,0.0,82.5,65.75666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.35666666666667,67.0,69.0,68.0,68.0,2276
2025-02-23 16:45:00,601.76,0.0,83.16666666666667,66.00666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,68.0,68.0,2277
2025-02-23 17:00:00,611.65,0.0,82.5,66.22333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.40666666666665,67.0,69.0,68.0,68.0,2278
2025-02-23 17:15:00,588.3433333333334,0.0,82.83333333333333,66.36333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,68.0,68.0,2279
2025-02-23 17:30:00,609.5333333333333,0.0,82.66666666666667,66.58333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,68.0,68.0,2280
2025-02-23 17:45:00,599.6433333333333,0.0,82.66666666666667,67.03333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.16000000000001,67.0,69.0,68.0,68.0,2281
2025-02-23 18:00:00,606.0,0.0,83.66666666666667,67.20666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.05,67.0,69.0,68.0,68.0,2282
2025-02-23 18:15:00,610.94,0.0,84.16666666666667,67.28666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,68.0,68.0,2283
2025-02-23 18:30:00,605.2966666666666,0.0,83.83333333333333,67.54,599.64,70.0,0.0,74.0,70.0,0.0,70.79,67.0,69.0,68.0,68.0,2284
2025-02-23 18:45:00,599.6433333333333,0.0,84.0,67.82,599.64,70.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,68.0,68.0,2285
2025-02-23 19:00:00,589.0500000000001,0.0,82.83333333333333,67.89,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0,2286
2025-02-23 19:15:00,598.9366666666666,0.0,84.0,67.97666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0,2287
2025-02-23 19:30:00,604.5866666666667,0.0,82.66666666666667,68.02666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0,2288
2025-02-23 19:45:00,604.5866666666667,0.0,73.5,67.21666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.71,67.0,69.0,68.0,68.0,2289
2025-02-23 20:00:00,598.9366666666666,0.0,67.5,65.16333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.58666666666667,67.0,69.0,68.0,68.0,2290
2025-02-23 20:15:00,596.11,0.0,67.5,65.12666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,68.0,68.0,2291
2025-02-23 20:30:00,595.4033333333333,0.0,66.83333333333333,65.13666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,68.0,68.0,2292
2025-02-23 20:45:00,606.0,0.0,65.16666666666667,65.18,599.64,70.0,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,68.0,68.0,2293
2025-02-23 21:00:00,600.35,0.0,65.16666666666667,65.09666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.71,67.0,69.0,68.0,68.0,2294
2025-02-23 21:15:00,598.23,0.0,65.16666666666667,65.23333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.83999999999999,67.0,69.0,68.0,68.0,2295
2025-02-23 21:30:00,593.2866666666666,0.0,65.0,65.16666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.96333333333334,67.0,69.0,68.0,68.0,2296
2025-02-23 21:45:00,591.8733333333333,0.0,64.66666666666667,65.10666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,68.0,68.0,2297
2025-02-23 22:00:00,593.9933333333333,0.0,64.83333333333333,64.88000000000001,599.64,70.0,0.0,74.0,70.0,0.0,71.14999999999999,67.0,69.0,68.0,68.0,2298
2025-02-23 22:15:00,595.4033333333333,0.0,64.5,64.67666666666668,599.64,70.0,0.0,74.0,70.0,0.0,71.19666666666667,67.0,69.0,68.0,68.0,2299
2025-02-23 22:30:00,595.4033333333333,0.0,65.0,64.45333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.13333333333333,67.0,69.0,68.0,68.0,2300
2025-02-23 22:45:00,597.5266666666666,0.0,64.83333333333333,64.25,599.64,70.0,0.0,74.0,70.0,0.0,71.05,67.0,69.0,68.0,68.0,2301
2025-02-23 23:00:00,607.4133333333333,0.0,64.33333333333333,63.79333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,68.0,68.0,2302
2025-02-23 23:15:00,591.1666666666666,0.0,64.66666666666667,63.34666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,68.0,68.0,2303
2025-02-23 23:30:00,591.8733333333333,0.0,64.66666666666667,62.870000000000005,599.64,70.0,0.3899999999999999,74.0,70.0,0.0,70.14333333333333,67.0,69.0,68.0,68.0,2304
2025-02-23 23:45:00,596.11,0.0,65.83333333333333,63.05666666666667,599.64,70.0,7.786666666666666,74.0,70.0,0.0,69.64,67.0,69.0,68.0,68.0,2305
2025-02-24 00:00:00,595.4033333333333,0.0,73.16666666666667,65.92999999999999,599.64,70.0,19.8,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,2306
2025-02-24 00:15:00,601.0566666666667,0.0,77.66666666666667,68.86,599.64,70.0,27.286666666666665,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0,2307
2025-02-24 00:30:00,596.8166666666666,0.0,78.16666666666667,70.84333333333333,599.64,70.0,33.03333333333333,74.0,70.0,0.0,69.19333333333333,67.0,69.0,68.0,68.0,2308
2025-02-24 00:45:00,606.71,0.0,78.33333333333333,72.51333333333334,599.64,70.0,37.193333333333335,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,2309
2025-02-24 01:00:00,593.99,0.0,78.83333333333333,73.93,599.64,70.0,39.17,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,2310
2025-02-24 01:15:00,596.11,0.0,78.5,73.98333333333333,599.64,70.0,38.71333333333333,74.0,70.0,0.0,69.63333333333333,67.0,69.0,68.0,68.0,2311
2025-02-24 01:30:00,597.5233333333333,0.0,79.16666666666667,72.82333333333334,599.64,70.0,36.77,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0,2312
2025-02-24 01:45:00,598.9366666666666,0.0,80.5,71.33999999999999,599.64,70.0,34.68333333333333,74.0,70.0,0.0,69.95666666666666,67.0,69.0,68.0,68.0,2313
2025-02-24 02:00:00,596.1133333333333,0.0,81.0,70.37,599.64,70.0,31.62,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0,2314
2025-02-24 02:15:00,612.3566666666667,0.0,81.66666666666667,69.08,599.64,70.0,28.08666666666667,74.0,70.0,0.0,70.22,67.0,69.0,68.0,68.0,2315
2025-02-24 02:30:00,598.23,0.0,82.0,68.06,599.64,70.0,25.21,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,2316
2025-02-24 02:45:00,601.0566666666667,0.0,82.33333333333333,66.99333333333334,599.64,70.0,21.16,74.0,70.0,0.0,70.35000000000001,67.0,69.0,68.0,68.0,2317
2025-02-24 03:00:00,595.4066666666666,0.0,81.66666666666667,65.37666666666667,599.64,70.0,15.006666666666666,74.0,70.0,0.0,70.48333333333333,67.0,69.0,68.0,68.0,2318
2025-02-24 03:15:00,593.2833333333333,0.0,82.0,64.04666666666667,599.64,70.0,10.533333333333331,74.0,70.0,0.0,70.51333333333334,67.0,69.0,68.0,68.0,2319
2025-02-24 03:30:00,588.3466666666667,0.0,82.16666666666667,63.45666666666667,599.64,70.0,7.81,74.0,70.0,0.0,70.45333333333333,67.0,69.0,68.0,68.0,2320
2025-02-24 03:45:00,584.1066666666667,0.0,80.83333333333333,63.4,599.64,70.0,5.8566666666666665,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0,2321
2025-02-24 04:00:00,598.9366666666666,0.0,81.5,63.26,599.64,70.0,3.64,74.0,70.0,0.0,70.35000000000001,67.0,69.0,68.0,68.0,2322
2025-02-24 04:15:00,594.6999999999999,0.0,81.16666666666667,63.10333333333333,599.64,70.0,2.9466666666666668,74.0,70.0,0.0,70.26666666666667,67.0,69.0,68.0,68.0,2323
2025-02-24 04:30:00,596.8166666666667,0.0,81.33333333333333,62.98333333333333,599.64,70.0,1.8433333333333333,74.0,70.0,0.0,70.22666666666667,67.0,69.0,68.0,68.0,2324
2025-02-24 04:45:00,606.0,0.0,81.5,62.85999999999999,599.64,70.0,2.3400000000000003,74.0,70.0,0.0,70.13333333333334,67.0,69.0,68.0,68.0,2325
2025-02-24 05:00:00,598.23,0.0,80.83333333333333,62.70333333333334,599.64,70.0,1.8733333333333333,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0,2326
2025-02-24 05:15:00,596.11,0.0,81.33333333333333,62.82666666666666,599.64,70.0,1.6233333333333333,74.0,70.0,0.0,70.07,67.0,69.0,68.0,68.0,2327
2025-02-24 05:30:00,601.0533333333333,0.0,82.0,62.89666666666667,599.64,70.0,1.163333333333333,74.0,70.0,0.0,70.07666666666667,67.0,69.0,68.0,68.0,2328
2025-02-24 05:45:00,600.35,0.0,81.66666666666667,62.92333333333334,599.64,70.0,1.4166666666666667,74.0,70.0,0.0,70.04333333333334,67.0,69.0,68.0,68.0,2329
2025-02-24 06:00:00,607.4133333333333,0.0,81.33333333333333,62.99,599.64,70.0,1.05,74.0,70.0,0.0,70.04333333333334,67.0,69.0,68.0,68.0,2330
2025-02-24 06:15:00,612.3533333333334,0.0,80.83333333333333,62.78666666666667,599.64,70.0,0.82,74.0,70.0,0.0,70.03333333333333,67.0,69.0,68.0,68.0,2331
2025-02-24 06:30:00,596.1133333333333,0.0,81.83333333333333,62.66,599.64,70.0,1.5066666666666668,74.0,70.0,0.0,69.99333333333334,67.0,69.0,68.0,68.0,2332
2025-02-24 06:45:00,611.65,0.0,81.16666666666667,62.64666666666667,599.64,70.0,1.7466666666666668,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,2333
2025-02-24 07:00:00,612.3566666666667,0.0,81.16666666666667,62.696666666666665,599.64,70.0,1.82,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,2334
2025-02-24 07:15:00,603.1766666666666,0.0,82.16666666666667,62.59333333333333,599.64,70.0,1.91,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,2335
2025-02-24 07:30:00,593.29,0.0,81.75,62.57,599.64,70.0,2.035,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,2336
2025-02-24 07:45:00,601.7633333333333,0.0,80.83333333333333,62.51666666666667,599.64,70.0,2.3766666666666665,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0,2337
2025-02-24 08:00:00,601.7633333333333,0.0,80.83333333333333,62.44,599.64,70.0,2.4,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0,2338
2025-02-24 08:15:00,609.5333333333333,0.0,81.66666666666667,62.38666666666666,599.64,70.0,2.5066666666666664,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,2339
2025-02-24 08:30:00,591.17,0.0,80.33333333333333,62.3,599.64,70.0,2.453333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,2340
2025-02-24 08:45:00,584.1066666666667,0.0,81.16666666666667,62.24,599.64,70.0,2.52,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,2341
2025-02-24 09:00:00,606.0,0.0,80.66666666666667,62.30666666666667,599.64,70.0,2.7133333333333334,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,2342
2025-02-24 09:15:00,609.53,0.0,80.66666666666667,62.23666666666667,599.64,70.0,2.796666666666667,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,2343
2025-02-24 09:30:00,591.17,0.0,80.16666666666667,62.083333333333336,599.64,70.0,2.9,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,2344
2025-02-24 09:45:00,596.1133333333333,0.0,81.0,62.083333333333336,599.64,70.0,3.01,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,2345
2025-02-24 10:00:00,593.9933333333333,0.0,81.16666666666667,62.03333333333334,599.64,70.0,3.18,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0,2346
2025-02-24 10:15:00,603.1733333333333,0.0,81.16666666666667,62.01,599.64,70.0,3.373333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,2347
2025-02-24 10:30:00,611.6533333333333,0.0,81.0,61.946666666666665,599.64,70.0,3.7466666666666666,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0,2348
2025-02-24 10:45:00,608.8233333333334,0.0,81.33333333333333,61.946666666666665,599.64,70.0,3.84,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0,2349
2025-02-24 11:00:00,601.7633333333333,0.0,80.66666666666667,61.95,599.64,70.0,3.686666666666667,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,2350
2025-02-24 11:15:00,610.9433333333333,0.0,81.0,61.96333333333333,599.64,70.0,3.6633333333333336,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,2351
2025-02-24 11:30:00,599.64,0.0,81.16666666666667,61.91,599.64,70.0,3.76,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,2352
2025-02-24 11:45:00,596.1133333333333,0.0,80.33333333333333,61.94333333333333,599.64,70.0,3.753333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,2353
2025-02-24 12:00:00,596.11,0.0,81.5,61.946666666666665,599.64,70.0,3.8166666666666655,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0,2354
2025-02-24 12:15:00,598.9399999999999,0.0,80.33333333333333,61.946666666666665,599.64,70.0,3.713333333333333,74.0,70.0,0.0,70.0,67.0,69.0,68.0,68.0,2355
2025-02-24 12:30:00,603.88,0.0,81.5,61.89666666666667,599.64,70.0,3.36,74.0,70.0,0.0,70.0,67.0,69.0,68.0,68.0,2356
2025-02-24 12:45:00,598.9399999999999,0.0,81.0,61.833333333333336,599.64,70.0,2.4033333333333333,74.0,70.0,0.0,70.05333333333333,67.0,69.0,68.0,68.0,2357
2025-02-24 13:00:00,600.3466666666667,0.0,81.0,62.01,599.64,70.0,0.4266666666666667,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,2358
2025-02-24 13:15:00,595.4066666666666,0.0,81.83333333333333,62.44333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,68.0,68.0,2359
2025-02-24 13:30:00,605.2933333333334,0.0,81.33333333333333,63.04,599.64,70.0,0.0,74.0,70.0,0.0,70.31,67.0,69.0,68.0,68.0,2360
2025-02-24 13:45:00,606.7066666666666,0.0,82.16666666666667,63.73,599.64,70.0,0.0,74.0,70.0,0.0,70.47000000000001,67.0,69.0,68.0,68.0,2361
2025-02-24 14:00:00,605.2933333333334,0.0,82.0,64.36,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0,2362
2025-02-24 14:15:00,603.1766666666666,0.0,82.0,64.93333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,68.0,68.0,2363
2025-02-24 14:30:00,592.5799999999999,0.0,82.66666666666667,65.25333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.05,67.0,69.0,68.0,68.0,2364
2025-02-24 14:45:00,603.1766666666666,0.0,83.0,65.87,599.64,70.0,0.0,74.0,70.0,0.0,71.19,67.0,69.0,68.0,68.0,2365
2025-02-24 15:00:00,590.4633333333333,0.0,79.33333333333333,65.85666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.35666666666667,67.0,69.0,68.0,68.0,2366
2025-02-24 15:15:00,606.0,0.0,78.66666666666667,65.62333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.3,67.0,69.0,68.0,68.0,2367
2025-02-24 15:30:00,598.9399999999999,0.0,77.0,65.69333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.12,67.0,69.0,68.0,68.0,2368
2025-02-24 15:45:00,581.9866666666667,0.0,73.66666666666667,65.45,599.64,70.0,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,68.0,68.0,2369
2025-02-24 16:00:00,588.3433333333334,0.0,73.33333333333333,65.40666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,68.0,68.0,2370
2025-02-24 16:15:00,590.46,0.0,72.16666666666667,65.30666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,68.0,68.0,2371
2025-02-24 16:30:00,593.2866666666667,0.0,70.0,65.11333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,68.0,68.0,2372
2025-02-24 16:45:00,601.0566666666667,0.0,68.33333333333333,64.99,599.64,70.0,0.0,74.0,70.0,0.0,70.29666666666667,67.0,69.0,68.0,68.0,2373
2025-02-24 17:00:00,605.2933333333334,0.0,67.16666666666667,64.93333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0,2374
2025-02-24 17:15:00,600.35,0.0,64.33333333333333,64.89,599.64,70.0,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,68.0,68.0,2375
2025-02-24 17:30:00,601.0566666666667,0.0,62.5,64.84666666666668,599.64,70.0,0.1466666666666666,74.0,70.0,0.0,69.99666666666667,67.0,69.0,68.0,68.0,2376
2025-02-24 17:45:00,603.88,0.0,60.66666666666666,64.93,599.64,70.0,0.8099999999999999,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0,2377
2025-02-24 18:00:00,597.5266666666666,0.0,57.5,64.44,599.64,70.0,0.7999999999999999,74.0,70.0,0.0,69.96666666666667,67.0,69.0,68.0,68.0,2378
2025-02-24 18:15:00,600.35,0.0,57.5,64.53666666666668,599.64,70.0,0.2166666666666666,74.0,70.0,0.0,70.04666666666667,67.0,69.0,68.0,68.0,2379
2025-02-24 18:30:00,603.1733333333333,0.0,56.833333333333336,64.75333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,2380
2025-02-24 18:45:00,605.2933333333334,0.0,56.0,64.88,599.64,70.0,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,68.0,68.0,2381
2025-02-24 19:00:00,598.23,0.0,54.16666666666666,64.69666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,2382
2025-02-24 19:15:00,593.29,0.0,53.833333333333336,64.71333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.19,67.0,69.0,68.0,68.0,2383
2025-02-24 19:30:00,591.8733333333333,0.0,53.5,64.79,599.64,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,68.0,68.0,2384
2025-02-24 19:45:00,585.5166666666667,0.0,51.66666666666666,65.01333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0,2385
2025-02-24 20:00:00,605.2933333333334,0.0,50.66666666666666,64.66666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,2386
2025-02-24 20:15:00,601.0533333333334,0.0,50.66666666666666,64.30666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,2387
2025-02-24 20:30:00,596.1133333333333,0.0,51.333333333333336,63.96,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,2388
2025-02-24 20:45:00,591.8766666666667,0.0,51.833333333333336,63.830000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0,2389
2025-02-24 21:00:00,604.5866666666667,0.0,52.0,63.81666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,2390
2025-02-24 21:15:00,603.88,0.0,52.16666666666666,63.696666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0,2391
2025-02-24 21:30:00,596.8166666666666,0.0,52.5,63.55,599.64,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,68.0,68.0,2392
2025-02-24 21:45:00,598.9366666666666,0.0,52.66666666666666,63.41666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,68.0,68.0,2393
2025-02-24 22:00:00,604.5866666666667,0.0,52.66666666666666,63.17666666666667,599.64,70.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0,2394
2025-02-24 22:15:00,602.4699999999999,0.0,53.0,62.92333333333334,599.64,70.0,0.07,74.0,70.0,0.0,69.99333333333334,67.0,69.0,68.0,68.0,2395
2025-02-24 22:30:00,588.34,0.0,52.833333333333336,62.623333333333335,599.64,70.0,0.1933333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,2396
2025-02-24 22:45:00,603.8833333333333,0.0,53.0,62.68666666666667,599.64,70.0,0.4066666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,2397
2025-02-24 23:00:00,599.6433333333333,0.0,53.0,62.946666666666665,599.64,70.0,0.0666666666666666,74.0,70.0,0.0,70.03333333333335,67.0,69.0,68.0,68.0,2398
2025-02-24 23:15:00,598.9366666666666,0.0,52.333333333333336,62.20333333333334,599.64,70.0,0.0633333333333333,74.0,70.0,0.0,70.02333333333333,67.0,69.0,68.0,68.0,2399
2025-02-24 23:30:00,601.0533333333333,0.0,53.16666666666666,61.620000000000005,599.64,70.0,0.8566666666666666,74.0,70.0,0.0,69.94333333333333,67.0,69.0,68.0,68.0,2400
2025-02-24 23:45:00,601.0533333333333,0.0,55.66666666666666,61.446666666666665,599.64,70.0,4.2,74.0,70.0,0.0,69.81666666666666,67.0,69.0,68.0,68.0,2401
2025-02-25 00:00:00,604.59,0.0,57.16666666666666,62.03333333333333,599.64,70.0,8.273333333333333,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,2402
2025-02-25 00:15:00,596.8166666666667,0.0,57.66666666666666,62.25333333333333,599.64,70.0,8.396666666666667,74.0,70.0,0.0,69.79,67.0,69.0,68.0,68.0,2403
2025-02-25 00:30:00,597.5233333333333,0.0,57.5,62.23333333333333,599.64,70.0,7.343333333333334,74.0,70.0,0.0,69.89333333333333,67.0,69.0,68.0,68.0,2404
2025-02-25 00:45:00,593.2866666666667,0.0,57.5,62.29,599.64,70.0,3.1766666666666663,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0,2405
