time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-25 01:00:00,606.7066666666666,0.0,57.5,62.28333333333333,599.64,70.0,0.2733333333333333,74.0,70.0,0.0,70.20666666666666,67.0,69.0,68.0,68.0,2406
2025-02-25 01:15:00,602.4699999999999,0.0,57.66666666666666,62.06,599.64,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,68.0,68.0,2407
2025-02-25 01:30:00,603.88,0.0,57.833333333333336,61.71,599.64,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0,2408
2025-02-25 01:45:00,602.4699999999999,0.0,58.66666666666666,61.81999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,2409
2025-02-25 02:00:00,579.16,0.0,60.16666666666666,61.88666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,2410
2025-02-25 02:15:00,598.9366666666666,0.0,60.66666666666666,61.95,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,2411
2025-02-25 02:30:00,598.23,0.0,61.333333333333336,61.81666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,2412
2025-02-25 02:45:00,601.0566666666667,0.0,62.16666666666666,61.803333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,2413
2025-02-25 03:00:00,593.9933333333333,0.0,62.5,62.38,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,2414
2025-02-25 03:15:00,593.29,0.0,62.16666666666666,62.09666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,2415
2025-02-25 03:30:00,591.8766666666667,0.0,62.0,62.30666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0,2416
2025-02-25 03:45:00,593.2866666666667,0.0,62.16666666666666,61.81666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,68.0,68.0,2417
2025-02-25 04:00:00,595.4033333333333,0.0,63.66666666666666,62.31333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,2418
2025-02-25 04:15:00,605.2966666666666,0.0,64.5,63.47666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0,2419
2025-02-25 04:30:00,604.5866666666667,0.0,64.5,63.52666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,68.0,68.0,2420
2025-02-25 04:45:00,600.35,0.0,64.66666666666667,63.50333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.37,67.0,69.0,68.0,68.0,2421
2025-02-25 05:00:00,601.0566666666667,0.0,64.33333333333333,63.333333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,2422
2025-02-25 05:15:00,610.2366666666667,0.0,64.83333333333333,63.44333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,2423
2025-02-25 05:30:00,596.11,0.0,65.0,63.59,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,2424
2025-02-25 05:45:00,598.2333333333332,0.0,64.66666666666667,63.81333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,2425
2025-02-25 06:00:00,598.2333333333332,0.0,64.66666666666667,63.97,599.64,70.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,68.0,68.0,2426
2025-02-25 06:15:00,596.82,0.0,64.83333333333333,64.25,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,68.0,68.0,2427
2025-02-25 06:30:00,596.8166666666667,0.0,64.83333333333333,64.32333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,68.0,68.0,2428
2025-02-25 06:45:00,601.7633333333333,0.0,64.66666666666667,64.31666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.60666666666667,67.0,69.0,68.0,68.0,2429
2025-02-25 07:00:00,588.3433333333334,0.0,64.66666666666667,64.29666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,68.0,68.0,2430
2025-02-25 07:15:00,603.8833333333333,0.0,64.66666666666667,64.20666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0,2431
2025-02-25 07:30:00,604.5866666666667,0.0,65.16666666666667,64.14333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0,2432
2025-02-25 07:45:00,594.6999999999999,0.0,65.0,64.03666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0,2433
2025-02-25 08:00:00,595.4066666666666,0.0,65.0,63.74666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0,2434
2025-02-25 08:15:00,615.8866666666667,0.0,64.83333333333333,63.553333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0,2435
2025-02-25 08:30:00,605.2966666666666,0.0,65.16666666666667,63.45333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,68.0,68.0,2436
2025-02-25 08:45:00,599.6433333333333,0.0,65.5,63.336666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,68.0,68.0,2437
2025-02-25 09:00:00,606.7066666666666,0.0,65.5,63.18333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.60000000000001,67.0,69.0,68.0,68.0,2438
2025-02-25 09:15:00,600.35,0.0,65.66666666666667,63.0,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0,2439
2025-02-25 09:30:00,591.8733333333333,0.0,65.5,62.79666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,68.0,68.0,2440
2025-02-25 09:45:00,592.58,0.0,65.66666666666667,62.703333333333326,599.64,70.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,68.0,68.0,2441
2025-02-25 10:00:00,599.6433333333333,0.0,66.0,62.70333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,68.0,68.0,2442
2025-02-25 10:15:00,601.0566666666667,0.0,66.0,62.553333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0,2443
2025-02-25 10:30:00,593.9933333333333,0.0,65.83333333333333,62.620000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0,2444
2025-02-25 10:45:00,591.8733333333333,0.0,65.66666666666667,62.52,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0,2445
2025-02-25 11:00:00,596.11,0.0,65.5,62.15,599.64,70.0,0.0,74.0,70.0,0.0,70.33,67.0,69.0,68.0,68.0,2446
2025-02-25 11:15:00,603.8833333333333,0.0,66.66666666666667,61.86666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0,2447
2025-02-25 11:30:00,590.46,0.0,67.83333333333333,61.91333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,2448
2025-02-25 11:45:00,596.8166666666666,0.0,69.5,61.93,599.64,70.0,0.02,74.0,70.0,0.0,70.02666666666666,67.0,69.0,68.0,68.0,2449
2025-02-25 12:00:00,589.0500000000001,0.0,71.5,62.330000000000005,599.64,70.0,0.3233333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,2450
2025-02-25 12:15:00,604.59,0.0,71.33333333333333,62.71,599.64,70.0,0.4333333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0,2451
2025-02-25 12:30:00,596.11,0.0,72.0,62.57,599.64,70.0,0.5666666666666667,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,2452
2025-02-25 12:45:00,589.0466666666666,0.0,72.5,62.97333333333333,599.64,70.0,0.65,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,2453
2025-02-25 13:00:00,610.2366666666667,0.0,72.66666666666667,63.32,599.64,70.0,0.3166666666666667,74.0,70.0,0.0,70.02333333333333,67.0,69.0,68.0,68.0,2454
2025-02-25 13:15:00,599.6433333333333,0.0,72.16666666666667,63.583333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,2455
2025-02-25 13:30:00,605.2933333333334,0.0,72.33333333333333,63.88,599.64,70.0,0.0,74.0,70.0,0.0,70.22,67.0,69.0,68.0,68.0,2456
2025-02-25 13:45:00,603.1766666666666,0.0,72.83333333333333,64.24,599.64,70.0,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,68.0,68.0,2457
2025-02-25 14:00:00,593.2866666666667,0.0,72.66666666666667,64.69333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.47000000000001,67.0,69.0,68.0,68.0,2458
2025-02-25 14:15:00,596.82,0.0,73.16666666666667,65.08,599.64,70.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,68.0,68.0,2459
2025-02-25 14:30:00,599.6433333333333,0.0,70.66666666666667,65.06666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,68.0,68.0,2460
2025-02-25 14:45:00,603.1766666666666,0.0,68.5,64.84666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,68.0,68.0,2461
2025-02-25 15:00:00,608.12,0.0,66.33333333333333,64.63333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.49,67.0,69.0,68.0,68.0,2462
2025-02-25 15:15:00,609.5300000000001,0.0,66.5,64.72333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,2463
2025-02-25 15:30:00,596.11,0.0,64.83333333333333,64.86333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,68.0,68.0,2464
2025-02-25 15:45:00,591.1666666666666,0.0,62.16666666666666,64.75333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,68.0,68.0,2465
2025-02-25 16:00:00,593.2833333333333,0.0,61.16666666666666,64.81,599.64,70.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,68.0,68.0,2466
2025-02-25 16:15:00,598.2333333333332,0.0,60.16666666666666,64.80333333333333,599.64,70.0,0.0533333333333333,74.0,70.0,0.0,70.03333333333335,67.0,69.0,68.0,68.0,2467
2025-02-25 16:30:00,589.0466666666666,0.0,57.833333333333336,65.02666666666666,599.64,70.0,0.27,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,2468
2025-02-25 16:45:00,598.23,0.0,55.16666666666666,65.25999999999999,599.64,70.0,0.2633333333333333,74.0,70.0,0.0,70.01,67.0,69.0,68.0,68.0,2469
2025-02-25 17:00:00,597.5266666666666,0.0,53.5,65.42666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,2470
2025-02-25 17:15:00,598.23,0.0,54.5,65.55666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0,2471
2025-02-25 17:30:00,600.35,0.0,55.333333333333336,65.43333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.31,67.0,69.0,68.0,68.0,2472
2025-02-25 17:45:00,608.12,0.0,55.333333333333336,66.08999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,68.0,68.0,2473
2025-02-25 18:00:00,603.8833333333333,0.0,54.5,66.67333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,68.0,68.0,2474
2025-02-25 18:15:00,596.82,0.0,54.16666666666666,62.41666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.4,67.0,69.0,68.0,68.0,2475
2025-02-25 18:30:00,596.82,0.0,56.16666666666666,63.76333333333333,599.64,70.0,1.3233333333333333,74.0,70.0,0.0,69.95,67.0,69.0,68.0,68.0,2476
2025-02-25 18:45:00,599.6466666666666,0.0,55.66666666666666,60.876666666666665,599.64,70.0,1.2833333333333334,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,2477
2025-02-25 19:00:00,595.4033333333333,0.0,57.0,59.27,599.64,70.0,6.460000000000001,74.0,70.0,0.0,69.73666666666666,67.0,69.0,68.0,68.0,2478
2025-02-25 19:15:00,593.2866666666667,0.0,57.333333333333336,59.79333333333333,599.64,70.0,10.76,74.0,70.0,0.0,69.63666666666667,67.0,69.0,68.0,68.0,2479
2025-02-25 19:30:00,601.0533333333333,0.0,58.333333333333336,61.196666666666665,599.64,70.0,13.89,74.0,70.0,0.0,69.62,67.0,69.0,68.0,68.0,2480
2025-02-25 19:45:00,590.4633333333333,0.0,57.333333333333336,61.27333333333333,599.64,70.0,13.339999999999998,74.0,70.0,0.0,69.76,67.0,69.0,68.0,68.0,2481
2025-02-25 20:00:00,604.5833333333334,0.0,57.5,61.35,599.64,70.0,12.006666666666666,74.0,70.0,0.0,69.88333333333333,67.0,69.0,68.0,68.0,2482
2025-02-25 20:15:00,600.35,0.0,56.5,61.24,599.64,70.0,9.336666666666666,74.0,70.0,0.0,70.03,67.0,69.0,68.0,68.0,2483
2025-02-25 20:30:00,600.35,0.0,56.16666666666666,60.98333333333333,599.64,70.0,6.133333333333333,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0,2484
2025-02-25 20:45:00,593.2866666666666,0.0,54.66666666666666,60.94,599.64,70.0,3.4166666666666665,74.0,70.0,0.0,70.22666666666667,67.0,69.0,68.0,68.0,2485
2025-02-25 21:00:00,593.9933333333333,0.0,54.66666666666666,61.126666666666665,599.64,70.0,0.9333333333333332,74.0,70.0,0.0,70.27333333333333,67.0,69.0,68.0,68.0,2486
2025-02-25 21:15:00,598.9366666666666,0.0,53.66666666666666,60.94,599.64,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,68.0,68.0,2487
2025-02-25 21:30:00,604.5866666666667,0.0,54.333333333333336,60.72333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0,2488
2025-02-25 21:45:00,601.0566666666667,0.0,53.5,60.06,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,2489
2025-02-25 22:00:00,601.7633333333333,0.0,53.5,59.34333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,68.0,68.0,2490
2025-02-25 22:15:00,600.35,0.0,53.16666666666666,59.14000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.29666666666667,67.0,69.0,68.0,68.0,2491
2025-02-25 22:30:00,593.9933333333333,0.0,53.333333333333336,59.81666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,2492
2025-02-25 22:45:00,594.6999999999999,0.0,53.0,64.28333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.50333333333334,67.0,69.0,68.0,68.0,2493
2025-02-25 23:00:00,608.12,0.0,53.0,60.77666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.53,67.0,69.0,68.0,68.0,2494
2025-02-25 23:15:00,597.5233333333333,0.0,53.333333333333336,65.71333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.60333333333334,67.0,69.0,68.0,68.0,2495
2025-02-25 23:30:00,599.64,0.0,53.5,65.48666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0,2496
2025-02-25 23:45:00,593.9933333333333,0.0,53.833333333333336,64.74666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,68.0,68.0,2497
2025-02-26 00:00:00,588.3466666666667,0.0,54.833333333333336,64.24333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.43,67.0,69.0,68.0,68.0,2498
2025-02-26 00:15:00,593.2833333333333,0.0,55.5,63.68,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0,2499
2025-02-26 00:30:00,601.0566666666667,0.0,55.833333333333336,62.91666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.08666666666666,67.0,69.0,68.0,68.0,2500
2025-02-26 00:45:00,597.5233333333333,0.0,56.16666666666666,62.40333333333333,599.64,70.0,1.2433333333333334,74.0,70.0,0.0,69.92999999999999,67.0,69.0,68.0,68.0,2501
2025-02-26 01:00:00,603.88,0.0,57.16666666666666,61.6,599.64,70.0,5.846666666666667,74.0,70.0,0.0,69.74666666666667,67.0,69.0,68.0,68.0,2502
2025-02-26 01:15:00,598.9333333333333,0.0,57.833333333333336,61.70666666666667,599.64,70.0,11.283333333333331,74.0,70.0,0.0,69.59666666666666,67.0,69.0,68.0,68.0,2503
2025-02-26 01:30:00,597.5266666666666,0.0,58.333333333333336,62.26,599.64,70.0,15.63,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,2504
2025-02-26 01:45:00,601.0566666666667,0.0,58.16666666666666,62.69,599.64,70.0,19.703333333333333,74.0,70.0,0.0,69.52333333333333,67.0,69.0,68.0,68.0,2505
2025-02-26 02:00:00,590.4633333333333,0.0,58.66666666666666,63.3,599.64,70.0,22.97,74.0,70.0,0.0,69.52999999999999,67.0,69.0,68.0,68.0,2506
2025-02-26 02:15:00,598.9366666666666,0.0,58.5,63.66666666666666,599.64,70.0,24.14,74.0,70.0,0.0,69.62333333333333,67.0,69.0,68.0,68.0,2507
2025-02-26 02:30:00,596.1133333333333,0.0,57.66666666666666,63.82333333333333,599.64,70.0,26.040000000000003,74.0,70.0,0.0,69.65333333333332,67.0,69.0,68.0,68.0,2508
2025-02-26 02:45:00,603.88,0.0,59.66666666666666,66.77666666666666,599.64,70.0,29.87333333333333,74.0,70.0,0.0,69.58666666666666,67.0,69.0,68.0,68.0,2509
2025-02-26 03:00:00,603.88,0.0,64.0,67.78,599.64,70.0,27.916666666666668,74.0,70.0,0.0,69.82000000000001,67.0,69.0,68.0,68.0,2510
2025-02-26 03:15:00,601.0566666666667,0.0,64.0,66.51666666666667,599.64,70.0,24.42333333333333,74.0,70.0,0.0,70.03333333333335,67.0,69.0,68.0,68.0,2511
2025-02-26 03:30:00,603.88,0.0,65.0,65.76666666666667,599.64,70.0,21.683333333333334,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0,2512
2025-02-26 03:45:00,592.5833333333334,0.0,66.66666666666667,64.77666666666666,599.64,70.0,18.716666666666665,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0,2513
2025-02-26 04:00:00,596.82,0.0,69.33333333333333,64.41000000000001,599.64,70.0,16.983333333333334,74.0,70.0,0.0,70.20666666666666,67.0,69.0,68.0,68.0,2514
2025-02-26 04:15:00,594.6966666666667,0.0,70.0,63.88666666666666,599.64,70.0,14.556666666666668,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,2515
2025-02-26 04:30:00,601.0533333333333,0.0,70.33333333333333,63.26666666666667,599.64,70.0,12.366666666666667,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,2516
2025-02-26 04:45:00,598.23,0.0,70.0,62.32,599.64,70.0,10.44,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,2517
2025-02-26 05:00:00,586.2233333333334,0.0,70.66666666666667,62.156666666666666,599.64,70.0,9.24,74.0,70.0,0.0,70.21,67.0,69.0,68.0,68.0,2518
2025-02-26 05:15:00,595.4033333333333,0.0,71.0,62.29333333333333,599.64,70.0,7.72,74.0,70.0,0.0,70.21333333333332,67.0,69.0,68.0,68.0,2519
2025-02-26 05:30:00,597.5233333333333,0.0,71.5,62.17666666666667,599.64,70.0,6.669999999999999,74.0,70.0,0.0,70.19333333333333,67.0,69.0,68.0,68.0,2520
2025-02-26 05:45:00,610.9433333333333,0.0,72.0,62.223333333333336,599.64,70.0,6.203333333333333,74.0,70.0,0.0,70.13333333333334,67.0,69.0,68.0,68.0,2521
2025-02-26 06:00:00,598.2333333333332,0.0,72.5,62.15,599.64,70.0,4.386666666666667,74.0,70.0,0.0,70.17333333333333,67.0,69.0,68.0,68.0,2522
2025-02-26 06:15:00,593.2866666666667,0.0,75.0,62.21333333333333,599.64,70.0,3.97,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0,2523
2025-02-26 06:30:00,598.23,0.0,77.33333333333333,62.63666666666666,599.64,70.0,2.143333333333333,74.0,70.0,0.0,70.15666666666667,67.0,69.0,68.0,68.0,2524
2025-02-26 06:45:00,601.0566666666667,0.0,79.83333333333333,62.870000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,68.0,68.0,2525
2025-02-26 07:00:00,591.8766666666667,0.0,82.16666666666667,63.46333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,2526
2025-02-26 07:15:00,597.5233333333333,0.0,82.5,63.38999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,2527
2025-02-26 07:30:00,604.5866666666667,0.0,82.5,63.25,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0,2528
2025-02-26 07:45:00,606.7066666666667,0.0,82.0,63.20666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,2529
2025-02-26 08:00:00,608.8266666666667,0.0,82.5,63.18666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,2530
2025-02-26 08:15:00,608.8233333333334,0.0,83.0,63.10666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333333,67.0,69.0,68.0,68.0,2531
2025-02-26 08:30:00,589.0500000000001,0.0,83.83333333333333,63.32,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0,2532
2025-02-26 08:45:00,590.4633333333333,0.0,83.5,63.23,599.64,70.0,0.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,68.0,68.0,2533
2025-02-26 09:00:00,593.2866666666667,0.0,85.5,63.39666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,68.0,68.0,2534
2025-02-26 09:15:00,589.0466666666667,0.0,85.33333333333333,63.553333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,68.0,68.0,2535
2025-02-26 09:30:00,606.0033333333333,0.0,85.66666666666667,63.75333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,2536
2025-02-26 09:45:00,600.35,0.0,86.33333333333333,63.693333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0,2537
2025-02-26 10:00:00,596.8166666666667,0.0,85.5,63.836666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,2538
2025-02-26 10:15:00,601.0566666666667,0.0,86.16666666666667,63.75666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,2539
2025-02-26 10:30:00,596.1133333333333,0.0,86.0,63.70666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0,2540
2025-02-26 10:45:00,593.9933333333333,0.0,84.83333333333333,63.73,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,2541
2025-02-26 11:00:00,600.35,0.0,86.16666666666667,63.78333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,2542
2025-02-26 11:15:00,599.6433333333333,0.0,86.33333333333333,63.723333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,2543
2025-02-26 11:30:00,589.7533333333333,0.0,86.33333333333333,63.63,599.64,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0,2544
2025-02-26 11:45:00,579.8666666666667,0.0,86.33333333333333,63.57666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0,2545
2025-02-26 12:00:00,585.5166666666667,0.0,85.83333333333333,63.57666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,2546
2025-02-26 12:15:00,599.6433333333333,0.0,86.33333333333333,63.50666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,2547
2025-02-26 12:30:00,583.3966666666666,0.0,86.16666666666667,63.44,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,2548
2025-02-26 12:45:00,596.8166666666666,0.0,86.33333333333333,63.49666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,2549
2025-02-26 13:00:00,592.5799999999999,0.0,86.33333333333333,63.7,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,2550
2025-02-26 13:15:00,593.29,0.0,86.5,63.96666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,68.0,68.0,2551
2025-02-26 13:30:00,596.11,0.0,86.33333333333333,64.44666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,68.0,68.0,2552
2025-02-26 13:45:00,596.1133333333333,0.0,86.16666666666667,65.08666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,68.0,68.0,2553
2025-02-26 14:00:00,604.5866666666667,0.0,86.5,65.86333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,68.0,68.0,2554
2025-02-26 14:15:00,603.88,0.0,83.66666666666667,65.89999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0,2555
2025-02-26 14:30:00,600.35,0.0,76.16666666666667,65.13333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0,2556
2025-02-26 14:45:00,604.5866666666667,0.0,73.33333333333333,64.74666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,68.0,68.0,2557
2025-02-26 15:00:00,598.2333333333333,0.0,72.0,64.96,599.64,70.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,68.0,68.0,2558
2025-02-26 15:15:00,608.1166666666667,0.0,67.16666666666667,64.89,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0,2559
2025-02-26 15:30:00,596.8166666666667,0.0,64.0,64.91,599.64,70.0,0.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,68.0,68.0,2560
2025-02-26 15:45:00,603.88,0.0,60.833333333333336,65.05666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.63333333333333,67.0,69.0,68.0,68.0,2561
2025-02-26 16:00:00,596.1133333333333,0.0,58.0,65.20333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0,2562
2025-02-26 16:15:00,595.4033333333333,0.0,55.5,65.78666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.49666666666667,67.0,69.0,68.0,68.0,2563
2025-02-26 16:30:00,588.3433333333334,0.0,57.5,65.62,599.64,70.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,68.0,68.0,2564
2025-02-26 16:45:00,598.9399999999999,0.0,57.833333333333336,66.3,599.64,70.0,0.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,68.0,68.0,2565
2025-02-26 17:00:00,601.0533333333333,0.0,57.833333333333336,62.583333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.84333333333333,67.0,69.0,68.0,68.0,2566
2025-02-26 17:15:00,610.24,0.0,59.0,59.75666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,68.0,68.0,2567
2025-02-26 17:30:00,595.4066666666666,0.0,59.833333333333336,61.3,599.64,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,68.0,68.0,2568
2025-02-26 17:45:00,594.6999999999999,0.0,74.5,61.09,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0,2569
2025-02-26 18:00:00,605.2933333333334,0.0,82.0,60.66666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,68.0,68.0,2570
2025-02-26 18:15:00,601.7633333333333,0.0,83.83333333333333,63.60666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.08,67.0,69.0,68.0,68.0,2571
2025-02-26 18:30:00,574.92,0.0,84.5,63.833333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,68.0,68.0,2572
2025-02-26 18:45:00,608.12,0.0,85.33333333333333,61.946666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,2573
2025-02-26 19:00:00,608.12,0.0,84.66666666666667,62.336666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,68.0,68.0,2574
2025-02-26 19:15:00,608.8266666666667,0.0,85.83333333333333,62.0,599.64,70.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,68.0,68.0,2575
2025-02-26 19:30:00,596.8166666666666,0.0,84.66666666666667,61.830000000000005,599.64,70.0,0.2033333333333333,74.0,70.0,0.0,70.01,67.0,69.0,68.0,68.0,2576
2025-02-26 19:45:00,591.8733333333333,0.0,85.0,61.796666666666674,599.64,70.0,2.7266666666666666,74.0,70.0,0.0,69.87333333333333,67.0,69.0,68.0,68.0,2577
2025-02-26 20:00:00,612.36,0.0,84.0,62.14333333333334,599.64,70.0,4.22,74.0,70.0,0.0,69.86333333333333,67.0,69.0,68.0,68.0,2578
2025-02-26 20:15:00,606.0,0.0,85.5,62.69,599.64,70.0,0.8666666666666667,74.0,70.0,0.0,70.10000000000001,67.0,69.0,68.0,68.0,2579
2025-02-26 20:30:00,601.7633333333333,0.0,84.16666666666667,62.78666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,68.0,68.0,2580
2025-02-26 20:45:00,586.93,0.0,83.0,62.23,599.64,70.0,0.0,74.0,70.0,0.0,70.49000000000001,67.0,69.0,68.0,68.0,2581
2025-02-26 21:00:00,600.35,0.0,82.83333333333333,61.86666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,68.0,68.0,2582
2025-02-26 21:15:00,598.9366666666666,0.0,82.66666666666667,61.81666666666666,599.64,70.0,0.1566666666666666,74.0,70.0,0.0,70.08999999999999,67.0,69.0,68.0,68.0,2583
2025-02-26 21:30:00,603.88,0.0,85.33333333333333,61.47666666666667,599.64,70.0,2.49,74.0,70.0,0.0,69.88,67.0,69.0,68.0,68.0,2584
2025-02-26 21:45:00,603.1733333333333,0.0,85.5,61.26333333333334,599.64,70.0,7.116666666666667,74.0,70.0,0.0,69.72666666666667,67.0,69.0,68.0,68.0,2585
2025-02-26 22:00:00,579.87,0.0,85.83333333333333,61.99,599.64,70.0,11.466666666666669,74.0,70.0,0.0,69.63666666666667,67.0,69.0,68.0,68.0,2586
2025-02-26 22:15:00,599.6433333333333,0.0,85.5,62.72666666666667,599.64,70.0,15.31,74.0,70.0,0.0,69.57333333333332,67.0,69.0,68.0,68.0,2587
2025-02-26 22:30:00,588.34,0.0,85.66666666666667,63.91333333333333,599.64,70.0,19.57,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0,2588
2025-02-26 22:45:00,591.1666666666666,0.0,86.16666666666667,64.81666666666666,599.64,70.0,22.98333333333333,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,2589
2025-02-26 23:00:00,588.34,0.0,87.0,64.85666666666667,599.64,70.0,23.566666666666663,74.0,70.0,0.0,69.63666666666667,67.0,69.0,68.0,68.0,2590
2025-02-26 23:15:00,596.82,0.0,78.33333333333333,65.10333333333334,599.64,70.0,23.843333333333334,74.0,70.0,0.0,69.75999999999999,67.0,69.0,68.0,68.0,2591
2025-02-26 23:30:00,608.12,0.0,87.83333333333333,65.19666666666667,599.64,70.0,26.01333333333333,74.0,70.0,0.0,69.73333333333333,67.0,69.0,68.0,68.0,2592
2025-02-26 23:45:00,608.12,0.0,89.0,64.65666666666665,599.64,70.0,24.98,74.0,70.0,0.0,69.85333333333334,67.0,69.0,68.0,68.0,2593
2025-02-27 00:00:00,609.5333333333333,0.0,79.0,62.653333333333336,599.64,70.0,17.06,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,2594
2025-02-27 00:15:00,584.81,0.0,77.16666666666667,60.57333333333333,599.64,70.0,5.323333333333333,74.0,70.0,0.0,70.64,67.0,69.0,68.0,68.0,2595
2025-02-27 00:30:00,603.88,0.0,89.5,59.89333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.81333333333333,67.0,69.0,68.0,68.0,2596
2025-02-27 00:45:00,607.4133333333333,0.0,89.33333333333333,59.946666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.52333333333333,67.0,69.0,68.0,68.0,2597
2025-02-27 01:00:00,585.5166666666668,0.0,88.83333333333333,60.02333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,68.0,68.0,2598
2025-02-27 01:15:00,598.9333333333334,0.0,89.0,60.06333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.24333333333333,67.0,69.0,68.0,68.0,2599
2025-02-27 01:30:00,659.68,0.0,68.66666666666667,61.17666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.69666666666667,67.0,69.0,68.0,68.0,2600
2025-02-27 01:45:00,592.58,0.0,63.66666666666666,61.34333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.88666666666667,67.0,69.0,68.0,68.0,2601
2025-02-27 02:00:00,612.3566666666667,0.0,63.5,60.803333333333335,599.64,70.0,0.0,74.0,70.0,0.0,71.46333333333332,67.0,69.0,68.0,68.0,2602
2025-02-27 02:15:00,615.89,0.0,64.16666666666667,60.056666666666665,599.64,70.0,0.0,74.0,70.0,0.0,71.14333333333333,67.0,69.0,68.0,68.0,2603
2025-02-27 02:30:00,607.4133333333333,0.0,64.16666666666667,59.29333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.00666666666667,67.0,69.0,68.0,68.0,2604
2025-02-27 02:45:00,591.8766666666667,0.0,63.833333333333336,59.07666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,68.0,68.0,2605
2025-02-27 03:00:00,603.1733333333333,0.0,64.16666666666667,59.30666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,68.0,68.0,2606
2025-02-27 03:15:00,608.12,0.0,64.5,59.35999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,68.0,68.0,2607
2025-02-27 03:30:00,598.9399999999999,0.0,64.33333333333333,59.35999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.44333333333334,67.0,69.0,68.0,68.0,2608
2025-02-27 03:45:00,597.5233333333334,0.0,65.33333333333333,60.71,599.64,70.0,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,68.0,68.0,2609
2025-02-27 04:00:00,603.1733333333333,0.0,66.0,65.33,599.64,70.0,0.0,74.0,70.0,0.0,70.73,67.0,69.0,68.0,68.0,2610
2025-02-27 04:15:00,603.8833333333333,0.0,64.83333333333333,64.54666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.12333333333333,67.0,69.0,68.0,68.0,2611
2025-02-27 04:30:00,601.0566666666667,0.0,64.33333333333333,63.16333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.30666666666666,67.0,69.0,68.0,68.0,2612
2025-02-27 04:45:00,605.2933333333334,0.0,64.5,62.43666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.30666666666666,67.0,69.0,68.0,68.0,2613
2025-02-27 05:00:00,612.3566666666667,0.0,64.16666666666667,62.06,599.64,70.0,0.0,74.0,70.0,0.0,71.28666666666668,67.0,69.0,68.0,68.0,2614
2025-02-27 05:15:00,597.5266666666666,0.0,64.16666666666667,61.080000000000005,599.64,70.0,0.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,68.0,68.0,2615
2025-02-27 05:30:00,600.35,0.0,64.66666666666667,60.806666666666665,599.64,70.0,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,68.0,68.0,2616
2025-02-27 05:45:00,590.46,0.0,64.0,60.703333333333326,599.64,70.0,0.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,68.0,68.0,2617
2025-02-27 06:00:00,606.0,0.0,64.0,60.35,599.64,70.0,0.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,68.0,68.0,2618
2025-02-27 06:15:00,602.4666666666667,0.0,64.0,60.23,599.64,70.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,68.0,68.0,2619
2025-02-27 06:30:00,603.1733333333333,0.0,64.5,60.370000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,68.0,68.0,2620
2025-02-27 06:45:00,603.88,0.0,64.0,60.34,599.64,70.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,68.0,68.0,2621
2025-02-27 07:00:00,608.8266666666667,0.0,64.5,60.15,599.64,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,68.0,68.0,2622
2025-02-27 07:15:00,596.8166666666667,0.0,63.833333333333336,59.76666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,68.0,68.0,2623
2025-02-27 07:30:00,599.6433333333333,0.0,64.33333333333333,59.49666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.32,67.0,69.0,68.0,68.0,2624
2025-02-27 07:45:00,598.23,0.0,63.833333333333336,59.18,599.64,70.0,0.0,74.0,70.0,0.0,70.19,67.0,69.0,68.0,68.0,2625
2025-02-27 08:00:00,604.5866666666667,0.0,63.833333333333336,58.84333333333333,599.64,70.0,0.0933333333333333,74.0,70.0,0.0,70.01666666666667,67.0,69.0,68.0,68.0,2626
2025-02-27 08:15:00,591.1666666666666,0.0,62.66666666666666,60.18666666666667,599.64,70.0,3.5033333333333334,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0,2627
2025-02-27 08:30:00,612.3566666666667,0.0,65.0,61.05,599.64,70.0,5.213333333333334,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,2628
2025-02-27 08:45:00,591.8766666666667,0.0,67.5,61.580000000000005,599.64,70.0,6.373333333333334,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,2629
2025-02-27 09:00:00,596.1133333333333,0.0,68.5,61.67666666666667,599.64,70.0,7.093333333333334,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0,2630
2025-02-27 09:15:00,595.4066666666666,0.0,69.16666666666667,61.63333333333333,599.64,70.0,8.116666666666667,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,2631
2025-02-27 09:30:00,600.35,0.0,70.16666666666667,61.71666666666667,599.64,70.0,9.153333333333334,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,2632
2025-02-27 09:45:00,593.9933333333333,0.0,71.0,61.92333333333334,599.64,70.0,9.88,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0,2633
2025-02-27 10:00:00,603.8833333333333,0.0,71.83333333333333,61.903333333333336,599.64,70.0,9.76,74.0,70.0,0.0,69.91666666666667,67.0,69.0,68.0,68.0,2634
2025-02-27 10:15:00,593.2833333333333,0.0,73.16666666666667,61.82666666666668,599.64,70.0,9.8,74.0,70.0,0.0,69.93666666666667,67.0,69.0,68.0,68.0,2635
2025-02-27 10:30:00,593.9899999999999,0.0,74.33333333333333,62.13,599.64,70.0,10.29,74.0,70.0,0.0,69.92999999999999,67.0,69.0,68.0,68.0,2636
2025-02-27 10:45:00,607.41,0.0,75.16666666666667,62.18,599.64,70.0,10.273333333333332,74.0,70.0,0.0,69.94,67.0,69.0,68.0,68.0,2637
2025-02-27 11:00:00,611.65,0.0,76.0,62.36666666666667,599.64,70.0,10.43,74.0,70.0,0.0,69.94666666666666,67.0,69.0,68.0,68.0,2638
2025-02-27 11:15:00,591.1666666666666,0.0,76.66666666666667,62.36333333333334,599.64,70.0,10.323333333333332,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0,2639
2025-02-27 11:30:00,593.9933333333333,0.0,76.5,62.39666666666667,599.64,70.0,10.456666666666663,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0,2640
2025-02-27 11:45:00,599.6433333333333,0.0,76.33333333333333,62.34,599.64,70.0,10.373333333333331,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,2641
2025-02-27 12:00:00,592.5799999999999,0.0,77.33333333333333,62.52666666666666,599.64,70.0,10.456666666666669,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,2642
2025-02-27 12:15:00,606.0,0.0,77.66666666666667,62.48,599.64,70.0,10.086666666666666,74.0,70.0,0.0,70.0,67.0,69.0,68.0,68.0,2643
2025-02-27 12:30:00,589.7533333333333,0.0,77.83333333333333,62.28333333333333,599.64,70.0,8.323333333333334,74.0,70.0,0.0,70.07,67.0,69.0,68.0,68.0,2644
2025-02-27 12:45:00,606.0,0.0,77.66666666666667,62.28333333333333,599.64,70.0,6.7,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,2645
2025-02-27 13:00:00,607.41,0.0,77.33333333333333,62.36333333333334,599.64,70.0,2.8433333333333337,74.0,70.0,0.0,70.27333333333333,67.0,69.0,68.0,68.0,2646
2025-02-27 13:15:00,585.52,0.0,77.83333333333333,62.52666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.97666666666667,67.0,69.0,68.0,68.0,2647
2025-02-27 13:30:00,599.6433333333333,0.0,78.16666666666667,62.63666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.67666666666666,67.0,69.0,68.0,68.0,2648
2025-02-27 13:45:00,601.76,0.0,78.0,62.76,599.64,70.0,0.0,74.0,70.0,0.0,71.57,67.0,69.0,68.0,68.0,2649
2025-02-27 14:00:00,602.4666666666667,0.0,78.33333333333333,63.10333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,68.0,68.0,2650
2025-02-27 14:15:00,600.3466666666667,0.0,78.5,63.29,599.64,70.0,0.0,74.0,70.0,0.0,71.46666666666667,67.0,69.0,68.0,68.0,2651
2025-02-27 14:30:00,605.2933333333334,0.0,78.83333333333333,63.47,599.64,70.0,0.0,74.0,70.0,0.0,71.77666666666666,67.0,69.0,68.0,68.0,2652
2025-02-27 14:45:00,598.9366666666666,0.0,78.66666666666667,64.04666666666667,599.64,70.0,0.0,74.0,70.0,0.0,72.03333333333335,67.0,69.0,68.0,68.0,2653
2025-02-27 15:00:00,596.1133333333333,0.0,79.0,64.36666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.64333333333333,67.0,69.0,68.0,68.0,2654
2025-02-27 15:15:00,597.5266666666666,0.0,78.83333333333333,64.61,599.64,70.0,0.0,74.0,70.0,0.0,71.14,67.0,69.0,68.0,68.0,2655
2025-02-27 15:30:00,605.2933333333334,0.0,79.0,64.87333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.80666666666667,67.0,69.0,68.0,68.0,2656
2025-02-27 15:45:00,598.9366666666666,0.0,78.66666666666667,65.18666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.58,67.0,69.0,68.0,68.0,2657
2025-02-27 16:00:00,603.8833333333333,0.0,76.5,64.97666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,68.0,68.0,2658
2025-02-27 16:15:00,598.9366666666666,0.0,75.33333333333333,64.77999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,68.0,68.0,2659
2025-02-27 16:30:00,602.4699999999999,0.0,74.33333333333333,64.82666666666667,599.64,70.0,0.0433333333333333,74.0,70.0,0.0,70.01666666666667,67.0,69.0,68.0,68.0,2660
2025-02-27 16:45:00,598.9366666666666,0.0,72.0,64.79,599.64,70.0,0.4166666666666667,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0,2661
2025-02-27 17:00:00,602.4666666666667,0.0,71.16666666666667,64.54,599.64,70.0,3.1833333333333336,74.0,70.0,0.0,69.86,67.0,69.0,68.0,68.0,2662
2025-02-27 17:15:00,598.23,0.0,71.16666666666667,64.72,599.64,70.0,4.586666666666667,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0,2663
2025-02-27 17:30:00,606.7033333333334,0.0,68.83333333333333,64.83333333333333,599.64,70.0,3.623333333333333,74.0,70.0,0.0,69.92999999999999,67.0,69.0,68.0,68.0,2664
2025-02-27 17:45:00,603.88,0.0,66.83333333333333,64.86333333333333,599.64,70.0,2.606666666666667,74.0,70.0,0.0,69.99333333333334,67.0,69.0,68.0,68.0,2665
2025-02-27 18:00:00,597.5233333333333,0.0,66.33333333333333,64.59333333333333,599.64,70.0,1.4666666666666666,74.0,70.0,0.0,70.03333333333335,67.0,69.0,68.0,68.0,2666
2025-02-27 18:15:00,599.6433333333333,0.0,65.0,64.79,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,2667
2025-02-27 18:30:00,604.5866666666667,0.0,63.833333333333336,64.38333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0,2668
2025-02-27 18:45:00,606.0,0.0,63.66666666666666,64.71999999999998,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,2669
2025-02-27 19:00:00,594.6966666666667,0.0,62.0,64.86333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0,2670
2025-02-27 19:15:00,603.1733333333333,0.0,61.16666666666666,65.28,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,2671
2025-02-27 19:30:00,606.0,0.0,60.0,64.95666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,2672
2025-02-27 19:45:00,610.2366666666667,0.0,60.333333333333336,65.11333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,68.0,68.0,2673
2025-02-27 20:00:00,591.17,0.0,60.833333333333336,64.85000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0,2674
2025-02-27 20:15:00,591.8766666666667,0.0,62.0,64.33,599.64,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,68.0,68.0,2675
2025-02-27 20:30:00,596.82,0.0,62.16666666666666,63.77333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,68.0,68.0,2676
2025-02-27 20:45:00,605.2933333333334,0.0,62.5,64.28,599.64,70.0,0.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,68.0,68.0,2677
2025-02-27 21:00:00,588.34,0.0,61.833333333333336,64.64666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,68.0,68.0,2678
2025-02-27 21:15:00,590.4633333333333,0.0,61.833333333333336,64.42,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,2679
2025-02-27 21:30:00,611.65,0.0,61.5,64.32333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0,2680
2025-02-27 21:45:00,596.1133333333333,0.0,61.16666666666666,63.86666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,68.0,68.0,2681
2025-02-27 22:00:00,598.23,0.0,61.0,63.24666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0,2682
2025-02-27 22:15:00,586.2266666666666,0.0,61.16666666666666,62.61666666666667,599.64,70.0,0.0566666666666666,74.0,70.0,0.0,70.08,67.0,69.0,68.0,68.0,2683
2025-02-27 22:30:00,591.1666666666666,0.0,61.66666666666666,62.81666666666666,599.64,70.0,0.28,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,2684
2025-02-27 22:45:00,606.0,0.0,61.16666666666666,62.8,599.64,70.0,0.26,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,2685
2025-02-27 23:00:00,606.7066666666666,0.0,61.66666666666666,61.99,599.64,70.0,2.4166666666666665,74.0,70.0,0.0,69.88333333333333,67.0,69.0,68.0,68.0,2686
2025-02-27 23:15:00,596.82,0.0,62.833333333333336,61.546666666666674,599.64,70.0,9.736666666666666,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0,2687
2025-02-27 23:30:00,602.4666666666667,0.0,63.333333333333336,63.18,599.64,70.0,17.28333333333333,74.0,70.0,0.0,69.39333333333333,67.0,69.0,68.0,68.0,2688
2025-02-27 23:45:00,595.4033333333333,0.0,62.333333333333336,65.80333333333334,599.64,70.0,24.24,74.0,70.0,0.0,69.31666666666666,67.0,69.0,68.0,68.0,2689
2025-02-28 00:00:00,596.1133333333333,0.0,62.5,66.81666666666666,599.64,70.0,27.183333333333334,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,2690
2025-02-28 00:15:00,606.7033333333334,0.0,63.0,67.38333333333334,599.64,70.0,28.98333333333333,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0,2691
2025-02-28 00:30:00,598.9366666666666,0.0,63.833333333333336,67.49666666666667,599.64,70.0,29.456666666666667,74.0,70.0,0.0,69.64666666666666,67.0,69.0,68.0,68.0,2692
2025-02-28 00:45:00,593.9933333333333,0.0,65.16666666666667,67.34666666666666,599.64,70.0,28.28,74.0,70.0,0.0,69.79333333333334,67.0,69.0,68.0,68.0,2693
2025-02-28 01:00:00,604.5866666666667,0.0,66.33333333333333,66.45666666666666,599.64,70.0,24.75,74.0,70.0,0.0,70.00333333333333,67.0,69.0,68.0,68.0,2694
2025-02-28 01:15:00,596.82,0.0,67.5,65.72666666666667,599.64,70.0,22.256666666666664,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0,2695
2025-02-28 01:30:00,593.2866666666666,0.0,67.5,65.36,599.64,70.0,21.00333333333333,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,2696
2025-02-28 01:45:00,591.17,0.0,69.16666666666667,64.98666666666666,599.64,70.0,19.9,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,2697
2025-02-28 02:00:00,601.7633333333333,0.0,70.16666666666667,64.37666666666667,599.64,70.0,17.393333333333334,74.0,70.0,0.0,70.19333333333333,67.0,69.0,68.0,68.0,2698
2025-02-28 02:15:00,607.4133333333333,0.0,70.83333333333333,63.63333333333333,599.64,70.0,15.303333333333336,74.0,70.0,0.0,70.20666666666666,67.0,69.0,68.0,68.0,2699
2025-02-28 02:30:00,603.1733333333333,0.0,71.66666666666667,63.19333333333333,599.64,70.0,13.606666666666667,74.0,70.0,0.0,70.21333333333332,67.0,69.0,68.0,68.0,2700
2025-02-28 02:45:00,596.11,0.0,71.83333333333333,62.57666666666666,599.64,70.0,11.68,74.0,70.0,0.0,70.21,67.0,69.0,68.0,68.0,2701
2025-02-28 03:00:00,596.1133333333333,0.0,72.33333333333333,62.38666666666666,599.64,70.0,10.823333333333332,74.0,70.0,0.0,70.18333333333334,67.0,69.0,68.0,68.0,2702
2025-02-28 03:15:00,596.11,0.0,72.5,62.10999999999999,599.64,70.0,10.066666666666668,74.0,70.0,0.0,70.15333333333334,67.0,69.0,68.0,68.0,2703
2025-02-28 03:30:00,596.1133333333333,0.0,73.33333333333333,61.98,599.64,70.0,8.923333333333334,74.0,70.0,0.0,70.14666666666666,67.0,69.0,68.0,68.0,2704
2025-02-28 03:45:00,590.46,0.0,73.16666666666667,61.86000000000001,599.64,70.0,8.126666666666667,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,2705
2025-02-28 04:00:00,597.5233333333333,0.0,74.0,61.88333333333333,599.64,70.0,6.8500000000000005,74.0,70.0,0.0,70.14,67.0,69.0,68.0,68.0,2706
2025-02-28 04:15:00,605.2966666666666,0.0,74.66666666666667,61.79666666666666,599.64,70.0,5.920000000000001,74.0,70.0,0.0,70.13333333333334,67.0,69.0,68.0,68.0,2707
2025-02-28 04:30:00,585.5166666666667,0.0,76.0,61.92,599.64,70.0,4.92,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,2708
2025-02-28 04:45:00,598.23,0.0,76.66666666666667,61.946666666666665,599.64,70.0,3.92,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,2709
2025-02-28 05:00:00,606.0,0.0,77.0,61.96333333333333,599.64,70.0,2.5033333333333334,74.0,70.0,0.0,70.14,67.0,69.0,68.0,68.0,2710
2025-02-28 05:15:00,604.5866666666667,0.0,77.33333333333333,61.943333333333335,599.64,70.0,0.7533333333333333,74.0,70.0,0.0,70.16000000000001,67.0,69.0,68.0,68.0,2711
2025-02-28 05:30:00,600.3533333333334,0.0,79.16666666666667,62.18000000000001,599.64,70.0,0.3966666666666666,74.0,70.0,0.0,70.15666666666667,67.0,69.0,68.0,68.0,2712
2025-02-28 05:45:00,592.2249999999999,0.0,79.5,62.34,599.64,70.0,0.0,74.0,70.0,0.0,70.22,67.0,69.0,68.0,68.0,2713
2025-02-28 06:00:00,601.7633333333333,0.0,80.16666666666667,62.20333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,2714
2025-02-28 06:15:00,586.9333333333333,0.0,81.66666666666667,62.27666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,2715
2025-02-28 06:30:00,601.0566666666667,0.0,83.83333333333333,62.48,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,2716
2025-02-28 06:45:00,601.7600000000001,0.0,86.16666666666667,62.873333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,2717
2025-02-28 07:00:00,571.3933333333333,0.0,86.33333333333333,63.03666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0,2718
2025-02-28 07:15:00,599.6466666666666,0.0,87.33333333333333,62.96666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.28333333333335,67.0,69.0,68.0,68.0,2719
2025-02-28 07:30:00,599.64,0.0,87.66666666666667,62.96666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,2720
2025-02-28 07:45:00,596.8166666666666,0.0,88.16666666666667,63.196666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0,2721
2025-02-28 08:00:00,601.76,0.0,88.0,63.18,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,2722
2025-02-28 08:15:00,596.8166666666666,0.0,88.66666666666667,63.19333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,2723
2025-02-28 08:30:00,602.4699999999999,0.0,88.16666666666667,63.15333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,2724
2025-02-28 08:45:00,597.5233333333334,0.0,88.5,63.06,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,2725
2025-02-28 09:00:00,603.88,0.0,88.33333333333333,63.03666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,2726
2025-02-28 09:15:00,612.3566666666667,0.0,89.16666666666667,62.98666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,68.0,68.0,2727
2025-02-28 09:30:00,597.5266666666666,0.0,89.5,62.99,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,2728
2025-02-28 09:45:00,588.3433333333334,0.0,89.5,62.97666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,2729
2025-02-28 10:00:00,616.5933333333334,0.0,91.83333333333331,63.38666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0,2730
2025-02-28 10:15:00,580.5766666666667,0.0,92.5,63.35666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,68.0,68.0,2731
2025-02-28 10:30:00,595.4066666666666,0.0,91.66666666666669,63.46333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0,2732
2025-02-28 10:45:00,616.5933333333334,0.0,91.83333333333331,63.51666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0,2733
2025-02-28 11:00:00,589.0500000000001,0.0,91.66666666666669,63.54,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0,2734
2025-02-28 11:15:00,597.5233333333333,0.0,92.66666666666669,63.57666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,68.0,68.0,2735
2025-02-28 11:30:00,603.1766666666666,0.0,91.33333333333331,63.54333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.17,67.0,69.0,68.0,68.0,2736
2025-02-28 11:45:00,597.5233333333333,0.0,92.66666666666669,63.56,599.64,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0,2737
2025-02-28 12:00:00,604.59,0.0,92.66666666666669,63.23333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,68.0,68.0,2738
2025-02-28 12:15:00,600.35,0.0,93.66666666666669,63.120000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,2739
2025-02-28 12:30:00,599.64,0.0,93.33333333333331,62.98333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0,2740
2025-02-28 12:45:00,601.76,0.0,94.5,63.13333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,2741
2025-02-28 13:00:00,610.24,0.0,94.0,63.52333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.22,67.0,69.0,68.0,68.0,2742
2025-02-28 13:15:00,589.7566666666667,0.0,94.66666666666669,63.95333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,68.0,68.0,2743
2025-02-28 13:30:00,611.65,0.0,95.0,64.41,599.64,70.0,0.0,74.0,70.0,0.0,71.81,67.0,69.0,68.0,68.0,2744
2025-02-28 13:45:00,589.7533333333333,0.0,95.0,65.05,599.64,70.0,0.0,74.0,70.0,0.0,71.77333333333333,67.0,69.0,68.0,68.0,2745
2025-02-28 14:00:00,602.4666666666667,0.0,94.33333333333331,65.80333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.66333333333334,67.0,69.0,68.0,68.0,2746
2025-02-28 14:15:00,604.5866666666667,0.0,93.33333333333331,65.97333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.79333333333334,67.0,69.0,68.0,68.0,2747
