time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-28 14:30:00,593.9933333333333,0.0,89.83333333333333,65.58999999999999,599.64,70.0,0.0,74.0,70.0,0.0,71.90333333333332,67.0,69.0,68.0,68.0,2748
2025-02-28 14:45:00,607.41,0.0,85.0,65.2,599.64,70.0,0.0,74.0,70.0,0.0,71.99,67.0,69.0,68.0,68.0,2749
2025-02-28 15:00:00,600.35,0.0,81.83333333333333,64.98666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.52666666666666,67.0,69.0,68.0,68.0,2750
2025-02-28 15:15:00,606.7066666666666,0.0,80.33333333333333,64.8,599.64,70.0,0.0,74.0,70.0,0.0,71.21,67.0,69.0,68.0,68.0,2751
2025-02-28 15:30:00,608.8233333333334,0.0,80.0,64.95333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,68.0,68.0,2752
2025-02-28 15:45:00,592.5833333333334,0.0,78.0,64.80666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.71666666666668,67.0,69.0,68.0,68.0,2753
2025-02-28 16:00:00,602.4666666666667,0.0,76.5,64.83333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.63000000000001,67.0,69.0,68.0,68.0,2754
2025-02-28 16:15:00,581.9866666666667,0.0,74.66666666666667,64.84,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0,2755
2025-02-28 16:30:00,606.7066666666666,0.0,72.66666666666667,64.61,599.64,70.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,68.0,68.0,2756
2025-02-28 16:45:00,598.9366666666666,0.0,72.5,64.71666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,68.0,68.0,2757
2025-02-28 17:00:00,606.0,0.0,71.0,64.92,599.64,70.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,68.0,68.0,2758
2025-02-28 17:15:00,598.23,0.0,68.5,65.06,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0,2759
2025-02-28 17:30:00,603.8833333333333,0.0,67.0,65.06,599.64,70.0,0.0,74.0,70.0,0.0,70.49,67.0,69.0,68.0,68.0,2760
2025-02-28 17:45:00,598.9366666666666,0.0,65.66666666666667,65.36666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,68.0,68.0,2761
2025-02-28 18:00:00,610.2333333333333,0.0,66.33333333333333,65.45666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.64999999999999,67.0,69.0,68.0,68.0,2762
2025-02-28 18:15:00,595.4066666666666,0.0,67.33333333333333,64.81333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,68.0,68.0,2763
2025-02-28 18:30:00,601.7633333333333,0.0,68.0,65.17333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,68.0,68.0,2764
2025-02-28 18:45:00,593.9966666666667,0.0,68.0,65.54333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0,2765
2025-02-28 19:00:00,600.35,0.0,67.33333333333333,65.97333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.79,67.0,69.0,68.0,68.0,2766
2025-02-28 19:15:00,603.88,0.0,67.16666666666667,66.22333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.87,67.0,69.0,68.0,68.0,2767
2025-02-28 19:30:00,603.1733333333333,0.0,67.0,65.89333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.94,67.0,69.0,68.0,68.0,2768
2025-02-28 19:45:00,602.4666666666667,0.0,67.5,61.23333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.65666666666668,67.0,69.0,68.0,68.0,2769
2025-02-28 20:00:00,590.4599999999999,0.0,66.83333333333333,64.03,599.64,70.0,0.0,74.0,70.0,0.0,70.68333333333334,67.0,69.0,68.0,68.0,2770
2025-02-28 20:15:00,592.58,0.0,67.16666666666667,58.91,599.64,70.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,68.0,68.0,2771
2025-02-28 20:30:00,598.9366666666666,0.0,68.0,59.06666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.32333333333332,67.0,69.0,68.0,68.0,2772
2025-02-28 20:45:00,595.4066666666666,0.0,68.33333333333333,59.053333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,2773
2025-02-28 21:00:00,598.23,0.0,68.5,59.26333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,2774
2025-02-28 21:15:00,592.58,0.0,68.5,59.48666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.30666666666667,67.0,69.0,68.0,68.0,2775
2025-02-28 21:30:00,585.5166666666668,0.0,68.5,59.6,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0,2776
2025-02-28 21:45:00,587.6333333333333,0.0,68.0,59.696666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.43,67.0,69.0,68.0,68.0,2777
2025-02-28 22:00:00,598.9366666666666,0.0,67.33333333333333,59.84,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0,2778
2025-02-28 22:15:00,598.2333333333332,0.0,66.83333333333333,59.89333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.49666666666667,67.0,69.0,68.0,68.0,2779
2025-02-28 22:30:00,591.1666666666666,0.0,66.83333333333333,60.02,599.64,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,68.0,68.0,2780
2025-02-28 22:45:00,597.5266666666666,0.0,67.0,59.91333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.49,67.0,69.0,68.0,68.0,2781
2025-02-28 23:00:00,600.35,0.0,67.83333333333333,59.623333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,68.0,68.0,2782
2025-02-28 23:15:00,587.6333333333333,0.0,68.33333333333333,59.27666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,68.0,68.0,2783
2025-02-28 23:30:00,584.8133333333334,0.0,69.0,58.88666666666666,599.64,70.0,0.5533333333333333,74.0,70.0,0.0,70.01,67.0,69.0,68.0,68.0,2784
2025-02-28 23:45:00,603.1766666666666,0.0,70.0,58.54666666666666,599.64,70.0,5.44,74.0,70.0,0.0,69.76333333333334,67.0,69.0,68.0,68.0,2785
2025-03-01 00:00:00,594.6999999999999,0.0,70.66666666666667,63.42,599.64,70.0,4.453333333333333,74.0,70.0,0.0,69.91333333333334,67.0,69.0,68.0,68.0,2786
2025-03-01 00:15:00,607.4133333333333,0.0,70.33333333333333,60.946666666666665,599.64,70.0,2.6933333333333334,74.0,70.0,0.0,69.96333333333332,67.0,69.0,68.0,68.0,2787
2025-03-01 00:30:00,603.8833333333333,0.0,70.0,63.99333333333334,599.64,70.0,0.99,74.0,70.0,0.0,70.16666666666667,67.0,69.0,68.0,68.0,2788
2025-03-01 00:45:00,598.23,0.0,70.33333333333333,62.81666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,68.0,68.0,2789
2025-03-01 01:00:00,591.8733333333333,0.0,70.66666666666667,63.56333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,68.0,68.0,2790
2025-03-01 01:15:00,599.6433333333333,0.0,70.83333333333333,62.10333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.32,67.0,69.0,68.0,68.0,2791
2025-03-01 01:30:00,591.1666666666666,0.0,71.33333333333333,65.99666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.71,67.0,69.0,68.0,68.0,2792
2025-03-01 01:45:00,593.9933333333333,0.0,70.83333333333333,65.53333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.03,67.0,69.0,68.0,68.0,2793
2025-03-01 02:00:00,607.4133333333333,0.0,71.0,65.44333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,68.0,68.0,2794
2025-03-01 02:15:00,598.2333333333332,0.0,71.33333333333333,65.48,599.64,70.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,68.0,68.0,2795
2025-03-01 02:30:00,586.2233333333332,0.0,71.33333333333333,65.35333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.13333333333334,67.0,69.0,68.0,68.0,2796
2025-03-01 02:45:00,593.2866666666667,0.0,71.66666666666667,65.17999999999999,599.64,70.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,68.0,68.0,2797
2025-03-01 03:00:00,608.8266666666667,0.0,72.0,65.03,599.64,70.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,68.0,68.0,2798
2025-03-01 03:15:00,604.5866666666667,0.0,71.0,65.06666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,68.0,68.0,2799
2025-03-01 03:30:00,600.3466666666667,0.0,71.16666666666667,64.93333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,68.0,68.0,2800
2025-03-01 03:45:00,591.1666666666666,0.0,72.0,64.91000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.67,67.0,69.0,68.0,68.0,2801
2025-03-01 04:00:00,604.59,0.0,71.66666666666667,64.63666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,68.0,68.0,2802
2025-03-01 04:15:00,597.5266666666666,0.0,71.66666666666667,64.36,599.64,70.0,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,68.0,68.0,2803
2025-03-01 04:30:00,590.4633333333333,0.0,71.0,64.08333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0,2804
2025-03-01 04:45:00,598.585,0.0,71.25,63.815,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,2805
2025-03-01 05:00:00,593.9933333333333,0.0,71.66666666666667,64.42666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0,2806
2025-03-01 05:15:00,602.4666666666667,0.0,71.16666666666667,64.28333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,68.0,68.0,2807
2025-03-01 05:30:00,601.0533333333333,0.0,70.5,63.48666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.26666666666667,67.0,69.0,68.0,68.0,2808
2025-03-01 05:45:00,589.0466666666666,0.0,71.16666666666667,62.4,599.64,70.0,0.0,74.0,70.0,0.0,70.12333333333333,67.0,69.0,68.0,68.0,2809
2025-03-01 06:00:00,598.23,0.0,71.0,61.35,599.64,70.0,0.6533333333333333,74.0,70.0,0.0,69.95666666666666,67.0,69.0,68.0,68.0,2810
2025-03-01 06:15:00,599.6433333333333,0.0,71.0,60.4,599.64,70.0,1.2066666666666668,74.0,70.0,0.0,69.94666666666666,67.0,69.0,68.0,68.0,2811
2025-03-01 06:30:00,603.88,0.0,70.33333333333333,59.09666666666666,599.64,70.0,4.81,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0,2812
2025-03-01 06:45:00,583.3966666666666,0.0,69.66666666666667,59.91,599.64,70.0,10.66,74.0,70.0,0.0,69.61,67.0,69.0,68.0,68.0,2813
2025-03-01 07:00:00,598.23,0.0,73.33333333333333,62.553333333333335,599.64,70.0,14.826666666666668,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,2814
2025-03-01 07:15:00,589.7566666666667,0.0,76.0,63.65,599.64,70.0,15.846666666666666,74.0,70.0,0.0,69.64999999999999,67.0,69.0,68.0,68.0,2815
2025-03-01 07:30:00,604.5866666666667,0.0,77.5,63.7,599.64,70.0,15.453333333333331,74.0,70.0,0.0,69.77666666666666,67.0,69.0,68.0,68.0,2816
2025-03-01 07:45:00,591.8733333333333,0.0,78.66666666666667,63.56666666666666,599.64,70.0,14.666666666666666,74.0,70.0,0.0,69.87333333333333,67.0,69.0,68.0,68.0,2817
2025-03-01 08:00:00,605.2966666666666,0.0,79.83333333333333,63.07666666666666,599.64,70.0,13.69,74.0,70.0,0.0,69.94666666666666,67.0,69.0,68.0,68.0,2818
2025-03-01 08:15:00,589.7566666666667,0.0,81.66666666666667,63.19333333333333,599.64,70.0,13.73,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,2819
2025-03-01 08:30:00,603.8833333333333,0.0,82.16666666666667,63.20666666666667,599.64,70.0,13.1,74.0,70.0,0.0,69.99666666666667,67.0,69.0,68.0,68.0,2820
2025-03-01 08:45:00,608.1166666666667,0.0,82.66666666666667,62.60666666666666,599.64,70.0,11.773333333333332,74.0,70.0,0.0,70.05,67.0,69.0,68.0,68.0,2821
2025-03-01 09:00:00,594.6999999999999,0.0,84.33333333333333,62.696666666666665,599.64,70.0,11.473333333333334,74.0,70.0,0.0,70.05,67.0,69.0,68.0,68.0,2822
2025-03-01 09:15:00,605.2933333333334,0.0,86.16666666666667,62.553333333333335,599.64,70.0,9.673333333333334,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0,2823
2025-03-01 09:30:00,601.7633333333333,0.0,86.66666666666667,62.443333333333335,599.64,70.0,8.33,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,2824
2025-03-01 09:45:00,593.2866666666667,0.0,86.83333333333333,62.46666666666667,599.64,70.0,7.29,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,2825
2025-03-01 10:00:00,593.9933333333333,0.0,89.33333333333333,62.59,599.64,70.0,6.3566666666666665,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,2826
2025-03-01 10:15:00,591.8766666666667,0.0,92.0,62.89333333333334,599.64,70.0,4.576666666666667,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0,2827
2025-03-01 10:30:00,601.7633333333333,0.0,91.66666666666669,62.903333333333336,599.64,70.0,1.98,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0,2828
2025-03-01 10:45:00,600.3533333333334,0.0,92.83333333333331,63.053333333333335,599.64,70.0,0.17,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0,2829
2025-03-01 11:00:00,597.5233333333334,0.0,93.66666666666669,63.04,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,2830
2025-03-01 11:15:00,603.1766666666666,0.0,94.33333333333331,62.97,599.64,70.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,68.0,68.0,2831
2025-03-01 11:30:00,608.12,0.0,95.33333333333331,63.29666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,68.0,68.0,2832
2025-03-01 11:45:00,593.2850000000001,0.0,96.25,63.375,599.64,70.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,68.0,68.0,2833
2025-03-01 12:00:00,595.4066666666666,0.0,96.0,63.25666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.18,67.0,69.0,68.0,68.0,2834
2025-03-01 12:15:00,599.6466666666666,0.0,97.16666666666669,63.38,599.64,70.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,68.0,68.0,2835
2025-03-01 12:30:00,597.5233333333334,0.0,96.33333333333331,63.41,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,2836
2025-03-01 12:45:00,608.8266666666667,0.0,97.0,63.333333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,68.0,68.0,2837
2025-03-01 13:00:00,607.41,0.0,97.83333333333331,63.32666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,2838
2025-03-01 13:15:00,591.1700000000001,0.0,98.5,63.303333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,2839
2025-03-01 13:30:00,604.5866666666667,0.0,98.0,63.38999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,2840
2025-03-01 13:45:00,593.2833333333333,0.0,96.33333333333331,63.44333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,68.0,68.0,2841
2025-03-01 14:00:00,610.2366666666667,0.0,94.83333333333331,63.45666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,68.0,68.0,2842
2025-03-01 14:15:00,604.5866666666667,0.0,95.33333333333331,63.59666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,2843
2025-03-01 14:30:00,598.9366666666666,0.0,96.0,63.80666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,2844
2025-03-01 14:45:00,590.46,0.0,96.0,64.02666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,68.0,68.0,2845
2025-03-01 15:00:00,600.35,0.0,96.16666666666669,64.17333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0,2846
2025-03-01 15:15:00,600.35,0.0,95.33333333333331,64.43333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.47000000000001,67.0,69.0,68.0,68.0,2847
2025-03-01 15:30:00,601.0533333333334,0.0,96.16666666666669,64.56666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,68.0,68.0,2848
2025-03-01 15:45:00,615.8866666666667,0.0,96.66666666666669,64.73333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.67,67.0,69.0,68.0,68.0,2849
2025-03-01 16:00:00,613.0633333333334,0.0,97.33333333333331,64.94,599.64,70.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,68.0,68.0,2850
2025-03-01 16:15:00,601.76,0.0,96.66666666666669,64.90333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.76,67.0,69.0,68.0,68.0,2851
2025-03-01 16:30:00,597.5266666666666,0.0,96.83333333333331,64.97666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0,2852
2025-03-01 16:45:00,584.1066666666667,0.0,96.5,65.00666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.60333333333334,67.0,69.0,68.0,68.0,2853
2025-03-01 17:00:00,598.9333333333333,0.0,97.16666666666669,65.25666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0,2854
2025-03-01 17:15:00,604.5866666666667,0.0,97.33333333333331,65.51666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,68.0,68.0,2855
2025-03-01 17:30:00,605.2933333333334,0.0,96.66666666666669,65.52999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,68.0,68.0,2856
2025-03-01 17:45:00,601.76,0.0,96.66666666666669,65.63666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,2857
2025-03-01 18:00:00,588.34,0.0,97.66666666666669,65.41333333333333,599.64,70.0,0.0533333333333333,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0,2858
2025-03-01 18:15:00,596.1133333333333,0.0,97.33333333333331,65.56333333333333,599.64,70.0,0.2866666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,2859
2025-03-01 18:30:00,603.88,0.0,97.33333333333331,65.51666666666667,599.64,70.0,1.82,74.0,70.0,0.0,69.92,67.0,69.0,68.0,68.0,2860
2025-03-01 18:45:00,573.51,0.0,97.66666666666669,65.38333333333333,599.64,70.0,4.21,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0,2861
2025-03-01 19:00:00,606.0,0.0,97.66666666666669,65.48,599.64,70.0,5.6000000000000005,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,2862
2025-03-01 19:15:00,588.34,0.0,95.5,65.80666666666667,599.64,70.0,7.103333333333334,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0,2863
2025-03-01 19:30:00,587.6333333333333,0.0,96.83333333333331,66.02,599.64,70.0,8.046666666666667,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,2864
2025-03-01 19:45:00,599.64,0.0,96.0,65.69333333333333,599.64,70.0,8.846666666666666,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0,2865
2025-03-01 20:00:00,592.5799999999999,0.0,95.83333333333331,65.41333333333333,599.64,70.0,10.01,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0,2866
2025-03-01 20:15:00,592.58,0.0,95.33333333333331,65.88333333333334,599.64,70.0,11.233333333333334,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,2867
2025-03-01 20:30:00,597.5266666666666,0.0,96.5,65.96,599.64,70.0,12.156666666666666,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,2868
2025-03-01 20:45:00,592.58,0.0,95.16666666666669,66.17666666666666,599.64,70.0,13.586666666666668,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,2869
2025-03-01 21:00:00,587.6366666666667,0.0,95.66666666666669,66.55666666666667,599.64,70.0,15.283333333333331,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,2870
2025-03-01 21:15:00,611.65,0.0,96.83333333333331,66.93,599.64,70.0,16.463333333333335,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,2871
2025-03-01 21:30:00,593.9933333333333,0.0,96.5,67.25333333333333,599.64,70.0,18.99,74.0,70.0,0.0,69.77666666666666,67.0,69.0,68.0,68.0,2872
2025-03-01 21:45:00,610.9466666666666,0.0,96.33333333333331,67.94,599.64,70.0,21.723333333333333,74.0,70.0,0.0,69.71333333333332,67.0,69.0,68.0,68.0,2873
2025-03-01 22:00:00,605.2933333333334,0.0,96.0,67.70666666666666,599.64,70.0,21.57333333333333,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0,2874
2025-03-01 22:15:00,584.1066666666667,0.0,95.83333333333331,67.83,599.64,70.0,22.436666666666667,74.0,70.0,0.0,69.83,67.0,69.0,68.0,68.0,2875
2025-03-01 22:30:00,597.5266666666666,0.0,95.83333333333331,68.16666666666667,599.64,70.0,24.21333333333333,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0,2876
2025-03-01 22:45:00,613.77,0.0,97.0,69.11,599.64,70.0,27.84,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,2877
2025-03-01 23:00:00,601.76,0.0,97.16666666666669,69.14666666666666,599.64,70.0,28.10333333333333,74.0,70.0,0.0,69.79,67.0,69.0,68.0,68.0,2878
2025-03-01 23:15:00,607.4133333333333,0.0,96.16666666666669,69.07,599.64,70.0,28.236666666666668,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,2879
2025-03-01 23:30:00,596.11,0.0,96.16666666666669,69.17666666666666,599.64,70.0,29.430000000000003,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0,2880
2025-03-01 23:45:00,590.4633333333333,0.0,96.83333333333331,70.01666666666667,599.64,70.0,32.35,74.0,70.0,0.0,69.76333333333334,67.0,69.0,68.0,68.0,2881
2025-03-02 00:00:00,593.9933333333333,0.0,96.16666666666669,70.45666666666666,599.64,70.0,33.45333333333333,74.0,70.0,0.0,69.79333333333334,67.0,69.0,68.0,68.0,2882
2025-03-02 00:15:00,582.6899999999999,0.0,96.5,70.44666666666667,599.64,70.0,34.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,2883
2025-03-02 00:30:00,596.1133333333333,0.0,96.5,70.12666666666667,599.64,70.0,33.15,74.0,70.0,0.0,69.92,67.0,69.0,68.0,68.0,2884
2025-03-02 00:45:00,608.1166666666667,0.0,96.66666666666669,68.83,599.64,70.0,29.65333333333333,74.0,70.0,0.0,70.09,67.0,69.0,68.0,68.0,2885
2025-03-02 01:00:00,584.8100000000001,0.0,96.83333333333331,67.01666666666667,599.64,70.0,25.28,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,2886
2025-03-02 01:15:00,602.47,0.0,96.33333333333331,66.15333333333334,599.64,70.0,23.11,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,2887
2025-03-02 01:30:00,610.2366666666667,0.0,97.33333333333331,65.56,599.64,70.0,21.786666666666665,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0,2888
2025-03-02 01:45:00,601.76,0.0,96.66666666666669,65.48333333333333,599.64,70.0,22.046666666666667,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0,2889
2025-03-02 02:00:00,593.9933333333333,0.0,95.66666666666669,65.22333333333334,599.64,70.0,21.616666666666664,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,2890
2025-03-02 02:15:00,602.4699999999999,0.0,96.33333333333331,65.25666666666666,599.64,70.0,22.33333333333333,74.0,70.0,0.0,70.04,67.0,69.0,68.0,68.0,2891
2025-03-02 02:30:00,598.23,0.0,96.5,65.51666666666667,599.64,70.0,23.626666666666665,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,2892
2025-03-02 02:45:00,589.7566666666667,0.0,96.0,65.74,599.64,70.0,25.113333333333333,74.0,70.0,0.0,69.91333333333334,67.0,69.0,68.0,68.0,2893
2025-03-02 03:00:00,604.59,0.0,97.16666666666669,66.36333333333333,599.64,70.0,27.136666666666667,74.0,70.0,0.0,69.85333333333334,67.0,69.0,68.0,68.0,2894
2025-03-02 03:15:00,591.87,0.0,96.16666666666669,66.57666666666667,599.64,70.0,27.97,74.0,70.0,0.0,69.85666666666667,67.0,69.0,68.0,68.0,2895
2025-03-02 03:30:00,588.34,0.0,96.5,66.91000000000001,599.64,70.0,29.313333333333333,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0,2896
2025-03-02 03:45:00,583.4,0.0,96.33333333333331,67.22333333333334,599.64,70.0,30.55333333333333,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,2897
2025-03-02 04:00:00,593.9933333333333,0.0,97.0,67.49666666666667,599.64,70.0,31.706666666666667,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,2898
2025-03-02 04:15:00,598.9366666666666,0.0,96.16666666666669,67.83666666666666,599.64,70.0,32.86,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,2899
2025-03-02 04:30:00,593.2833333333333,0.0,96.5,68.24666666666667,599.64,70.0,34.056666666666665,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,2900
2025-03-02 04:45:00,601.0566666666667,0.0,96.0,68.61,599.64,70.0,35.24666666666667,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,2901
2025-03-02 05:00:00,598.23,0.0,97.0,69.11,599.64,70.0,36.54333333333333,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,2902
2025-03-02 05:15:00,604.5866666666667,0.0,97.33333333333331,69.51666666666667,599.64,70.0,37.580000000000005,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,2903
2025-03-02 05:30:00,611.6533333333333,0.0,96.83333333333331,70.05,599.64,70.0,38.84,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,2904
2025-03-02 05:45:00,589.0500000000001,0.0,98.16666666666669,70.59333333333333,599.64,70.0,40.123333333333335,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,2905
2025-03-02 06:00:00,609.5300000000001,0.0,97.0,71.01333333333334,599.64,70.0,41.38333333333333,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,2906
2025-03-02 06:15:00,592.58,0.0,96.66666666666669,71.56333333333333,599.64,70.0,42.59666666666666,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0,2907
2025-03-02 06:30:00,612.3533333333334,0.0,97.33333333333331,72.18333333333334,599.64,70.0,43.72666666666667,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,2908
2025-03-02 06:45:00,582.6933333333333,0.0,97.5,72.8,599.64,70.0,44.98,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,2909
2025-03-02 07:00:00,601.0566666666667,0.0,97.66666666666669,73.41666666666667,599.64,70.0,46.39333333333334,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,2910
2025-03-02 07:15:00,600.35,0.0,97.66666666666669,74.01,599.64,70.0,47.73,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0,2911
2025-03-02 07:30:00,595.4066666666666,0.0,98.0,74.61333333333333,599.64,70.0,49.03666666666667,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,2912
2025-03-02 07:45:00,606.0,0.0,98.16666666666669,75.42333333333333,599.64,70.0,50.71,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0,2913
2025-03-02 08:00:00,606.0033333333333,0.0,97.83333333333331,76.08333333333333,599.64,70.0,52.17,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0,2914
2025-03-02 08:15:00,603.88,0.0,98.16666666666669,76.83,599.64,70.0,53.60999999999999,74.0,70.0,0.0,69.80666666666667,67.0,69.0,68.0,68.0,2915
2025-03-02 08:30:00,597.5233333333333,0.0,97.83333333333331,77.46,599.64,70.0,55.28333333333333,74.0,70.0,0.0,69.78,67.0,69.0,68.0,68.0,2916
2025-03-02 08:45:00,606.0,0.0,97.83333333333331,78.11,599.64,70.0,57.06,74.0,70.0,0.0,69.77666666666666,67.0,69.0,68.0,68.0,2917
2025-03-02 09:00:00,594.6966666666666,0.0,95.0,78.83999999999999,599.64,70.0,58.50333333333333,74.0,70.0,0.0,69.78,67.0,69.0,68.0,68.0,2918
2025-03-02 09:15:00,601.0566666666667,0.0,95.5,79.44,599.64,70.0,59.57333333333333,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0,2919
2025-03-02 09:30:00,596.8166666666666,0.0,95.0,80.08,599.64,70.0,60.84,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0,2920
2025-03-02 09:45:00,612.3566666666667,0.0,95.16666666666669,80.86999999999999,599.64,70.0,62.376666666666665,74.0,70.0,0.0,69.79333333333334,67.0,69.0,68.0,68.0,2921
2025-03-02 10:00:00,607.4133333333333,0.0,95.83333333333331,81.36,599.64,70.0,63.54333333333333,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,2922
2025-03-02 10:15:00,606.0033333333333,0.0,95.33333333333331,81.74666666666667,599.64,70.0,64.81,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,2923
2025-03-02 10:30:00,601.0533333333334,0.0,95.66666666666669,82.41666666666667,599.64,70.0,65.92,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0,2924
2025-03-02 10:45:00,591.17,0.0,94.83333333333331,82.89999999999999,599.64,70.0,67.30666666666667,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0,2925
2025-03-02 11:00:00,612.3566666666667,0.0,95.16666666666669,83.24,599.64,70.0,68.32333333333334,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,2926
2025-03-02 11:15:00,591.1666666666666,0.0,96.0,83.7,599.64,70.0,69.63,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0,2927
2025-03-02 11:30:00,601.0566666666667,0.0,95.5,83.91666666666667,599.64,70.0,70.64333333333333,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,2928
2025-03-02 11:45:00,601.7633333333333,0.0,95.33333333333331,84.40666666666667,599.64,70.0,71.68333333333334,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,2929
2025-03-02 12:00:00,599.6433333333333,0.0,95.66666666666669,84.70666666666666,599.64,70.0,72.75666666666667,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,2930
2025-03-02 12:15:00,589.0500000000001,0.0,96.16666666666669,85.03,599.64,70.0,73.95666666666666,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0,2931
2025-03-02 12:30:00,596.1133333333333,0.0,95.83333333333331,85.58333333333333,599.64,70.0,75.22666666666667,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,2932
2025-03-02 12:45:00,586.93,0.0,95.83333333333331,86.08999999999999,599.64,70.0,76.18333333333334,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,2933
2025-03-02 13:00:00,613.77,0.0,95.83333333333331,86.07,599.64,70.0,75.75999999999999,74.0,70.0,0.0,69.91000000000001,67.0,69.0,68.0,68.0,2934
2025-03-02 13:15:00,617.3000000000001,0.0,96.0,85.76333333333332,599.64,70.0,74.72333333333334,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,2935
2025-03-02 13:30:00,596.8166666666666,0.0,95.5,85.27,599.64,70.0,73.02666666666666,74.0,70.0,0.0,70.05333333333333,67.0,69.0,68.0,68.0,2936
2025-03-02 13:45:00,596.1133333333333,0.0,96.5,84.66333333333334,599.64,70.0,70.77,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,2937
2025-03-02 14:00:00,606.7066666666666,0.0,95.16666666666669,83.48333333333333,599.64,70.0,67.17333333333333,74.0,70.0,0.0,70.24,67.0,69.0,68.0,68.0,2938
2025-03-02 14:15:00,612.3533333333334,0.0,95.83333333333331,82.19,599.64,70.0,63.9,74.0,70.0,0.0,70.3,67.0,69.0,68.0,68.0,2939
2025-03-02 14:30:00,583.4,0.0,95.33333333333331,80.52666666666666,599.64,70.0,59.65333333333333,74.0,70.0,0.0,70.37,67.0,69.0,68.0,68.0,2940
2025-03-02 14:45:00,599.64,0.0,95.66666666666669,78.98,599.64,70.0,56.14000000000001,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0,2941
2025-03-02 15:00:00,586.93,0.0,95.83333333333331,76.78,599.64,70.0,51.583333333333336,74.0,70.0,0.0,70.45666666666666,67.0,69.0,68.0,68.0,2942
2025-03-02 15:15:00,593.9899999999999,0.0,95.66666666666669,74.85666666666667,599.64,70.0,47.13,74.0,70.0,0.0,70.5,67.0,69.0,68.0,68.0,2943
2025-03-02 15:30:00,608.8266666666667,0.0,95.16666666666669,72.80333333333333,599.64,70.0,42.626666666666665,74.0,70.0,0.0,70.52666666666666,67.0,69.0,68.0,68.0,2944
2025-03-02 15:45:00,599.6433333333333,0.0,95.16666666666669,71.04666666666667,599.64,70.0,38.42333333333333,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0,2945
2025-03-02 16:00:00,608.8233333333334,0.0,95.0,69.05,599.64,70.0,32.95333333333333,74.0,70.0,0.0,70.59333333333333,67.0,69.0,68.0,68.0,2946
2025-03-02 16:15:00,599.6466666666666,0.0,95.33333333333331,67.19333333333334,599.64,70.0,27.27333333333333,74.0,70.0,0.0,70.62333333333333,67.0,69.0,68.0,68.0,2947
2025-03-02 16:30:00,602.4666666666667,0.0,94.83333333333331,65.99333333333333,599.64,70.0,22.203333333333333,74.0,70.0,0.0,70.65333333333334,67.0,69.0,68.0,68.0,2948
2025-03-02 16:45:00,597.5266666666666,0.0,93.5,64.66333333333334,599.64,70.0,16.849999999999998,74.0,70.0,0.0,70.66,67.0,69.0,68.0,68.0,2949
2025-03-02 17:00:00,602.4699999999999,0.0,95.33333333333331,63.36333333333334,599.64,70.0,11.696666666666667,74.0,70.0,0.0,70.66666666666667,67.0,69.0,68.0,68.0,2950
2025-03-02 17:15:00,606.0,0.0,94.0,62.81333333333333,599.64,70.0,6.496666666666667,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0,2951
2025-03-02 17:30:00,587.6366666666667,0.0,94.33333333333331,63.10333333333333,599.64,70.0,1.46,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0,2952
2025-03-02 17:45:00,596.11,0.0,94.66666666666669,63.25,599.64,70.0,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,68.0,68.0,2953
2025-03-02 18:00:00,608.12,0.0,94.33333333333331,63.583333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,68.0,68.0,2954
2025-03-02 18:15:00,595.4033333333333,0.0,93.83333333333331,63.79666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,68.0,68.0,2955
2025-03-02 18:30:00,610.9433333333333,0.0,95.16666666666669,64.04,599.64,70.0,0.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,68.0,68.0,2956
2025-03-02 18:45:00,586.2233333333334,0.0,95.0,64.40666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.98,67.0,69.0,68.0,68.0,2957
2025-03-02 19:00:00,591.1666666666666,0.0,94.16666666666669,64.65333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.13333333333333,67.0,69.0,68.0,68.0,2958
2025-03-02 19:15:00,607.4133333333333,0.0,94.33333333333331,64.89999999999999,599.64,70.0,0.0,74.0,70.0,0.0,71.32333333333332,67.0,69.0,68.0,68.0,2959
2025-03-02 19:30:00,610.2366666666667,0.0,95.16666666666669,65.0,599.64,70.0,0.0,74.0,70.0,0.0,71.38,67.0,69.0,68.0,68.0,2960
2025-03-02 19:45:00,603.1733333333333,0.0,94.5,65.14333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,68.0,68.0,2961
2025-03-02 20:00:00,598.23,0.0,95.5,65.17999999999999,599.64,70.0,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,68.0,68.0,2962
2025-03-02 20:15:00,612.3566666666667,0.0,95.66666666666669,65.27666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.14999999999999,67.0,69.0,68.0,68.0,2963
2025-03-02 20:30:00,604.5866666666667,0.0,95.5,65.42666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,68.0,68.0,2964
2025-03-02 20:45:00,598.9399999999999,0.0,94.83333333333331,65.47333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.03000000000002,67.0,69.0,68.0,68.0,2965
2025-03-02 21:00:00,603.1766666666666,0.0,91.16666666666669,65.5,599.64,70.0,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,68.0,68.0,2966
2025-03-02 21:15:00,590.4633333333333,0.0,88.66666666666667,65.40666666666668,599.64,70.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,68.0,68.0,2967
2025-03-02 21:30:00,595.4066666666666,0.0,87.83333333333333,65.52,599.64,70.0,0.0,74.0,70.0,0.0,71.14,67.0,69.0,68.0,68.0,2968
2025-03-02 21:45:00,605.2933333333334,0.0,88.0,65.51,599.64,70.0,0.0,74.0,70.0,0.0,71.22,67.0,69.0,68.0,68.0,2969
2025-03-02 22:00:00,600.35,0.0,87.83333333333333,65.50333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,68.0,68.0,2970
2025-03-02 22:15:00,592.5799999999999,0.0,87.66666666666667,65.52333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.36,67.0,69.0,68.0,68.0,2971
2025-03-02 22:30:00,598.23,0.0,87.83333333333333,65.52333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.39,67.0,69.0,68.0,68.0,2972
2025-03-02 22:45:00,604.5866666666667,0.0,87.5,65.28666666666668,599.64,70.0,0.0,74.0,70.0,0.0,71.42,67.0,69.0,68.0,68.0,2973
2025-03-02 23:00:00,599.6433333333333,0.0,87.66666666666667,65.16,599.64,70.0,0.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,68.0,68.0,2974
2025-03-02 23:15:00,591.1666666666666,0.0,87.5,64.97666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.15666666666667,67.0,69.0,68.0,68.0,2975
2025-03-02 23:30:00,590.4633333333333,0.0,87.66666666666667,64.78333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.81333333333333,67.0,69.0,68.0,68.0,2976
2025-03-02 23:45:00,593.29,0.0,87.66666666666667,64.48,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0,2977
2025-03-03 00:00:00,593.99,0.0,91.33333333333331,64.18333333333334,599.64,70.0,1.6866666666666668,74.0,70.0,0.0,69.92666666666666,67.0,69.0,68.0,68.0,2978
2025-03-03 00:15:00,595.4066666666666,0.0,95.5,64.47666666666667,599.64,70.0,10.593333333333334,74.0,70.0,0.0,69.56,67.0,69.0,68.0,68.0,2979
2025-03-03 00:30:00,598.23,0.0,94.5,66.63666666666667,599.64,70.0,20.91333333333333,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,2980
2025-03-03 00:45:00,591.1666666666666,0.0,95.83333333333331,68.85666666666667,599.64,70.0,29.44,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,2981
2025-03-03 01:00:00,603.1733333333333,0.0,94.66666666666669,71.12333333333333,599.64,70.0,35.34666666666667,74.0,70.0,0.0,69.17,67.0,69.0,68.0,68.0,2982
2025-03-03 01:15:00,606.7066666666667,0.0,96.33333333333331,72.00333333333333,599.64,70.0,37.89333333333334,74.0,70.0,0.0,69.31333333333333,67.0,69.0,68.0,68.0,2983
2025-03-03 01:30:00,598.23,0.0,95.5,72.29333333333334,599.64,70.0,38.57333333333333,74.0,70.0,0.0,69.50666666666666,67.0,69.0,68.0,68.0,2984
2025-03-03 01:45:00,601.76,0.0,95.5,70.99333333333334,599.64,70.0,36.49333333333333,74.0,70.0,0.0,69.75666666666666,67.0,69.0,68.0,68.0,2985
2025-03-03 02:00:00,606.0,0.0,94.66666666666669,69.35000000000001,599.64,70.0,33.01666666666667,74.0,70.0,0.0,69.96333333333332,67.0,69.0,68.0,68.0,2986
2025-03-03 02:15:00,579.8666666666667,0.0,94.83333333333331,68.90666666666667,599.64,70.0,32.09,74.0,70.0,0.0,70.00666666666666,67.0,69.0,68.0,68.0,2987
2025-03-03 02:30:00,586.93,0.0,94.5,68.52999999999999,599.64,70.0,30.66333333333333,74.0,70.0,0.0,70.05666666666666,67.0,69.0,68.0,68.0,2988
2025-03-03 02:45:00,596.11,0.0,95.0,68.24333333333333,599.64,70.0,29.99,74.0,70.0,0.0,70.06333333333333,67.0,69.0,68.0,68.0,2989
2025-03-03 03:00:00,593.2866666666667,0.0,95.0,68.20333333333333,599.64,70.0,30.136666666666667,74.0,70.0,0.0,70.03666666666668,67.0,69.0,68.0,68.0,2990
2025-03-03 03:15:00,602.4699999999999,0.0,94.33333333333331,68.18333333333334,599.64,70.0,30.563333333333333,74.0,70.0,0.0,70.00333333333333,67.0,69.0,68.0,68.0,2991
2025-03-03 03:30:00,596.8166666666666,0.0,94.83333333333331,68.15666666666668,599.64,70.0,30.99666666666667,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,2992
2025-03-03 03:45:00,584.1066666666667,0.0,94.33333333333331,68.25,599.64,70.0,31.396666666666665,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0,2993
2025-03-03 04:00:00,577.7466666666666,0.0,94.83333333333331,68.43666666666667,599.64,70.0,31.75333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0,2994
2025-03-03 04:15:00,589.7533333333333,0.0,94.16666666666669,68.66666666666667,599.64,70.0,32.68333333333333,74.0,70.0,0.0,69.92666666666666,67.0,69.0,68.0,68.0,2995
2025-03-03 04:30:00,600.35,0.0,94.83333333333331,69.27,599.64,70.0,34.87,74.0,70.0,0.0,69.85666666666667,67.0,69.0,68.0,68.0,2996
2025-03-03 04:45:00,598.9366666666666,0.0,95.0,69.67999999999999,599.64,70.0,35.98,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0,2997
2025-03-03 05:00:00,608.8233333333334,0.0,94.33333333333331,69.88,599.64,70.0,36.14666666666667,74.0,70.0,0.0,69.88333333333333,67.0,69.0,68.0,68.0,2998
2025-03-03 05:15:00,615.8866666666667,0.0,95.0,69.82333333333334,599.64,70.0,36.21333333333333,74.0,70.0,0.0,69.91666666666667,67.0,69.0,68.0,68.0,2999
2025-03-03 05:30:00,597.5266666666666,0.0,94.16666666666669,70.04333333333334,599.64,70.0,37.21666666666667,74.0,70.0,0.0,69.91666666666667,67.0,69.0,68.0,68.0,3000
2025-03-03 05:45:00,589.7533333333333,0.0,94.16666666666669,70.42999999999999,599.64,70.0,38.7,74.0,70.0,0.0,69.85333333333334,67.0,69.0,68.0,68.0,3001
2025-03-03 06:00:00,606.7066666666666,0.0,94.33333333333331,70.99666666666667,599.64,70.0,40.14,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0,3002
2025-03-03 06:15:00,611.65,0.0,93.66666666666669,71.40333333333334,599.64,70.0,41.20666666666667,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0,3003
2025-03-03 06:30:00,603.8833333333333,0.0,94.33333333333331,72.04666666666667,599.64,70.0,42.37,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,3004
2025-03-03 06:45:00,603.8833333333333,0.0,94.5,72.66333333333334,599.64,70.0,43.53,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,3005
2025-03-03 07:00:00,599.6433333333333,0.0,93.83333333333331,73.25666666666667,599.64,70.0,44.54333333333333,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,3006
2025-03-03 07:15:00,613.0633333333334,0.0,94.0,73.52666666666666,599.64,70.0,45.28666666666667,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0,3007
2025-03-03 07:30:00,603.1766666666666,0.0,94.16666666666669,73.96,599.64,70.0,46.336666666666666,74.0,70.0,0.0,69.85666666666667,67.0,69.0,68.0,68.0,3008
2025-03-03 07:45:00,596.82,0.0,93.83333333333331,73.83,599.64,70.0,46.45,74.0,70.0,0.0,69.89666666666666,67.0,69.0,68.0,68.0,3009
2025-03-03 08:00:00,592.5799999999999,0.0,93.33333333333331,73.81,599.64,70.0,46.44333333333333,74.0,70.0,0.0,69.92333333333333,67.0,69.0,68.0,68.0,3010
2025-03-03 08:15:00,606.7033333333334,0.0,93.83333333333331,74.07333333333334,599.64,70.0,46.48333333333333,74.0,70.0,0.0,69.94,67.0,69.0,68.0,68.0,3011
2025-03-03 08:30:00,589.0500000000001,0.0,94.0,74.14333333333333,599.64,70.0,46.45333333333334,74.0,70.0,0.0,69.94666666666666,67.0,69.0,68.0,68.0,3012
2025-03-03 08:45:00,590.4633333333333,0.0,94.33333333333331,73.94,599.64,70.0,46.51666666666667,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0,3013
2025-03-03 09:00:00,596.11,0.0,93.83333333333331,74.00666666666666,599.64,70.0,47.03333333333334,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0,3014
2025-03-03 09:15:00,591.17,0.0,94.0,73.96666666666667,599.64,70.0,47.25333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0,3015
2025-03-03 09:30:00,603.8833333333333,0.0,94.5,74.17,599.64,70.0,47.29666666666666,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0,3016
2025-03-03 09:45:00,589.7533333333333,0.0,94.83333333333331,74.14999999999999,599.64,70.0,47.156666666666666,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,3017
2025-03-03 10:00:00,608.8233333333334,0.0,94.5,74.13333333333334,599.64,70.0,46.99666666666667,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,3018
2025-03-03 10:15:00,598.23,0.0,94.0,73.77333333333333,599.64,70.0,46.29333333333333,74.0,70.0,0.0,70.01666666666667,67.0,69.0,68.0,68.0,3019
2025-03-03 10:30:00,602.4699999999999,0.0,94.16666666666669,73.12333333333333,599.64,70.0,45.153333333333336,74.0,70.0,0.0,70.05666666666666,67.0,69.0,68.0,68.0,3020
2025-03-03 10:45:00,586.9333333333333,0.0,95.16666666666669,72.74000000000001,599.64,70.0,44.18666666666667,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0,3021
2025-03-03 11:00:00,604.5866666666667,0.0,94.83333333333331,72.36,599.64,70.0,43.333333333333336,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0,3022
2025-03-03 11:15:00,598.9366666666666,0.0,94.83333333333331,71.86333333333333,599.64,70.0,42.193333333333335,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0,3023
2025-03-03 11:30:00,605.2933333333334,0.0,94.83333333333331,71.27333333333333,599.64,70.0,40.95666666666667,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,3024
2025-03-03 11:45:00,601.7633333333333,0.0,94.5,70.83999999999999,599.64,70.0,39.97,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,3025
2025-03-03 12:00:00,606.0,0.0,94.33333333333331,70.40333333333334,599.64,70.0,38.25666666666667,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0,3026
2025-03-03 12:15:00,603.88,0.0,94.5,69.16333333333334,599.64,70.0,35.43666666666667,74.0,70.0,0.0,70.21666666666665,67.0,69.0,68.0,68.0,3027
2025-03-03 12:30:00,612.3566666666667,0.0,94.16666666666669,68.51,599.64,70.0,33.513333333333335,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,3028
2025-03-03 12:45:00,602.4699999999999,0.0,94.16666666666669,67.96666666666667,599.64,70.0,31.376666666666665,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,3029
2025-03-03 13:00:00,594.6966666666667,0.0,93.5,67.19333333333334,599.64,70.0,29.146666666666665,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,3030
2025-03-03 13:15:00,579.16,0.0,94.66666666666669,66.48666666666666,599.64,70.0,25.886666666666667,74.0,70.0,0.0,70.31666666666666,67.0,69.0,68.0,68.0,3031
2025-03-03 13:30:00,601.7600000000001,0.0,94.16666666666669,65.52,599.64,70.0,21.566666666666663,74.0,70.0,0.0,70.38333333333333,67.0,69.0,68.0,68.0,3032
2025-03-03 13:45:00,584.8133333333334,0.0,94.0,64.54333333333334,599.64,70.0,16.846666666666668,74.0,70.0,0.0,70.45666666666666,67.0,69.0,68.0,68.0,3033
2025-03-03 14:00:00,596.1133333333333,0.0,94.83333333333331,63.32333333333333,599.64,70.0,11.753333333333332,74.0,70.0,0.0,70.53333333333335,67.0,69.0,68.0,68.0,3034
2025-03-03 14:15:00,589.0466666666666,0.0,94.0,63.09333333333333,599.64,70.0,5.866666666666667,74.0,70.0,0.0,70.60000000000001,67.0,69.0,68.0,68.0,3035
2025-03-03 14:30:00,592.58,0.0,94.83333333333331,63.61000000000001,599.64,70.0,0.5433333333333333,74.0,70.0,0.0,70.70333333333333,67.0,69.0,68.0,68.0,3036
2025-03-03 14:45:00,608.8233333333334,0.0,94.5,64.16333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,68.0,68.0,3037
2025-03-03 15:00:00,601.7600000000001,0.0,94.66666666666669,64.66333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.97333333333334,67.0,69.0,68.0,68.0,3038
2025-03-03 15:15:00,595.4066666666666,0.0,94.66666666666669,65.08,599.64,70.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,68.0,68.0,3039
2025-03-03 15:30:00,590.46,0.0,95.0,65.48,599.64,70.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,68.0,68.0,3040
2025-03-03 15:45:00,591.1666666666666,0.0,94.83333333333331,65.84666666666668,599.64,70.0,0.0,74.0,70.0,0.0,71.36,67.0,69.0,68.0,68.0,3041
2025-03-03 16:00:00,589.7566666666667,0.0,96.0,66.2,599.64,70.0,0.0,74.0,70.0,0.0,71.46666666666667,67.0,69.0,68.0,68.0,3042
2025-03-03 16:15:00,584.1066666666667,0.0,95.5,66.56666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.61666666666667,67.0,69.0,68.0,68.0,3043
2025-03-03 16:30:00,594.7033333333333,0.0,96.16666666666669,66.98,599.64,70.0,0.0,74.0,70.0,0.0,71.58333333333333,67.0,69.0,68.0,68.0,3044
2025-03-03 16:45:00,605.2933333333334,0.0,96.0,67.34666666666668,599.64,70.0,0.0,74.0,70.0,0.0,71.44,67.0,69.0,68.0,68.0,3045
2025-03-03 17:00:00,601.7633333333333,0.0,95.83333333333331,67.68666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.24666666666667,67.0,69.0,68.0,68.0,3046
2025-03-03 17:15:00,596.11,0.0,96.16666666666669,68.02666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.05,67.0,69.0,68.0,68.0,3047
2025-03-03 17:30:00,601.0533333333334,0.0,88.0,66.61666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.84333333333335,67.0,69.0,68.0,68.0,3048
2025-03-03 17:45:00,593.2866666666667,0.0,84.16666666666667,65.31333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.51666666666667,67.0,69.0,68.0,68.0,3049
2025-03-03 18:00:00,594.6999999999999,0.0,80.83333333333333,64.81,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0,3050
2025-03-03 18:15:00,593.2866666666666,0.0,81.16666666666667,64.89,599.64,70.0,0.0633333333333333,74.0,70.0,0.0,70.03,67.0,69.0,68.0,68.0,3051
2025-03-03 18:30:00,596.8166666666666,0.0,80.33333333333333,64.82666666666667,599.64,70.0,1.5333333333333332,74.0,70.0,0.0,69.91333333333334,67.0,69.0,68.0,68.0,3052
2025-03-03 18:45:00,608.8266666666667,0.0,79.0,64.98,599.64,70.0,4.1033333333333335,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,3053
2025-03-03 19:00:00,596.8166666666667,0.0,75.5,64.73,599.64,70.0,5.14,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,3054
2025-03-03 19:15:00,591.1666666666666,0.0,75.5,64.52999999999999,599.64,70.0,5.846666666666667,74.0,70.0,0.0,69.86666666666666,67.0,69.0,68.0,68.0,3055
2025-03-03 19:30:00,591.8733333333333,0.0,74.0,64.61666666666666,599.64,70.0,4.486666666666667,74.0,70.0,0.0,69.96333333333334,67.0,69.0,68.0,68.0,3056
2025-03-03 19:45:00,595.4033333333333,0.0,72.16666666666667,64.74666666666667,599.64,70.0,1.8766666666666667,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0,3057
2025-03-03 20:00:00,592.58,0.0,70.0,64.63,599.64,70.0,0.0,74.0,70.0,0.0,70.23333333333333,67.0,69.0,68.0,68.0,3058
2025-03-03 20:15:00,603.88,0.0,68.0,64.34,599.64,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,68.0,68.0,3059
2025-03-03 20:30:00,600.35,0.0,67.5,64.47333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,68.0,68.0,3060
2025-03-03 20:45:00,596.82,0.0,66.83333333333333,64.51666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,68.0,68.0,3061
2025-03-03 21:00:00,598.9366666666666,0.0,65.66666666666667,64.82,599.64,70.0,0.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,68.0,68.0,3062
2025-03-03 21:15:00,605.2966666666666,0.0,63.66666666666666,64.76666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.05333333333333,67.0,69.0,68.0,68.0,3063
2025-03-03 21:30:00,594.6999999999999,0.0,63.5,64.37,599.64,70.0,0.0,74.0,70.0,0.0,71.17666666666666,67.0,69.0,68.0,68.0,3064
2025-03-03 21:45:00,595.4066666666666,0.0,63.5,64.42333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.27,67.0,69.0,68.0,68.0,3065
2025-03-03 22:00:00,591.8733333333333,0.0,63.5,64.31,599.64,70.0,0.0,74.0,70.0,0.0,71.36333333333333,67.0,69.0,68.0,68.0,3066
2025-03-03 22:15:00,590.4633333333333,0.0,63.5,64.34666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.39999999999999,67.0,69.0,68.0,68.0,3067
2025-03-03 22:30:00,607.41,0.0,63.5,64.09666666666668,599.64,70.0,0.0,74.0,70.0,0.0,71.46,67.0,69.0,68.0,68.0,3068
2025-03-03 22:45:00,607.4133333333333,0.0,63.16666666666666,63.68,599.64,70.0,0.0,74.0,70.0,0.0,71.45333333333333,67.0,69.0,68.0,68.0,3069
2025-03-03 23:00:00,607.4133333333333,0.0,63.16666666666666,63.14666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.33,67.0,69.0,68.0,68.0,3070
2025-03-03 23:15:00,599.6433333333333,0.0,63.5,62.67333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.07666666666667,67.0,69.0,68.0,68.0,3071
2025-03-03 23:30:00,605.2966666666666,0.0,64.5,61.88,599.64,70.0,0.0,74.0,70.0,0.0,70.67666666666668,67.0,69.0,68.0,68.0,3072
2025-03-03 23:45:00,600.35,0.0,67.0,61.616666666666674,599.64,70.0,0.0,74.0,70.0,0.0,70.26666666666667,67.0,69.0,68.0,68.0,3073
2025-03-04 00:00:00,607.41,0.0,69.83333333333333,62.00333333333333,599.64,70.0,2.51,74.0,70.0,0.0,69.91666666666667,67.0,69.0,68.0,68.0,3074
2025-03-04 00:15:00,594.6966666666666,0.0,72.16666666666667,61.88666666666666,599.64,70.0,8.553333333333333,74.0,70.0,0.0,69.65666666666665,67.0,69.0,68.0,68.0,3075
2025-03-04 00:30:00,596.1133333333333,0.0,75.33333333333333,63.72666666666667,599.64,70.0,16.349999999999998,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0,3076
2025-03-04 00:45:00,603.88,0.0,76.66666666666667,65.20666666666666,599.64,70.0,20.776666666666667,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,3077
2025-03-04 01:00:00,591.8733333333333,0.0,77.5,65.82666666666667,599.64,70.0,22.876666666666665,74.0,70.0,0.0,69.52666666666666,67.0,69.0,68.0,68.0,3078
2025-03-04 01:15:00,591.8733333333333,0.0,78.83333333333333,65.99666666666667,599.64,70.0,23.346666666666664,74.0,70.0,0.0,69.64999999999999,67.0,69.0,68.0,68.0,3079
2025-03-04 01:30:00,600.35,0.0,79.33333333333333,65.92,599.64,70.0,21.46,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0,3080
2025-03-04 01:45:00,600.35,0.0,79.33333333333333,64.53333333333333,599.64,70.0,17.1,74.0,70.0,0.0,70.06333333333333,67.0,69.0,68.0,68.0,3081
2025-03-04 02:00:00,594.6999999999999,0.0,80.0,63.78666666666667,599.64,70.0,15.07,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,3082
2025-03-04 02:15:00,601.7633333333333,0.0,80.5,63.35999999999999,599.64,70.0,13.37,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0,3083
2025-03-04 02:30:00,595.4066666666666,0.0,83.66666666666667,62.89333333333334,599.64,70.0,11.563333333333333,74.0,70.0,0.0,70.16666666666667,67.0,69.0,68.0,68.0,3084
