time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-04 02:45:00,591.8733333333333,0.0,85.83333333333333,62.8,599.64,70.0,8.693333333333333,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0,3085
2025-03-04 03:00:00,598.23,0.0,87.16666666666667,62.88333333333333,599.64,70.0,6.346666666666667,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,3086
2025-03-04 03:15:00,602.4666666666667,0.0,87.66666666666667,63.086666666666666,599.64,70.0,4.316666666666666,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0,3087
2025-03-04 03:30:00,577.0433333333334,0.0,87.66666666666667,63.26333333333333,599.64,70.0,0.81,74.0,70.0,0.0,70.34666666666666,67.0,69.0,68.0,68.0,3088
2025-03-04 03:45:00,596.11,0.0,86.66666666666667,63.64000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,68.0,68.0,3089
2025-03-04 04:00:00,596.8166666666666,0.0,87.5,63.73333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,3090
2025-03-04 04:15:00,596.11,0.0,88.0,63.66333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,3091
2025-03-04 04:30:00,606.0,0.0,88.16666666666667,63.77666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,3092
2025-03-04 04:45:00,604.5866666666667,0.0,88.5,63.67,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,3093
2025-03-04 05:00:00,598.23,0.0,88.16666666666667,63.580000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0,3094
2025-03-04 05:15:00,602.4699999999999,0.0,87.83333333333333,63.53,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,3095
2025-03-04 05:30:00,593.99,0.0,88.16666666666667,63.48,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,3096
2025-03-04 05:45:00,598.23,0.0,88.66666666666667,63.44,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,3097
2025-03-04 06:00:00,604.5866666666667,0.0,87.83333333333333,63.35333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0,3098
2025-03-04 06:15:00,602.4666666666667,0.0,88.83333333333333,63.14333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,68.0,68.0,3099
2025-03-04 06:30:00,598.9366666666666,0.0,88.66666666666667,63.13333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.31,67.0,69.0,68.0,68.0,3100
2025-03-04 06:45:00,591.1666666666666,0.0,88.16666666666667,63.23,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0,3101
2025-03-04 07:00:00,605.2933333333334,0.0,89.0,63.16,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,3102
2025-03-04 07:15:00,589.7533333333334,0.0,88.33333333333333,63.11333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,3103
2025-03-04 07:30:00,604.5866666666667,0.0,89.33333333333333,63.2,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,3104
2025-03-04 07:45:00,608.8233333333334,0.0,88.83333333333333,63.66333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,68.0,68.0,3105
2025-03-04 08:00:00,596.1133333333333,0.0,88.83333333333333,63.95,599.64,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,68.0,68.0,3106
2025-03-04 08:15:00,577.0400000000001,0.0,89.33333333333333,63.71,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,3107
2025-03-04 08:30:00,593.9933333333333,0.0,88.66666666666667,63.48333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,3108
2025-03-04 08:45:00,586.2233333333334,0.0,89.5,63.51333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,3109
2025-03-04 09:00:00,593.2866666666666,0.0,89.5,63.703333333333326,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0,3110
2025-03-04 09:15:00,607.4166666666666,0.0,90.16666666666669,63.906666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,68.0,68.0,3111
2025-03-04 09:30:00,593.9933333333333,0.0,89.33333333333333,64.17666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,68.0,68.0,3112
2025-03-04 09:45:00,602.4699999999999,0.0,89.33333333333333,64.68333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,68.0,68.0,3113
2025-03-04 10:00:00,582.6899999999999,0.0,89.0,64.92666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0,3114
2025-03-04 10:15:00,593.9933333333333,0.0,89.83333333333333,65.31666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,68.0,68.0,3115
2025-03-04 10:30:00,603.88,0.0,87.0,65.41333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,68.0,68.0,3116
2025-03-04 10:45:00,602.4666666666667,0.0,83.33333333333333,64.96666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,68.0,68.0,3117
2025-03-04 11:00:00,598.2266666666666,0.0,81.66666666666667,64.89999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.43,67.0,69.0,68.0,68.0,3118
2025-03-04 11:15:00,588.3433333333334,0.0,80.5,64.74666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0,3119
2025-03-04 11:30:00,596.82,0.0,80.66666666666667,64.65666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,68.0,68.0,3120
2025-03-04 11:45:00,589.7533333333333,0.0,80.5,64.64999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.32,67.0,69.0,68.0,68.0,3121
2025-03-04 12:00:00,595.4033333333333,0.0,80.0,64.61,599.64,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,68.0,68.0,3122
2025-03-04 12:15:00,613.0633333333334,0.0,79.83333333333333,64.54333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333333,67.0,69.0,68.0,68.0,3123
2025-03-04 12:30:00,600.3533333333334,0.0,79.66666666666667,64.51666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,68.0,68.0,3124
2025-03-04 12:45:00,595.41,0.0,79.5,64.47,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,3125
2025-03-04 13:00:00,595.41,0.0,78.33333333333333,64.53666666666668,599.64,70.0,2.6,74.0,70.0,0.0,69.97000000000001,67.0,69.0,68.0,68.0,3126
2025-03-04 13:15:00,596.8166666666666,0.0,69.33333333333333,64.07,599.64,70.0,11.72,74.0,70.0,0.0,69.57333333333334,67.0,69.0,68.0,68.0,3127
2025-03-04 13:30:00,593.2866666666666,0.0,69.5,66.26333333333334,599.64,70.0,20.546666666666667,74.0,70.0,0.0,69.35000000000001,67.0,69.0,68.0,68.0,3128
2025-03-04 13:45:00,598.9399999999999,0.0,69.5,68.51666666666667,599.64,70.0,27.016666666666666,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,3129
2025-03-04 14:00:00,604.5866666666667,0.0,69.5,70.40666666666667,599.64,70.0,31.22,74.0,70.0,0.0,69.32666666666667,67.0,69.0,68.0,68.0,3130
2025-03-04 14:15:00,603.1766666666666,0.0,69.33333333333333,71.44333333333333,599.64,70.0,32.35,74.0,70.0,0.0,69.49,67.0,69.0,68.0,68.0,3131
2025-03-04 14:30:00,590.4633333333333,0.0,67.16666666666667,71.36,599.64,70.0,31.55333333333333,74.0,70.0,0.0,69.69333333333333,67.0,69.0,68.0,68.0,3132
2025-03-04 14:45:00,581.28,0.0,66.0,71.42,599.64,70.0,31.11,74.0,70.0,0.0,69.79333333333334,67.0,69.0,68.0,68.0,3133
2025-03-04 15:00:00,607.4133333333333,0.0,64.83333333333333,70.95666666666666,599.64,70.0,28.38,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,3134
2025-03-04 15:15:00,604.5866666666667,0.0,66.66666666666667,70.01,599.64,70.0,26.75333333333333,74.0,70.0,0.0,70.04333333333334,67.0,69.0,68.0,68.0,3135
2025-03-04 15:30:00,595.4066666666666,0.0,66.83333333333333,69.54666666666667,599.64,70.0,24.543333333333333,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,3136
2025-03-04 15:45:00,593.2866666666666,0.0,66.5,68.87666666666667,599.64,70.0,20.863333333333333,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,3137
2025-03-04 16:00:00,602.47,0.0,66.5,69.06666666666666,599.64,70.0,18.48,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,3138
2025-03-04 16:15:00,597.5233333333333,0.0,66.33333333333333,62.89333333333334,599.64,70.0,20.33,74.0,70.0,0.0,70.08999999999999,67.0,69.0,68.0,68.0,3139
2025-03-04 16:30:00,605.2933333333334,0.0,68.33333333333333,67.93333333333334,599.64,70.0,24.46,74.0,70.0,0.0,69.91333333333334,67.0,69.0,68.0,68.0,3140
2025-03-04 16:45:00,605.2933333333334,0.0,67.66666666666667,63.26,599.64,70.0,22.286666666666665,74.0,70.0,0.0,69.99666666666666,67.0,69.0,68.0,68.0,3141
2025-03-04 17:00:00,617.2966666666667,0.0,68.33333333333333,65.88,599.64,70.0,29.14,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,3142
2025-03-04 17:15:00,595.4066666666666,0.0,68.0,66.74333333333334,599.64,70.0,27.3,74.0,70.0,0.0,69.89,67.0,69.0,68.0,68.0,3143
2025-03-04 17:30:00,606.0,0.0,68.0,65.66000000000001,599.64,70.0,26.166666666666668,74.0,70.0,0.0,69.95666666666666,67.0,69.0,68.0,68.0,3144
2025-03-04 17:45:00,600.35,0.0,67.83333333333333,67.58,599.64,70.0,29.19666666666667,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,3145
2025-03-04 18:00:00,602.4666666666667,0.0,67.16666666666667,67.57666666666667,599.64,70.0,25.146666666666665,74.0,70.0,0.0,70.05666666666666,67.0,69.0,68.0,68.0,3146
2025-03-04 18:15:00,601.7633333333333,0.0,66.66666666666667,65.31,599.64,70.0,20.496666666666663,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0,3147
2025-03-04 18:30:00,599.6433333333333,0.0,66.5,63.79333333333333,599.64,70.0,15.796666666666669,74.0,70.0,0.0,70.35000000000001,67.0,69.0,68.0,68.0,3148
2025-03-04 18:45:00,602.4666666666667,0.0,66.83333333333333,62.833333333333336,599.64,70.0,11.406666666666666,74.0,70.0,0.0,70.42333333333333,67.0,69.0,68.0,68.0,3149
2025-03-04 19:00:00,603.1766666666666,0.0,66.0,61.78,599.64,70.0,8.186666666666666,74.0,70.0,0.0,70.41666666666667,67.0,69.0,68.0,68.0,3150
2025-03-04 19:15:00,596.11,0.0,66.16666666666667,61.59,599.64,70.0,5.763333333333333,74.0,70.0,0.0,70.38,67.0,69.0,68.0,68.0,3151
2025-03-04 19:30:00,596.82,0.0,66.83333333333333,61.52333333333333,599.64,70.0,5.16,74.0,70.0,0.0,70.3,67.0,69.0,68.0,68.0,3152
2025-03-04 19:45:00,594.6999999999999,0.0,66.66666666666667,62.10333333333333,599.64,70.0,3.8166666666666655,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,3153
2025-03-04 20:00:00,603.1733333333333,0.0,66.33333333333333,62.27,599.64,70.0,1.4933333333333334,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0,3154
2025-03-04 20:15:00,603.88,0.0,66.5,62.59,599.64,70.0,0.0,74.0,70.0,0.0,70.33,67.0,69.0,68.0,68.0,3155
2025-03-04 20:30:00,610.24,0.0,66.5,62.69,599.64,70.0,0.0,74.0,70.0,0.0,70.40666666666667,67.0,69.0,68.0,68.0,3156
2025-03-04 20:45:00,592.5833333333334,0.0,66.5,62.88666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,68.0,68.0,3157
2025-03-04 21:00:00,576.3333333333334,0.0,79.0,62.133333333333326,599.64,70.0,0.0,74.0,70.0,0.0,70.38000000000001,67.0,69.0,68.0,68.0,3158
2025-03-04 21:15:00,591.1666666666666,0.0,91.83333333333331,60.836666666666666,599.64,70.0,0.6433333333333334,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,3159
2025-03-04 21:30:00,601.76,0.0,92.5,60.653333333333336,599.64,70.0,3.68,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,3160
2025-03-04 21:45:00,591.8733333333333,0.0,92.66666666666669,60.50666666666667,599.64,70.0,6.5633333333333335,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0,3161
2025-03-04 22:00:00,591.17,0.0,92.5,60.95,599.64,70.0,11.366666666666667,74.0,70.0,0.0,69.65666666666667,67.0,69.0,68.0,68.0,3162
2025-03-04 22:15:00,593.99,0.0,93.33333333333331,61.65,599.64,70.0,13.24,74.0,70.0,0.0,69.67,67.0,69.0,68.0,68.0,3163
2025-03-04 22:30:00,591.8733333333333,0.0,93.5,62.080000000000005,599.64,70.0,15.116666666666667,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,3164
2025-03-04 22:45:00,598.9399999999999,0.0,94.16666666666669,62.56333333333333,599.64,70.0,17.406666666666666,74.0,70.0,0.0,69.67999999999999,67.0,69.0,68.0,68.0,3165
2025-03-04 23:00:00,596.82,0.0,95.5,63.22333333333333,599.64,70.0,19.496666666666663,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,3166
2025-03-04 23:15:00,597.5266666666666,0.0,96.5,63.73,599.64,70.0,21.563333333333333,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,3167
2025-03-04 23:30:00,598.2333333333332,0.0,97.0,64.09,599.64,70.0,22.69666666666667,74.0,70.0,0.0,69.75999999999999,67.0,69.0,68.0,68.0,3168
2025-03-04 23:45:00,596.11,0.0,96.83333333333331,64.61,599.64,70.0,24.43,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0,3169
2025-03-05 00:00:00,597.5266666666666,0.0,97.5,64.93,599.64,70.0,26.02,74.0,70.0,0.0,69.76333333333334,67.0,69.0,68.0,68.0,3170
2025-03-05 00:15:00,598.23,0.0,98.33333333333331,65.26666666666667,599.64,70.0,27.80333333333333,74.0,70.0,0.0,69.74666666666667,67.0,69.0,68.0,68.0,3171
2025-03-05 00:30:00,581.9833333333333,0.0,93.33333333333331,65.23,599.64,70.0,29.566666666666663,74.0,70.0,0.0,69.74666666666666,67.0,69.0,68.0,68.0,3172
2025-03-05 00:45:00,651.91,0.0,69.83333333333333,65.45666666666666,599.64,70.0,27.156666666666663,74.0,70.0,0.0,69.93333333333334,67.0,69.0,68.0,68.0,3173
2025-03-05 01:00:00,606.7033333333334,0.0,65.5,66.93333333333334,599.64,70.0,14.406666666666666,74.0,70.0,0.0,70.50666666666667,67.0,69.0,68.0,68.0,3174
2025-03-05 01:15:00,593.9933333333333,0.0,64.5,64.95666666666666,599.64,70.0,1.67,74.0,70.0,0.0,70.90333333333334,67.0,69.0,68.0,68.0,3175
2025-03-05 01:30:00,598.2333333333332,0.0,64.33333333333333,64.63,599.64,70.0,0.0,74.0,70.0,0.0,70.97000000000001,67.0,69.0,68.0,68.0,3176
2025-03-05 01:45:00,595.4066666666666,0.0,64.16666666666667,64.75333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.98333333333333,67.0,69.0,68.0,68.0,3177
2025-03-05 02:00:00,572.8033333333333,0.0,65.83333333333333,65.83333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.96333333333334,67.0,69.0,68.0,68.0,3178
2025-03-05 02:15:00,606.7033333333334,0.0,81.5,64.2,599.64,70.0,0.0,74.0,70.0,0.0,70.80666666666666,67.0,69.0,68.0,68.0,3179
2025-03-05 02:30:00,597.5233333333333,0.0,91.33333333333331,59.51666666666667,599.64,70.0,1.04,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0,3180
2025-03-05 02:45:00,597.5233333333333,0.0,93.5,59.32,599.64,70.0,7.463333333333334,74.0,70.0,0.0,69.66666666666667,67.0,69.0,68.0,68.0,3181
2025-03-05 03:00:00,601.7600000000001,0.0,94.16666666666669,63.10333333333333,599.64,70.0,16.166666666666668,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,3182
2025-03-05 03:15:00,598.23,0.0,76.0,67.86666666666666,599.64,70.0,5.513333333333333,74.0,70.0,0.0,70.13,67.0,69.0,68.0,68.0,3183
2025-03-05 03:30:00,598.9366666666666,0.0,61.833333333333336,65.79666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.64,67.0,69.0,68.0,68.0,3184
2025-03-05 03:45:00,595.4033333333333,0.0,63.0,65.24,599.64,70.0,0.0,74.0,70.0,0.0,70.80666666666667,67.0,69.0,68.0,68.0,3185
2025-03-05 04:00:00,593.2866666666666,0.0,64.5,64.59333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,68.0,68.0,3186
2025-03-05 04:15:00,593.9966666666666,0.0,64.66666666666667,64.10000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,68.0,68.0,3187
2025-03-05 04:30:00,593.9933333333333,0.0,64.83333333333333,63.80666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.67,67.0,69.0,68.0,68.0,3188
2025-03-05 04:45:00,600.35,0.0,65.0,63.41666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.61333333333334,67.0,69.0,68.0,68.0,3189
2025-03-05 05:00:00,599.6466666666666,0.0,64.5,63.10666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,68.0,68.0,3190
2025-03-05 05:15:00,599.6433333333333,0.0,65.0,62.553333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,68.0,68.0,3191
2025-03-05 05:30:00,595.4066666666666,0.0,65.33333333333333,61.85333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,68.0,68.0,3192
2025-03-05 05:45:00,605.2933333333334,0.0,66.16666666666667,61.41666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0,3193
2025-03-05 06:00:00,596.11,0.0,66.16666666666667,61.17,599.64,70.0,0.48,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0,3194
2025-03-05 06:15:00,595.4066666666666,0.0,66.33333333333333,62.30666666666667,599.64,70.0,2.143333333333333,74.0,70.0,0.0,69.91333333333334,67.0,69.0,68.0,68.0,3195
2025-03-05 06:30:00,605.2933333333334,0.0,66.5,63.93333333333334,599.64,70.0,0.92,74.0,70.0,0.0,70.01,67.0,69.0,68.0,68.0,3196
2025-03-05 06:45:00,598.9366666666666,0.0,66.83333333333333,64.71,599.64,70.0,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,68.0,68.0,3197
2025-03-05 07:00:00,585.5166666666667,0.0,68.16666666666667,64.79,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0,3198
2025-03-05 07:15:00,606.0,0.0,67.83333333333333,64.64666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,68.0,68.0,3199
2025-03-05 07:30:00,611.65,0.0,67.5,64.14999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,68.0,68.0,3200
2025-03-05 07:45:00,605.2933333333334,0.0,68.0,63.59,599.64,70.0,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,68.0,68.0,3201
2025-03-05 08:00:00,602.4666666666667,0.0,68.33333333333333,63.24333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,68.0,68.0,3202
2025-03-05 08:15:00,603.1733333333333,0.0,68.66666666666667,63.04333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,3203
2025-03-05 08:30:00,591.8766666666667,0.0,68.33333333333333,62.70333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0,3204
2025-03-05 08:45:00,602.4666666666667,0.0,68.16666666666667,62.306666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,3205
2025-03-05 09:00:00,592.5833333333334,0.0,68.5,61.82,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,3206
2025-03-05 09:15:00,601.0566666666667,0.0,68.0,60.99333333333333,599.64,70.0,0.2333333333333333,74.0,70.0,0.0,69.99333333333334,67.0,69.0,68.0,68.0,3207
2025-03-05 09:30:00,598.23,0.0,67.33333333333333,61.66,599.64,70.0,0.0366666666666666,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0,3208
2025-03-05 09:45:00,598.9399999999999,0.0,67.16666666666667,61.80666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,68.0,68.0,3209
2025-03-05 10:00:00,593.9899999999999,0.0,67.0,61.89333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.44,67.0,69.0,68.0,68.0,3210
2025-03-05 10:15:00,608.8266666666667,0.0,67.16666666666667,61.75666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,68.0,68.0,3211
2025-03-05 10:30:00,596.8166666666666,0.0,67.16666666666667,61.64000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,68.0,68.0,3212
2025-03-05 10:45:00,611.6466666666666,0.0,67.83333333333333,61.52666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.74,67.0,69.0,68.0,68.0,3213
2025-03-05 11:00:00,588.34,0.0,69.16666666666667,61.583333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0,3214
2025-03-05 11:15:00,589.7566666666667,0.0,70.16666666666667,61.93333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0,3215
2025-03-05 11:30:00,604.59,0.0,70.33333333333333,61.80666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,68.0,68.0,3216
2025-03-05 11:45:00,592.5833333333334,0.0,72.0,61.53666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.61333333333333,67.0,69.0,68.0,68.0,3217
2025-03-05 12:00:00,605.2966666666666,0.0,74.83333333333333,61.583333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,68.0,68.0,3218
2025-03-05 12:15:00,589.7566666666667,0.0,75.5,61.98666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,68.0,68.0,3219
2025-03-05 12:30:00,603.88,0.0,75.5,62.54666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,68.0,68.0,3220
2025-03-05 12:45:00,604.5866666666667,0.0,75.33333333333333,62.72666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.63,67.0,69.0,68.0,68.0,3221
2025-03-05 13:00:00,595.4066666666666,0.0,75.5,62.85666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,68.0,68.0,3222
2025-03-05 13:15:00,599.6433333333333,0.0,75.66666666666667,62.86333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0,3223
2025-03-05 13:30:00,580.5733333333334,0.0,76.0,63.11333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,68.0,68.0,3224
2025-03-05 13:45:00,588.3433333333332,0.0,76.16666666666667,64.03333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.71,67.0,69.0,68.0,68.0,3225
2025-03-05 14:00:00,593.2833333333333,0.0,76.0,64.29333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,68.0,68.0,3226
2025-03-05 14:15:00,598.9399999999999,0.0,76.16666666666667,64.57000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.92,67.0,69.0,68.0,68.0,3227
2025-03-05 14:30:00,603.88,0.0,76.16666666666667,64.30333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,68.0,68.0,3228
2025-03-05 14:45:00,597.5233333333333,0.0,77.0,64.40666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,68.0,68.0,3229
2025-03-05 15:00:00,599.6433333333333,0.0,77.0,64.23,599.64,70.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,68.0,68.0,3230
2025-03-05 15:15:00,595.4066666666666,0.0,78.16666666666667,62.626666666666665,599.64,70.0,0.0,74.0,70.0,0.0,71.05,67.0,69.0,68.0,68.0,3231
2025-03-05 15:30:00,599.6433333333333,0.0,82.83333333333333,62.06,599.64,70.0,0.0,74.0,70.0,0.0,70.86666666666667,67.0,69.0,68.0,68.0,3232
2025-03-05 15:45:00,596.1133333333333,0.0,88.66666666666667,62.623333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.71666666666668,67.0,69.0,68.0,68.0,3233
2025-03-05 16:00:00,596.1133333333333,0.0,90.83333333333331,63.086666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,68.0,68.0,3234
2025-03-05 16:15:00,599.6433333333333,0.0,91.66666666666669,63.373333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,68.0,68.0,3235
2025-03-05 16:30:00,608.12,0.0,92.0,63.21333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0,3236
2025-03-05 16:45:00,596.1133333333333,0.0,93.83333333333331,63.39000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.65,67.0,69.0,68.0,68.0,3237
2025-03-05 17:00:00,582.6933333333333,0.0,93.83333333333331,63.5,599.64,70.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,68.0,68.0,3238
2025-03-05 17:15:00,596.1133333333333,0.0,93.83333333333331,63.46666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,68.0,68.0,3239
2025-03-05 17:30:00,603.1733333333333,0.0,94.33333333333331,63.35999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0,3240
2025-03-05 17:45:00,605.2933333333334,0.0,94.16666666666669,63.51333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.64,67.0,69.0,68.0,68.0,3241
2025-03-05 18:00:00,593.9933333333333,0.0,94.16666666666669,63.57333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0,3242
2025-03-05 18:15:00,590.46,0.0,94.66666666666669,63.51,599.64,70.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,68.0,68.0,3243
2025-03-05 18:30:00,586.93,0.0,97.0,64.2,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0,3244
2025-03-05 18:45:00,598.2333333333332,0.0,97.16666666666669,64.27333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.76,67.0,69.0,68.0,68.0,3245
2025-03-05 19:00:00,602.4666666666667,0.0,96.66666666666669,64.25333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,68.0,68.0,3246
2025-03-05 19:15:00,603.1766666666666,0.0,96.83333333333331,64.07666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,68.0,68.0,3247
2025-03-05 19:30:00,602.4666666666667,0.0,96.5,63.67,599.64,70.0,0.0,74.0,70.0,0.0,70.73666666666666,67.0,69.0,68.0,68.0,3248
2025-03-05 19:45:00,590.4633333333333,0.0,96.33333333333331,63.56333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0,3249
2025-03-05 20:00:00,615.89,0.0,96.66666666666669,63.51333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.59333333333335,67.0,69.0,68.0,68.0,3250
2025-03-05 20:15:00,604.5866666666667,0.0,96.16666666666669,63.49,599.64,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,68.0,68.0,3251
2025-03-05 20:30:00,615.8866666666667,0.0,97.16666666666669,63.43666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,68.0,68.0,3252
2025-03-05 20:45:00,612.3566666666667,0.0,96.83333333333331,63.45333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,68.0,68.0,3253
2025-03-05 21:00:00,585.5166666666667,0.0,97.16666666666669,63.46333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,3254
2025-03-05 21:15:00,596.11,0.0,98.0,63.68000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,3255
2025-03-05 21:30:00,614.4766666666666,0.0,97.83333333333331,63.67333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0,3256
2025-03-05 21:45:00,597.5266666666666,0.0,97.0,63.44333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,68.0,68.0,3257
2025-03-05 22:00:00,593.29,0.0,94.5,63.583333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,3258
2025-03-05 22:15:00,599.6433333333333,0.0,93.66666666666669,63.44333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0,3259
2025-03-05 22:30:00,612.36,0.0,93.16666666666669,63.01,599.64,70.0,0.0666666666666666,74.0,70.0,0.0,70.01,67.0,69.0,68.0,68.0,3260
2025-03-05 22:45:00,595.4066666666666,0.0,93.33333333333331,62.86333333333334,599.64,70.0,1.84,74.0,70.0,0.0,69.91666666666667,67.0,69.0,68.0,68.0,3261
2025-03-05 23:00:00,598.9333333333333,0.0,92.5,62.96666666666666,599.64,70.0,4.23,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,3262
2025-03-05 23:15:00,608.8233333333334,0.0,92.33333333333331,63.03666666666667,599.64,70.0,7.25,74.0,70.0,0.0,69.75999999999999,67.0,69.0,68.0,68.0,3263
2025-03-05 23:30:00,606.71,0.0,92.5,63.3,599.64,70.0,10.3,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,3264
2025-03-05 23:45:00,598.9399999999999,0.0,93.5,63.88333333333333,599.64,70.0,12.36,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,3265
2025-03-06 00:00:00,603.1733333333333,0.0,92.33333333333331,64.45,599.64,70.0,14.73,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,3266
2025-03-06 00:15:00,596.11,0.0,93.16666666666669,64.96,599.64,70.0,16.849999999999998,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,3267
2025-03-06 00:30:00,602.4666666666667,0.0,91.83333333333331,65.45666666666666,599.64,70.0,18.8,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,3268
2025-03-06 00:45:00,606.7066666666666,0.0,92.83333333333331,65.67,599.64,70.0,19.563333333333333,74.0,70.0,0.0,69.76333333333334,67.0,69.0,68.0,68.0,3269
2025-03-06 01:00:00,603.1766666666666,0.0,93.0,65.79,599.64,70.0,20.206666666666667,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0,3270
2025-03-06 01:15:00,597.5266666666666,0.0,91.83333333333331,65.98666666666666,599.64,70.0,21.116666666666667,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,3271
2025-03-06 01:30:00,610.2366666666667,0.0,93.16666666666669,66.23666666666666,599.64,70.0,22.08,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,3272
2025-03-06 01:45:00,591.1666666666666,0.0,92.66666666666669,66.48333333333333,599.64,70.0,22.913333333333338,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0,3273
2025-03-06 02:00:00,593.9933333333333,0.0,92.83333333333331,66.50666666666666,599.64,70.0,23.06,74.0,70.0,0.0,69.89666666666666,67.0,69.0,68.0,68.0,3274
2025-03-06 02:15:00,600.3466666666667,0.0,92.66666666666669,66.32000000000001,599.64,70.0,22.53333333333333,74.0,70.0,0.0,69.93666666666667,67.0,69.0,68.0,68.0,3275
2025-03-06 02:30:00,598.9366666666666,0.0,92.5,66.27333333333333,599.64,70.0,22.396666666666665,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0,3276
2025-03-06 02:45:00,601.7633333333333,0.0,92.83333333333331,66.20666666666666,599.64,70.0,22.23333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,3277
2025-03-06 03:00:00,603.1733333333333,0.0,92.66666666666669,66.12666666666667,599.64,70.0,22.223333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,3278
2025-03-06 03:15:00,603.1766666666666,0.0,93.33333333333331,66.11,599.64,70.0,22.293333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,3279
2025-03-06 03:30:00,603.1766666666666,0.0,92.66666666666669,66.15333333333334,599.64,70.0,22.24,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,3280
2025-03-06 03:45:00,584.8100000000001,0.0,93.16666666666669,65.88000000000001,599.64,70.0,21.45,74.0,70.0,0.0,70.02,67.0,69.0,68.0,68.0,3281
2025-03-06 04:00:00,596.82,0.0,93.16666666666669,65.66000000000001,599.64,70.0,20.81,74.0,70.0,0.0,70.04,67.0,69.0,68.0,68.0,3282
2025-03-06 04:15:00,601.0533333333333,0.0,92.5,65.39333333333333,599.64,70.0,20.206666666666667,74.0,70.0,0.0,70.04666666666667,67.0,69.0,68.0,68.0,3283
2025-03-06 04:30:00,608.8266666666667,0.0,93.0,65.27333333333333,599.64,70.0,19.886666666666667,74.0,70.0,0.0,70.03333333333333,67.0,69.0,68.0,68.0,3284
2025-03-06 04:45:00,602.4699999999999,0.0,92.5,64.97,599.64,70.0,18.55333333333333,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0,3285
2025-03-06 05:00:00,590.4633333333333,0.0,92.33333333333331,64.76,599.64,70.0,17.816666666666666,74.0,70.0,0.0,70.09,67.0,69.0,68.0,68.0,3286
2025-03-06 05:15:00,586.93,0.0,92.83333333333331,64.62333333333333,599.64,70.0,17.01,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0,3287
2025-03-06 05:30:00,610.9433333333333,0.0,92.66666666666669,64.43,599.64,70.0,16.483333333333334,74.0,70.0,0.0,70.07,67.0,69.0,68.0,68.0,3288
2025-03-06 05:45:00,598.9333333333333,0.0,92.5,64.14666666666666,599.64,70.0,15.813333333333333,74.0,70.0,0.0,70.07666666666667,67.0,69.0,68.0,68.0,3289
2025-03-06 06:00:00,598.23,0.0,92.5,63.91,599.64,70.0,15.02,74.0,70.0,0.0,70.09,67.0,69.0,68.0,68.0,3290
2025-03-06 06:15:00,601.0566666666667,0.0,92.33333333333331,63.76,599.64,70.0,14.266666666666666,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0,3291
2025-03-06 06:30:00,598.9366666666666,0.0,91.83333333333331,63.59666666666667,599.64,70.0,13.573333333333332,74.0,70.0,0.0,70.07666666666667,67.0,69.0,68.0,68.0,3292
2025-03-06 06:45:00,605.2933333333334,0.0,93.0,63.51,599.64,70.0,13.339999999999998,74.0,70.0,0.0,70.06333333333333,67.0,69.0,68.0,68.0,3293
2025-03-06 07:00:00,603.1733333333333,0.0,92.5,63.53666666666667,599.64,70.0,13.24,74.0,70.0,0.0,70.04333333333334,67.0,69.0,68.0,68.0,3294
2025-03-06 07:15:00,591.8733333333333,0.0,91.5,63.370000000000005,599.64,70.0,12.766666666666666,74.0,70.0,0.0,70.04,67.0,69.0,68.0,68.0,3295
2025-03-06 07:30:00,598.23,0.0,91.33333333333331,63.4,599.64,70.0,12.916666666666666,74.0,70.0,0.0,70.02666666666666,67.0,69.0,68.0,68.0,3296
2025-03-06 07:45:00,582.6933333333333,0.0,91.5,63.16333333333333,599.64,70.0,12.29,74.0,70.0,0.0,70.03333333333333,67.0,69.0,68.0,68.0,3297
2025-03-06 08:00:00,594.6999999999999,0.0,91.66666666666669,63.11333333333334,599.64,70.0,12.496666666666668,74.0,70.0,0.0,70.01666666666667,67.0,69.0,68.0,68.0,3298
2025-03-06 08:15:00,597.5266666666666,0.0,91.0,63.23666666666667,599.64,70.0,12.93,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,3299
2025-03-06 08:30:00,601.7633333333333,0.0,90.0,63.09666666666666,599.64,70.0,12.313333333333333,74.0,70.0,0.0,70.02,67.0,69.0,68.0,68.0,3300
2025-03-06 08:45:00,593.9933333333333,0.0,92.0,62.97,599.64,70.0,11.95,74.0,70.0,0.0,70.02666666666666,67.0,69.0,68.0,68.0,3301
2025-03-06 09:00:00,607.41,0.0,91.66666666666669,63.373333333333335,599.64,70.0,13.7,74.0,70.0,0.0,69.92,67.0,69.0,68.0,68.0,3302
2025-03-06 09:15:00,603.88,0.0,91.16666666666669,66.81666666666666,599.64,70.0,26.286666666666665,74.0,70.0,0.0,69.41000000000001,67.0,69.0,68.0,68.0,3303
2025-03-06 09:30:00,606.0033333333333,0.0,92.0,70.21,599.64,70.0,35.27666666666667,74.0,70.0,0.0,69.22333333333334,67.0,69.0,68.0,68.0,3304
2025-03-06 09:45:00,603.8833333333333,0.0,90.83333333333331,71.65333333333334,599.64,70.0,38.66,74.0,70.0,0.0,69.32666666666667,67.0,69.0,68.0,68.0,3305
2025-03-06 10:00:00,603.1733333333333,0.0,91.33333333333331,71.33666666666666,599.64,70.0,36.873333333333335,74.0,70.0,0.0,69.61,67.0,69.0,68.0,68.0,3306
2025-03-06 10:15:00,613.77,0.0,92.83333333333331,69.19666666666667,599.64,70.0,32.163333333333334,74.0,70.0,0.0,69.92666666666666,67.0,69.0,68.0,68.0,3307
2025-03-06 10:30:00,600.35,0.0,91.66666666666669,67.82666666666667,599.64,70.0,28.236666666666668,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0,3308
2025-03-06 10:45:00,607.4133333333333,0.0,91.0,66.72666666666667,599.64,70.0,24.363333333333333,74.0,70.0,0.0,70.23333333333333,67.0,69.0,68.0,68.0,3309
2025-03-06 11:00:00,590.46,0.0,92.33333333333331,65.74333333333334,599.64,70.0,21.286666666666665,74.0,70.0,0.0,70.3,67.0,69.0,68.0,68.0,3310
2025-03-06 11:15:00,592.58,0.0,91.66666666666669,64.66333333333334,599.64,70.0,17.233333333333334,74.0,70.0,0.0,70.36666666666666,67.0,69.0,68.0,68.0,3311
2025-03-06 11:30:00,596.8166666666667,0.0,90.66666666666669,63.81333333333333,599.64,70.0,14.193333333333332,74.0,70.0,0.0,70.37666666666667,67.0,69.0,68.0,68.0,3312
2025-03-06 11:45:00,595.4066666666666,0.0,90.5,62.946666666666665,599.64,70.0,11.463333333333331,74.0,70.0,0.0,70.36,67.0,69.0,68.0,68.0,3313
2025-03-06 12:00:00,593.9933333333333,0.0,90.5,62.376666666666665,599.64,70.0,9.5,74.0,70.0,0.0,70.33333333333333,67.0,69.0,68.0,68.0,3314
2025-03-06 12:15:00,606.7066666666666,0.0,90.66666666666669,62.27333333333333,599.64,70.0,8.406666666666666,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0,3315
2025-03-06 12:30:00,599.6433333333333,0.0,91.66666666666669,62.27333333333333,599.64,70.0,6.2700000000000005,74.0,70.0,0.0,70.28333333333335,67.0,69.0,68.0,68.0,3316
2025-03-06 12:45:00,603.1733333333333,0.0,90.33333333333331,62.26666666666667,599.64,70.0,4.363333333333333,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,3317
2025-03-06 13:00:00,598.9399999999999,0.0,90.5,62.27333333333333,599.64,70.0,2.316666666666667,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,3318
2025-03-06 13:15:00,598.9333333333333,0.0,90.66666666666669,62.26,599.64,70.0,0.48,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0,3319
2025-03-06 13:30:00,608.1166666666667,0.0,91.0,62.27333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,3320
2025-03-06 13:45:00,592.58,0.0,90.5,62.27,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,3321
2025-03-06 14:00:00,607.4133333333333,0.0,90.16666666666669,62.196666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,3322
2025-03-06 14:15:00,595.4066666666666,0.0,90.83333333333331,62.21,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,3323
2025-03-06 14:30:00,598.2333333333332,0.0,90.16666666666669,62.30666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,3324
2025-03-06 14:45:00,605.2933333333334,0.0,89.83333333333333,62.30666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,3325
2025-03-06 15:00:00,598.9366666666666,0.0,90.66666666666669,62.43,599.64,70.0,0.0,74.0,70.0,0.0,70.33,67.0,69.0,68.0,68.0,3326
2025-03-06 15:15:00,589.7533333333333,0.0,90.66666666666669,62.57666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,68.0,68.0,3327
2025-03-06 15:30:00,596.1133333333333,0.0,90.83333333333331,62.63666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,68.0,68.0,3328
2025-03-06 15:45:00,601.0533333333333,0.0,90.5,62.803333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0,3329
2025-03-06 16:00:00,596.1133333333333,0.0,91.0,63.10333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.67,67.0,69.0,68.0,68.0,3330
2025-03-06 16:15:00,598.23,0.0,90.66666666666669,63.32666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.76,67.0,69.0,68.0,68.0,3331
2025-03-06 16:30:00,596.1133333333333,0.0,91.66666666666669,63.81333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.83,67.0,69.0,68.0,68.0,3332
2025-03-06 16:45:00,595.4066666666666,0.0,91.0,64.30333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.91666666666667,67.0,69.0,68.0,68.0,3333
2025-03-06 17:00:00,595.4033333333333,0.0,90.5,64.57333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.01666666666667,67.0,69.0,68.0,68.0,3334
2025-03-06 17:15:00,603.1766666666666,0.0,90.83333333333331,64.69,599.64,70.0,0.0,74.0,70.0,0.0,70.92666666666666,67.0,69.0,68.0,68.0,3335
2025-03-06 17:30:00,610.2366666666667,0.0,91.16666666666669,65.07000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,68.0,68.0,3336
2025-03-06 17:45:00,599.6433333333333,0.0,90.66666666666669,65.24333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.71666666666668,67.0,69.0,68.0,68.0,3337
2025-03-06 18:00:00,601.7633333333333,0.0,90.5,65.45666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,68.0,68.0,3338
2025-03-06 18:15:00,599.6433333333333,0.0,91.33333333333331,65.83999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,68.0,68.0,3339
2025-03-06 18:30:00,596.1133333333333,0.0,91.0,65.84333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0,3340
2025-03-06 18:45:00,586.22,0.0,91.66666666666669,66.07666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,3341
2025-03-06 19:00:00,596.8166666666667,0.0,91.5,66.10666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.24,67.0,69.0,68.0,68.0,3342
2025-03-06 19:15:00,594.6999999999999,0.0,91.16666666666669,66.17999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,3343
2025-03-06 19:30:00,600.35,0.0,89.5,65.88666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0,3344
2025-03-06 19:45:00,595.4066666666666,0.0,88.5,65.68333333333334,599.64,70.0,0.0333333333333333,74.0,70.0,0.0,70.0,67.0,69.0,68.0,68.0,3345
2025-03-06 20:00:00,580.57,0.0,87.33333333333333,65.77333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,68.0,68.0,3346
2025-03-06 20:15:00,605.2933333333334,0.0,86.5,65.52,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,3347
2025-03-06 20:30:00,601.7633333333333,0.0,84.0,65.72333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,68.0,68.0,3348
2025-03-06 20:45:00,596.82,0.0,82.0,65.64666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.32333333333332,67.0,69.0,68.0,68.0,3349
2025-03-06 21:00:00,599.6433333333333,0.0,80.66666666666667,65.82,599.64,70.0,0.0,74.0,70.0,0.0,70.46666666666667,67.0,69.0,68.0,68.0,3350
2025-03-06 21:15:00,595.4066666666666,0.0,80.16666666666667,65.83,599.64,70.0,0.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,68.0,68.0,3351
2025-03-06 21:30:00,599.64,0.0,79.83333333333333,65.78666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,68.0,68.0,3352
2025-03-06 21:45:00,608.12,0.0,79.16666666666667,65.60000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.98,67.0,69.0,68.0,68.0,3353
2025-03-06 22:00:00,592.5799999999999,0.0,79.33333333333333,65.47,599.64,70.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,68.0,68.0,3354
2025-03-06 22:15:00,603.1733333333333,0.0,79.5,65.48,599.64,70.0,0.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,68.0,68.0,3355
2025-03-06 22:30:00,600.35,0.0,79.33333333333333,65.38333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.30666666666666,67.0,69.0,68.0,68.0,3356
2025-03-06 22:45:00,595.4066666666666,0.0,79.16666666666667,65.22666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.27,67.0,69.0,68.0,68.0,3357
2025-03-06 23:00:00,594.6999999999999,0.0,79.0,65.07,599.64,70.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,68.0,68.0,3358
2025-03-06 23:15:00,596.82,0.0,79.16666666666667,64.81666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.03,67.0,69.0,68.0,68.0,3359
2025-03-06 23:30:00,596.8166666666666,0.0,79.0,64.51333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,68.0,68.0,3360
2025-03-06 23:45:00,603.1733333333333,0.0,78.83333333333333,64.07,599.64,70.0,0.0,74.0,70.0,0.0,70.38333333333334,67.0,69.0,68.0,68.0,3361
2025-03-07 00:00:00,587.6366666666667,0.0,80.16666666666667,63.75333333333333,599.64,70.0,3.273333333333333,74.0,70.0,0.0,69.87,67.0,69.0,68.0,68.0,3362
2025-03-07 00:15:00,596.82,0.0,84.0,64.61666666666667,599.64,70.0,13.996666666666664,74.0,70.0,0.0,69.42999999999999,67.0,69.0,68.0,68.0,3363
2025-03-07 00:30:00,601.0566666666667,0.0,86.83333333333333,67.07666666666667,599.64,70.0,23.28333333333333,74.0,70.0,0.0,69.22333333333334,67.0,69.0,68.0,68.0,3364
2025-03-07 00:45:00,587.6366666666667,0.0,86.83333333333333,69.45666666666666,599.64,70.0,31.03333333333333,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0,3365
2025-03-07 01:00:00,606.0,0.0,87.5,72.07666666666667,599.64,70.0,37.370000000000005,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,3366
2025-03-07 01:15:00,603.1733333333333,0.0,88.0,74.03666666666666,599.64,70.0,40.54666666666667,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,3367
2025-03-07 01:30:00,593.9900000000001,0.0,89.5,74.58666666666666,599.64,70.0,41.41666666666666,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0,3368
2025-03-07 01:45:00,603.8833333333333,0.0,90.33333333333331,74.41333333333334,599.64,70.0,41.08,74.0,70.0,0.0,69.64999999999999,67.0,69.0,68.0,68.0,3369
2025-03-07 02:00:00,603.1766666666666,0.0,89.83333333333333,73.77333333333333,599.64,70.0,40.03666666666666,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0,3370
2025-03-07 02:15:00,592.58,0.0,90.83333333333331,72.50666666666667,599.64,70.0,37.14666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,3371
2025-03-07 02:30:00,601.0566666666667,0.0,91.66666666666669,71.09333333333333,599.64,70.0,34.07,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0,3372
2025-03-07 02:45:00,586.2233333333334,0.0,91.5,68.79333333333334,599.64,70.0,27.636666666666667,74.0,70.0,0.0,70.33999999999999,67.0,69.0,68.0,68.0,3373
2025-03-07 03:00:00,608.8233333333334,0.0,91.33333333333331,67.30333333333333,599.64,70.0,23.49333333333333,74.0,70.0,0.0,70.40333333333332,67.0,69.0,68.0,68.0,3374
2025-03-07 03:15:00,601.0566666666667,0.0,91.83333333333331,66.36,599.64,70.0,19.71333333333333,74.0,70.0,0.0,70.43666666666667,67.0,69.0,68.0,68.0,3375
2025-03-07 03:30:00,599.6433333333333,0.0,92.0,65.51,599.64,70.0,16.37,74.0,70.0,0.0,70.44333333333333,67.0,69.0,68.0,68.0,3376
2025-03-07 03:45:00,603.88,0.0,91.33333333333331,64.84666666666666,599.64,70.0,13.65,74.0,70.0,0.0,70.40333333333332,67.0,69.0,68.0,68.0,3377
2025-03-07 04:00:00,594.6999999999999,0.0,91.66666666666669,63.98666666666667,599.64,70.0,10.95,74.0,70.0,0.0,70.38,67.0,69.0,68.0,68.0,3378
2025-03-07 04:15:00,603.1733333333333,0.0,91.5,63.5,599.64,70.0,8.546666666666667,74.0,70.0,0.0,70.36,67.0,69.0,68.0,68.0,3379
2025-03-07 04:30:00,601.0566666666667,0.0,91.33333333333331,63.48666666666666,599.64,70.0,7.486666666666667,74.0,70.0,0.0,70.29,67.0,69.0,68.0,68.0,3380
2025-03-07 04:45:00,592.5833333333334,0.0,92.16666666666669,63.63333333333333,599.64,70.0,5.933333333333334,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0,3381
2025-03-07 05:00:00,605.2933333333334,0.0,91.33333333333331,63.75333333333333,599.64,70.0,3.763333333333333,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,3382
2025-03-07 05:15:00,593.2866666666667,0.0,91.5,63.873333333333335,599.64,70.0,0.8433333333333334,74.0,70.0,0.0,70.3,67.0,69.0,68.0,68.0,3383
2025-03-07 05:30:00,585.52,0.0,91.83333333333331,63.68000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,68.0,68.0,3384
2025-03-07 05:45:00,596.1133333333333,0.0,91.0,63.696666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,3385
2025-03-07 06:00:00,593.9966666666667,0.0,91.66666666666669,63.68666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0,3386
2025-03-07 06:15:00,606.7066666666666,0.0,91.0,63.54666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,3387
2025-03-07 06:30:00,592.5766666666667,0.0,91.0,63.68666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,3388
2025-03-07 06:45:00,595.4066666666666,0.0,91.5,63.693333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,3389
2025-03-07 07:00:00,593.9933333333333,0.0,91.16666666666669,63.65,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,3390
2025-03-07 07:15:00,603.8833333333333,0.0,91.16666666666669,63.70333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,3391
2025-03-07 07:30:00,594.6999999999999,0.0,91.33333333333331,63.70333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,3392
2025-03-07 07:45:00,603.1733333333333,0.0,91.83333333333331,63.76333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0,3393
2025-03-07 08:00:00,606.7066666666666,0.0,91.16666666666669,63.84333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,3394
2025-03-07 08:15:00,600.35,0.0,91.66666666666669,63.84333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0,3395
2025-03-07 08:30:00,600.35,0.0,92.0,63.88,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,3396
2025-03-07 08:45:00,608.12,0.0,92.0,63.836666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,3397
2025-03-07 09:00:00,611.65,0.0,90.16666666666669,63.89333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,3398
2025-03-07 09:15:00,599.6433333333333,0.0,87.33333333333333,64.51,599.64,70.0,9.406666666666666,74.0,70.0,0.0,69.58999999999999,67.0,69.0,68.0,68.0,3399
2025-03-07 09:30:00,615.18,0.0,88.0,67.84333333333332,599.64,70.0,23.736666666666665,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0,3400
2025-03-07 09:45:00,594.6999999999999,0.0,88.83333333333333,71.36333333333333,599.64,70.0,34.416666666666664,74.0,70.0,0.0,68.97333333333334,67.0,69.0,68.0,68.0,3401
2025-03-07 10:00:00,593.9933333333333,0.0,89.5,76.16000000000001,599.64,70.0,43.24666666666667,74.0,70.0,0.0,68.91000000000001,67.0,69.0,68.0,68.0,3402
2025-03-07 10:15:00,601.7633333333333,0.0,90.33333333333331,79.61,599.64,70.0,50.09,74.0,70.0,0.0,68.95,67.0,69.0,68.0,68.0,3403
2025-03-07 10:30:00,596.8166666666666,0.0,91.0,81.5,599.64,70.0,53.76666666666667,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,3404
2025-03-07 10:45:00,606.0,0.0,92.16666666666669,82.27666666666667,599.64,70.0,55.620000000000005,74.0,70.0,0.0,69.32666666666667,67.0,69.0,68.0,68.0,3405
2025-03-07 11:00:00,596.82,0.0,93.0,82.66333333333334,599.64,70.0,57.16,74.0,70.0,0.0,69.47,67.0,69.0,68.0,68.0,3406
2025-03-07 11:15:00,602.4699999999999,0.0,93.5,82.31,599.64,70.0,56.79,74.0,70.0,0.0,69.64999999999999,67.0,69.0,68.0,68.0,3407
2025-03-07 11:30:00,617.3033333333333,0.0,94.33333333333331,81.83,599.64,70.0,56.88666666666666,74.0,70.0,0.0,69.76333333333334,67.0,69.0,68.0,68.0,3408
2025-03-07 11:45:00,607.4133333333333,0.0,95.33333333333331,81.3,599.64,70.0,55.61666666666667,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0,3409
2025-03-07 12:00:00,605.2933333333334,0.0,93.83333333333331,80.49000000000001,599.64,70.0,53.803333333333335,74.0,70.0,0.0,69.99666666666667,67.0,69.0,68.0,68.0,3410
2025-03-07 12:15:00,598.23,0.0,94.5,79.61,599.64,70.0,51.70333333333334,74.0,70.0,0.0,70.07666666666667,67.0,69.0,68.0,68.0,3411
2025-03-07 12:30:00,605.2933333333334,0.0,94.5,78.96333333333332,599.64,70.0,50.21666666666667,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,3412
2025-03-07 12:45:00,594.6999999999999,0.0,94.5,78.67999999999999,599.64,70.0,49.086666666666666,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,3413
2025-03-07 13:00:00,591.8733333333333,0.0,94.0,77.69666666666667,599.64,70.0,46.76333333333333,74.0,70.0,0.0,70.17666666666666,67.0,69.0,68.0,68.0,3414
2025-03-07 13:15:00,601.7633333333333,0.0,93.83333333333331,76.52666666666666,599.64,70.0,44.38333333333333,74.0,70.0,0.0,70.21666666666665,67.0,69.0,68.0,68.0,3415
2025-03-07 13:30:00,592.5799999999999,0.0,94.5,75.61333333333334,599.64,70.0,42.14,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,3416
2025-03-07 13:45:00,596.8166666666666,0.0,94.16666666666669,74.19333333333333,599.64,70.0,38.86,74.0,70.0,0.0,70.31,67.0,69.0,68.0,68.0,3417
2025-03-07 14:00:00,596.11,0.0,93.5,72.58999999999999,599.64,70.0,34.83,74.0,70.0,0.0,70.38,67.0,69.0,68.0,68.0,3418
2025-03-07 14:15:00,592.5833333333334,0.0,92.66666666666669,71.88666666666667,599.64,70.0,31.25,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0,3419
2025-03-07 14:30:00,588.3433333333334,0.0,91.0,70.82666666666667,599.64,70.0,26.136666666666667,74.0,70.0,0.0,70.48333333333333,67.0,69.0,68.0,68.0,3420
2025-03-07 14:45:00,601.7633333333333,0.0,86.83333333333333,69.53666666666668,599.64,70.0,22.76,74.0,70.0,0.0,70.47000000000001,67.0,69.0,68.0,68.0,3421
2025-03-07 15:00:00,603.1766666666666,0.0,83.66666666666667,68.17,599.64,70.0,19.843333333333334,74.0,70.0,0.0,70.44,67.0,69.0,68.0,68.0,3422
2025-03-07 15:15:00,594.6999999999999,0.0,83.33333333333333,67.45,599.64,70.0,17.540000000000003,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0,3423
2025-03-07 15:30:00,596.11,0.0,83.16666666666667,67.50999999999999,599.64,70.0,16.80333333333333,74.0,70.0,0.0,70.3,67.0,69.0,68.0,68.0,3424
