time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-14 17:00:00,611.65,0.0,92.83333333333331,64.70333333333333,599.64,70.0,13.706666666666669,74.0,70.0,0.0,69.87333333333333,67.0,69.0,68.0,68.0,4102
2025-03-14 17:15:00,597.5266666666666,0.0,92.0,64.56666666666666,599.64,70.0,12.31,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0,4103
2025-03-14 17:30:00,608.1166666666667,0.0,91.5,64.44666666666667,599.64,70.0,10.276666666666666,74.0,70.0,0.0,70.05666666666667,67.0,69.0,68.0,68.0,4104
2025-03-14 17:45:00,592.5799999999999,0.0,91.16666666666669,63.88666666666668,599.64,70.0,8.256666666666668,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,4105
2025-03-14 18:00:00,603.1733333333333,0.0,91.16666666666669,63.71,599.64,70.0,7.2,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4106
2025-03-14 18:15:00,593.9933333333333,0.0,89.5,64.25666666666667,599.64,70.0,3.6166666666666663,74.0,70.0,0.0,70.23333333333333,67.0,69.0,68.0,68.0,4107
2025-03-14 18:30:00,601.76,0.0,85.16666666666667,64.42999999999999,599.64,70.0,1.03,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,4108
2025-03-14 18:45:00,597.5266666666666,0.0,82.5,64.36,599.64,70.0,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,68.0,68.0,4109
2025-03-14 19:00:00,593.2866666666666,0.0,82.0,64.31333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,68.0,68.0,4110
2025-03-14 19:15:00,598.23,0.0,80.66666666666667,64.51333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.59333333333335,67.0,69.0,68.0,68.0,4111
2025-03-14 19:30:00,596.11,0.0,80.5,64.45666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,68.0,68.0,4112
2025-03-14 19:45:00,605.2966666666666,0.0,80.5,64.46,599.64,70.0,0.0,74.0,70.0,0.0,70.76,67.0,69.0,68.0,68.0,4113
2025-03-14 20:00:00,605.2933333333334,0.0,80.66666666666667,64.40333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,68.0,68.0,4114
2025-03-14 20:15:00,604.5866666666667,0.0,81.33333333333333,64.61666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,68.0,68.0,4115
2025-03-14 20:30:00,598.2333333333332,0.0,81.0,64.57,599.64,70.0,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,68.0,68.0,4116
2025-03-14 20:45:00,598.23,0.0,81.16666666666667,64.57333333333332,599.64,70.0,0.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,68.0,68.0,4117
2025-03-14 21:00:00,599.6433333333333,0.0,80.66666666666667,64.70666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.31333333333333,67.0,69.0,68.0,68.0,4118
2025-03-14 21:15:00,608.8266666666667,0.0,80.83333333333333,64.35666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.44666666666666,67.0,69.0,68.0,68.0,4119
2025-03-14 21:30:00,591.1666666666666,0.0,81.16666666666667,64.30666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,68.0,68.0,4120
2025-03-14 21:45:00,599.6466666666666,0.0,81.5,64.31,599.64,70.0,0.0,74.0,70.0,0.0,71.54,67.0,69.0,68.0,68.0,4121
2025-03-14 22:00:00,594.6999999999999,0.0,81.5,63.77666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.52666666666666,67.0,69.0,68.0,68.0,4122
2025-03-14 22:15:00,598.9399999999999,0.0,81.16666666666667,63.49,599.64,70.0,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,68.0,68.0,4123
2025-03-14 22:30:00,591.1666666666666,0.0,81.66666666666667,63.34333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,68.0,68.0,4124
2025-03-14 22:45:00,598.23,0.0,81.0,63.26666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.77,67.0,69.0,68.0,68.0,4125
2025-03-14 23:00:00,588.3433333333332,0.0,81.16666666666667,63.11666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,68.0,68.0,4126
2025-03-14 23:15:00,591.1666666666666,0.0,81.16666666666667,62.97666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,68.0,68.0,4127
2025-03-14 23:30:00,594.7033333333333,0.0,80.83333333333333,62.77333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.35666666666667,67.0,69.0,68.0,68.0,4128
2025-03-14 23:45:00,596.1133333333333,0.0,82.16666666666667,62.39666666666667,599.64,70.0,0.0566666666666666,74.0,70.0,0.0,70.05,67.0,69.0,68.0,68.0,4129
2025-03-15 00:00:00,598.9399999999999,0.0,87.66666666666667,62.16666666666666,599.64,70.0,5.63,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0,4130
2025-03-15 00:15:00,599.64,0.0,90.0,63.23,599.64,70.0,14.136666666666663,74.0,70.0,0.0,69.47666666666667,67.0,69.0,68.0,68.0,4131
2025-03-15 00:30:00,602.4666666666667,0.0,92.33333333333331,64.91333333333334,599.64,70.0,20.05333333333333,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0,4132
2025-03-15 00:45:00,609.5333333333333,0.0,91.83333333333331,65.98333333333333,599.64,70.0,23.96,74.0,70.0,0.0,69.41000000000001,67.0,69.0,68.0,68.0,4133
2025-03-15 01:00:00,591.8766666666667,0.0,94.0,66.70333333333333,599.64,70.0,27.496666666666663,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0,4134
2025-03-15 01:15:00,589.0500000000001,0.0,93.83333333333331,66.89,599.64,70.0,29.186666666666667,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,4135
2025-03-15 01:30:00,607.4133333333333,0.0,94.5,67.47333333333334,599.64,70.0,30.94666666666667,74.0,70.0,0.0,69.61666666666666,67.0,69.0,68.0,68.0,4136
2025-03-15 01:45:00,595.4033333333333,0.0,94.33333333333331,66.70333333333333,599.64,70.0,28.793333333333333,74.0,70.0,0.0,69.82000000000001,67.0,69.0,68.0,68.0,4137
2025-03-15 02:00:00,597.5233333333333,0.0,94.66666666666669,66.59333333333335,599.64,70.0,29.063333333333333,74.0,70.0,0.0,69.86333333333333,67.0,69.0,68.0,68.0,4138
2025-03-15 02:15:00,592.5799999999999,0.0,94.83333333333331,66.20666666666666,599.64,70.0,27.933333333333334,74.0,70.0,0.0,69.94333333333333,67.0,69.0,68.0,68.0,4139
2025-03-15 02:30:00,599.6433333333333,0.0,95.66666666666669,66.20666666666666,599.64,70.0,27.666666666666668,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,4140
2025-03-15 02:45:00,595.4033333333333,0.0,95.66666666666669,66.24333333333333,599.64,70.0,27.596666666666664,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,4141
2025-03-15 03:00:00,600.35,0.0,95.0,66.2,599.64,70.0,27.60333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,4142
2025-03-15 03:15:00,596.8166666666666,0.0,95.5,66.18333333333334,599.64,70.0,27.666666666666668,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,4143
2025-03-15 03:30:00,590.46,0.0,95.16666666666669,66.06666666666666,599.64,70.0,27.616666666666664,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0,4144
2025-03-15 03:45:00,596.11,0.0,95.5,65.2,599.64,70.0,24.50333333333333,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,4145
2025-03-15 04:00:00,588.3433333333334,0.0,95.33333333333331,64.75333333333333,599.64,70.0,23.39333333333333,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4146
2025-03-15 04:15:00,598.9399999999999,0.0,95.83333333333331,64.48,599.64,70.0,22.4,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,4147
2025-03-15 04:30:00,598.23,0.0,95.66666666666669,64.25,599.64,70.0,21.366666666666664,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4148
2025-03-15 04:45:00,583.4,0.0,95.83333333333331,63.89666666666667,599.64,70.0,20.363333333333333,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4149
2025-03-15 05:00:00,585.5166666666667,0.0,94.33333333333331,63.696666666666665,599.64,70.0,19.37,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,4150
2025-03-15 05:15:00,600.35,0.0,95.66666666666669,63.23,599.64,70.0,18.543333333333333,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0,4151
2025-03-15 05:30:00,608.8266666666667,0.0,95.16666666666669,62.96666666666667,599.64,70.0,17.52,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,4152
2025-03-15 05:45:00,601.0566666666667,0.0,95.0,62.82,599.64,70.0,17.113333333333333,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0,4153
2025-03-15 06:00:00,610.235,0.0,93.75,62.475,599.64,70.0,16.29,74.0,70.0,0.0,70.1,67.0,69.0,68.0,68.0,4154
2025-03-15 06:15:00,595.4033333333333,0.0,94.66666666666669,62.54666666666666,599.64,70.0,16.83666666666667,74.0,70.0,0.0,70.03666666666668,67.0,69.0,68.0,68.0,4155
2025-03-15 06:30:00,599.6433333333333,0.0,94.83333333333331,62.29,599.64,70.0,15.996666666666668,74.0,70.0,0.0,70.04333333333334,67.0,69.0,68.0,68.0,4156
2025-03-15 06:45:00,590.4633333333333,0.0,94.66666666666669,62.03666666666667,599.64,70.0,15.22,74.0,70.0,0.0,70.07666666666667,67.0,69.0,68.0,68.0,4157
2025-03-15 07:00:00,594.6999999999999,0.0,95.0,61.94,599.64,70.0,15.106666666666667,74.0,70.0,0.0,70.04,67.0,69.0,68.0,68.0,4158
2025-03-15 07:15:00,592.5799999999999,0.0,94.33333333333331,61.52333333333333,599.64,70.0,13.56,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0,4159
2025-03-15 07:30:00,601.0566666666667,0.0,94.33333333333331,61.46,599.64,70.0,13.296666666666669,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0,4160
2025-03-15 07:45:00,589.0500000000001,0.0,95.33333333333331,61.46,599.64,70.0,13.946666666666664,74.0,70.0,0.0,70.02333333333333,67.0,69.0,68.0,68.0,4161
2025-03-15 08:00:00,603.8833333333333,0.0,95.16666666666669,61.10333333333333,599.64,70.0,12.676666666666668,74.0,70.0,0.0,70.06666666666666,67.0,69.0,68.0,68.0,4162
2025-03-15 08:15:00,587.6366666666667,0.0,94.33333333333331,61.38666666666666,599.64,70.0,12.923333333333334,74.0,70.0,0.0,70.02333333333333,67.0,69.0,68.0,68.0,4163
2025-03-15 08:30:00,577.7466666666667,0.0,95.0,60.75,599.64,70.0,11.01,74.0,70.0,0.0,70.08999999999999,67.0,69.0,68.0,68.0,4164
2025-03-15 08:45:00,581.2833333333333,0.0,95.16666666666669,60.63333333333333,599.64,70.0,10.536666666666669,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0,4165
2025-03-15 09:00:00,589.0500000000001,0.0,95.0,60.38,599.64,70.0,9.303333333333333,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0,4166
2025-03-15 09:15:00,603.1766666666666,0.0,94.66666666666669,60.38,599.64,70.0,8.366666666666665,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0,4167
2025-03-15 09:30:00,601.7633333333333,0.0,94.83333333333331,60.44,599.64,70.0,7.43,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,4168
2025-03-15 09:45:00,603.88,0.0,94.83333333333331,60.50666666666666,599.64,70.0,6.233333333333333,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4169
2025-03-15 10:00:00,601.7633333333333,0.0,95.83333333333331,60.47666666666667,599.64,70.0,5.116666666666667,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4170
2025-03-15 10:15:00,603.8833333333333,0.0,94.16666666666669,60.43333333333334,599.64,70.0,3.123333333333333,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0,4171
2025-03-15 10:30:00,603.1766666666666,0.0,94.83333333333331,60.38,599.64,70.0,0.6433333333333334,74.0,70.0,0.0,70.20666666666666,67.0,69.0,68.0,68.0,4172
2025-03-15 10:45:00,603.1733333333333,0.0,94.83333333333331,60.473333333333336,599.64,70.0,0.0699999999999999,74.0,70.0,0.0,70.16666666666667,67.0,69.0,68.0,68.0,4173
2025-03-15 11:00:00,593.99,0.0,94.33333333333331,60.49333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,68.0,68.0,4174
2025-03-15 11:15:00,606.0,0.0,94.5,60.5,599.64,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,68.0,68.0,4175
2025-03-15 11:30:00,603.1733333333333,0.0,84.16666666666667,59.68666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,68.0,68.0,4176
2025-03-15 11:45:00,596.82,0.0,65.83333333333333,60.54333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,4177
2025-03-15 12:00:00,596.8166666666666,0.0,65.66666666666667,63.09666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.62,67.0,69.0,68.0,68.0,4178
2025-03-15 12:15:00,598.2333333333332,0.0,64.66666666666667,64.55333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,68.0,68.0,4179
2025-03-15 12:30:00,601.0566666666667,0.0,63.66666666666666,65.31,599.64,70.0,0.0,74.0,70.0,0.0,70.84666666666666,67.0,69.0,68.0,68.0,4180
2025-03-15 12:45:00,606.7066666666666,0.0,92.83333333333331,63.95666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.75,67.0,69.0,68.0,68.0,4181
2025-03-15 13:00:00,604.59,0.0,93.33333333333331,60.60333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.17,67.0,69.0,68.0,68.0,4182
2025-03-15 13:15:00,584.8100000000001,0.0,92.83333333333331,60.54666666666666,599.64,70.0,0.0133333333333333,74.0,70.0,0.0,70.04,67.0,69.0,68.0,68.0,4183
2025-03-15 13:30:00,600.3466666666667,0.0,92.83333333333331,60.60333333333333,599.64,70.0,0.2566666666666666,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,4184
2025-03-15 13:45:00,603.88,0.0,93.0,60.81333333333333,599.64,70.0,0.7666666666666666,74.0,70.0,0.0,69.96666666666667,67.0,69.0,68.0,68.0,4185
2025-03-15 14:00:00,611.65,0.0,92.83333333333331,60.86333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0,4186
2025-03-15 14:15:00,593.9933333333333,0.0,92.5,61.22,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0,4187
2025-03-15 14:30:00,602.4699999999999,0.0,92.33333333333331,61.16333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666666,67.0,69.0,68.0,68.0,4188
2025-03-15 14:45:00,610.24,0.0,91.33333333333331,61.18,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4189
2025-03-15 15:00:00,592.58,0.0,91.16666666666669,61.27,599.64,70.0,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,68.0,68.0,4190
2025-03-15 15:15:00,601.0566666666667,0.0,92.16666666666669,61.32,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,4191
2025-03-15 15:30:00,603.1766666666666,0.0,93.0,61.13666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.22,67.0,69.0,68.0,68.0,4192
2025-03-15 15:45:00,598.23,0.0,92.66666666666669,60.92666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4193
2025-03-15 16:00:00,602.47,0.0,92.33333333333331,60.586666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,4194
2025-03-15 16:15:00,603.1733333333333,0.0,93.0,59.81666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0,4195
2025-03-15 16:30:00,591.8733333333333,0.0,92.66666666666669,59.52666666666667,599.64,70.0,0.0066666666666666,74.0,70.0,0.0,70.01666666666667,67.0,69.0,68.0,68.0,4196
2025-03-15 16:45:00,597.5233333333333,0.0,93.0,59.18666666666667,599.64,70.0,0.18,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,4197
2025-03-15 17:00:00,591.8733333333333,0.0,93.16666666666669,60.60999999999999,599.64,70.0,0.1533333333333333,74.0,70.0,0.0,70.01,67.0,69.0,68.0,68.0,4198
2025-03-15 17:15:00,592.5799999999999,0.0,92.0,63.93333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.67666666666666,67.0,69.0,68.0,68.0,4199
2025-03-15 17:30:00,607.4133333333333,0.0,93.0,59.72,599.64,70.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,68.0,68.0,4200
2025-03-15 17:45:00,599.6433333333333,0.0,94.16666666666669,59.42666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,68.0,68.0,4201
2025-03-15 18:00:00,599.6433333333333,0.0,93.33333333333331,59.28333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,4202
2025-03-15 18:15:00,588.34,0.0,94.66666666666669,59.04333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,68.0,68.0,4203
2025-03-15 18:30:00,591.8733333333333,0.0,95.66666666666669,63.373333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.29666666666667,67.0,69.0,68.0,68.0,4204
2025-03-15 18:45:00,603.1766666666666,0.0,87.83333333333333,67.54,599.64,70.0,0.0,74.0,70.0,0.0,70.96666666666667,67.0,69.0,68.0,68.0,4205
2025-03-15 19:00:00,598.2333333333332,0.0,62.5,65.69666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.15333333333332,67.0,69.0,68.0,68.0,4206
2025-03-15 19:15:00,596.82,0.0,60.5,65.30666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,68.0,68.0,4207
2025-03-15 19:30:00,599.64,0.0,59.833333333333336,65.06,599.64,70.0,0.0,74.0,70.0,0.0,70.87333333333333,67.0,69.0,68.0,68.0,4208
2025-03-15 19:45:00,595.4066666666666,0.0,59.66666666666666,64.91000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.71,67.0,69.0,68.0,68.0,4209
2025-03-15 20:00:00,601.0566666666667,0.0,59.833333333333336,64.92,599.64,70.0,0.0,74.0,70.0,0.0,70.60000000000001,67.0,69.0,68.0,68.0,4210
2025-03-15 20:15:00,601.0533333333333,0.0,59.833333333333336,64.81,599.64,70.0,0.0,74.0,70.0,0.0,70.49000000000001,67.0,69.0,68.0,68.0,4211
2025-03-15 20:30:00,593.2866666666666,0.0,59.833333333333336,64.66333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0,4212
2025-03-15 20:45:00,603.1766666666666,0.0,59.833333333333336,64.56666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,4213
2025-03-15 21:00:00,598.9399999999999,0.0,60.0,64.55,599.64,70.0,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0,4214
2025-03-15 21:15:00,598.23,0.0,60.333333333333336,64.37,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4215
2025-03-15 21:30:00,598.9366666666666,0.0,60.333333333333336,64.27666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0,4216
2025-03-15 21:45:00,596.1133333333333,0.0,60.333333333333336,64.09,599.64,70.0,0.0533333333333333,74.0,70.0,0.0,70.02,67.0,69.0,68.0,68.0,4217
2025-03-15 22:00:00,595.4066666666666,0.0,60.66666666666666,63.85333333333333,599.64,70.0,0.3366666666666666,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,4218
2025-03-15 22:15:00,594.6999999999999,0.0,61.0,63.76666666666667,599.64,70.0,0.5,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,4219
2025-03-15 22:30:00,600.3466666666667,0.0,61.16666666666666,63.72333333333333,599.64,70.0,0.4166666666666667,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,4220
2025-03-15 22:45:00,600.35,0.0,61.333333333333336,63.63,599.64,70.0,0.6566666666666666,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,4221
2025-03-15 23:00:00,588.34,0.0,61.66666666666666,63.47,599.64,70.0,1.2333333333333334,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0,4222
2025-03-15 23:15:00,592.58,0.0,61.5,63.57333333333333,599.64,70.0,0.82,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0,4223
2025-03-15 23:30:00,592.58,0.0,61.833333333333336,63.830000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666666,67.0,69.0,68.0,68.0,4224
2025-03-15 23:45:00,591.1666666666666,0.0,61.333333333333336,63.98666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,4225
2025-03-16 00:00:00,596.8166666666666,0.0,61.16666666666666,63.76333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,4226
2025-03-16 00:15:00,608.12,0.0,61.5,63.71666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4227
2025-03-16 00:30:00,596.82,0.0,61.5,63.73666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4228
2025-03-16 00:45:00,593.9933333333333,0.0,61.5,63.73333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4229
2025-03-16 01:00:00,596.8166666666667,0.0,61.333333333333336,63.67333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4230
2025-03-16 01:15:00,601.76,0.0,61.5,63.615,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4231
2025-03-16 01:30:00,591.8766666666667,0.0,61.66666666666666,63.43,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4232
2025-03-16 01:45:00,605.2966666666666,0.0,61.833333333333336,63.25666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4233
2025-03-16 02:00:00,604.5866666666667,0.0,62.333333333333336,63.18333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4234
2025-03-16 02:15:00,592.5799999999999,0.0,61.5,63.19333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0,4235
2025-03-16 02:30:00,593.9933333333333,0.0,61.5,63.36333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.22000000000001,67.0,69.0,68.0,68.0,4236
2025-03-16 02:45:00,601.0566666666667,0.0,61.66666666666666,63.55,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,4237
2025-03-16 03:00:00,593.2866666666667,0.0,61.5,63.88333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0,4238
2025-03-16 03:15:00,594.6999999999999,0.0,61.333333333333336,63.74666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,4239
2025-03-16 03:30:00,591.1666666666666,0.0,61.833333333333336,63.52333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,4240
2025-03-16 03:45:00,601.0566666666667,0.0,62.0,63.333333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,4241
2025-03-16 04:00:00,601.0533333333333,0.0,61.833333333333336,63.09333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,4242
2025-03-16 04:15:00,597.5233333333333,0.0,61.66666666666666,63.123333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.18,67.0,69.0,68.0,68.0,4243
2025-03-16 04:30:00,594.6999999999999,0.0,61.5,63.09666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.17333333333333,67.0,69.0,68.0,68.0,4244
2025-03-16 04:45:00,596.8166666666666,0.0,61.66666666666666,63.10666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4245
2025-03-16 05:00:00,601.76,0.0,61.5,63.20666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4246
2025-03-16 05:15:00,596.1133333333333,0.0,61.66666666666666,63.35,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4247
2025-03-16 05:30:00,601.0566666666667,0.0,61.5,63.53666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,68.0,68.0,4248
2025-03-16 05:45:00,607.4133333333333,0.0,61.5,63.79,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,4249
2025-03-16 06:00:00,603.1733333333333,0.0,61.333333333333336,63.88999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,4250
2025-03-16 06:15:00,606.7066666666666,0.0,61.833333333333336,63.88,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,4251
2025-03-16 06:30:00,604.5866666666667,0.0,61.833333333333336,64.48333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,4252
2025-03-16 06:45:00,605.2966666666666,0.0,61.333333333333336,64.74666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,4253
2025-03-16 07:00:00,594.6999999999999,0.0,61.333333333333336,64.82,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,4254
2025-03-16 07:15:00,593.2866666666667,0.0,61.833333333333336,64.88666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,4255
2025-03-16 07:30:00,593.9933333333333,0.0,63.5,64.84666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,4256
2025-03-16 07:45:00,589.7533333333332,0.0,64.33333333333333,64.58666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,4257
2025-03-16 08:00:00,588.3433333333334,0.0,64.5,64.63,599.64,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,68.0,68.0,4258
2025-03-16 08:15:00,598.9366666666666,0.0,64.5,64.51333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0,4259
2025-03-16 08:30:00,597.5266666666666,0.0,64.0,64.37,599.64,70.0,0.0133333333333333,74.0,70.0,0.0,70.04,67.0,69.0,68.0,68.0,4260
2025-03-16 08:45:00,597.5233333333333,0.0,64.5,64.11666666666667,599.64,70.0,0.15,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,4261
2025-03-16 09:00:00,594.6966666666667,0.0,64.5,63.77666666666667,599.64,70.0,0.1866666666666666,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,4262
2025-03-16 09:15:00,596.8166666666666,0.0,65.33333333333333,63.43333333333334,599.64,70.0,0.7166666666666667,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0,4263
2025-03-16 09:30:00,587.6366666666667,0.0,64.33333333333333,63.14000000000001,599.64,70.0,1.4333333333333331,74.0,70.0,0.0,69.94,67.0,69.0,68.0,68.0,4264
2025-03-16 09:45:00,588.3433333333334,0.0,64.83333333333333,62.92666666666667,599.64,70.0,1.0433333333333332,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,4265
2025-03-16 10:00:00,601.0566666666667,0.0,65.0,62.46333333333333,599.64,70.0,1.606666666666667,74.0,70.0,0.0,69.94666666666666,67.0,69.0,68.0,68.0,4266
2025-03-16 10:15:00,587.6333333333333,0.0,64.83333333333333,61.903333333333336,599.64,70.0,1.9433333333333331,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0,4267
2025-03-16 10:30:00,586.2233333333334,0.0,65.5,61.423333333333325,599.64,70.0,1.7766666666666666,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0,4268
2025-03-16 10:45:00,595.4066666666666,0.0,64.0,60.946666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0,4269
2025-03-16 11:00:00,604.5866666666667,0.0,63.333333333333336,61.36333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,4270
2025-03-16 11:15:00,603.8833333333333,0.0,62.66666666666666,61.60333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4271
2025-03-16 11:30:00,596.82,0.0,62.0,61.64333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,68.0,68.0,4272
2025-03-16 11:45:00,591.8766666666667,0.0,62.16666666666666,60.81,599.64,70.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,68.0,68.0,4273
2025-03-16 12:00:00,596.8166666666666,0.0,66.33333333333333,61.15333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0,4274
2025-03-16 12:15:00,610.2366666666667,0.0,68.5,61.85,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0,4275
2025-03-16 12:30:00,608.8266666666667,0.0,68.66666666666667,62.03666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,68.0,68.0,4276
2025-03-16 12:45:00,593.99,0.0,68.33333333333333,62.03,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,4277
2025-03-16 13:00:00,607.4133333333333,0.0,68.5,61.99,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,4278
2025-03-16 13:15:00,598.9366666666666,0.0,68.5,62.15,599.64,70.0,0.0,74.0,70.0,0.0,70.27666666666667,67.0,69.0,68.0,68.0,4279
2025-03-16 13:30:00,603.1766666666666,0.0,68.33333333333333,62.31,599.64,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,68.0,68.0,4280
2025-03-16 13:45:00,604.59,0.0,68.66666666666667,62.42,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0,4281
2025-03-16 14:00:00,596.1133333333333,0.0,68.66666666666667,62.47666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0,4282
2025-03-16 14:15:00,606.7066666666666,0.0,68.66666666666667,62.22666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.46666666666667,67.0,69.0,68.0,68.0,4283
2025-03-16 14:30:00,601.76,0.0,68.33333333333333,62.21,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,4284
2025-03-16 14:45:00,604.5866666666667,0.0,68.33333333333333,63.156666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,68.0,68.0,4285
2025-03-16 15:00:00,604.59,0.0,68.0,63.53666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,68.0,68.0,4286
2025-03-16 15:15:00,614.4733333333334,0.0,68.16666666666667,64.22,599.64,70.0,0.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,68.0,68.0,4287
2025-03-16 15:30:00,599.64,0.0,68.0,63.48333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,68.0,68.0,4288
2025-03-16 15:45:00,606.7066666666666,0.0,68.0,62.91,599.64,70.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,68.0,68.0,4289
2025-03-16 16:00:00,600.35,0.0,68.16666666666667,62.22,599.64,70.0,0.0,74.0,70.0,0.0,70.50333333333333,67.0,69.0,68.0,68.0,4290
2025-03-16 16:15:00,604.59,0.0,70.66666666666667,61.71333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.24666666666667,67.0,69.0,68.0,68.0,4291
2025-03-16 16:30:00,608.12,0.0,71.83333333333333,61.84333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4292
2025-03-16 16:45:00,590.4633333333334,0.0,74.5,61.78333333333333,599.64,70.0,0.0333333333333333,74.0,70.0,0.0,70.02333333333333,67.0,69.0,68.0,68.0,4293
2025-03-16 17:00:00,579.8633333333333,0.0,77.16666666666667,62.27666666666667,599.64,70.0,0.1433333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,4294
2025-03-16 17:15:00,596.8166666666666,0.0,80.83333333333333,62.56,599.64,70.0,0.0966666666666666,74.0,70.0,0.0,70.0,67.0,69.0,68.0,68.0,4295
2025-03-16 17:30:00,607.4133333333333,0.0,83.0,63.38,599.64,70.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0,4296
2025-03-16 17:45:00,596.11,0.0,83.33333333333333,63.39666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.16666666666667,67.0,69.0,68.0,68.0,4297
2025-03-16 18:00:00,596.1133333333333,0.0,82.5,63.330000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,4298
2025-03-16 18:15:00,591.8766666666667,0.0,83.0,63.423333333333325,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,4299
2025-03-16 18:30:00,603.1733333333333,0.0,83.5,63.59333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,4300
2025-03-16 18:45:00,592.5799999999999,0.0,83.0,63.49333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,68.0,68.0,4301
2025-03-16 19:00:00,604.59,0.0,82.83333333333333,63.09333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,4302
2025-03-16 19:15:00,596.1133333333333,0.0,83.66666666666667,63.15333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0,4303
2025-03-16 19:30:00,601.0566666666667,0.0,82.83333333333333,63.38666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0,4304
2025-03-16 19:45:00,603.1766666666666,0.0,83.83333333333333,63.71666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,4305
2025-03-16 20:00:00,604.5866666666667,0.0,84.5,63.97666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.32333333333332,67.0,69.0,68.0,68.0,4306
2025-03-16 20:15:00,596.1133333333333,0.0,84.16666666666667,64.28,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,4307
2025-03-16 20:30:00,605.2933333333333,0.0,83.83333333333333,64.17333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0,4308
2025-03-16 20:45:00,597.5233333333333,0.0,84.16666666666667,64.00666666666667,599.64,70.0,0.0733333333333333,74.0,70.0,0.0,70.01666666666667,67.0,69.0,68.0,68.0,4309
2025-03-16 21:00:00,590.46,0.0,83.83333333333333,63.80666666666667,599.64,70.0,2.83,74.0,70.0,0.0,69.87,67.0,69.0,68.0,68.0,4310
2025-03-16 21:15:00,591.1666666666666,0.0,83.5,63.41666666666666,599.64,70.0,6.073333333333333,74.0,70.0,0.0,69.76333333333334,67.0,69.0,68.0,68.0,4311
2025-03-16 21:30:00,605.2933333333334,0.0,84.0,63.24333333333333,599.64,70.0,9.56,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,4312
2025-03-16 21:45:00,584.1033333333334,0.0,84.16666666666667,64.06333333333333,599.64,70.0,12.25,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0,4313
2025-03-16 22:00:00,598.23,0.0,86.16666666666667,64.8,599.64,70.0,13.233333333333334,74.0,70.0,0.0,69.73333333333333,67.0,69.0,68.0,68.0,4314
2025-03-16 22:15:00,606.7066666666666,0.0,86.33333333333333,64.69333333333333,599.64,70.0,12.58,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,4315
2025-03-16 22:30:00,595.4033333333333,0.0,87.33333333333333,64.64666666666666,599.64,70.0,12.333333333333334,74.0,70.0,0.0,69.90666666666667,67.0,69.0,68.0,68.0,4316
2025-03-16 22:45:00,599.6433333333333,0.0,86.66666666666667,64.38,599.64,70.0,11.503333333333332,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0,4317
2025-03-16 23:00:00,584.8133333333334,0.0,86.66666666666667,64.41333333333334,599.64,70.0,11.616666666666667,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0,4318
2025-03-16 23:15:00,593.2866666666666,0.0,86.66666666666667,63.96333333333334,599.64,70.0,9.486666666666666,74.0,70.0,0.0,70.07000000000001,67.0,69.0,68.0,68.0,4319
2025-03-16 23:30:00,588.3433333333334,0.0,86.33333333333333,63.54333333333333,599.64,70.0,6.09,74.0,70.0,0.0,70.19333333333333,67.0,69.0,68.0,68.0,4320
2025-03-16 23:45:00,589.0500000000001,0.0,86.33333333333333,63.43666666666667,599.64,70.0,3.2433333333333336,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0,4321
2025-03-17 00:00:00,593.9933333333333,0.0,87.16666666666667,63.46333333333333,599.64,70.0,1.1733333333333331,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,4322
2025-03-17 00:15:00,591.8733333333333,0.0,87.0,63.51333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,4323
2025-03-17 00:30:00,600.35,0.0,86.83333333333333,63.43,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,4324
2025-03-17 00:45:00,603.1733333333333,0.0,87.0,63.423333333333325,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,4325
2025-03-17 01:00:00,600.3466666666667,0.0,87.16666666666667,63.39666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,4326
2025-03-17 01:15:00,598.2333333333332,0.0,87.5,63.32666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,4327
2025-03-17 01:30:00,590.4633333333333,0.0,87.5,63.24666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,68.0,68.0,4328
2025-03-17 01:45:00,600.35,0.0,87.66666666666667,63.24,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4329
2025-03-17 02:00:00,600.3466666666667,0.0,87.16666666666667,63.16,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4330
2025-03-17 02:15:00,605.2933333333334,0.0,87.66666666666667,63.126666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4331
2025-03-17 02:30:00,598.2333333333332,0.0,87.5,63.10333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4332
2025-03-17 02:45:00,596.1133333333333,0.0,87.5,63.056666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4333
2025-03-17 03:00:00,599.6433333333333,0.0,87.5,62.95333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,4334
2025-03-17 03:15:00,593.2866666666666,0.0,87.0,62.79666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,4335
2025-03-17 03:30:00,598.9366666666666,0.0,87.0,62.76,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0,4336
2025-03-17 03:45:00,610.9433333333333,0.0,87.33333333333333,62.76,599.64,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,68.0,68.0,4337
2025-03-17 04:00:00,600.35,0.0,87.16666666666667,62.66333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,68.0,68.0,4338
2025-03-17 04:15:00,596.11,0.0,87.33333333333333,62.51,599.64,70.0,0.0,74.0,70.0,0.0,70.05666666666667,67.0,69.0,68.0,68.0,4339
2025-03-17 04:30:00,603.1733333333333,0.0,86.33333333333333,62.49,599.64,70.0,0.0033333333333333,74.0,70.0,0.0,69.99333333333334,67.0,69.0,68.0,68.0,4340
2025-03-17 04:45:00,598.23,0.0,87.5,62.46333333333333,599.64,70.0,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,68.0,68.0,4341
2025-03-17 05:00:00,593.2866666666667,0.0,87.16666666666667,62.47333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.03333333333333,67.0,69.0,68.0,68.0,4342
2025-03-17 05:15:00,598.23,0.0,87.0,62.49333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.05666666666666,67.0,69.0,68.0,68.0,4343
2025-03-17 05:30:00,593.2866666666667,0.0,87.16666666666667,62.45,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0,4344
2025-03-17 05:45:00,610.24,0.0,87.33333333333333,62.39000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0,4345
2025-03-17 06:00:00,612.3566666666667,0.0,86.33333333333333,62.29333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0,4346
2025-03-17 06:15:00,601.7633333333333,0.0,86.83333333333333,62.24,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,4347
2025-03-17 06:30:00,607.4133333333333,0.0,86.83333333333333,62.15,599.64,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0,4348
2025-03-17 06:45:00,598.23,0.0,86.83333333333333,62.126666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,68.0,68.0,4349
2025-03-17 07:00:00,592.5799999999999,0.0,86.33333333333333,62.11333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,68.0,68.0,4350
2025-03-17 07:15:00,603.1733333333333,0.0,86.83333333333333,62.02666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0,4351
2025-03-17 07:30:00,598.2333333333332,0.0,86.83333333333333,61.95666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0,4352
2025-03-17 07:45:00,611.65,0.0,86.33333333333333,62.02666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0,4353
2025-03-17 08:00:00,609.5300000000001,0.0,87.0,61.99,599.64,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0,4354
2025-03-17 08:15:00,603.1766666666666,0.0,86.66666666666667,61.99,599.64,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0,4355
2025-03-17 08:30:00,602.4699999999999,0.0,86.5,61.98333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,4356
2025-03-17 08:45:00,610.9433333333333,0.0,86.66666666666667,61.946666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,4357
2025-03-17 09:00:00,597.5233333333334,0.0,86.83333333333333,61.79,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666666,67.0,69.0,68.0,68.0,4358
2025-03-17 09:15:00,587.6366666666667,0.0,86.83333333333333,61.553333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0,4359
2025-03-17 09:30:00,592.5833333333334,0.0,87.16666666666667,61.370000000000005,599.64,70.0,0.03,74.0,70.0,0.0,70.00333333333333,67.0,69.0,68.0,68.0,4360
2025-03-17 09:45:00,585.52,0.0,86.5,61.25,599.64,70.0,0.22,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,4361
2025-03-17 10:00:00,595.4066666666666,0.0,86.5,61.11666666666667,599.64,70.0,0.8166666666666668,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0,4362
2025-03-17 10:15:00,605.2933333333334,0.0,86.66666666666667,60.98,599.64,70.0,1.86,74.0,70.0,0.0,69.92,67.0,69.0,68.0,68.0,4363
2025-03-17 10:30:00,600.3533333333334,0.0,85.66666666666667,60.883333333333326,599.64,70.0,4.28,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,4364
2025-03-17 10:45:00,601.7633333333333,0.0,86.33333333333333,60.79666666666666,599.64,70.0,5.413333333333334,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,4365
2025-03-17 11:00:00,594.6999999999999,0.0,86.66666666666667,60.71,599.64,70.0,6.84,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,4366
2025-03-17 11:15:00,589.7533333333333,0.0,86.16666666666667,60.59333333333333,599.64,70.0,8.256666666666666,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,4367
2025-03-17 11:30:00,598.9366666666666,0.0,86.16666666666667,60.85333333333333,599.64,70.0,10.706666666666669,74.0,70.0,0.0,69.75666666666667,67.0,69.0,68.0,68.0,4368
2025-03-17 11:45:00,592.5799999999999,0.0,86.5,61.26666666666667,599.64,70.0,12.103333333333332,74.0,70.0,0.0,69.77333333333333,67.0,69.0,68.0,68.0,4369
2025-03-17 12:00:00,609.5333333333333,0.0,86.66666666666667,61.553333333333335,599.64,70.0,12.986666666666666,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0,4370
2025-03-17 12:15:00,594.6966666666667,0.0,86.16666666666667,61.89333333333334,599.64,70.0,13.903333333333334,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,4371
2025-03-17 12:30:00,591.17,0.0,86.5,62.26,599.64,70.0,14.613333333333337,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0,4372
2025-03-17 12:45:00,606.7066666666666,0.0,86.66666666666667,62.24,599.64,70.0,13.706666666666669,74.0,70.0,0.0,69.92999999999999,67.0,69.0,68.0,68.0,4373
2025-03-17 13:00:00,595.4033333333333,0.0,86.66666666666667,62.35666666666666,599.64,70.0,13.03,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,4374
2025-03-17 13:15:00,604.59,0.0,87.16666666666667,61.82666666666666,599.64,70.0,10.173333333333334,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0,4375
2025-03-17 13:30:00,616.5933333333334,0.0,86.83333333333333,61.69333333333333,599.64,70.0,7.150000000000001,74.0,70.0,0.0,70.19333333333333,67.0,69.0,68.0,68.0,4376
2025-03-17 13:45:00,605.2933333333334,0.0,86.5,62.03666666666667,599.64,70.0,2.9766666666666666,74.0,70.0,0.0,70.31666666666666,67.0,69.0,68.0,68.0,4377
2025-03-17 14:00:00,602.4699999999999,0.0,86.83333333333333,62.25333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,68.0,68.0,4378
2025-03-17 14:15:00,601.76,0.0,87.0,62.60333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,68.0,68.0,4379
2025-03-17 14:30:00,605.2966666666666,0.0,87.16666666666667,62.97666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.69333333333333,67.0,69.0,68.0,68.0,4380
2025-03-17 14:45:00,584.1033333333334,0.0,87.66666666666667,63.50666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,68.0,68.0,4381
2025-03-17 15:00:00,578.4533333333334,0.0,87.0,63.79,599.64,70.0,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,68.0,68.0,4382
2025-03-17 15:15:00,598.9366666666666,0.0,87.5,64.34666666666668,599.64,70.0,0.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,68.0,68.0,4383
2025-03-17 15:30:00,605.2966666666666,0.0,88.0,64.68333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.25333333333333,67.0,69.0,68.0,68.0,4384
2025-03-17 15:45:00,596.1133333333333,0.0,88.0,64.86,599.64,70.0,0.0,74.0,70.0,0.0,71.35666666666667,67.0,69.0,68.0,68.0,4385
2025-03-17 16:00:00,611.6533333333333,0.0,88.16666666666667,65.2,599.64,70.0,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,68.0,68.0,4386
2025-03-17 16:15:00,588.3466666666667,0.0,88.0,65.29666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.22,67.0,69.0,68.0,68.0,4387
2025-03-17 16:30:00,595.4066666666666,0.0,88.5,65.64666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,68.0,68.0,4388
2025-03-17 16:45:00,594.6999999999999,0.0,88.5,65.71333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.92666666666666,67.0,69.0,68.0,68.0,4389
2025-03-17 17:00:00,595.4066666666666,0.0,88.16666666666667,66.01333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,68.0,68.0,4390
2025-03-17 17:15:00,606.0,0.0,88.66666666666667,66.19666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,68.0,68.0,4391
2025-03-17 17:30:00,592.58,0.0,89.16666666666667,66.38333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,68.0,68.0,4392
2025-03-17 17:45:00,600.35,0.0,89.0,66.76333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,68.0,68.0,4393
2025-03-17 18:00:00,603.1733333333333,0.0,88.66666666666667,66.88333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,4394
2025-03-17 18:15:00,594.6999999999999,0.0,89.0,67.12333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,68.0,68.0,4395
2025-03-17 18:30:00,606.71,0.0,89.0,67.23333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4396
2025-03-17 18:45:00,609.5333333333333,0.0,89.5,67.47333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4397
2025-03-17 19:00:00,591.8733333333333,0.0,88.33333333333333,67.75333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,68.0,68.0,4398
2025-03-17 19:15:00,608.8266666666667,0.0,80.83333333333333,67.87333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,68.0,68.0,4399
2025-03-17 19:30:00,603.8833333333333,0.0,69.33333333333333,64.54333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0,4400
2025-03-17 19:45:00,595.4033333333333,0.0,69.16666666666667,64.86666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4401
2025-03-17 20:00:00,591.8766666666667,0.0,66.66666666666667,64.72,599.64,70.0,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,68.0,68.0,4402
2025-03-17 20:15:00,598.23,0.0,66.0,64.23666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0,4403
2025-03-17 20:30:00,597.5233333333333,0.0,64.66666666666667,64.84666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,68.0,68.0,4404
2025-03-17 20:45:00,598.9366666666666,0.0,64.5,64.63,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0,4405
2025-03-17 21:00:00,608.1166666666667,0.0,64.16666666666667,64.48333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0,4406
2025-03-17 21:15:00,598.9366666666666,0.0,64.0,64.62666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,68.0,68.0,4407
2025-03-17 21:30:00,596.11,0.0,64.0,64.71666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.05666666666666,67.0,69.0,68.0,68.0,4408
2025-03-17 21:45:00,591.8766666666667,0.0,63.66666666666666,64.51666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.25,67.0,69.0,68.0,68.0,4409
2025-03-17 22:00:00,594.6999999999999,0.0,63.66666666666666,64.34,599.64,70.0,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,68.0,68.0,4410
2025-03-17 22:15:00,596.1133333333333,0.0,63.66666666666666,64.29333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.49333333333334,67.0,69.0,68.0,68.0,4411
2025-03-17 22:30:00,599.6433333333333,0.0,63.5,64.20666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.59666666666668,67.0,69.0,68.0,68.0,4412
2025-03-17 22:45:00,593.9933333333333,0.0,63.5,63.95,599.64,70.0,0.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,68.0,68.0,4413
2025-03-17 23:00:00,600.3466666666667,0.0,63.5,63.38,599.64,70.0,0.0,74.0,70.0,0.0,71.56,67.0,69.0,68.0,68.0,4414
2025-03-17 23:15:00,597.5266666666666,0.0,63.5,62.84,599.64,70.0,0.0,74.0,70.0,0.0,71.41333333333334,67.0,69.0,68.0,68.0,4415
2025-03-17 23:30:00,603.8833333333333,0.0,63.5,62.25,599.64,70.0,0.0,74.0,70.0,0.0,71.32333333333334,67.0,69.0,68.0,68.0,4416
2025-03-17 23:45:00,591.17,0.0,64.33333333333333,61.86666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,68.0,68.0,4417
2025-03-18 00:00:00,598.23,0.0,66.5,61.97,599.64,70.0,1.2133333333333334,74.0,70.0,0.0,70.01,67.0,69.0,68.0,68.0,4418
2025-03-18 00:15:00,595.4066666666666,0.0,69.66666666666667,62.81666666666666,599.64,70.0,11.78,74.0,70.0,0.0,69.5,67.0,69.0,68.0,68.0,4419
2025-03-18 00:30:00,598.9366666666666,0.0,73.0,65.73,599.64,70.0,22.16333333333333,74.0,70.0,0.0,69.21,67.0,69.0,68.0,68.0,4420
2025-03-18 00:45:00,596.82,0.0,76.33333333333333,68.55666666666667,599.64,70.0,30.923333333333336,74.0,70.0,0.0,69.10000000000001,67.0,69.0,68.0,68.0,4421
2025-03-18 01:00:00,596.11,0.0,77.33333333333333,71.3,599.64,70.0,37.64,74.0,70.0,0.0,69.11333333333333,67.0,69.0,68.0,68.0,4422
2025-03-18 01:15:00,601.0566666666667,0.0,79.5,73.58999999999999,599.64,70.0,41.88,74.0,70.0,0.0,69.21666666666667,67.0,69.0,68.0,68.0,4423
2025-03-18 01:30:00,603.1733333333333,0.0,82.16666666666667,74.68,599.64,70.0,42.03666666666667,74.0,70.0,0.0,69.46666666666665,67.0,69.0,68.0,68.0,4424
2025-03-18 01:45:00,599.6433333333333,0.0,83.33333333333333,73.41666666666667,599.64,70.0,38.22666666666667,74.0,70.0,0.0,69.79,67.0,69.0,68.0,68.0,4425
2025-03-18 02:00:00,609.5300000000001,0.0,82.83333333333333,72.27,599.64,70.0,36.39333333333334,74.0,70.0,0.0,69.92999999999999,67.0,69.0,68.0,68.0,4426
2025-03-18 02:15:00,596.82,0.0,83.16666666666667,70.88666666666667,599.64,70.0,33.47666666666667,74.0,70.0,0.0,70.06666666666666,67.0,69.0,68.0,68.0,4427
2025-03-18 02:30:00,601.0533333333334,0.0,82.5,69.95,599.64,70.0,31.616666666666664,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,4428
2025-03-18 02:45:00,608.8266666666667,0.0,83.5,69.52333333333333,599.64,70.0,29.75,74.0,70.0,0.0,70.16333333333334,67.0,69.0,68.0,68.0,4429
2025-03-18 03:00:00,603.1733333333333,0.0,83.33333333333333,68.27666666666666,599.64,70.0,26.69666666666667,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,4430
2025-03-18 03:15:00,587.64,0.0,82.83333333333333,67.48333333333333,599.64,70.0,24.89333333333333,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,4431
2025-03-18 03:30:00,590.4633333333333,0.0,82.66666666666667,66.59666666666666,599.64,70.0,22.51,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,4432
2025-03-18 03:45:00,595.4066666666666,0.0,84.5,66.38,599.64,70.0,21.376666666666665,74.0,70.0,0.0,70.21666666666665,67.0,69.0,68.0,68.0,4433
2025-03-18 04:00:00,598.9366666666666,0.0,85.83333333333333,66.07000000000001,599.64,70.0,19.586666666666662,74.0,70.0,0.0,70.21,67.0,69.0,68.0,68.0,4434
2025-03-18 04:15:00,584.8100000000001,0.0,87.33333333333333,65.94,599.64,70.0,17.456666666666667,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,4435
2025-03-18 04:30:00,591.8733333333333,0.0,87.66666666666667,65.46666666666665,599.64,70.0,15.353333333333332,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,4436
2025-03-18 04:45:00,608.12,0.0,88.0,64.78333333333335,599.64,70.0,13.160000000000002,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0,4437
2025-03-18 05:00:00,584.81,0.0,87.5,64.32,599.64,70.0,10.98,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0,4438
2025-03-18 05:15:00,601.0566666666667,0.0,87.83333333333333,63.946666666666665,599.64,70.0,8.916666666666666,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0,4439
2025-03-18 05:30:00,607.41,0.0,88.16666666666667,63.89666666666667,599.64,70.0,6.89,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,4440
2025-03-18 05:45:00,598.9366666666666,0.0,87.83333333333333,63.80666666666667,599.64,70.0,5.016666666666667,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0,4441
